Time,Fuel Gas Flow Rate to Duct Burners,Steam to Steam Header Pressure,Duct Burner Temperature,Economizer Chamber Temperature,Gas Turbine Shaft Speed,Gas Turbine Compressor Pressure Ratio,Relative Humidity,NOX
2022-09-01 00:00:00,5045.011098,11789.48445,740.4270183,212.5118407,100.9900763,13.47758122,57.26531347,22.6017561
2022-09-01 00:01:00,5000.854821,11789.12912,740.4945012,212.5178991,100.9788057,13.46087689,57.21785636,22.50639285
2022-09-01 00:02:00,5029.004943,11789.2884,740.7080389,212.5678158,100.979794,13.46248314,57.07710157,22.33686083
2022-09-01 00:03:00,5002.22527,11789.70741,741.1944764,212.6165858,100.9887274,13.47327328,56.91652101,22.0588916
2022-09-01 00:04:00,5050.814574,11789.91184,741.6538445,212.6210091,100.9848239,13.46053561,56.93518256,21.80462313
2022-09-01 00:05:00,5085.619882,11789.18536,742.2248443,212.5984049,100.9635558,13.44313416,56.90956496,22.24004527
2022-09-01 00:06:00,5068.757126,11789.24523,742.4011672,212.5739243,100.9697535,13.45975426,56.72606714,22.37786475
2022-09-01 00:07:00,4946.997533,11790.38952,742.0841333,212.5849619,100.9767391,13.4505461,56.63143623,22.10336346
2022-09-01 00:08:00,5031.635689,11790.00878,741.7914097,212.6025767,100.9684267,13.45806237,56.51512671,21.95044853
2022-09-01 00:09:00,5027.917263,11789.64035,741.9616685,212.5874849,100.9738871,13.46053202,56.35816452,22.21038327
2022-09-01 00:10:00,5051.696235,11789.26544,742.2323546,212.5920533,100.9708187,13.4569436,56.32576091,22.44218517
2022-09-01 00:11:00,5019.08867,11788.13151,742.1269653,212.6108926,100.963455,13.48025883,56.35529967,22.17365835
2022-09-01 00:12:00,5017.268592,11788.96227,741.8465042,212.6292781,100.9546829,13.48750998,56.51913417,22.01167718
2022-09-01 00:13:00,5012.994532,11789.49862,741.6972847,212.600701,100.9557647,13.49647383,56.26259507,22.27791159
2022-09-01 00:14:00,5001.622881,11790.23761,741.3439379,212.5955231,100.949633,13.51039696,56.17980474,22.10706276
2022-09-01 00:15:00,5016.404175,11790.18724,740.6521608,212.6252908,100.9424105,13.51003884,56.10586796,22.26058249
2022-09-01 00:16:00,4962.623327,11788.63578,740.2111413,212.6653785,100.9474113,13.51221104,55.93695551,22.30116541
2022-09-01 00:17:00,5029.419581,11787.55776,740.1468395,212.6806326,100.9467582,13.50840776,55.71101618,22.2226531
2022-09-01 00:18:00,4984.720561,11786.94695,740.2554377,212.6812663,100.9497115,13.50936048,55.54898533,22.24101261
2022-09-01 00:19:00,5004.564193,11786.73721,740.3692529,212.7102256,100.963098,13.51516789,55.51539917,22.40731944
2022-09-01 00:20:00,5006.34544,11787.00261,740.0949663,212.7359786,100.9686876,13.51328777,55.55056989,22.23720293
2022-09-01 00:21:00,5016.765586,11788.95175,740.1494688,212.7387208,100.9634897,13.5076924,55.55953677,22.09270745
2022-09-01 00:22:00,5018.256394,11790.89907,740.059843,212.755921,100.9511376,13.50836249,55.58477983,22.27229644
2022-09-01 00:23:00,4966.929733,11791.61891,739.5693272,212.7922374,100.96956,13.47756234,55.45235972,22.38327591
2022-09-01 00:24:00,4914.937385,11791.31753,739.3202257,212.8067282,100.9879666,13.46020029,55.22656118,22.38303215
2022-09-01 00:25:00,5006.020671,11791.06204,739.4283484,212.8113493,100.9834494,13.46055621,55.25569151,22.23358933
2022-09-01 00:26:00,4973.584418,11791.7191,739.8699328,212.8372677,100.9918561,13.4398473,55.19826521,22.25333195
2022-09-01 00:27:00,5064.579,11792.86895,740.6574409,212.8406622,100.9926402,13.44399156,55.4370446,22.04431772
2022-09-01 00:28:00,5008.578083,11794.13916,741.0720308,212.8136423,100.9722098,13.42324943,55.50365091,21.96822406
2022-09-01 00:29:00,5032.173041,11795.46302,740.953988,212.8115042,100.9880726,13.39902508,55.5312606,21.81444589
2022-09-01 00:30:00,5029.877283,11795.14489,741.3205676,212.8126432,101.0004557,13.39819405,55.63449988,21.98667784
2022-09-01 00:31:00,5047.533576,11794.42558,741.9823411,212.8174694,100.9742505,13.39085995,55.71540191,22.1173784
2022-09-01 00:32:00,5081.906162,11794.6969,742.2961182,212.7788921,100.9723555,13.39527448,55.77053364,22.05373071
2022-09-01 00:33:00,5006.569089,11794.84456,742.6494076,212.746144,100.9704424,13.38566402,55.64887597,22.06956941
2022-09-01 00:34:00,4978.334337,11794.98705,742.7629726,212.7241198,100.9710775,13.4042141,55.66115532,22.13455307
2022-09-01 00:35:00,4965.768203,11796.19232,742.5707071,212.7330004,100.9839615,13.41195036,55.77495595,22.21616261
2022-09-01 00:36:00,5069.081894,11797.15476,742.7573911,212.7524329,100.9843057,13.41413405,55.77910798,22.23197905
2022-09-01 00:37:00,5098.031091,11796.83041,743.198708,212.7325609,100.979791,13.40373989,55.71478149,22.22414535
2022-09-01 00:38:00,5056.352461,11796.83688,743.6069465,212.7185031,100.9892037,13.39693548,55.90697572,22.09331107
2022-09-01 00:39:00,5093.614086,11796.20004,744.1984964,212.7064267,100.9816523,13.38783199,55.93439832,22.10142933
2022-09-01 00:40:00,5034.271312,11793.28399,744.2716784,212.6918102,100.9750887,13.38401935,55.92358641,22.30250705
2022-09-01 00:41:00,5106.039138,11791.37861,744.1671751,212.6979044,100.9733384,13.37734085,55.92938677,21.99986788
2022-09-01 00:42:00,5007.155,11790.01469,744.3085839,212.7005484,100.9655947,13.38100403,55.94756426,22.35793242
2022-09-01 00:43:00,5055.239472,11788.58424,743.8760078,212.6846583,100.9673767,13.38505696,55.80997163,22.63775257
2022-09-01 00:44:00,5044.335143,11788.97978,743.5613201,212.6855409,100.9642803,13.38667412,56.00618027,22.4375613
2022-09-01 00:45:00,5053.48345,11789.76458,743.7226444,212.6925316,100.9732046,13.4238869,55.87206282,22.09806358
2022-09-01 00:46:00,5069.541259,11789.64209,743.5571086,212.6809049,100.9632962,13.46064322,55.83896538,22.06159917
2022-09-01 00:47:00,5024.808723,11790.42159,743.1215445,212.6703576,100.9745286,13.46033674,55.97766408,22.07640798
2022-09-01 00:48:00,5048.423112,11792.55967,742.4293928,212.6931169,100.9962573,13.45938109,55.88948103,22.17709078
2022-09-01 00:49:00,5049.788054,11793.64942,741.852144,212.6800511,101.0171788,13.44587641,56.12486553,22.40319616
2022-09-01 00:50:00,5010.811889,11793.68518,741.7932375,212.6713803,101.0083705,13.44357169,56.42909317,22.4968906
2022-09-01 00:51:00,5045.252057,11793.78239,741.7826521,212.7112293,101.0086149,13.44306984,56.2303088,22.46034493
2022-09-01 00:52:00,5050.97418,11793.95647,741.8517596,212.7585449,100.9987109,13.43456766,56.27163687,22.08916855
2022-09-01 00:53:00,5030.554601,11794.92756,742.0342742,212.7722043,100.9835051,13.43724225,56.47190797,22.31410473
2022-09-01 00:54:00,5100.23795,11797.07216,742.1022292,212.7884351,101.0007504,13.42652016,56.69573769,22.19718856
2022-09-01 00:55:00,5010.284008,11798.71403,742.3930396,212.8150347,101.0186973,13.4042991,56.55032635,22.28073795
2022-09-01 00:56:00,5110.490409,11798.41859,742.8410691,212.811041,101.0189033,13.39456849,56.30551934,22.13048125
2022-09-01 00:57:00,5088.910063,11797.51647,742.8711444,212.7798225,101.0158352,13.37459296,55.94567203,22.28921951
2022-09-01 00:58:00,5082.396563,11797.00983,743.0188675,212.7731289,101.014904,13.40791577,55.947489,22.31168802
2022-09-01 00:59:00,5056.546148,11796.5218,743.2705287,212.7895712,101.0392215,13.40728196,56.3892966,22.08715934
2022-09-01 01:00:00,5088.368398,11796.01733,743.247318,212.7922831,101.0648209,13.416483,56.4161256,21.88542322
2022-09-01 01:01:00,5088.874247,11796.56912,743.1408352,212.8009641,101.0688221,13.41630724,56.37521926,21.81251359
2022-09-01 01:02:00,5001.939535,11798.8793,743.2844895,212.8277972,101.0903138,13.41149789,56.18679947,21.89560249
2022-09-01 01:03:00,5046.588348,11799.97902,743.2975258,212.8123819,101.0982056,13.39560356,56.11477783,22.10116896
2022-09-01 01:04:00,5085.994017,11799.99586,743.4537221,212.7733079,101.0976893,13.39106401,56.05848065,22.15979852
2022-09-01 01:05:00,5044.006025,11799.94205,743.905161,212.745743,101.1041336,13.38949237,56.20908005,22.18477228
2022-09-01 01:06:00,5106.667303,11800.21254,744.1644123,212.7521001,101.0982366,13.38852645,56.46926019,22.33256184
2022-09-01 01:07:00,5135.521883,11797.63062,744.3379103,212.7671111,101.1001782,13.39300915,56.63093415,22.33926329
2022-09-01 01:08:00,5068.315725,11794.91882,744.5001219,212.770269,101.0932299,13.40601139,56.89523126,22.41322086
2022-09-01 01:09:00,5060.993968,11794.57184,744.2502259,212.7858278,101.0806803,13.4375439,57.18473869,22.17030706
2022-09-01 01:10:00,5026.007924,11793.79436,743.8684964,212.8104368,101.0607467,13.49778475,57.41851168,22.32234929
2022-09-01 01:11:00,5091.100771,11794.19014,743.5498587,212.8474436,101.0504565,13.50515624,57.5542304,22.28145907
2022-09-01 01:12:00,5053.70205,11795.49685,742.97013,212.8591028,101.0575593,13.51356758,57.88051748,22.1270589
2022-09-01 01:13:00,5020.609195,11795.33839,742.2802334,212.8742229,101.0513155,13.51057288,58.123724,22.08581722
2022-09-01 01:14:00,5002.877264,11794.45082,741.6995831,212.914121,101.0501221,13.52831147,58.2434724,22.09112686
2022-09-01 01:15:00,5026.348155,11792.77205,740.9538341,212.9220613,101.0442583,13.57827455,58.39185738,22.19461338
2022-09-01 01:16:00,4995.608795,11791.29408,739.8709406,212.921574,101.0206754,13.64589868,58.58579895,22.393801
2022-09-01 01:17:00,4983.625791,11789.99462,738.7169699,212.9904627,100.9773836,13.68253092,58.78740511,22.337404
2022-09-01 01:18:00,5071.573076,11789.30385,737.3735209,213.0472913,100.9556676,13.63396197,58.94456674,22.49369771
2022-09-01 01:19:00,5022.48122,11788.50714,736.362104,213.1097369,100.967992,13.59387183,59.0585565,22.40165922
2022-09-01 01:20:00,4949.965139,11785.56124,735.7008148,213.1770986,100.9822227,13.57940269,58.92810822,22.38919965
2022-09-01 01:21:00,4904.794276,11783.00445,735.0460853,213.1964494,100.9666005,13.57580514,58.9388566,22.42022889
2022-09-01 01:22:00,4928.746791,11780.83586,734.7144771,213.2500142,100.9583872,13.57822121,58.96556325,22.14683574
2022-09-01 01:23:00,4983.088387,11778.57442,734.5041522,213.2983893,100.9494779,13.57502936,59.02927604,22.0027069
2022-09-01 01:24:00,4954.563213,11778.01256,734.4198777,213.3285615,100.963794,13.57343767,59.07251443,21.91010727
2022-09-01 01:25:00,4980.130927,11777.69806,734.6014534,213.3389611,100.9849447,13.52767605,59.13673255,22.22994453
2022-09-01 01:26:00,4950.985924,11777.18346,734.8546184,213.3138246,101.0013814,13.5345892,59.23585983,22.38542708
2022-09-01 01:27:00,4991.58441,11778.56073,735.2873689,213.3324052,100.9884501,13.53533905,59.03968288,22.10284679
2022-09-01 01:28:00,5011.689771,11780.60744,735.9754179,213.3605061,100.9786633,13.53575155,58.99324166,21.87674932
2022-09-01 01:29:00,4996.71663,11781.39803,737.1340712,213.3670143,100.9968743,13.50834081,59.01573307,22.05641375
2022-09-01 01:30:00,4993.265004,11782.60134,737.9632191,213.39971,101.004293,13.48754342,59.05707931,22.0909318
2022-09-01 01:31:00,4944.274925,11784.46609,738.4572793,213.4294349,101.0049709,13.4476704,58.90622826,22.03050129
2022-09-01 01:32:00,5036.105028,11785.35485,739.4323785,213.4244503,101.0221742,13.42297406,58.82895581,22.14097772
2022-09-01 01:33:00,5043.591237,11786.7132,740.4136609,213.4016895,101.0268018,13.42855916,58.85055624,22.41390797
2022-09-01 01:34:00,5017.76396,11788.45445,741.1941499,213.3924268,101.0178701,13.42284443,58.93197677,22.05049475
2022-09-01 01:35:00,5035.427193,11789.1626,742.2261307,213.4357374,101.027645,13.42487611,59.03258885,22.08910176
2022-09-01 01:36:00,5071.001533,11791.48426,743.0241247,213.4772722,101.0440588,13.44318227,59.07670126,22.12652575
2022-09-01 01:37:00,4994.301101,11793.70224,742.9947174,213.4810199,101.0224937,13.50269885,59.0978808,22.17228973
2022-09-01 01:38:00,5052.572861,11795.72019,742.3425362,213.4844411,100.9994954,13.5313519,59.01406939,22.11204322
2022-09-01 01:39:00,5043.507811,11798.65603,741.6247489,213.5133096,101.001782,13.54186591,58.94175672,22.24103854
2022-09-01 01:40:00,4999.802074,11801.15388,741.1033579,213.5596827,101.0086594,13.55571541,58.9488343,22.23313066
2022-09-01 01:41:00,4978.292927,11804.10153,740.3035524,213.5718918,101.0008225,13.58509041,58.95307912,22.02591752
2022-09-01 01:42:00,4986.616287,11806.55869,739.1138068,213.597315,100.9884903,13.61210534,59.07618822,22.21752092
2022-09-01 01:43:00,4959.702806,11807.71692,737.947366,213.6482418,100.9643614,13.61340617,58.97660192,22.201779
2022-09-01 01:44:00,4932.81971,11809.50334,736.7378807,213.7135444,100.9640305,13.54346337,58.96523453,22.2351745
2022-09-01 01:45:00,4949.094041,11809.45415,735.8778976,213.7865221,100.9683417,13.50709076,59.03322798,22.03643432
2022-09-01 01:46:00,4899.213969,11808.04658,735.8310615,213.8143048,100.9619089,13.5111418,58.99404291,21.93338923
2022-09-01 01:47:00,4842.130149,11807.57708,735.879943,213.8168984,100.9561283,13.50865972,58.84063541,22.01832879
2022-09-01 01:48:00,4930.629728,11807.50792,735.8866043,213.8039889,100.974724,13.50042452,58.75173646,22.23026928
2022-09-01 01:49:00,4932.744593,11808.24613,736.4586758,213.8180863,100.9899129,13.48471219,58.98115787,22.21082701
2022-09-01 01:50:00,5022.366262,11808.20375,737.3948109,213.8215308,101.0035301,13.39648007,59.04625289,22.11894005
2022-09-01 01:51:00,4974.260985,11806.66182,738.5793994,213.801941,101.0210941,13.33779288,58.88765855,22.01475323
2022-09-01 01:52:00,5021.893167,11803.05468,740.0878327,213.8135345,101.0196974,13.3290624,58.90712234,21.89823501
2022-09-01 01:53:00,5084.159376,11801.71228,741.1051587,213.7892229,101.0262279,13.35628505,58.81112106,21.58572905
2022-09-01 01:54:00,4948.906905,11800.21336,741.4435262,213.7565143,101.0414865,13.38025009,58.68704154,21.94340507
2022-09-01 01:55:00,4977.394112,11797.26055,741.6122155,213.7538499,101.0385165,13.40776631,58.538607,22.1603886
2022-09-01 01:56:00,5041.22229,11795.78497,741.4002976,213.7689267,101.0141137,13.47032634,58.47304641,22.08180253
2022-09-01 01:57:00,4967.884587,11798.08762,741.1752341,213.7936326,101.0052628,13.48855482,58.41333422,22.27470334
2022-09-01 01:58:00,5046.635218,11800.03191,741.1198044,213.8290081,101.0030794,13.51020773,58.38624054,22.34159698
2022-09-01 01:59:00,5040.657733,11801.24813,740.692273,213.8924875,100.9967033,13.53071125,58.42010938,21.97790734
2022-09-01 02:00:00,4973.977759,11801.3748,739.675442,213.9433823,100.9807649,13.53669549,58.45255564,22.16235587
2022-09-01 02:01:00,4963.734739,11801.15285,738.4302453,213.9590085,101.0067746,13.54612259,58.26541866,22.09224017
2022-09-01 02:02:00,4966.534344,11800.70156,737.9853228,214.0099103,101.0279482,13.53838144,58.16174099,22.06579442
2022-09-01 02:03:00,4978.532836,11798.58403,738.2898397,214.0367865,101.016161,13.54178695,57.97845089,22.09546384
2022-09-01 02:04:00,4943.262056,11796.44709,738.3765213,214.0349607,101.0297359,13.549042,57.84058106,22.3258542
2022-09-01 02:05:00,4996.396567,11795.00183,738.2287156,214.0670261,101.0323282,13.545259,57.74007563,22.19609506
2022-09-01 02:06:00,4947.370385,11794.78444,738.1150569,214.1041606,101.0103826,13.54934051,57.6717023,22.12647023
2022-09-01 02:07:00,4920.886852,11796.25578,737.7862946,214.1378732,100.9986372,13.55532052,57.51483926,22.08108005
2022-09-01 02:08:00,4915.854656,11798.07004,737.2474063,214.1772159,101.0145492,13.55527533,57.40806887,22.13309196
2022-09-01 02:09:00,4951.295291,11801.74038,737.0300541,214.216182,100.9985895,13.52964427,57.29573162,22.00644604
2022-09-01 02:10:00,4947.376615,11806.13838,737.1837007,214.2385676,100.9887857,13.52328688,57.24736091,21.94282537
2022-09-01 02:11:00,4969.939482,11809.536,737.1268122,214.2737304,100.9917597,13.53351055,57.40802216,21.7693445
2022-09-01 02:12:00,4939.280163,11812.61398,737.325805,214.3137773,101.0097397,13.53888136,57.49954734,22.31292424
2022-09-01 02:13:00,4925.628274,11813.64827,737.634376,214.3216143,100.996233,13.55100879,57.56387407,22.33866805
2022-09-01 02:14:00,4972.681672,11814.81473,737.1614059,214.3220527,100.9928763,13.52991215,57.58864792,22.07432668
2022-09-01 02:15:00,4875.353593,11813.4632,736.3236558,214.3626122,100.98983,13.53579567,57.75602229,22.11325519
2022-09-01 02:16:00,4898.740225,11811.77066,735.8681616,214.3986743,100.9861223,13.53426612,57.85858548,22.25505817
2022-09-01 02:17:00,4841.097136,11810.55453,735.9837429,214.4104031,100.9962451,13.52939796,57.93729424,22.13436732
2022-09-01 02:18:00,4949.045767,11806.87419,735.9990341,214.4127456,101.0010944,13.52473549,57.92871287,22.10445466
2022-09-01 02:19:00,4916.709746,11802.08424,735.7432639,214.3963148,100.9988471,13.52885601,58.01236035,21.9696248
2022-09-01 02:20:00,4879.705735,11796.25881,735.5490258,214.4321463,100.9906694,13.52360124,58.20556418,21.97976525
2022-09-01 02:21:00,4891.878091,11789.49561,735.2754433,214.4372485,100.9834779,13.51890856,58.17795911,22.04033566
2022-09-01 02:22:00,4915.97078,11782.11223,735.133847,214.4183391,100.9795585,13.52700898,58.19355491,22.01201095
2022-09-01 02:23:00,4874.980863,11774.49406,734.9544371,214.4407025,100.9736007,13.5252435,58.19642127,22.09857826
2022-09-01 02:24:00,4945.530393,11768.6064,735.2369418,214.4704558,100.9865815,13.51457542,58.29994477,22.24278105
2022-09-01 02:25:00,4929.946579,11763.19511,735.6246208,214.5035789,100.9953207,13.51568649,58.41821548,22.15612568
2022-09-01 02:26:00,4877.202761,11758.0174,735.6881495,214.5607967,100.988429,13.51816056,58.3042052,22.28646419
2022-09-01 02:27:00,5002.18021,11756.80241,735.8112716,214.5790631,100.9880165,13.50994625,58.18192453,22.06644256
2022-09-01 02:28:00,4938.97996,11758.72807,736.0523736,214.5850145,100.9735109,13.50537537,58.04308015,22.09107716
2022-09-01 02:29:00,4905.339857,11760.5813,736.4121707,214.5923457,100.9956858,13.51357403,58.14637201,22.2492997
2022-09-01 02:30:00,4926.833295,11764.31835,736.7475576,214.6109615,101.0061107,13.48218384,58.07482697,22.16098791
2022-09-01 02:31:00,4955.646175,11768.95015,737.4375947,214.6343569,101.0055836,13.49775552,58.02182343,22.15621302
2022-09-01 02:32:00,4947.247224,11772.17675,738.1548153,214.6330836,101.0080451,13.49489457,58.04526771,22.24703918
2022-09-01 02:33:00,5048.609464,11776.27041,738.4787843,214.6408314,101.016187,13.50425986,58.32858106,22.38935651
2022-09-01 02:34:00,4902.208988,11779.95073,738.1098305,214.6589034,101.0017378,13.51095485,58.74988646,22.41763261
2022-09-01 02:35:00,4940.508032,11782.5293,737.7087257,214.6913431,100.9892269,13.50284498,58.79155453,22.36475079
2022-09-01 02:36:00,4897.090825,11785.14283,737.7966821,214.7275582,100.970639,13.50880023,58.80328128,22.35296826
2022-09-01 02:37:00,4901.028344,11788.11615,737.6154292,214.7447495,100.9703049,13.50091502,58.89578453,22.35063778
2022-09-01 02:38:00,4963.746495,11790.86795,737.4468568,214.7625446,100.9697166,13.49711848,58.98896483,22.35893933
2022-09-01 02:39:00,4930.435989,11793.22651,737.6795886,214.8035063,100.9724736,13.50913681,59.11067727,22.3236721
2022-09-01 02:40:00,4916.706476,11793.79056,737.503066,214.8244948,100.9942033,13.50974109,59.29684874,22.55988701
2022-09-01 02:41:00,4884.711125,11794.02499,736.9207099,214.8580671,100.9886638,13.50214954,59.60012982,22.23553844
2022-09-01 02:42:00,4918.275924,11795.88163,736.7236458,214.8850415,100.9815044,13.49802569,59.66000363,22.46913903
2022-09-01 02:43:00,4922.59854,11798.13736,736.7181456,214.8835559,100.9860288,13.49610751,59.62476035,22.34705565
2022-09-01 02:44:00,4894.219725,11799.2781,736.5394678,214.9169849,100.9993156,13.50127911,59.63763439,22.33295206
2022-09-01 02:45:00,4960.91063,11801.44086,736.4832615,214.9497163,101.0073947,13.49234311,59.53668755,22.3971811
2022-09-01 02:46:00,4880.084582,11804.11559,736.4248141,214.9845037,101.0089633,13.48916623,59.49410167,22.36152236
2022-09-01 02:47:00,4925.575479,11806.0374,736.6399579,215.0084842,101.0133534,13.47221896,59.47334088,22.5421005
2022-09-01 02:48:00,4980.729378,11808.28162,737.1161505,215.015186,101.0156494,13.46184747,59.42164476,22.57563773
2022-09-01 02:49:00,4909.995884,11810.53383,737.2081943,215.0197077,101.0258407,13.45148751,59.49766336,22.513877
2022-09-01 02:50:00,4920.589314,11813.51848,737.2461367,215.0361048,101.0099307,13.44411149,59.67468312,22.57578603
2022-09-01 02:51:00,4877.921466,11814.80037,737.2787527,215.0189969,100.9878335,13.45366195,60.00716811,22.65317733
2022-09-01 02:52:00,4928.470897,11812.76635,737.2029036,215.0245804,100.9891173,13.46122631,60.13171791,22.61364443
2022-09-01 02:53:00,4847.01771,11810.50309,736.8591144,215.0651157,100.9816906,13.47496899,60.21505265,22.66068806
2022-09-01 02:54:00,4913.636482,11809.73816,736.917691,215.0709567,101.011331,13.46525047,60.22362563,22.52812348
2022-09-01 02:55:00,4931.013064,11808.79462,737.3027658,215.0818713,101.023136,13.43165294,60.21871453,22.51209054
2022-09-01 02:56:00,4862.649914,11807.5841,737.3598483,215.0915661,101.0086209,13.44204804,60.37805167,22.59902216
2022-09-01 02:57:00,4950.879069,11806.2307,737.4181808,215.1085911,100.9933722,13.45491793,60.68088768,22.78207916
2022-09-01 02:58:00,4900.631771,11804.19283,737.3768377,215.1446665,100.9944997,13.46617336,60.86914515,22.96881966
2022-09-01 02:59:00,4930.62006,11801.50077,737.2296133,215.192768,100.9858858,13.46762111,61.04362804,22.71360677
2022-09-01 03:00:00,4877.30114,11798.32038,737.3187701,215.2432499,100.9788121,13.45817734,61.35202447,22.54949202
2022-09-01 03:01:00,4893.842559,11794.78234,737.7849002,215.267871,100.985472,13.48042972,61.4030912,22.64987156
2022-09-01 03:02:00,4888.753052,11792.20697,737.8077795,215.3128736,100.9929883,13.48807494,61.39952637,22.61014102
2022-09-01 03:03:00,4862.9416,11791.20365,737.240018,215.3624515,100.981803,13.48927865,61.38641462,23.01491324
2022-09-01 03:04:00,4961.025291,11790.5481,737.0826377,215.4003255,100.9962606,13.48447125,61.69561217,22.75538037
2022-09-01 03:05:00,4922.272159,11789.92916,737.4730065,215.4268555,100.9914033,13.47246209,61.58727087,22.68374106
2022-09-01 03:06:00,4922.292296,11789.74465,737.6041728,215.4525595,100.9923525,13.47414456,61.58732655,22.64082633
2022-09-01 03:07:00,4875.670864,11789.62762,737.5656805,215.4742717,101.0022314,13.47987967,61.82194268,22.813409
2022-09-01 03:08:00,4847.851935,11788.52742,737.3792557,215.507764,100.9957802,13.48366627,61.97504932,22.81106505
2022-09-01 03:09:00,4899.701629,11786.5898,736.7472789,215.5295955,100.9874354,13.48691049,62.14485432,22.89480352
2022-09-01 03:10:00,4969.697192,11785.74721,736.3286574,215.5433884,100.9873408,13.48254488,62.51884745,22.48707101
2022-09-01 03:11:00,4914.019091,11785.7989,736.2295492,215.5876684,100.9865719,13.4877991,62.8069839,22.33246229
2022-09-01 03:12:00,4910.120649,11786.19339,736.1156829,215.617396,100.9823049,13.49524997,63.0299061,22.83338848
2022-09-01 03:13:00,4824.533796,11786.32993,735.7008944,215.6373658,100.9744559,13.50995546,63.31644816,22.89132266
2022-09-01 03:14:00,4890.182856,11787.28251,735.5787166,215.6574146,100.9734855,13.52658863,63.73142238,22.86498783
2022-09-01 03:15:00,4935.469387,11789.02196,735.7302488,215.6910702,100.9709182,13.51191085,64.19743985,22.71393898
2022-09-01 03:16:00,4871.427322,11790.36601,735.6474143,215.7446857,100.9679109,13.44040858,64.55912011,22.8096343
2022-09-01 03:17:00,4865.692536,11792.00397,735.9043876,215.7917751,100.9732143,13.45526852,64.86528274,23.07054766
2022-09-01 03:18:00,4874.562293,11794.95235,736.1043358,215.8353286,100.9717734,13.45117325,65.09158914,22.87769122
2022-09-01 03:19:00,4934.383814,11798.19467,736.2121008,215.8265366,100.9791728,13.44917236,65.3286319,22.65560256
2022-09-01 03:20:00,4934.597089,11799.66831,736.7506099,215.7956188,100.9633764,13.45933443,65.68996507,22.83932676
2022-09-01 03:21:00,4892.635486,11800.49189,737.4964819,215.8082708,100.9637743,13.46006072,65.6808297,22.96744466
2022-09-01 03:22:00,4892.647299,11800.96018,737.772136,215.8279968,100.9588913,13.45685624,65.58224822,22.59279786
2022-09-01 03:23:00,4861.86731,11799.97627,737.3123782,215.8444041,100.9686966,13.45182571,65.47892943,22.61265649
2022-09-01 03:24:00,4870.978821,11798.11306,737.3161085,215.8580667,100.9714728,13.45171223,65.43316994,22.73546556
2022-09-01 03:25:00,4867.056234,11794.94783,737.5944287,215.8793219,100.9781781,13.45037511,65.66342554,22.61656351
2022-09-01 03:26:00,4919.181973,11793.80026,737.732394,215.887803,100.980969,13.4563555,65.58926837,22.50912499
2022-09-01 03:27:00,4939.723242,11794.87824,737.9815457,215.8763455,100.9818351,13.46288665,65.37353073,22.72295765
2022-09-01 03:28:00,4908.36922,11795.52259,737.7508968,215.8762918,100.9764119,13.46826138,65.01371961,22.68219105
2022-09-01 03:29:00,4875.261453,11794.51221,737.7001378,215.9257022,100.9585832,13.46659791,64.83323003,22.86678146
2022-09-01 03:30:00,4838.928144,11794.63154,737.4893529,215.9510743,100.9574224,13.4636066,64.47257675,22.68231924
2022-09-01 03:31:00,4922.44935,11796.71391,737.0465239,215.9699852,100.9831629,13.45905296,64.43049568,22.7841035
2022-09-01 03:32:00,4867.628536,11798.11651,737.4871906,215.9853517,100.9882747,13.4377343,64.54626181,22.9245428
2022-09-01 03:33:00,4900.213172,11799.85539,738.099445,215.9633325,100.9865054,13.44212808,64.54090133,22.71704164
2022-09-01 03:34:00,4915.661253,11800.80026,738.163756,215.9558888,100.9511858,13.44251576,64.67050602,22.62273872
2022-09-01 03:35:00,4874.712869,11801.04326,738.1530545,215.9777186,100.9470198,13.44880088,64.74383748,22.80468206
2022-09-01 03:36:00,4914.828928,11800.46439,738.3527587,216.0112345,100.9599279,13.45570247,64.656746,22.82376099
2022-09-01 03:37:00,4855.097942,11799.12705,738.456067,216.0137645,100.9574925,13.4490574,64.62558488,23.07888532
2022-09-01 03:38:00,4945.73796,11799.08089,738.4890512,216.0131323,100.9441632,13.46423949,64.71634527,22.99716212
2022-09-01 03:39:00,4916.010675,11798.91528,738.4035189,216.0419603,100.9518966,13.46051541,64.93065029,22.94229174
2022-09-01 03:40:00,4910.941829,11797.32545,738.0253076,216.0710268,100.9648462,13.4787604,65.07735752,22.85188916
2022-09-01 03:41:00,4894.909018,11796.11032,737.5305555,216.1099054,100.9527516,13.46982229,65.46706371,23.08972197
2022-09-01 03:42:00,4851.906867,11794.90061,737.3979584,216.1314306,100.9606965,13.47084049,65.62383541,23.16959568
2022-09-01 03:43:00,4910.813263,11793.37059,737.4135498,216.1536757,100.9660702,13.47479487,65.71860699,23.31184657
2022-09-01 03:44:00,4881.815011,11791.63679,737.4607111,216.1751419,100.9639805,13.46756049,65.74596634,23.28158528
2022-09-01 03:45:00,4884.29775,11790.94084,737.4097003,216.1738798,100.9757226,13.423512,65.6216835,23.38924475
2022-09-01 03:46:00,4905.431534,11790.12222,737.554631,216.1717936,100.9893769,13.41215408,65.53058843,23.23398225
2022-09-01 03:47:00,4916.40235,11789.2048,738.0498859,216.172329,100.9941801,13.40354333,65.43625115,23.38151736
2022-09-01 03:48:00,4820.536672,11789.62508,738.379956,216.1713979,100.9799708,13.40049251,65.45131559,23.24550833
2022-09-01 03:49:00,4870.81814,11791.10551,738.1361284,216.1981583,100.9779867,13.3996812,65.33828348,22.97534503
2022-09-01 03:50:00,4950.207184,11791.39806,738.0289702,216.2345813,100.9758192,13.4033666,65.40328796,23.31957086
2022-09-01 03:51:00,4894.594471,11790.99766,738.2289878,216.2336302,100.9806561,13.39818325,65.26903893,23.45790175
2022-09-01 03:52:00,4885.758357,11790.13886,738.4856308,216.2440696,100.9789836,13.39399629,65.25566983,23.59867147
2022-09-01 03:53:00,4915.163416,11790.27082,739.0940704,216.2615138,100.9872444,13.38865892,65.30017115,23.57734387
2022-09-01 03:54:00,4942.705726,11790.50539,739.7055028,216.2635569,100.9858073,13.38756408,65.21976704,23.31548827
2022-09-01 03:55:00,4855.516103,11790.51229,740.2728428,216.2830781,100.9872575,13.38929502,65.18025255,23.41617652
2022-09-01 03:56:00,4889.778124,11791.05609,741.0059316,216.2794015,100.9993308,13.343837,65.16147416,23.44911084
2022-09-01 03:57:00,4988.00323,11792.50881,741.5325517,216.2600551,101.0035573,13.33605314,65.124962,23.42850397
2022-09-01 03:58:00,4936.095782,11794.40611,741.930118,216.2784228,101.0014663,13.30192733,65.04411849,23.27515139
2022-09-01 03:59:00,4916.940549,11798.35978,742.3105243,216.2902187,101.0093682,13.29573987,64.88924401,23.2553698
2022-09-01 04:00:00,4917.19288,11802.85715,742.5427927,216.2871352,101.0178407,13.26340928,64.79350514,23.3463779
2022-09-01 04:01:00,5030.99999,11805.78539,742.9387837,216.2928954,101.0298863,13.26023436,64.70740712,23.41023795
2022-09-01 04:02:00,4926.705363,11808.54742,743.3807602,216.2663853,101.022163,13.26525405,64.61982122,23.31470744
2022-09-01 04:03:00,4915.204039,11810.68201,743.7911412,216.235741,101.0185877,13.28158867,64.43459479,23.58801133
2022-09-01 04:04:00,4957.275153,11810.97627,743.8340865,216.2344322,101.0234397,13.35592202,64.19434757,23.68222231
2022-09-01 04:05:00,5019.810435,11809.99057,743.6171208,216.2399855,101.0272985,13.35812549,64.22497144,23.55043543
2022-09-01 04:06:00,5010.562334,11808.88345,743.9401264,216.2365931,101.0054753,13.37223219,64.41698099,23.41863904
2022-09-01 04:07:00,4945.556308,11808.39088,743.5524364,216.2455938,101.0072146,13.40881183,64.73888808,23.65552616
2022-09-01 04:08:00,5043.646135,11806.51789,742.9911576,216.2953935,101.0147014,13.41463856,65.27314481,23.72030535
2022-09-01 04:09:00,4960.034424,11804.91,743.0275781,216.3428934,101.0019497,13.41352289,66.04774828,23.82848514
2022-09-01 04:10:00,5048.050156,11803.43584,742.9362802,216.3462064,101.018646,13.41547036,66.76793581,24.03644599
2022-09-01 04:11:00,5082.333311,11802.41567,742.9773224,216.3326518,101.0247529,13.4173743,67.01313969,24.01074021
2022-09-01 04:12:00,5068.53741,11803.13109,743.159686,216.3317317,101.0079326,13.43813308,67.19312089,23.70726093
2022-09-01 04:13:00,5104.054051,11804.0708,743.2764389,216.3209755,100.9886328,13.45008126,67.29027006,23.84571033
2022-09-01 04:14:00,5085.681774,11805.28511,743.3501654,216.3422822,100.9898418,13.44859258,67.22028299,23.91336604
2022-09-01 04:15:00,5125.002519,11807.56558,743.3999096,216.4105258,100.9810426,13.45050264,67.21364532,24.12676238
2022-09-01 04:16:00,5039.685193,11807.73968,743.6052331,216.4680766,100.9792384,13.45227827,67.28090567,24.32046928
2022-09-01 04:17:00,5154.590008,11806.29858,743.7911101,216.5186673,100.9776641,13.44501621,67.13538514,24.35441472
2022-09-01 04:18:00,5111.093916,11804.59345,743.96131,216.5407592,100.9989303,13.44726552,66.75990118,23.82414644
2022-09-01 04:19:00,5086.066519,11802.42229,744.1755386,216.5376884,100.9945711,13.45198884,66.55664539,23.8750268
2022-09-01 04:20:00,5178.278037,11801.05507,744.6409045,216.5418372,100.9966368,13.45609328,66.42811305,24.21805138
2022-09-01 04:21:00,5101.196697,11799.45174,745.1214665,216.5696994,101.0008666,13.4550304,66.38017634,24.38055077
2022-09-01 04:22:00,5161.282728,11798.29721,745.2783138,216.5994687,100.9870813,13.45117693,66.12112788,24.01674679
2022-09-01 04:23:00,5212.233601,11794.17544,745.2550741,216.6096665,100.9862157,13.45950752,65.89318312,24.05096965
2022-09-01 04:24:00,5205.206491,11786.05419,745.2981122,216.6318072,100.9922264,13.46709877,65.91327595,24.21360382
2022-09-01 04:25:00,5131.906459,11779.32443,745.4206616,216.6747675,101.0003944,13.45320595,65.85348053,24.26057224
2022-09-01 04:26:00,5195.758886,11772.76471,745.2920385,216.7212859,100.9944095,13.46761348,65.61441523,24.36844582
2022-09-01 04:27:00,5087.463958,11765.11932,745.0469477,216.7334377,100.9919126,13.49003923,65.47283695,24.21954794
2022-09-01 04:28:00,5078.785533,11759.6268,744.9712924,216.7385773,100.9664143,13.48016921,65.1586026,24.2465998
2022-09-01 04:29:00,5037.840678,11755.73342,745.1003434,216.7586443,100.9701375,13.47282667,65.07761476,24.27524416
2022-09-01 04:30:00,5121.216349,11753.68395,745.1618899,216.783979,100.9944708,13.44777841,64.91487026,24.24173844
2022-09-01 04:31:00,5119.163598,11753.05687,745.2231853,216.8077568,100.9953472,13.44073007,64.78899551,24.15807232
2022-09-01 04:32:00,5204.890872,11754.56608,745.5933922,216.8234817,100.9958188,13.42810913,64.63524328,23.98129433
2022-09-01 04:33:00,5091.996703,11756.25723,745.809961,216.8552038,101.0147396,13.3789881,64.40917416,24.13682275
2022-09-01 04:34:00,5087.344056,11757.89629,745.9906998,216.8772582,101.0126537,13.37842265,64.33087798,24.12598752
2022-09-01 04:35:00,5136.496676,11762.03096,746.2311679,216.8828183,101.0113858,13.37341053,64.31777903,24.22409669
2022-09-01 04:36:00,5124.347507,11768.04236,746.4267918,216.8849481,101.0080022,13.37062453,64.07091547,24.05862843
2022-09-01 04:37:00,5106.736393,11773.74102,746.8417003,216.9038315,101.0027047,13.368433,63.97376817,24.22844985
2022-09-01 04:38:00,5177.896207,11778.74133,747.5337646,216.9335663,101.0201373,13.36123563,63.78111595,24.20103461
2022-09-01 04:39:00,5132.971011,11784.13117,748.1832364,216.9570164,101.0253017,13.3483953,63.59369685,24.20528858
2022-09-01 04:40:00,5112.475628,11789.20306,748.4000969,216.977241,101.0188591,13.32242039,63.26905262,24.39694725
2022-09-01 04:41:00,5076.454333,11793.70513,748.4236784,217.0073308,101.0313721,13.32726601,63.0668922,24.35936449
2022-09-01 04:42:00,5155.441238,11797.41642,748.476645,217.0237509,101.0380802,13.31764661,62.91283791,24.28411637
2022-09-01 04:43:00,5058.35087,11800.16209,748.5751166,217.0310462,101.0341327,13.31348992,62.81743865,24.22865657
2022-09-01 04:44:00,5124.423479,11802.21597,748.8920341,217.0259204,101.0213217,13.31808669,62.70619314,24.41541325
2022-09-01 04:45:00,5113.296735,11804.25195,749.169347,217.0042985,101.0244828,13.32238015,62.36188636,24.55990668
2022-09-01 04:46:00,5086.922963,11806.07416,749.3108253,217.0117706,101.0296716,13.32421781,62.14658108,24.96891708
2022-09-01 04:47:00,5117.038453,11805.82881,749.670082,217.020852,101.0321903,13.30974368,61.98676284,25.0687926
2022-09-01 04:48:00,5143.346633,11802.02484,750.0453987,217.0330489,101.0214919,13.2902508,61.94162117,22.66655091
2022-09-01 04:49:00,5138.764802,11798.21018,750.2555316,217.0332839,101.0482429,13.28352788,61.87818279,22.66655091
2022-09-01 04:50:00,5142.867273,11794.35541,750.4312774,217.0128749,101.0411052,13.28277429,61.85581476,22.66655091
2022-09-01 04:51:00,5146.113438,11791.49979,750.5914244,216.9954551,101.040195,13.30608398,61.77013506,22.66655091
2022-09-01 04:52:00,5181.303356,11790.55172,751.1810813,217.0200487,101.0156306,13.33205063,61.51219591,22.66655091
2022-09-01 04:53:00,5226.793598,11788.18498,751.5219483,217.0495269,100.9793867,13.34629586,61.3677904,22.66655091
2022-09-01 04:54:00,5271.392065,11784.80813,751.3810453,217.0428513,100.9803284,13.39592572,61.27269258,22.66655091
2022-09-01 04:55:00,5180.191516,11783.0771,750.7500236,217.0563451,100.9781635,13.41113767,61.06859383,25.21853859
2022-09-01 04:56:00,5146.634147,11783.02051,750.1240608,217.0987714,100.9934427,13.40734697,61.03755051,24.79236924
2022-09-01 04:57:00,5167.821123,11781.91905,749.7160699,217.1642649,100.9987005,13.39829712,60.83387055,24.27094
2022-09-01 04:58:00,5119.551442,11783.85949,749.5765187,217.211302,101.0003537,13.35561873,60.60593963,24.05458602
2022-09-01 04:59:00,5148.87346,11790.32589,749.9348945,217.1976839,101.0014959,13.35570876,60.26727122,23.4386208
2022-09-01 05:00:00,5162.729924,11797.41273,750.3000972,217.1512798,101.0112025,13.35391101,60.08583168,23.54943541
2022-09-01 05:01:00,5160.033616,11805.46448,750.5851559,217.1721015,101.0153874,13.34394503,60.12862471,23.63961737
2022-09-01 05:02:00,5160.889027,11813.00069,750.9321247,217.2137217,101.0002453,13.34734218,60.16939901,23.42319804
2022-09-01 05:03:00,5236.51797,11819.19904,751.2629696,217.2158867,100.9871294,13.33079197,60.07689441,23.16686697
2022-09-01 05:04:00,5187.960586,11824.22995,751.5369476,217.2246367,100.9872809,13.33508099,59.94177846,22.96669241
2022-09-01 05:05:00,5225.957395,11827.9647,751.8265192,217.2083782,101.0054773,13.30432892,59.9852034,22.90664131
2022-09-01 05:06:00,5178.600681,11830.68838,751.7629895,217.1950035,101.0253665,13.30220887,60.11418393,23.09674488
2022-09-01 05:07:00,5147.831465,11831.44767,751.4991858,217.1994512,101.016819,13.30517535,60.00218281,23.1133581
2022-09-01 05:08:00,5134.3057,11830.31154,751.2644361,217.1822065,100.9936667,13.30760973,59.90210672,22.86633647
2022-09-01 05:09:00,5182.647564,11828.38514,751.3547361,217.180914,100.9861591,13.31186175,59.83671617,23.0862463
2022-09-01 05:10:00,5116.122295,11824.15739,751.3787174,217.1673816,100.9939419,13.32854765,59.69671435,23.20725463
2022-09-01 05:11:00,5094.707427,11818.69651,751.2361949,217.1680527,100.9898556,13.36533155,59.59999305,23.07950425
2022-09-01 05:12:00,5126.739251,11812.8766,751.0359173,217.1804539,100.9784555,13.37553218,59.46039551,22.99953614
2022-09-01 05:13:00,5065.244128,11805.40047,750.5591286,217.1493801,100.9674563,13.38219603,59.35088073,22.74509487
2022-09-01 05:14:00,5112.412,11796.73945,750.1785862,217.1606856,100.963993,13.38853345,59.20371114,22.75001854
2022-09-01 05:15:00,5152.644113,11789.8988,749.7536743,217.1910792,100.9642271,13.40906945,59.02774202,22.68930239
2022-09-01 05:16:00,5090.734404,11787.00781,749.0112586,217.2211339,100.9523257,13.40663613,58.79074013,22.62525442
2022-09-01 05:17:00,5097.159703,11786.55723,748.0872561,217.2814742,100.9565031,13.41502686,58.6200658,22.66593587
2022-09-01 05:18:00,5109.905916,11787.28458,747.3680118,217.3212854,100.9546708,13.40770686,58.53885702,22.78307782
2022-09-01 05:19:00,5088.073559,11788.44944,747.1171283,217.3337878,100.9614148,13.36151248,58.44747951,22.99892552
2022-09-01 05:20:00,5043.462017,11791.68819,747.4410108,217.3389495,100.9738777,13.34756225,58.39239021,22.99323868
2022-09-01 05:21:00,5083.381017,11794.21304,747.8923147,217.3443512,100.9856697,13.2959536,58.25184829,22.67463263
2022-09-01 05:22:00,5200.319243,11793.80061,748.8032526,217.3450469,101.0204049,13.28029909,58.21817115,22.76405739
2022-09-01 05:23:00,5233.263519,11791.7594,749.8940636,217.3501668,101.0221255,13.26746647,58.1544387,22.96353985
2022-09-01 05:24:00,5167.617896,11789.77435,750.8105214,217.357097,101.011207,13.25276252,58.09058988,23.18252376
2022-09-01 05:25:00,5169.984839,11787.8807,751.6198621,217.3479127,101.0112977,13.24122204,58.10215865,23.04348644
2022-09-01 05:26:00,5162.555272,11784.19241,752.1313782,217.3358992,101.0238333,13.21581766,58.32840729,22.71542561
2022-09-01 05:27:00,5137.754493,11781.66881,752.6987182,217.3093263,101.0294786,13.21343787,58.46907587,22.58203367
2022-09-01 05:28:00,5178.984112,11780.58926,753.481608,217.2791523,101.0253584,13.20907221,58.56959102,22.9574638
2022-09-01 05:29:00,5191.953974,11779.5944,754.1042695,217.2557025,101.0170273,13.21310289,58.60267263,22.94714703
2022-09-01 05:30:00,5206.297628,11780.16036,754.1156613,217.2420085,101.0238309,13.20148165,58.55068648,22.86944655
2022-09-01 05:31:00,5165.412737,11782.04063,754.2224374,217.2408518,101.0391615,13.13969088,58.29142654,22.828104
2022-09-01 05:32:00,5215.923724,11782.33845,755.0113557,217.2279357,101.0479718,13.13791489,58.18152414,23.04622037
2022-09-01 05:33:00,5206.566508,11783.36904,755.7238675,217.2027204,101.0481376,13.14419343,58.11257061,22.86608106
2022-09-01 05:34:00,5182.462923,11788.67103,756.1284416,217.1816537,101.0468898,13.14016948,58.09413873,22.718291
2022-09-01 05:35:00,5151.826965,11795.08999,755.9590498,217.171064,101.0442911,13.13976601,58.0595521,22.9034517
2022-09-01 05:36:00,5216.451477,11800.30973,755.8642032,217.1500025,101.0455309,13.16818494,58.09986219,22.89638399
2022-09-01 05:37:00,5265.049381,11805.51443,756.3478134,217.1283587,101.0498389,13.23189877,58.16187903,22.44333425
2022-09-01 05:38:00,5231.717201,11810.42311,756.5622048,217.1147742,101.0263606,13.30612821,58.14840133,22.78114801
2022-09-01 05:39:00,5249.381661,11814.96006,756.257864,217.1304227,101.017453,13.30794067,58.15760718,22.91548365
2022-09-01 05:40:00,5172.869228,11819.9697,755.479098,217.174453,101.0088527,13.33196438,58.08782453,22.85753795
2022-09-01 05:41:00,5218.033114,11824.63638,754.7777585,217.2085568,101.0038871,13.35436119,58.11624958,22.85050507
2022-09-01 05:42:00,5246.990877,11826.8249,754.5613191,217.2216838,100.9917645,13.40446586,58.11253257,22.78614927
2022-09-01 05:43:00,5204.675317,11825.96598,754.1739322,217.240438,100.9743105,13.40801263,58.06240216,22.77315381
2022-09-01 05:44:00,5259.41814,11823.36142,753.4509354,217.2877107,100.9784612,13.43345299,58.10338688,22.77687305
2022-09-01 05:45:00,5189.885851,11820.90443,752.3373618,217.3300579,100.9598762,13.4282,57.9903508,22.76003852
2022-09-01 05:46:00,5180.352186,11817.54006,751.1593122,217.3731314,100.9663405,13.436186,58.02515282,22.71078439
2022-09-01 05:47:00,5208.8921,11813.24153,750.177305,217.4449113,100.979112,13.4283383,58.33600815,22.74643924
2022-09-01 05:48:00,5157.140225,11810.52044,749.3818016,217.4803958,100.9969984,13.41232594,58.5956282,22.65214817
2022-09-01 05:49:00,5181.098919,11807.61672,749.1368022,217.5137261,100.9995049,13.41185378,58.91570311,22.82006858
2022-09-01 05:50:00,5176.801687,11803.45335,749.2407647,217.5822463,101.0053815,13.37994707,58.94638376,22.4121079
2022-09-01 05:51:00,5184.250274,11800.02303,749.0666491,217.6539128,100.993656,13.3646705,58.97022113,22.44325076
2022-09-01 05:52:00,5129.701935,11796.40164,748.9105058,217.7097684,100.9898078,13.32605787,58.99621437,22.85419814
2022-09-01 05:53:00,5126.127987,11792.27165,749.0761567,217.7410172,101.0120794,13.31569545,59.4044628,22.85729468
2022-09-01 05:54:00,5176.177353,11789.99192,749.4265627,217.7603663,100.997793,13.31349266,59.80471576,22.67540973
2022-09-01 05:55:00,5135.501375,11790.00418,749.7512466,217.790279,100.9921895,13.31880565,60.03707241,22.59131186
2022-09-01 05:56:00,5122.222661,11791.35029,750.1659266,217.7963165,100.9873957,13.32908529,60.05453809,22.58031251
2022-09-01 05:57:00,5159.296963,11791.328,750.5042438,217.8623077,100.9842715,13.3400868,60.36523931,22.62387351
2022-09-01 05:58:00,5123.672165,11791.97256,750.661414,217.914326,100.9718259,13.35249901,60.47371818,22.97926626
2022-09-01 05:59:00,5136.826389,11794.3115,750.4545401,217.9389762,100.9606273,13.37265905,60.42359746,23.02242452
2022-09-01 06:00:00,5140.322899,11796.41559,750.3089623,217.9998735,100.9701232,13.37478818,60.3732367,22.90041711
2022-09-01 06:01:00,5130.955006,11797.4484,750.4327036,218.0451385,100.9962892,13.3774365,60.40857214,22.9762378
2022-09-01 06:02:00,5125.126006,11798.23295,750.09355,218.1022615,101.0136272,13.36697003,60.85424822,22.74355564
2022-09-01 06:03:00,5032.494734,11797.46705,749.6206988,218.1749143,101.005257,13.36581482,60.99799728,22.41790012
2022-09-01 06:04:00,5039.196697,11797.9435,749.1620907,218.1853593,100.9992454,13.35666529,61.38048411,22.72990598
2022-09-01 06:05:00,5082.292674,11799.31509,748.5112094,218.1615235,101.0060821,13.34409863,61.61397242,23.15723228
2022-09-01 06:06:00,5039.154388,11799.11755,747.9985823,218.1796818,101.0183415,13.33833034,61.89254893,23.13646055
2022-09-01 06:07:00,5084.850701,11798.44643,747.7971432,218.22387,101.0085728,13.32876832,62.37913277,23.03510371
2022-09-01 06:08:00,5086.598762,11800.24871,747.7172056,218.2592375,100.9979727,13.32887781,62.76716863,22.87373824
2022-09-01 06:09:00,5042.924237,11801.57039,747.9099391,218.2836193,101.0123959,13.32481729,62.93909619,22.73733949
2022-09-01 06:10:00,5128.614734,11801.62606,748.125807,218.2790418,101.0226022,13.30820883,63.4948338,22.96594473
2022-09-01 06:11:00,5070.154822,11802.57618,748.6694581,218.3114131,101.0230366,13.30844049,63.67748023,22.93023047
2022-09-01 06:12:00,5086.618174,11802.68645,748.9627652,218.3519672,100.9914863,13.31596641,63.67456915,23.15161941
2022-09-01 06:13:00,5091.56095,11802.11253,748.6316772,218.3680555,100.9851816,13.29839793,63.65690825,22.99741064
2022-09-01 06:14:00,5044.865485,11800.89718,748.537171,218.3709302,101.014907,13.28147924,63.75435128,23.02607239
2022-09-01 06:15:00,5122.86469,11800.82719,748.9127234,218.3581944,101.0193386,13.2841482,63.95385149,23.05003574
2022-09-01 06:16:00,5106.553596,11799.60798,749.4351831,218.3859485,101.0018976,13.28316012,64.02787317,23.0567092
2022-09-01 06:17:00,5095.006483,11796.77901,749.8984855,218.4201127,101.001325,13.28463612,63.97389338,23.09806301
2022-09-01 06:18:00,5102.346193,11793.71981,749.8159193,218.4421676,101.0087825,13.29153134,64.06145671,22.88881021
2022-09-01 06:19:00,5063.155239,11791.47595,749.5440752,218.4726255,101.0014032,13.2971965,64.10730776,22.7797201
2022-09-01 06:22:00,5108.330459,11789.78066,749.1486447,218.5130459,101.0306413,13.28520877,64.41027871,22.78114902
2022-09-01 06:23:00,5084.69755,11790.97441,749.4292864,218.5367944,101.0156793,13.28450266,64.41692743,22.88015832
2022-09-01 06:24:00,5090.187636,11792.9362,749.4599625,218.5264001,101.0112916,13.27892571,64.48445509,23.03462328
2022-09-01 06:25:00,5127.918415,11794.45818,749.6857162,218.5099023,101.0266158,13.25981228,64.38163591,22.71957092
2022-09-01 06:26:00,5086.835236,11795.27034,749.8762171,218.5158696,101.0283294,13.25729032,64.42320663,22.90999756
2022-09-01 06:27:00,5135.609393,11798.4862,750.2605845,218.5154903,101.0261045,13.25886197,64.68105902,22.62799033
2022-09-01 06:28:00,5196.855455,11802.08974,750.8698012,218.5219663,101.0174485,13.26293955,64.66545911,23.02112026
2022-09-01 06:29:00,5181.046229,11804.08396,751.7470843,218.5306336,101.008074,13.28267307,64.26302516,23.05250947
2022-09-01 06:30:00,5165.055073,11805.13146,752.2708595,218.5505977,101.0073096,13.28434093,64.27837537,22.97441684
2022-09-01 06:31:00,5149.893694,11805.86835,752.3640187,218.5672578,101.0272784,13.29113339,64.53985688,22.48789071
2022-09-01 06:32:00,5099.939854,11806.44933,752.5198919,218.5842117,101.02769,13.28682835,64.51495207,22.29361824
2022-09-01 06:33:00,5149.744473,11806.57988,752.3843281,218.6217273,101.0285749,13.28124527,64.40048534,22.18228345
2022-09-01 06:34:00,5093.571927,11806.02715,752.0454524,218.6367577,101.0371014,13.28274158,64.43488955,22.38151248
2022-09-01 06:35:00,5146.759405,11806.27644,751.7513595,218.6397807,101.0329944,13.25850046,64.35649384,22.53662472
2022-09-01 06:36:00,5118.349664,11804.87039,751.8014558,218.6743945,101.041405,13.24679226,64.59607904,22.3542517
2022-09-01 06:37:00,5147.008417,11799.96093,751.9351967,218.7041868,101.0354704,13.23956103,64.77664024,22.33306819
2022-09-01 06:38:00,5145.684587,11796.89322,752.2450781,218.6930558,101.0355791,13.23765387,65.10328491,22.26534955
2022-09-01 06:39:00,5129.448053,11793.77753,752.3407789,218.6782868,101.0356967,13.24030903,64.99671512,21.95990586
2022-09-01 06:40:00,5155.630758,11787.33832,751.8688179,218.6843295,101.0507115,13.23539341,64.92619639,22.21938974
2022-09-01 06:41:00,5128.441268,11782.51018,752.210449,218.6997888,101.0515918,13.22754196,65.34395778,22.1565201
2022-09-01 06:42:00,5091.016203,11780.17285,752.6820208,218.6983424,101.0448121,13.22758589,65.76834121,22.14642921
2022-09-01 06:43:00,5148.255576,11779.02521,752.6693461,218.6990605,101.023927,13.23033177,65.72331507,22.24267388
2022-09-01 06:44:00,5159.591247,11779.54328,752.6759572,218.7076976,101.0197258,13.23261427,65.42952616,22.09262483
2022-09-01 06:45:00,5151.275928,11781.9584,752.8514011,218.718459,101.0293119,13.23645488,65.38361424,22.18062593
2022-09-01 06:46:00,5187.153402,11781.58029,753.118538,218.7064778,101.0378142,13.23029481,65.45906335,22.12945217
2022-09-01 06:47:00,5185.803306,11779.31771,753.485769,218.6665585,101.0277461,13.2365164,65.35851874,22.3977871
2022-09-01 06:48:00,5205.408271,11778.63642,753.6599167,218.6513564,101.0344322,13.23694967,65.0307875,22.58074962
2022-09-01 06:49:00,5153.217064,11779.53639,753.8844122,218.637302,101.0422432,13.24484478,65.01987282,22.64538124
2022-09-01 06:50:00,5179.165589,11783.24197,754.1707652,218.6606057,101.0308121,13.24645026,65.07928984,22.40840592
2022-09-01 06:51:00,5210.989344,11786.80258,754.3516436,218.6849127,101.0296759,13.24058774,65.16739555,22.16885079
2022-09-01 06:52:00,5221.905786,11789.91895,754.2956504,218.6591444,101.013649,13.26363551,64.86248811,22.15758494
2022-09-01 06:53:00,5169.455522,11793.39612,754.4719391,218.6662909,101.0121049,13.27620973,64.55526418,22.3244744
2022-09-01 06:54:00,5176.534796,11797.67906,754.7989603,218.7005609,101.0127352,13.31465866,64.51106437,22.10076716
