Time,Fuel Gas Flow Rate to Duct Burners,Steam to Steam Header Pressure,Duct Burner Temperature,Economizer Chamber Temperature,Gas Turbine Shaft Speed,Gas Turbine Compressor Pressure Ratio,Relative Humidity,NOX
2022-09-01 06:55:00,5142.33794,11800.26867,754.4760374,218.7293523,101.0027603,13.31798478,64.32162182,22.09909724
2022-09-01 06:56:00,5135.336723,11797.02079,753.5736101,218.7341016,101.0032323,13.3255484,64.12230324,21.91807143
2022-09-01 06:57:00,5122.826442,11793.21296,752.9219821,218.7442375,101.0021813,13.32074037,63.65328624,21.90018767
2022-09-01 06:58:00,5172.653716,11791.18358,752.6670285,218.7403461,101.0002688,13.30325812,63.08008002,21.7060206
2022-09-01 06:59:00,5134.555512,11789.88515,752.5660918,218.7194115,100.9818758,13.27835795,62.65305915,21.71345005
2022-09-01 07:00:00,5116.526758,11786.43312,752.4511306,218.7402262,101.0085556,13.18523277,62.25441582,22.07126223
2022-09-01 07:01:00,5124.883577,11781.57429,752.4967333,218.7505184,101.0319703,13.17137524,62.01809124,22.13228708
2022-09-01 07:02:00,5119.556452,11777.2689,753.031238,218.7181348,101.0343594,13.12587373,61.79323481,22.04076583
2022-09-01 07:03:00,5146.870241,11774.3274,753.9416584,218.6614237,101.0241611,13.12648774,61.58509218,21.97217629
2022-09-01 07:04:00,5201.267993,11772.38288,754.7776038,218.5797042,101.0259362,13.12998532,61.50626842,22.0911354
2022-09-01 07:05:00,5238.906616,11772.14665,755.3771413,218.5167663,101.0183901,13.13155695,61.4985945,22.04635724
2022-09-01 07:06:00,5234.757363,11773.09631,755.6663078,218.5018628,101.0147673,13.13242373,61.33559975,22.02145724
2022-09-01 07:07:00,5209.261005,11772.75599,756.3907712,218.4918532,101.0414321,13.12800647,61.02904073,22.03537347
2022-09-01 07:08:00,5195.685522,11770.51008,757.367773,218.4709863,101.0426241,13.12258403,60.72650619,21.88437858
2022-09-01 07:09:00,5144.79874,11769.34786,757.637796,218.4703555,101.0382619,13.11814025,60.80260248,21.74727886
2022-09-01 07:10:00,5195.047626,11769.62956,757.5321342,218.4395275,101.0390386,13.11675245,60.81349027,22.01201412
2022-09-01 07:11:00,5190.288047,11768.95776,757.374153,218.3867669,101.0305372,13.1157317,60.61591436,22.1127947
2022-09-01 07:12:00,5162.086291,11769.06425,757.5473072,218.3446629,101.0186795,13.11200982,60.55125922,22.00783516
2022-09-01 07:13:00,5175.892517,11769.36391,758.0525307,218.3655016,101.0280644,13.10236859,60.38800283,22.11377038
2022-09-01 07:14:00,5253.806285,11769.85708,758.567237,218.3767826,101.0375024,13.10243816,60.35765905,22.16539083
2022-09-01 07:15:00,5282.683164,11771.48609,758.8132828,218.3209066,101.0233712,13.10597026,60.40406891,21.91691075
2022-09-01 07:16:00,5301.181626,11772.4883,758.9413955,218.2983882,101.0359779,13.11533376,60.32584511,22.1021576
2022-09-01 07:17:00,5197.366233,11771.87395,758.8802805,218.3278119,101.050304,13.10591391,60.22937857,22.3085089
2022-09-01 07:18:00,5297.352721,11771.97755,758.8877844,218.3132839,101.0489283,13.10593561,60.22620574,22.50083792
2022-09-01 07:19:00,5290.083993,11773.04963,759.3546899,218.2811484,101.0342473,13.11572787,60.50365885,22.23282845
2022-09-01 07:20:00,5327.966925,11775.18769,759.8316841,218.2670187,101.0259375,13.11914208,60.38734845,21.94872248
2022-09-01 07:21:00,5288.664025,11777.1505,759.9390276,218.2348487,101.0393098,13.12429065,60.34311365,21.56126315
2022-09-01 07:22:00,5248.342605,11779.37529,760.0585282,218.2024387,101.0355077,13.14196853,60.3298141,21.97801603
2022-09-01 07:23:00,5269.812554,11779.94522,760.3353061,218.1702659,101.029721,13.13496944,60.3151427,21.94121514
2022-09-01 07:24:00,5350.488988,11779.07126,760.6519448,218.1725386,101.0244074,13.14044735,59.99946859,21.86011835
2022-09-01 07:25:00,5327.038137,11779.19499,761.3851271,218.2196666,101.0287726,13.15061855,60.0210368,22.02971187
2022-09-01 07:26:00,5316.028453,11779.43793,761.5896168,218.2265867,101.0206086,13.17327263,59.76851517,22.37749027
2022-09-01 07:27:00,5288.792646,11779.14127,761.2391024,218.1920889,101.0192785,13.17909093,59.55885595,22.15137163
2022-09-01 07:28:00,5312.864768,11778.93507,760.9641799,218.1950556,101.0212699,13.17305168,59.49502589,22.40111263
2022-09-01 07:29:00,5248.885401,11779.55249,760.4982761,218.1975554,101.0181612,13.17115825,59.41134394,22.25691581
2022-09-01 07:30:00,5286.286978,11780.48377,760.1807336,218.1866215,101.0207896,13.19862529,59.15150883,22.15111346
2022-09-01 07:31:00,5236.080284,11780.13261,759.855406,218.1802188,101.0298028,13.19766204,59.09206522,22.16276748
2022-09-01 07:32:00,5248.292175,11778.87898,759.7588231,218.1879487,101.033092,13.19693556,59.10327496,22.01687084
2022-09-01 07:33:00,5277.824826,11778.22658,759.8609098,218.1986455,101.0161491,13.19524435,59.07859277,22.19538207
2022-09-01 07:34:00,5232.211599,11777.97535,759.8187305,218.1997008,100.9958223,13.20739991,58.99583435,22.29055613
2022-09-01 07:35:00,5281.389169,11778.08654,759.8158723,218.2041395,101.0129793,13.22198607,59.005275,22.09683209
2022-09-01 07:36:00,5244.384324,11778.67125,759.799814,218.2080147,101.0036716,13.25333818,58.8143092,22.00944342
2022-09-01 07:37:00,5236.416269,11780.34362,759.1007099,218.2212479,100.9701632,13.26145637,58.85003209,22.02928446
2022-09-01 07:38:00,5217.688265,11780.95366,758.2839704,218.2707739,100.9833528,13.26059543,58.94961734,22.39686413
2022-09-01 07:39:00,5184.879733,11782.24684,758.0207566,218.3120169,100.9686185,13.25710812,58.58895592,22.11895966
2022-09-01 07:40:00,5240.264454,11785.19717,757.4688366,218.3405789,100.964492,13.23760633,58.71295056,22.10279424
2022-09-01 07:41:00,5223.943707,11788.15662,757.0802473,218.3840852,100.9648592,13.20546996,58.6911721,22.03077596
2022-09-01 07:42:00,5213.322473,11790.01985,757.1355022,218.4226406,100.9713721,13.19997687,58.49205659,22.06007402
2022-09-01 07:43:00,5163.34726,11789.82885,757.2394674,218.4349868,100.9886457,13.18603289,58.26838904,22.13751315
2022-09-01 07:44:00,5132.41317,11790.1256,757.1459238,218.4170187,100.9932647,13.17493192,58.36973524,22.28072005
2022-09-01 07:45:00,5166.968563,11790.58369,756.9832342,218.4005292,100.9943174,13.13289726,58.25478315,22.27690612
2022-09-01 07:46:00,5127.491091,11790.80904,756.9039678,218.4029469,100.9881169,13.13908417,57.92289965,22.09092277
2022-09-01 07:47:00,5151.138738,11790.82841,756.6866317,218.4073076,100.9643002,13.1492742,58.05811878,22.29570694
2022-09-01 07:48:00,5149.645987,11789.36252,756.4760924,218.4053141,100.9691046,13.15625493,58.30988098,22.13210944
2022-09-01 07:49:00,5196.620501,11788.14226,756.6495693,218.4143129,100.9692337,13.15185237,58.25170458,22.38754385
2022-09-01 07:50:00,5112.22836,11788.38342,756.8764837,218.4310556,100.9725773,13.1519396,58.0702012,22.29136523
2022-09-01 07:51:00,5114.104605,11789.30413,757.0348812,218.4000516,100.9771393,13.1530669,57.8872184,22.06262493
2022-09-01 07:52:00,5146.936031,11789.96355,757.2317671,218.3908677,100.9730913,13.15411466,57.52168778,22.10306728
2022-09-01 07:53:00,5120.668779,11789.08834,757.4812529,218.4042281,100.9836252,13.15695753,57.62663162,22.02946926
2022-09-01 07:54:00,5099.978896,11787.58248,757.2852561,218.3864339,100.9765694,13.1731133,57.39775736,22.29849055
2022-09-01 07:55:00,5143.039679,11787.95037,756.7317273,218.3764439,100.9445894,13.1910232,57.46987911,21.92996019
2022-09-01 07:56:00,5098.420435,11788.3131,756.1907918,218.3827464,100.9358753,13.20362714,57.26086782,21.84073826
2022-09-01 07:57:00,5154.298192,11789.02636,756.1380938,218.407166,100.9533154,13.22376089,57.18819926,21.8420233
2022-09-01 07:58:00,5097.848305,11790.81495,756.4208616,218.4197238,100.9486503,13.21952918,56.86666523,21.94302943
2022-09-01 07:59:00,5166.340865,11792.57795,756.7116176,218.4465026,100.9442002,13.22536739,56.79933808,22.06115867
2022-09-01 08:00:00,5189.58118,11793.88445,756.6663444,218.4751887,100.9409651,13.21860464,56.4530293,22.1897272
2022-09-01 08:01:00,5124.535852,11794.32811,756.0473316,218.512428,100.9749035,13.18305834,56.12710299,22.10770588
2022-09-01 08:02:00,5045.196972,11793.03643,755.6703994,218.5347595,100.975425,13.17520951,55.99194461,21.83469241
2022-09-01 08:03:00,5199.348648,11790.59901,755.5177293,218.5368881,100.9627704,13.08935772,55.84216146,21.83226477
2022-09-01 08:04:00,5104.413537,11787.42112,755.7608539,218.5402174,100.9805069,13.08490238,55.81481618,21.84256193
2022-09-01 08:05:00,5170.843971,11784.50301,756.1483452,218.5039781,100.985113,13.07023839,55.64777187,21.82587817
2022-09-01 08:06:00,5160.556831,11782.45659,756.7594471,218.4784736,101.0052152,13.07277212,55.84433714,21.71156494
2022-09-01 08:07:00,5211.458603,11781.03501,757.8836164,218.5006089,101.0082319,13.07907359,56.05698861,21.75925529
2022-09-01 08:08:00,5234.485479,11781.32706,758.9228768,218.5174725,101.0055473,13.08995059,56.12104525,21.842125
2022-09-01 08:09:00,5142.44332,11782.08498,759.5493972,218.5166419,101.0100523,13.07646735,55.87591899,21.77572839
2022-09-01 08:10:00,5147.68576,11782.50135,759.19403,218.5228136,101.0299545,13.04813705,56.02520179,21.77137904
2022-09-01 08:11:00,5162.197941,11783.06288,758.690182,218.5424198,101.0267385,13.07552702,56.89781258,21.86021109
2022-09-01 08:12:00,5144.303461,11784.0769,758.6366822,218.5543947,101.0048631,13.07812683,57.44291797,21.89874708
2022-09-01 08:13:00,5136.185465,11784.89578,758.8224256,218.5348334,101.0113552,13.07185499,57.19236312,21.70293321
2022-09-01 08:14:00,5171.230901,11785.48034,759.1799065,218.5276979,101.006767,13.07269489,57.29491035,21.66951898
2022-09-01 08:15:00,5129.897421,11787.63595,759.3078986,218.53932,101.0039302,13.07113953,57.12094249,21.81444475
2022-09-01 08:16:00,5198.563015,11790.04954,759.4090206,218.5510095,101.0066142,13.07269489,56.69358489,21.9612996
2022-09-01 08:17:00,5187.933876,11792.74391,759.6205585,218.5699265,101.0090124,13.06575143,56.38502442,22.08408473
2022-09-01 08:18:00,5198.935316,11797.12091,759.7071786,218.5746138,101.0213132,13.02736746,56.34924865,21.93898291
2022-09-01 08:19:00,5251.487194,11802.14107,760.1190833,218.5612656,101.0434497,13.01881154,56.47998273,21.72424461
2022-09-01 08:20:00,5279.249225,11805.51805,760.6639974,218.5480343,101.0407715,13.02795562,56.73190379,21.71722724
2022-09-01 08:21:00,5228.909594,11806.4216,761.2151052,218.5487101,101.0235369,13.02527305,56.83163121,21.51645751
2022-09-01 08:22:00,5209.850762,11807.14312,761.6233968,218.5744269,101.0096863,13.03965332,56.80384868,21.49582612
2022-09-01 08:23:00,5204.022508,11807.98084,761.8485745,218.597498,100.9966454,13.03544172,56.66193426,21.60340737
2022-09-01 08:24:00,5265.41154,11807.13123,761.6493031,218.5875496,101.0078047,13.01556209,56.09430474,21.75623961
2022-09-01 08:25:00,5182.624256,11805.45783,761.2154534,218.5338428,101.0393948,13.02422772,55.89663604,21.58222089
2022-09-01 08:26:00,5125.939606,11805.89878,761.3707608,218.5023872,101.0406568,13.00330944,55.91250114,21.94499437
2022-09-01 08:27:00,5245.34123,11806.64956,761.8610274,218.4885333,101.0301499,13.00933239,55.61373343,22.01202967
2022-09-01 08:28:00,5218.728927,11805.36938,762.1503652,218.4550084,101.0198634,13.01690747,55.55604531,22.01293894
2022-09-01 08:29:00,5225.567187,11804.12399,762.519483,218.4448595,100.9996819,13.08016473,55.99582284,21.87360009
2022-09-01 08:30:00,5201.139401,11803.17965,762.9477401,218.441076,100.9934108,13.08795439,56.06889757,21.68748679
2022-09-01 08:31:00,5211.468427,11800.16039,762.807212,218.4643061,101.0159572,13.08277673,56.00356171,21.66210223
2022-09-01 08:32:00,5159.548258,11796.62938,762.5223508,218.4852118,101.0060542,13.08582156,56.11832517,22.03995376
2022-09-01 08:33:00,5227.577517,11792.41674,762.6282409,218.5028432,100.9981348,13.09037811,55.78053483,21.98739005
2022-09-01 08:34:00,5231.81046,11788.74619,762.7199744,218.5552133,100.994848,13.09391837,55.55748473,22.06011882
2022-09-01 08:35:00,5244.682996,11786.09925,762.4728341,218.6027313,101.0125186,13.09617712,55.4812784,21.78173015
2022-09-01 08:36:00,5215.829387,11784.60392,762.0981479,218.6543751,101.0333149,13.08634777,55.4125497,21.68075286
2022-09-01 08:37:00,5200.071495,11784.81835,761.8584023,218.6931536,101.0127229,13.1000756,55.35961689,21.84395412
2022-09-01 08:38:00,5213.2441,11783.62497,761.5191154,218.6806057,100.9952991,13.09805911,55.40248339,21.57784575
2022-09-01 08:39:00,5219.399723,11783.3196,761.3923858,218.6777281,101.0046289,13.12450076,55.14222239,21.76383327
2022-09-01 08:40:00,5228.311303,11784.57545,761.5842427,218.6786259,101.0011908,13.13156087,55.2430503,21.72224155
2022-09-01 08:41:00,5211.651447,11785.4163,761.697978,218.7016795,100.9904099,13.13139016,55.04469656,21.5507025
2022-09-01 08:42:00,5239.376136,11786.3738,761.3513797,218.7553396,100.9698888,13.12130783,54.7602079,21.67608176
2022-09-01 08:43:00,5181.213772,11787.5613,760.7875117,218.7657792,100.9675731,13.13091876,54.45476304,21.95848729
2022-09-01 08:44:00,5192.161174,11788.42406,760.4477264,218.7656456,100.9849726,13.1412627,54.18493974,21.87273705
2022-09-01 08:45:00,5161.448318,11789.44614,760.0046691,218.7813293,100.9952434,13.12167339,54.03003533,21.8529543
2022-09-01 08:46:00,5152.026099,11790.10596,759.6839363,218.7734084,100.9935071,13.08565194,54.17701144,21.758598
2022-09-01 08:47:00,5144.36424,11789.89115,759.5546725,218.7558834,100.9981202,13.06344831,54.22097206,21.61941858
2022-09-01 08:48:00,5176.102285,11791.40702,759.5285248,218.7555206,100.9992615,13.0506101,54.19996532,21.64219965
2022-09-01 08:49:00,5159.88484,11792.96957,759.9116335,218.797398,101.0096033,13.07591274,54.20919138,21.93261444
2022-09-01 08:50:00,5148.46004,11793.29863,760.2567536,218.8112415,100.9944365,13.06354129,54.05984999,21.5623171
2022-09-01 08:51:00,5171.301472,11793.3399,759.9836951,218.8038209,101.0008467,13.0545009,54.21618849,21.43303713
2022-09-01 08:52:00,5152.126376,11792.78699,759.7013314,218.8288251,100.9909171,13.06291534,54.25079349,21.67482367
2022-09-01 08:53:00,5119.651723,11792.20877,759.7313954,218.8312972,100.9944775,13.05247163,54.38340732,21.51439406
2022-09-01 08:54:00,5114.815581,11792.46202,759.3331252,218.8017689,100.9782149,13.06090953,54.75028528,21.40587965
2022-09-01 08:55:00,5115.859955,11792.89652,758.9915885,218.7913164,100.9676703,13.07675514,54.42274239,21.56819016
2022-09-01 08:56:00,5118.888285,11792.23915,759.1313719,218.7891323,100.9911122,13.07780834,54.21195438,21.63634476
2022-09-01 08:57:00,5119.795245,11791.98977,759.1365105,218.7799487,100.9947997,13.07509005,54.19348641,21.46678079
2022-09-01 08:58:00,5091.394195,11792.21692,758.3778291,218.8084187,100.9681498,13.0901059,53.85007082,21.06038463
2022-09-01 08:59:00,5093.260158,11792.69619,757.806841,218.8465447,100.974009,13.09039638,53.39455003,21.27149766
2022-09-01 09:00:00,5052.530105,11793.26665,757.6596576,218.8538149,100.9629567,13.09193698,53.3526415,21.46027318
2022-09-01 09:01:00,5116.060412,11793.50034,757.2888845,218.8644361,100.967559,13.08404756,53.38421511,21.40493975
2022-09-01 09:02:00,5075.466381,11793.20856,756.9317628,218.8706497,100.9660796,13.09054868,53.05625694,21.38908712
2022-09-01 09:03:00,5159.274163,11793.81602,757.1389209,218.8971533,100.9690691,13.10974401,52.81916648,21.47020244
2022-09-01 09:04:00,5059.383676,11794.43,757.146332,218.9418993,100.9858243,13.10673556,52.82180347,21.50386776
2022-09-01 09:05:00,5092.618434,11796.10569,756.505868,218.9870106,101.0059336,13.09928717,52.89638346,21.53062775
2022-09-01 09:06:00,5162.945269,11796.40732,756.4987085,219.0060888,101.0045274,13.10293701,52.77587449,21.35363452
2022-09-01 09:07:00,5106.055665,11794.76,756.741329,218.9962868,100.9871228,13.09635505,52.84843698,21.4060048
2022-09-01 09:08:00,5107.575513,11792.95977,756.789623,218.9900193,101.0069484,13.07409465,52.82543465,21.71136663
2022-09-01 09:09:00,5083.757607,11791.39259,756.873848,218.997868,101.0282273,13.01574367,52.58564784,21.72190277
2022-09-01 09:10:00,5097.608491,11792.54327,757.1991253,218.9832156,101.0197804,12.97895694,52.70866333,21.44054053
2022-09-01 09:11:00,5160.997108,11792.74844,757.4955003,218.9894431,101.0170239,12.98605992,52.63308955,21.45641642
2022-09-01 09:12:00,5097.143826,11792.49167,757.9022408,219.0009612,101.0141525,12.98063446,52.7100102,21.63852757
2022-09-01 09:13:00,5141.867214,11793.57951,758.7505075,218.9699971,101.017313,12.98805741,52.45302846,21.72338458
2022-09-01 09:14:00,5146.752457,11794.65851,759.5329864,218.9359111,101.0111474,12.99668266,52.34898222,21.73682071
2022-09-01 09:15:00,5150.266987,11794.1211,759.8494135,218.9240227,101.0059301,12.98990602,52.53358332,21.74221861
2022-09-01 09:16:00,5121.449375,11793.52928,760.1823361,218.9133607,101.0108876,12.99472839,52.49049812,21.79468207
2022-09-01 09:17:00,5117.634034,11793.51284,760.3957961,218.9175392,101.0183975,12.99412746,52.29406953,21.68454696
2022-09-01 09:18:00,5115.143534,11794.23338,760.0667405,218.9226089,101.0177774,12.99631636,52.55935074,21.70935202
2022-09-01 09:19:00,5062.151075,11794.80936,759.9598887,218.9091808,101.0091994,12.99835087,52.40161546,21.69046094
2022-09-01 09:20:00,5075.892553,11794.4362,760.1785872,218.9164529,101.0054932,12.99263803,52.45759459,21.93358606
2022-09-01 09:21:00,5150.90384,11794.67674,760.23561,218.9307388,101.0043945,12.99559081,52.9246187,21.6960332
2022-09-01 09:22:00,5109.491636,11795.85238,760.2371476,218.9298385,100.9972864,13.04881789,53.0693005,21.55650248
2022-09-01 09:23:00,5173.114167,11798.31042,760.3292513,218.9063254,100.9849193,13.09717952,52.40239265,21.59019594
2022-09-01 09:24:00,5104.578257,11800.33728,759.953815,218.8917982,100.9681636,13.08911246,51.68787193,21.90931324
2022-09-01 09:25:00,5116.640269,11802.57073,759.5159299,218.9036736,100.9715185,13.10497313,51.10414374,21.63396806
2022-09-01 09:26:00,5173.768531,11806.54875,759.4480823,218.9033378,100.9723273,13.12604094,51.39091106,21.70259668
2022-09-01 09:27:00,5150.59016,11810.95807,759.4485898,218.9000291,100.9735185,13.14226259,51.03740772,21.71476214
2022-09-01 09:28:00,5118.719877,11815.63751,759.2034405,218.9255793,100.9727647,13.12014427,50.0810999,21.58234581
2022-09-01 09:29:00,5144.949004,11819.40301,759.2230424,218.9527033,100.9669645,13.10371442,49.5857841,21.49300818
2022-09-01 09:30:00,5151.892408,11822.11522,759.7325899,218.9699333,100.9659507,13.05585493,47.51677511,21.5505622
2022-09-01 09:31:00,5146.004636,11824.49205,760.0512499,219.0024082,100.9869109,13.00488795,45.34418571,21.71421453
2022-09-01 09:32:00,5183.866407,11826.73068,760.3628654,219.0047976,100.9879915,12.98387693,44.66484717,21.75224788
2022-09-01 09:33:00,5117.818286,11829.47849,760.4166703,218.9856315,100.970447,12.97219603,45.01546432,21.79751961
2022-09-01 09:34:00,5139.185526,11829.163,760.2924297,218.9643406,100.9863174,12.9825351,46.31176614,21.74595647
2022-09-01 09:35:00,5144.230107,11826.5455,760.5088978,218.9402362,100.9858564,12.97963834,46.76072946,21.65550411
2022-09-01 09:36:00,5099.168697,11823.49838,760.7301742,218.9010461,100.9883234,12.95709392,47.22210849,21.61605757
2022-09-01 09:37:00,5067.145894,11818.78771,761.131823,218.8640875,100.9918533,12.96194612,47.54788381,21.82331263
2022-09-01 09:38:00,5118.592734,11814.56933,761.6193201,218.8393273,100.9794685,12.95926294,47.95386434,21.49907871
2022-09-01 09:39:00,5071.068077,11810.25978,761.6873809,218.8178254,100.9873102,12.97380257,49.13522974,21.21684603
2022-09-01 09:40:00,5049.848769,11805.88802,761.6247822,218.7931,100.9845633,12.9731419,49.37326275,21.22040047
2022-09-01 09:41:00,5089.528821,11801.8838,761.82376,218.7634671,100.988491,12.97286552,49.63436709,21.45771401
2022-09-01 09:42:00,5044.567876,11797.57581,761.6731667,218.7514016,100.9789104,12.99945623,50.11873961,21.74558661
2022-09-01 09:43:00,5013.314884,11795.66095,761.3447226,218.752725,100.9757736,12.99141508,50.33985845,21.50776151
2022-09-01 09:44:00,5076.292044,11794.76558,761.0484221,218.7559831,100.9818925,12.99660271,50.4093622,21.36464282
2022-09-01 09:45:00,5064.903623,11794.17928,760.7164248,218.7586674,100.9677779,12.99084269,50.17602786,21.74611561
2022-09-01 09:46:00,5092.304915,11793.60609,760.4065544,218.7725426,100.9776014,12.99383916,50.30225118,21.8082266
2022-09-01 09:47:00,5112.677757,11792.67335,760.6432564,218.7936218,100.9900095,12.99815139,50.43824837,21.63552361
2022-09-01 09:48:00,5175.472254,11793.50833,760.8475576,218.819103,100.9831188,12.99420835,50.78318773,21.92869421
2022-09-01 09:49:00,5096.694639,11795.7873,760.7777954,218.8251778,100.9894745,12.99258767,52.11679152,21.79808936
2022-09-01 09:50:00,5121.671021,11797.96926,761.0084665,218.8200456,100.9849455,12.99219798,53.12518015,21.91667334
2022-09-01 09:51:00,5131.038581,11799.66456,761.4574091,218.8296988,100.9641481,12.99379423,53.42392505,21.97921468
2022-09-01 09:52:00,5159.348607,11800.34958,761.6633283,218.8340838,100.9708235,12.99020648,53.22432594,21.69744669
2022-09-01 09:53:00,5142.063109,11801.2137,761.6862057,218.8324007,100.967116,12.99490158,53.19263145,21.60559867
2022-09-01 09:54:00,5154.461791,11802.94946,762.0611318,218.830486,100.973578,13.00274525,53.28511527,21.87554423
2022-09-01 09:55:00,5221.333239,11803.75616,762.5154967,218.8308577,100.9672106,13.00331882,54.11110955,21.98284962
2022-09-01 09:56:00,5183.270874,11804.56733,762.9494671,218.8248002,100.976178,13.0046374,54.01144581,21.94175119
2022-09-01 09:57:00,5121.96522,11806.95547,763.0493087,218.8101515,100.9690145,12.99844913,53.70268526,22.02543394
2022-09-01 09:58:00,5212.364947,11808.29773,762.8444842,218.8227533,100.964375,12.99233357,53.59078518,21.79662433
2022-09-01 09:59:00,5186.782933,11808.08358,762.6173899,218.8382909,100.9727189,12.99866387,53.93616615,21.75208667
2022-09-01 10:00:00,5119.84819,11807.72983,762.716296,218.8617027,100.9664913,13.00346086,53.83319069,21.80599429
2022-09-01 10:01:00,5138.863803,11805.85047,762.8630192,218.9020783,100.9699048,13.00205137,54.03297409,21.8534255
2022-09-01 10:02:00,5138.314772,11803.34075,762.5505036,218.9434629,100.977332,12.98779429,53.94380319,21.97048341
2022-09-01 10:03:00,5102.240559,11800.75629,762.4919856,218.9589151,100.9986843,12.93515292,53.75390098,21.90556057
2022-09-01 10:04:00,5149.713101,11797.6019,762.9637606,218.9439558,101.0225754,12.9275452,53.80465801,21.73874388
2022-09-01 10:05:00,5102.924836,11794.0111,763.2674958,218.9243772,101.0036421,12.9245128,53.9980199,21.57857936
2022-09-01 10:06:00,5059.092802,11791.3474,763.2015289,218.9130147,100.9823252,12.93203171,53.77922916,21.63102964
2022-09-01 10:07:00,5081.520687,11789.28632,762.9615031,218.9358359,100.9920084,12.94308491,53.76570085,21.72538029
2022-09-01 10:08:00,5074.60149,11785.80506,762.3926893,218.9260357,100.9827859,12.9400852,53.40761924,21.80393563
2022-09-01 10:09:00,5023.754388,11781.55548,761.8139725,218.8831143,100.9740501,12.95290749,53.3126051,21.81795463
2022-09-01 10:10:00,5041.050199,11777.76391,761.6049898,218.8720486,100.9831127,12.95219455,53.23996183,21.66253138
2022-09-01 10:11:00,5036.12805,11775.68408,761.3144737,218.870796,101.0186203,12.91640221,53.37941465,21.50542445
2022-09-01 10:12:00,5022.166325,11773.9932,760.8099469,218.8678522,101.0400621,12.90162688,53.59876298,21.69787363
2022-09-01 10:13:00,5074.948524,11771.98325,760.7535252,218.8811799,101.0369934,12.88909605,53.44402864,21.78632802
2022-09-01 10:14:00,4972.129248,11770.83564,760.7983994,218.868611,101.0402647,12.8958413,54.0294223,21.61483613
2022-09-01 10:15:00,5002.359676,11769.66751,760.7477549,218.8487195,101.0316161,12.88203331,53.78317898,21.66483204
2022-09-01 10:16:00,5000.592286,11769.7144,761.0079572,218.7977555,101.0319301,12.88839378,53.57877672,21.89003002
2022-09-01 10:17:00,4994.192662,11772.12418,761.6062976,218.7436432,101.0345945,12.88980441,53.92771147,21.97450599
2022-09-01 10:18:00,5038.833848,11774.02219,762.1680788,218.6880527,101.0128737,12.92043766,53.95827126,21.83449265
2022-09-01 10:19:00,5028.126405,11775.70986,762.19899,218.6471689,100.9792969,12.94252736,53.91497329,21.70213201
2022-09-01 10:20:00,5004.202902,11777.58151,762.0658227,218.6272337,100.9831069,12.94367491,54.58192213,21.9214959
2022-09-01 10:21:00,4974.71857,11778.77953,761.3928719,218.5861623,100.971633,12.9475405,54.93016833,21.77266607
2022-09-01 10:22:00,4965.954602,11779.98241,760.4818091,218.5591657,100.9735678,12.97143347,54.51211944,21.7411888
2022-09-01 10:23:00,5002.915375,11780.8759,759.9203758,218.5548386,100.96461,12.97928063,54.27571263,21.82249232
2022-09-01 10:24:00,4933.343769,11781.86542,759.3749769,218.5485118,100.968995,12.99250555,54.0870662,21.86950926
2022-09-01 10:25:00,4927.81177,11781.38689,758.633939,218.5576726,100.9824637,12.98785779,54.62607321,21.66464094
2022-09-01 10:26:00,4933.722342,11780.44139,757.6393474,218.5566896,100.9860486,12.9921877,55.08013777,22.09048007
2022-09-01 10:27:00,4983.284481,11780.40763,757.1020311,218.5548357,100.9847216,12.99870537,55.14650181,22.08941973
2022-09-01 10:28:00,4922.855878,11780.17049,757.2237185,218.5760777,100.9778566,13.00269654,54.82669167,21.81745928
2022-09-01 10:29:00,4960.719435,11779.70532,757.41584,218.5944525,100.9710944,13.01633182,54.96586104,21.92360206
2022-09-01 10:30:00,5012.6134,11780.43055,757.4784972,218.5835099,100.9623376,13.0227963,54.56247342,22.15229378
2022-09-01 10:31:00,4923.152118,11780.09102,757.3895611,218.5702656,100.977066,13.02697047,54.18006764,21.60530905
2022-09-01 10:32:00,4923.118966,11779.603,757.3368759,218.5932313,100.9626413,13.03979043,54.21028076,21.56127064
2022-09-01 10:33:00,4981.939028,11779.75046,757.3635017,218.6083581,100.9582764,13.07089296,54.42025233,21.63842676
2022-09-01 10:34:00,4977.479596,11780.54132,757.4245007,218.6032255,100.9668603,13.0669733,54.57408842,21.66796233
2022-09-01 10:35:00,4968.248315,11780.36756,757.1837365,218.6261637,100.9829681,13.04169725,54.18733874,21.74061364
2022-09-01 10:36:00,4954.008658,11779.25032,756.8113435,218.6714449,100.9785512,12.96819552,54.27487053,21.92324028
2022-09-01 10:37:00,4921.152647,11778.68783,756.4654394,218.6755565,100.9896612,12.94652846,54.5008437,22.10980268
2022-09-01 10:38:00,4944.455175,11777.00524,756.2929339,218.6288236,100.9899724,12.89873459,55.56120208,21.75339784
2022-09-01 10:39:00,4928.086716,11775.97364,756.7307226,218.5704106,100.9899072,12.87603454,57.28212951,21.83979918
2022-09-01 10:40:00,4973.620457,11775.32185,757.3519933,218.5640275,100.9721235,12.87052018,57.45544155,22.09275929
2022-09-01 10:41:00,4996.703563,11776.02183,758.339118,218.5717123,100.9762331,12.87402781,57.85859671,22.24780459
2022-09-01 10:42:00,5001.634136,11778.39878,759.3537919,218.5484842,100.977464,12.87203898,58.4705209,22.06174357
2022-09-01 10:43:00,4968.050374,11780.03994,760.0214557,218.5131763,100.9782461,12.87621135,60.2059106,22.05997598
2022-09-01 10:44:00,5038.56975,11780.9819,760.5274487,218.4693022,100.9848148,12.88197402,60.51163637,21.86031833
2022-09-01 10:45:00,5003.137832,11781.60951,760.7934732,218.4654327,100.9785619,12.88620529,60.28075939,21.74774596
2022-09-01 10:46:00,5053.297546,11782.27265,760.9131492,218.4696491,100.9591106,12.88177472,61.00076699,21.6568751
2022-09-01 10:47:00,5069.505247,11783.97523,761.3442341,218.425238,100.9613085,12.89500695,61.50033707,21.62749716
2022-09-01 10:48:00,4998.172895,11786.00295,761.8008215,218.395997,100.9531792,12.91007798,61.73710746,21.87323339
2022-09-01 10:49:00,4962.3276,11787.34858,761.651357,218.3992172,100.948303,12.90933658,61.70024112,21.8749215
2022-09-01 10:50:00,5022.672327,11787.80006,761.1321009,218.4358052,100.960251,12.90916233,62.09938173,22.01601236
2022-09-01 10:51:00,4994.287205,11788.57067,760.6988368,218.4702722,100.9656963,12.90406822,62.12670838,22.08643323
2022-09-01 10:52:00,4969.310154,11788.66446,760.2038461,218.444848,100.9570158,12.89825662,61.14182203,21.8357541
2022-09-01 10:53:00,4909.163522,11788.4149,759.4561584,218.4097048,100.9654864,12.89470211,60.75819603,21.96171214
2022-09-01 10:54:00,4984.381789,11788.87973,758.9842766,218.3978808,100.9630341,12.88500033,61.10983853,21.71946247
2022-09-01 10:55:00,4970.430136,11789.23649,759.2029451,218.3825566,100.9469347,12.89202535,60.25900175,21.68062552
2022-09-01 10:56:00,5042.44024,11788.02494,759.4331093,218.3904599,100.9435612,12.90153553,59.78034124,21.8835349
2022-09-01 10:57:00,4946.4289,11786.10935,759.2732808,218.4317334,100.9512683,12.90789106,59.80093937,21.86501581
2022-09-01 10:58:00,4962.99502,11787.17083,758.9622314,218.4537302,100.9711581,12.90266933,59.83279697,21.90267637
2022-09-01 10:59:00,4951.372542,11787.67296,758.7688987,218.4520993,100.9837298,12.90466899,60.17304414,21.83096823
2022-09-01 11:00:00,4979.540027,11787.46943,758.7922258,218.4583244,100.9763684,12.89733966,60.25707756,22.16568096
2022-09-01 11:01:00,4995.0033,11787.15336,759.0572261,218.4895433,100.9705462,12.90350518,59.45657215,21.85803673
2022-09-01 11:02:00,4974.795487,11785.98677,759.3575198,218.515414,100.9790608,12.89946423,59.22725856,21.89954094
2022-09-01 11:03:00,4966.3375,11784.93012,759.7348994,218.4845834,100.9987093,12.87552297,58.85263411,21.91507558
2022-09-01 11:04:00,4983.794532,11784.34037,759.7660458,218.4310821,100.9843403,12.93658519,58.69726043,21.80180397
2022-09-01 11:05:00,5057.348992,11785.02255,759.6373992,218.417611,100.9761295,12.95709548,58.68532156,21.97045531
2022-09-01 11:06:00,5057.581482,11784.2416,759.7688227,218.433574,100.9664711,12.9782489,59.10990284,21.95083303
2022-09-01 11:07:00,4953.614737,11783.25263,759.8016677,218.4485938,100.9642261,12.99783215,58.96640985,21.8689558
2022-09-01 11:08:00,4978.204475,11784.53325,759.2795895,218.4850165,100.961557,12.98451621,59.13607525,21.85174674
2022-09-01 11:09:00,4982.658182,11786.00206,758.4390181,218.5038268,100.9830924,12.99740008,59.24744117,21.79654925
2022-09-01 11:10:00,4953.917716,11786.94256,757.8277351,218.4985041,100.9938596,12.9662034,58.53669722,21.59380355
2022-09-01 11:11:00,4999.430777,11785.72784,757.7529275,218.4947093,101.0064509,12.92802556,57.61728464,21.93917629
2022-09-01 11:12:00,4969.55931,11784.6602,757.8816143,218.5199898,101.0094809,12.91657,56.81890092,21.82538193
2022-09-01 11:13:00,4983.645676,11785.2485,758.5304405,218.5149957,101.0004751,12.91993525,55.86559227,21.53546439
2022-09-01 11:14:00,4946.904956,11786.72727,759.1989303,218.5096644,100.9984213,12.91986102,55.36138589,21.50148466
2022-09-01 11:15:00,5018.024885,11787.75492,759.1558519,218.5042298,100.9979865,12.91692711,54.77239753,21.67608753
2022-09-01 11:16:00,4953.148324,11788.11446,759.0052751,218.5258655,101.0014699,12.88863115,54.7704239,21.55178597
2022-09-01 11:17:00,4968.205517,11787.8006,759.4118709,218.5623288,101.0065919,12.87983506,54.9472245,21.77596491
2022-09-01 11:18:00,4947.858954,11788.20498,759.6066172,218.5647444,101.0159328,12.87365013,54.70144991,21.66363057
2022-09-01 11:19:00,5005.405308,11789.74954,759.4521985,218.5547074,101.0243638,12.87139097,55.30796076,21.55731686
2022-09-01 11:20:00,5019.617736,11790.80317,759.7754171,218.5460215,101.0293887,12.85436459,56.18192641,21.87044148
2022-09-01 11:21:00,5008.804854,11791.38069,760.7113291,218.5269842,101.0370408,12.84051705,56.1993947,21.83002716
2022-09-01 11:22:00,5031.075876,11791.62796,761.6450547,218.5033304,101.0350121,12.80864719,55.96822661,21.54880896
2022-09-01 11:23:00,4958.633017,11792.23732,761.8454731,218.4782869,101.0306002,12.82893672,56.88304501,21.63422486
2022-09-01 11:24:00,5026.029564,11794.07283,761.7615733,218.461407,101.0223538,12.85069562,57.49492056,21.68115201
2022-09-01 11:25:00,5021.139394,11795.40054,761.7819354,218.4679901,101.0377388,12.85171188,57.93722848,21.81542815
2022-09-01 11:26:00,4986.685838,11796.63143,761.6279367,218.4609651,101.0292895,12.87680985,57.32734442,21.84273381
2022-09-01 11:27:00,4968.115311,11796.72778,761.3836135,218.456806,101.0245214,12.89368492,57.28768861,21.77184277
2022-09-01 11:28:00,5040.570423,11795.67704,761.725851,218.4774209,101.0324197,12.89834545,57.59482465,21.76663928
2022-09-01 11:29:00,5065.446919,11794.94852,762.2495716,218.5066656,101.0410443,12.9060049,57.13405309,21.91761786
2022-09-01 11:30:00,5049.135125,11793.61826,762.4626238,218.5354218,101.0277234,12.90355293,56.26184555,21.99830076
2022-09-01 11:31:00,4952.515597,11792.17532,761.8518454,218.5539657,101.0279864,12.91866024,55.52561342,21.82226133
2022-09-01 11:32:00,4999.960585,11790.43861,761.0867629,218.5687226,101.0306392,12.94657341,55.01210681,21.51689839
2022-09-01 11:33:00,4956.422494,11788.88731,760.5639378,218.61505,101.0266263,12.95639885,54.70198689,21.41863428
2022-09-01 11:34:00,4921.475405,11788.07627,759.7309417,218.6829079,101.0188576,12.95868025,54.2037412,21.53869404
2022-09-01 11:35:00,4953.802809,11786.75355,759.420793,218.719724,101.0283046,12.96361584,54.50004644,21.62523415
2022-09-01 11:36:00,4943.915442,11785.41292,759.5651789,218.7322185,101.0210378,12.9884218,54.5903924,21.5973693
2022-09-01 11:37:00,4998.592015,11783.92776,759.5777443,218.7587502,101.0211575,12.98454387,53.42940502,21.82835877
2022-09-01 11:38:00,4916.194907,11783.51256,759.3750742,218.8040566,101.0329257,12.98532255,52.47942029,22.06008085
2022-09-01 11:39:00,4899.057139,11783.10344,758.5507326,218.8588719,101.0320183,12.9879854,51.81251523,21.82557907
2022-09-01 11:40:00,4974.780479,11783.16156,757.8492601,218.8888925,101.0287358,12.98712316,51.22669201,21.73951514
2022-09-01 11:41:00,4950.976895,11784.36154,757.4420646,218.8784757,101.0277187,12.98651247,51.12755546,21.66520933
2022-09-01 11:42:00,4863.318028,11783.49387,756.9724209,218.9207211,101.026248,12.99247148,51.30894833,21.67076124
2022-09-01 11:43:00,4960.832302,11782.53216,756.562243,218.9639522,101.0442661,12.99632411,52.08211289,21.78055682
2022-09-01 11:44:00,4912.715941,11784.1758,756.4774872,218.989698,101.0381335,13.00074844,51.75108916,22.04129868
2022-09-01 11:45:00,4921.078851,11786.11993,756.9171611,219.0438657,101.0191253,13.01104971,51.84351947,21.94203744
2022-09-01 11:46:00,4902.368759,11787.64135,757.1044342,219.0758785,101.0120079,12.9980307,51.61815898,21.83327135
2022-09-01 11:47:00,4931.276528,11787.18717,757.0837269,219.1046902,101.0097019,12.98403058,51.10240612,21.74777118
2022-09-01 11:48:00,4905.399622,11785.3306,757.0586571,219.1241354,101.0272937,12.96937479,50.29135568,21.63604149
2022-09-01 11:49:00,4862.90903,11785.11552,756.6875721,219.161188,101.0238697,12.96666828,50.86048098,21.41714536
2022-09-01 11:50:00,4873.082474,11787.10877,756.4865598,219.2059008,101.0202958,12.95638131,50.82194581,21.41620608
2022-09-01 11:51:00,4904.923016,11788.29342,756.4572439,219.2457387,101.0357676,12.94113608,50.16382471,21.70590034
2022-09-01 11:52:00,4929.699419,11789.87025,756.4694232,219.2581467,101.039581,12.9025205,49.65508914,21.73236767
2022-09-01 11:53:00,4979.19025,11792.09613,757.1611097,219.252854,101.0569568,12.89661333,49.01276849,21.81731748
2022-09-01 11:54:00,4911.746073,11794.27281,758.174225,219.2803641,101.0614105,12.87459133,49.11826027,21.6545286
2022-09-01 11:55:00,5042.274514,11796.59012,758.8337264,219.2877467,101.0631249,12.86588186,48.25817302,21.7025776
2022-09-01 11:56:00,4911.553523,11797.56591,758.9580781,219.2970199,101.0614785,12.86733989,47.94221883,22.0162812
2022-09-01 11:57:00,4927.545901,11797.77678,759.0133289,219.3040683,101.0615915,12.86046451,47.68000429,22.3168631
2022-09-01 11:58:00,4916.992694,11797.79388,759.337366,219.2732225,101.0468294,12.87392695,47.23674947,22.15892699
2022-09-01 11:59:00,4948.233673,11798.52607,759.3027319,219.2665216,101.0225593,12.95109226,46.70259139,22.10487969
2022-09-01 12:00:00,4917.201083,11799.48017,759.2085151,219.2845468,101.0033435,12.96704281,46.63844385,22.00662592
2022-09-01 12:01:00,4863.780718,11800.28688,758.7622582,219.2978545,101.0077212,12.97845009,46.39014202,21.80491086
2022-09-01 12:02:00,4919.478608,11798.99297,757.8273035,219.3388984,101.008743,12.97084811,46.03938259,21.86693548
2022-09-01 12:03:00,4945.418605,11796.64285,756.9831038,219.3431361,100.9969875,12.96468458,45.81278848,22.23412971
2022-09-01 12:04:00,4856.75483,11794.44232,756.555225,219.3316389,101.0055672,12.97573405,45.16757969,22.20712223
2022-09-01 12:05:00,4927.465483,11792.97361,756.8656958,219.3532317,101.0108042,12.97649536,44.02949884,22.03079305
2022-09-01 12:06:00,4925.709559,11791.89934,757.2721123,219.3803191,101.004895,12.93511566,43.26022276,21.88621104
2022-09-01 12:07:00,4922.278225,11790.28486,757.7457682,219.4253724,101.0338572,12.89448931,42.71479156,21.92511298
2022-09-01 12:08:00,4968.742723,11788.43012,758.389632,219.4417994,101.0363471,12.88605446,42.26883652,22.03732075
2022-09-01 12:09:00,4963.684513,11788.35529,758.9178491,219.4461483,101.0207721,12.88047706,41.96279456,22.11760042
2022-09-01 12:10:00,4960.77399,11791.10358,759.1990797,219.4500264,101.0272261,12.87563232,42.24040657,22.06145047
2022-09-01 12:11:00,4987.727672,11791.47402,759.3120402,219.427556,101.0521487,12.88024155,42.19467164,22.11434906
2022-09-01 12:12:00,4908.775846,11790.21255,759.7839652,219.4264306,101.0394108,12.87859291,42.14520831,22.0557431
2022-09-01 12:13:00,4929.01315,11789.95518,760.1466806,219.4399881,101.0252711,12.87731822,42.49262062,22.09176373
2022-09-01 12:14:00,4989.472711,11791.65067,760.1586569,219.4566136,101.0261397,12.89962844,43.30271249,22.158169
2022-09-01 12:15:00,4980.757576,11793.06665,760.5724754,219.4634746,101.016205,12.92437217,43.15457003,22.46855493
2022-09-01 12:16:00,5033.176215,11792.20686,761.2272182,219.456931,101.010083,12.92384173,42.94865192,22.30628086
2022-09-01 12:17:00,4981.997598,11791.0303,760.892385,219.452402,100.9834844,12.97131044,43.4153301,22.13930016
2022-09-01 12:18:00,4861.579381,11790.43788,759.7851912,219.447565,100.9885008,12.98540653,43.54331759,22.11435026
2022-09-01 12:19:00,4927.020029,11790.20748,759.0261116,219.4865908,101.0066992,12.99017534,42.89163466,22.1122618
2022-09-01 12:20:00,4990.097362,11788.61449,758.8285626,219.4877762,100.9733457,12.98786249,42.72784767,22.10876705
2022-09-01 12:21:00,4921.685681,11785.84513,758.7482438,219.5279361,100.9593961,12.99637086,43.62151733,22.19953551
2022-09-01 12:22:00,4968.991078,11783.72363,758.6099258,219.5883531,100.975188,12.98498757,43.94549221,22.25997029
2022-09-01 12:23:00,5007.787587,11782.27599,758.1875076,219.5882349,100.9864358,12.94631748,44.01056919,22.22134768
2022-09-01 12:24:00,4909.818086,11780.07777,757.8876553,219.6103522,100.9823141,12.95015883,43.70898946,22.27000694
2022-09-01 12:25:00,4936.698891,11778.09675,757.6913374,219.6242986,100.9736984,12.94480093,43.35406332,22.12212028
2022-09-01 12:26:00,4891.755599,11777.78119,757.5250936,219.6160714,100.9791867,12.95332433,43.3145723,22.04024987
2022-09-01 12:27:00,4883.358759,11778.03069,757.3826302,219.6404251,100.9946969,12.95075464,42.90454631,22.16805153
2022-09-01 12:28:00,4872.815003,11778.33154,757.0773573,219.6594452,101.0043604,12.92306602,42.29663502,22.17417901
2022-09-01 12:29:00,4866.584567,11779.3919,757.0617559,219.661005,101.0207532,12.90723351,41.06188058,22.54766032
2022-09-01 12:30:00,4924.919352,11777.68021,757.4875367,219.6510752,101.0019948,12.90924773,40.01149116,22.38959153
2022-09-01 12:31:00,4970.271384,11774.6057,757.9599462,219.6523217,100.9992895,12.88205879,39.66877675,22.1126423
2022-09-01 12:32:00,4899.352332,11773.203,758.3232102,219.6341895,101.0134438,12.87248903,38.89181377,21.86788761
2022-09-01 12:33:00,4942.048539,11771.9791,758.7695964,219.6404549,100.9973267,12.87661773,38.20437284,21.90503164
2022-09-01 12:34:00,4954.418303,11772.22262,759.1281319,219.6597333,101.0015198,12.87240474,37.87006145,21.91407049
2022-09-01 12:35:00,4901.034686,11771.71334,759.2997374,219.6416968,101.0015053,12.87603074,37.48829364,21.97989011
2022-09-01 12:36:00,4931.597943,11771.87726,759.3851476,219.6345805,100.9989155,12.88838425,36.70662374,22.30212441
2022-09-01 12:37:00,4921.503586,11774.76019,759.4553097,219.6511571,100.9970936,12.90800841,35.87215411,22.20345571
2022-09-01 12:38:00,4935.845676,11777.61126,759.7866656,219.6643951,101.0073683,12.92055717,34.78008215,22.52251205
2022-09-01 12:39:00,4982.897159,11781.74691,760.5166774,219.6776307,101.012025,12.91822737,33.28630212,22.18603667
2022-09-01 12:40:00,4966.473866,11787.98398,761.4119825,219.7106838,101.0273302,12.89390132,32.24276804,22.03257265
2022-09-01 12:41:00,4933.49435,11792.98189,761.6058007,219.7187549,101.0307641,12.87600426,31.77221738,22.10759997
2022-09-01 12:42:00,4916.020216,11795.56669,761.5669657,219.6844754,101.0225873,12.87116185,31.21393048,22.20537469
2022-09-01 12:43:00,4952.791776,11795.83143,762.0403574,219.7027948,101.0112669,12.87969308,30.93594224,22.28042278
2022-09-01 12:44:00,4942.379311,11794.96881,762.2265169,219.7225001,101.0115822,12.88024839,30.56620516,22.15857918
2022-09-01 12:45:00,5010.172977,11791.5573,761.828862,219.7162335,101.0151844,12.879478,30.16968474,21.75160014
2022-09-01 12:46:00,4889.395034,11784.0115,761.086911,219.7283348,100.9976987,12.88554425,29.93034161,21.84957547
2022-09-01 12:47:00,4913.146873,11775.09921,760.1939438,219.7028175,101.0077249,12.89695831,29.75914892,22.1349934
2022-09-01 12:48:00,4925.687926,11766.08993,760.1404518,219.6877627,101.0067243,12.89136361,29.80865287,22.04746158
2022-09-01 12:49:00,4946.782341,11757.87784,760.3116102,219.7069553,100.9970263,12.89988792,29.82343248,21.98941165
2022-09-01 12:50:00,4915.73648,11752.08416,760.2521547,219.7239438,100.9836158,12.90140105,29.36934557,21.79558807
2022-09-01 12:51:00,4987.512843,11748.31032,760.6746387,219.7389318,100.9882858,12.90583854,29.18415018,21.95018923
2022-09-01 12:52:00,4944.368473,11745.48183,761.1800969,219.7447987,101.0003006,12.91334243,29.23363443,22.27207492
2022-09-01 12:53:00,4909.598975,11743.77014,761.2722597,219.7376892,100.9833702,12.93168895,29.39549821,22.09045543
2022-09-01 12:54:00,4913.881623,11745.12704,761.0766158,219.7348057,100.9677928,12.92735248,29.5519098,22.18219632
2022-09-01 12:55:00,4927.460285,11748.63535,761.00274,219.7343216,100.9714505,12.93438104,30.01529966,22.31727349
2022-09-01 12:56:00,4932.687918,11751.94257,761.5334879,219.7341194,100.9774088,12.93258693,30.20049396,22.50048127
2022-09-01 12:57:00,4954.203097,11755.48641,762.083154,219.7498123,100.9690329,12.93134345,30.18041075,22.3643335
2022-09-01 12:58:00,4935.702365,11760.80576,761.823756,219.7822287,100.9566965,12.93404509,30.15834751,22.43895055
2022-09-01 12:59:00,4933.996629,11764.4325,761.4054237,219.8059613,100.9577373,12.92270604,30.28608961,22.30334407
2022-09-01 13:00:00,4937.475923,11767.22952,761.2248173,219.8080592,100.9539147,12.92368428,30.15561994,22.0883174
2022-09-01 13:01:00,4881.801806,11770.64378,760.8243137,219.8244008,100.9510262,12.916725,30.07746945,22.23233881
2022-09-01 13:02:00,4947.039296,11772.92919,760.6823267,219.8445478,100.9564911,12.91133287,30.2814357,22.18004856
2022-09-01 13:03:00,4917.766006,11775.06228,760.695465,219.8482461,100.9738488,12.86507116,30.30275156,21.90177486
2022-09-01 13:04:00,4902.881355,11777.56984,760.5097358,219.8281948,100.9866131,12.83872828,30.5408514,22.06132384
2022-09-01 13:05:00,4886.989722,11781.39422,760.6515602,219.7887167,100.9824105,12.82005792,30.58427315,22.16749348
2022-09-01 13:06:00,4926.317189,11783.42336,760.9616111,219.7923026,100.9948577,12.81303218,30.72403893,22.12362812
2022-09-01 13:07:00,4898.613666,11784.10392,761.3398147,219.7851253,100.9773254,12.80192999,30.97877858,22.10876054
2022-09-01 13:08:00,4984.92951,11786.27137,762.0185136,219.7083767,100.9735733,12.8082711,31.2897237,22.21620765
2022-09-01 13:09:00,4954.423439,11788.95581,762.588351,219.6768715,100.9766007,12.8123304,31.40666253,22.40214471
2022-09-01 13:10:00,4951.043646,11790.00754,762.9263042,219.6761376,100.9905732,12.80465443,31.25414351,22.38000977
2022-09-01 13:11:00,4999.880921,11790.25258,763.1499566,219.6680958,101.0018612,12.80278487,31.18599397,22.21305535
2022-09-01 13:12:00,4964.375378,11790.08517,763.0780196,219.6723701,101.0003275,12.80703644,30.99476497,22.00336675
2022-09-01 13:13:00,4937.735794,11788.38106,762.6533158,219.6589048,100.9981359,12.78933461,30.93391596,22.21667484
2022-09-01 13:14:00,4918.683838,11787.79776,762.264458,219.6203561,100.9936012,12.78480237,31.15723793,22.18149612
2022-09-01 13:15:00,4941.587554,11787.41185,762.3448211,219.5990249,101.003779,12.79047011,31.53710381,21.92717118
2022-09-01 13:16:00,4914.947939,11787.77744,762.6714516,219.5971382,101.0119844,12.75154601,31.45008228,21.66585438
2022-09-01 13:17:00,4989.748045,11788.34697,762.9983612,219.5712338,101.0219577,12.73825369,31.48214107,21.7658607
2022-09-01 13:18:00,4995.843979,11787.32247,763.328563,219.5303685,101.0224242,12.71430346,31.88940796,22.22928118
2022-09-01 13:19:00,4974.305486,11786.64332,764.0714571,219.4814251,101.0140518,12.74329794,32.03320062,22.1294869
2022-09-01 13:20:00,4973.949904,11784.61411,764.5928051,219.4432263,101.0104367,12.76219901,31.63525723,22.16028228
2022-09-01 13:21:00,5059.081627,11782.79579,764.8914992,219.4017659,101.0266699,12.75929648,31.40323373,22.01207988
2022-09-01 13:22:00,4963.239663,11782.49366,765.4739939,219.371254,101.0332175,12.75215545,31.61721785,22.28668453
2022-09-01 13:23:00,5072.118816,11783.81086,765.8155516,219.3707384,101.0499171,12.74894447,31.90890044,22.22202092
2022-09-01 13:24:00,5039.370312,11786.55422,766.2959175,219.3591674,101.0503967,12.75002061,31.46151384,22.2427352
2022-09-01 13:25:00,5048.622124,11788.68327,766.8883664,219.3128176,101.0501776,12.74557956,30.83207186,22.11391048
2022-09-01 13:26:00,5049.298478,11791.23339,766.9403926,219.2967093,101.0453167,12.75064699,30.24237997,22.45708982
2022-09-01 13:27:00,5004.204603,11794.75205,766.898851,219.3268636,101.0523561,12.74570887,30.18041013,22.41032037
2022-09-01 13:28:00,4963.46429,11797.51125,767.2897254,219.3401549,101.055508,12.74068155,30.21728058,22.5992944
2022-09-01 13:29:00,5084.489595,11800.23134,767.6615331,219.3196257,101.0510657,12.73882429,30.50679747,22.53157865
2022-09-01 13:30:00,5005.015813,11803.24803,767.7905752,219.3148823,101.0421948,12.74836633,30.38563884,22.15112287
2022-09-01 13:31:00,5076.528127,11805.1309,767.9430526,219.3396853,101.0411589,12.7615157,30.27800072,22.07302614
2022-09-01 13:32:00,4995.624785,11806.22524,767.7545006,219.3352564,101.0292606,12.78176879,30.40109208,22.42398994
2022-09-01 13:33:00,4982.292666,11806.13874,767.0853065,219.3296734,101.026532,12.78704594,30.27063894,22.23609294
2022-09-01 13:34:00,5021.093441,11803.54639,766.1564964,219.318516,101.0139712,12.81894058,30.25127174,22.16388807
2022-09-01 13:35:00,4980.009599,11801.00807,765.2798843,219.2907349,101.0098622,12.85436528,30.70538566,22.3054537
2022-09-01 13:36:00,4954.674639,11798.98677,764.7740936,219.2870852,101.0102316,12.85575762,30.86108843,22.0540009
2022-09-01 13:37:00,4960.645718,11794.95004,764.2812334,219.3372743,101.0267014,12.86039779,30.76006825,22.28211043
2022-09-01 13:38:00,5001.49774,11789.37607,763.8743495,219.4020923,101.0364476,12.8471504,30.70391488,22.46357135
2022-09-01 13:39:00,4981.591623,11784.28763,763.4596943,219.4419541,101.003985,12.86374048,30.75074992,22.43970624
2022-09-01 13:40:00,4926.454523,11780.70944,763.043751,219.438235,101.0099099,12.86925474,30.8216052,22.46072435
2022-09-01 13:41:00,4977.81357,11778.41706,762.3967214,219.4237927,101.0316845,12.87216172,31.33926408,22.18040565
2022-09-01 13:42:00,4992.872516,11777.81288,762.0356324,219.4247658,101.0315203,12.87354265,31.62735264,22.29155656
2022-09-01 13:43:00,4964.425935,11776.63459,762.0207809,219.47321,101.0357673,12.86119722,31.80778519,22.39989256
2022-09-01 13:44:00,4967.303963,11774.7674,762.2059705,219.5075696,101.0459197,12.84165772,32.68857549,22.40384399
2022-09-01 13:45:00,4970.193774,11775.29882,762.7278871,219.5267048,101.042803,12.83145637,32.71040055,22.38345271
2022-09-01 13:46:00,4953.026466,11777.23055,763.3266728,219.5190393,101.0296319,12.83089225,32.65891844,22.2602918
2022-09-01 13:47:00,4994.901047,11779.64575,763.6515939,219.5164728,101.0273632,12.82829806,32.79404742,22.30225514
