Time,Fuel Gas Flow Rate to Duct Burners,Steam to Steam Header Pressure,Duct Burner Temperature,Economizer Chamber Temperature,Gas Turbine Shaft Speed,Gas Turbine Compressor Pressure Ratio,Relative Humidity,NOX
2022-09-01 20:41:00,7030.229312,11763.32051,790.8295375,215.6445905,100.9979143,12.4716043,57.00320574,22.85665344
2022-09-01 20:42:00,7133.348686,11766.41933,791.1850925,215.6133635,100.9981133,12.47265432,57.28684683,22.55848631
2022-09-01 20:43:00,7187.893115,11771.26285,792.2358155,215.5410923,100.9821001,12.46409198,57.21697737,22.50917814
2022-09-01 20:44:00,7250.50041,11776.37412,793.3469579,215.4712017,100.9759284,12.46462732,57.20889625,22.63815623
2022-09-01 20:45:00,7299.141817,11782.70683,794.4368193,215.3917398,100.9740438,12.47880484,57.11265799,22.58910923
2022-09-01 20:46:00,7375.863564,11788.69526,795.7842253,215.3197991,100.9734024,12.52274932,56.75184499,22.50807137
2022-09-01 20:47:00,7420.094836,11796.74421,797.4722812,215.2648292,100.9806313,12.54475588,56.34057282,22.54950111
2022-09-01 20:48:00,7441.101862,11804.92365,799.8375422,215.1957818,100.9751485,12.5341519,56.03132963,22.49243701
2022-09-01 20:49:00,7439.688577,11808.47116,802.0287513,215.1328654,100.9697837,12.53910039,55.75042005,22.50638383
2022-09-01 20:50:00,7441.09149,11810.00806,803.6966229,215.0860616,100.9632539,12.52299124,55.66648449,22.69288128
2022-09-01 20:51:00,7497.637455,11808.38023,805.034146,214.9980096,100.9699298,12.52288766,55.65274341,22.56884231
2022-09-01 20:52:00,7520.278348,11804.9655,806.051054,214.9091164,100.9776043,12.51690468,55.65164541,22.81487514
2022-09-01 20:53:00,7542.268503,11802.97131,806.9374458,214.8421084,100.9884806,12.52489533,55.79892273,22.475275
2022-09-01 20:54:00,7543.391721,11801.46291,807.6227817,214.7582317,100.9876364,12.5268803,55.82485173,22.47270709
2022-09-01 20:55:00,7580.041124,11802.04847,808.3061965,214.653272,101.0039916,12.51954419,55.69058248,22.5443727
2022-09-01 20:56:00,7578.065421,11805.9591,809.1872981,214.560719,101.0071684,12.51616431,55.73061253,22.44520692
2022-09-01 20:57:00,7575.334403,11812.08212,810.0144663,214.5162152,100.9923042,12.53648902,56.1036913,22.64414962
2022-09-01 20:58:00,7590.047406,11820.61189,810.8065829,214.4825293,101.0019638,12.6262641,56.24127496,22.80254003
2022-09-01 20:59:00,7499.536557,11836.0496,813.0404029,214.4922776,101.0299244,12.74152905,56.47924366,22.66666222
2022-09-01 21:00:00,7384.701873,11857.0015,816.4588866,214.4549822,101.0400653,12.74454039,56.34879409,22.46670246
2022-09-01 21:01:00,7266.873482,11874.19351,819.2842252,214.4229006,101.0341185,12.73631853,56.19707317,22.71714956
2022-09-01 21:02:00,7143.765841,11886.25339,821.1011243,214.4247533,101.0225615,12.72656023,56.07209719,22.40504871
2022-09-01 21:03:00,7023.810123,11895.18359,821.7881534,214.422535,101.0332254,12.73409736,56.04772062,22.60157358
2022-09-01 21:04:00,6972.973553,11899.14466,821.2239029,214.4041303,101.0379394,12.72983778,56.28058773,22.48106959
2022-09-01 21:05:00,6885.705232,11898.31701,820.1682215,214.3728146,101.0226741,12.73452563,56.5353784,22.2286836
2022-09-01 21:06:00,6784.162451,11892.56086,818.9931451,214.3198883,101.0197115,12.74705824,56.77265629,22.59471016
2022-09-01 21:07:00,6737.933045,11883.9492,817.6802025,214.242183,101.0139588,12.80706613,56.90715272,22.64107933
2022-09-01 21:08:00,6720.911249,11874.91839,816.3645423,214.2017845,101.0040126,12.92824787,56.73059781,22.42366116
2022-09-01 21:09:00,6587.137908,11864.65022,814.9338885,214.2191319,101.0196503,12.9807452,56.60593693,22.34948976
2022-09-01 21:10:00,6647.158313,11852.15922,812.8957905,214.2448533,101.0269765,12.98788599,56.6501101,22.2833079
2022-09-01 21:11:00,6566.504251,11838.89872,810.8699069,214.2738709,101.0033985,13.00177769,56.95550651,23.06987741
2022-09-01 21:12:00,6544.410587,11824.99243,809.098832,214.3250071,101.007723,12.99951867,57.35556423,22.57134607
2022-09-01 21:13:00,6554.900961,11812.39502,807.5240447,214.3395837,101.0056763,13.01792985,57.37990764,22.15270823
2022-09-01 21:14:00,6533.890936,11802.84886,806.4398936,214.3547949,100.9906855,13.01395158,57.50100558,22.49237267
2022-09-01 21:15:00,6520.041047,11795.2248,805.6197505,214.4018034,100.9908604,13.01420957,57.76199309,22.4722096
2022-09-01 21:16:00,6535.889398,11791.83583,804.8072509,214.4359938,100.9947642,13.01981459,58.02149971,22.28492904
2022-09-01 21:17:00,6509.698822,11790.38465,804.2028678,214.4544451,101.0017768,13.02643709,58.36285255,22.40676819
2022-09-01 21:18:00,6519.880864,11789.3237,804.1448743,214.4469025,101.0028232,13.03423696,58.5537069,22.11670315
2022-09-01 21:19:00,6552.643089,11788.88782,804.190439,214.4578143,100.9926029,13.03358403,58.44552663,21.98232252
2022-09-01 21:20:00,6562.814151,11789.02312,803.9953693,214.4869016,100.9966655,13.02713841,58.24129143,22.50839243
2022-09-01 21:21:00,6563.925344,11790.07816,803.8350699,214.5080843,101.0034644,13.02448904,58.00722745,22.79501461
2022-09-01 21:22:00,6540.097733,11792.27376,803.9104474,214.5390141,100.997342,13.02907746,57.9363631,22.57331623
2022-09-01 21:23:00,6571.072493,11795.76494,803.584015,214.5791078,100.9967222,13.02668204,58.05036607,22.19781433
2022-09-01 21:24:00,6577.400278,11799.02974,803.3831632,214.5933356,100.9927311,13.04184903,58.16907741,22.36937328
2022-09-01 21:25:00,6619.076219,11803.52239,803.7800296,214.6076117,100.978353,13.04444135,58.17003098,22.53295677
2022-09-01 21:26:00,6603.866917,11809.67442,803.9677485,214.6350754,100.9921831,13.04891952,58.07580465,22.45169531
2022-09-01 21:27:00,6624.311761,11815.82156,804.1224387,214.6573971,100.9968659,13.05316103,58.06594062,22.60036067
2022-09-01 21:28:00,6591.667172,11821.67847,804.3795725,214.6830285,100.9774882,13.04975424,58.17837189,22.38896185
2022-09-01 21:29:00,6618.180505,11827.47699,804.6665714,214.6458827,100.9680092,13.05355173,58.27661383,22.49100541
2022-09-01 21:30:00,6613.690309,11833.44887,804.9810186,214.5807194,100.9696987,13.0631418,58.39789273,22.29607781
2022-09-01 21:31:00,6573.884305,11839.41322,804.9720858,214.5736068,100.9532891,13.07010968,58.49963439,22.42841014
2022-09-01 21:32:00,6535.05219,11844.29656,804.6266458,214.5814047,100.9498301,13.07538781,58.83241895,22.39214436
2022-09-01 21:33:00,6527.360092,11846.20701,804.0374855,214.5837431,100.9572418,13.07478331,59.09803146,22.42012842
2022-09-01 21:34:00,6459.427737,11846.74767,803.4228587,214.5889291,100.9581628,13.08004373,59.48701082,22.59417739
2022-09-01 21:35:00,6479.270776,11846.3535,803.0773675,214.5757184,100.9573391,13.0798345,59.74827342,22.43326456
2022-09-01 21:36:00,6475.259356,11844.62089,802.4881394,214.5850756,100.9627613,13.07893506,59.82040563,22.47064677
2022-09-01 21:37:00,6410.309587,11842.45453,801.5740238,214.5944064,100.9729245,13.08106123,59.67243876,22.58464077
2022-09-01 21:38:00,6403.551775,11839.16914,800.9125258,214.5954178,100.9774932,13.07417899,59.69558021,22.8378311
2022-09-01 21:39:00,6399.826034,11834.37147,800.2226427,214.6015416,100.9685636,13.07796766,59.96546236,22.60011551
2022-09-01 21:40:00,6403.775113,11828.72896,799.4952309,214.6220325,100.9637244,13.08022115,60.30694077,22.52442082
2022-09-01 21:41:00,6407.970841,11823.1358,799.0293497,214.6251391,100.9782328,13.05944697,60.23830262,22.28428597
2022-09-01 21:42:00,6414.108233,11817.44057,798.8605877,214.5846816,100.995521,13.0649905,59.89390894,22.20748629
2022-09-01 21:43:00,6448.967589,11811.76905,799.0192106,214.545617,100.9912704,13.04547048,59.74739528,22.67878569
2022-09-01 21:44:00,6395.831335,11806.50148,799.1794389,214.5464212,100.9917693,13.0239631,59.6795142,22.72049176
2022-09-01 21:45:00,6399.321421,11803.70107,799.2082315,214.5291561,100.9965225,12.99384281,59.67211264,22.32067571
2022-09-01 21:46:00,6419.985995,11805.19381,799.1973799,214.475718,101.013629,12.97041718,59.70784442,22.51239899
2022-09-01 21:47:00,6393.368189,11809.96031,799.3754952,214.4427039,101.012162,12.96627966,59.79509657,22.95471817
2022-09-01 21:48:00,6368.45917,11815.3376,799.8123893,214.4470921,101.0145748,12.9529768,59.5269938,22.97454875
2022-09-01 21:49:00,6349.319125,11820.67987,799.9105151,214.433022,101.0026179,12.93658796,59.55268889,22.424455
2022-09-01 21:50:00,6356.96239,11828.89076,799.7779625,214.3792689,101.0024985,12.92268965,59.73552301,22.3493497
2022-09-01 21:51:00,6338.513917,11836.55631,799.5624038,214.3587872,101.0103442,12.92601924,59.7427294,22.60832384
2022-09-01 21:52:00,6372.480071,11842.26217,799.8109492,214.3676654,100.9922734,12.92782628,59.7995855,22.65832278
2022-09-01 21:53:00,6363.390906,11847.48551,800.0975389,214.3622564,100.9855762,12.94440452,59.56311651,22.67773507
2022-09-01 21:54:00,6333.700726,11850.94415,799.7780705,214.3540506,100.97137,12.97513967,59.35395204,22.69158872
2022-09-01 21:55:00,6315.235983,11853.5538,799.379291,214.3437639,100.974559,12.9872562,59.40036886,22.74388239
2022-09-01 21:56:00,6361.128627,11854.55691,799.3015951,214.338907,100.9837106,12.98010617,59.59721461,22.64549238
2022-09-01 21:57:00,6372.227845,11853.44468,799.3850271,214.3446298,100.9883498,12.98349875,59.71409402,22.82403476
2022-09-01 21:58:00,6355.20244,11850.02495,799.14555,214.3299517,100.9913844,12.98659327,59.60126149,22.83425774
2022-09-01 21:59:00,6401.793467,11845.47332,798.8016302,214.2852769,100.9910784,12.97366362,59.74576656,22.87619067
2022-09-01 22:00:00,6391.781185,11839.8526,798.8198074,214.2792814,101.0249059,12.94024922,59.99819515,22.56598445
2022-09-01 22:01:00,6366.154416,11832.80365,799.1889173,214.2569885,101.0333104,12.91910696,60.06955008,22.59546482
2022-09-01 22:02:00,6412.907069,11824.85725,799.506317,214.2013035,101.0127376,12.91430497,60.11914078,22.94593151
2022-09-01 22:03:00,6445.854103,11817.13462,799.5950626,214.1602756,101.0223122,12.90953909,59.85945401,23.22334188
2022-09-01 22:04:00,6409.730764,11810.96337,799.9051377,214.1002793,101.0194279,12.90963941,59.6239897,22.89778727
2022-09-01 22:05:00,6415.106766,11807.93449,800.6202062,214.0308686,101.0111095,12.90852188,59.61738183,22.71276939
2022-09-01 22:06:00,6408.704864,11805.38426,801.2616738,213.9757149,101.0041073,12.90795751,59.53627544,22.74617701
2022-09-01 22:07:00,6412.872642,11802.83516,801.2517506,213.9456834,101.004117,12.91445307,59.7047487,22.80597244
2022-09-01 22:08:00,6384.470778,11801.57254,801.0099613,213.9030302,101.0145475,12.92046431,59.98307485,22.82133151
2022-09-01 22:09:00,6350.727811,11801.65387,800.8239171,213.8689833,101.0067384,12.91420558,60.09138903,22.68541805
2022-09-01 22:10:00,6412.772545,11802.18335,800.534394,213.8463293,101.0067129,12.91099296,60.21003623,22.66984801
2022-09-01 22:11:00,6362.985025,11803.26817,800.2592965,213.8266575,101.0046965,12.9142359,60.16689404,22.65621403
2022-09-01 22:12:00,6371.685088,11806.79903,800.1909162,213.7791115,101.0116383,12.9150863,60.22258593,22.66670328
2022-09-01 22:13:00,6373.449557,11811.77664,800.4104665,213.7208279,101.0126887,12.90926177,60.10005328,22.7992377
2022-09-01 22:14:00,6359.595784,11815.46681,800.4949855,213.680204,101.0116634,12.9152111,59.82614408,22.54582452
2022-09-01 22:15:00,6355.371268,11819.11352,800.340627,213.6773322,101.014703,12.91859041,59.63388364,22.55431113
2022-09-01 22:16:00,6375.322622,11823.09263,800.155256,213.6838164,100.9993561,12.92220847,59.81739654,22.6115524
2022-09-01 22:17:00,6352.259919,11826.87748,800.0723605,213.6582287,101.0030121,12.93246546,60.1846771,22.80423682
2022-09-01 22:18:00,6334.379795,11829.37203,800.0962036,213.6259815,101.0028365,12.93148354,60.37646909,22.6881989
2022-09-01 22:19:00,6355.01955,11830.75683,800.0742098,213.6089227,100.994136,12.94284477,60.47299466,22.60681203
2022-09-01 22:20:00,6330.468527,11832.56898,799.7878238,213.5771972,100.9975187,12.94780464,60.4821133,22.79158303
2022-09-01 22:21:00,6283.66847,11831.57519,799.1974411,213.5626546,100.9957399,12.94562845,60.65143897,22.68350155
2022-09-01 22:22:00,6321.777059,11828.04458,798.5640958,213.577902,100.9836037,12.96701617,60.56128913,23.00029003
2022-09-01 22:23:00,6341.152039,11823.59043,798.2401297,213.5561433,100.9821511,12.98185996,60.87287142,22.76068975
2022-09-01 22:24:00,6306.981459,11818.35883,798.2884552,213.5527309,100.9838602,12.9966177,60.90520204,22.83965372
2022-09-01 22:25:00,6295.285146,11813.82198,798.0174033,213.5734714,100.9725343,13.02196481,60.60805309,22.96267661
2022-09-01 22:26:00,6281.154333,11810.16346,797.5926989,213.5707706,100.9630688,13.01900202,60.2182946,22.6736315
2022-09-01 22:27:00,6290.062266,11805.9802,797.532509,213.5625691,100.9581614,13.0206059,59.88679699,22.74594029
2022-09-01 22:28:00,6312.502137,11802.18471,797.502386,213.5708103,100.9685609,13.0185981,59.75499533,22.72882065
2022-09-01 22:29:00,6336.538405,11799.94757,797.5220806,213.6043357,100.9808624,13.01091826,59.63294148,22.57436357
2022-09-01 22:30:00,6326.092498,11798.3376,797.7024636,213.6206972,100.9872024,12.97533685,59.30744929,22.80136587
2022-09-01 22:31:00,6290.165179,11797.49419,798.0382048,213.6163509,100.9977918,12.95816291,58.69128668,22.78692386
2022-09-01 22:32:00,6324.481747,11796.72147,797.9057684,213.5913978,101.0057785,12.93007652,58.30650915,22.84631278
2022-09-01 22:33:00,6321.263138,11796.63876,797.5046238,213.5761035,101.0139555,12.91169193,57.69182455,22.78941267
2022-09-01 22:34:00,6335.717793,11796.96044,797.5336733,213.5693343,101.0223966,12.91014434,57.36946434,22.74870036
2022-09-01 22:35:00,6302.604182,11798.0521,798.2565288,213.5593028,101.0036193,12.89536197,57.11924234,22.695909
2022-09-01 22:36:00,6307.337187,11799.98805,798.9142558,213.5485922,100.9781965,12.90260101,56.96047363,22.73537631
2022-09-01 22:37:00,6387.943818,11801.37663,799.1676737,213.5497815,100.9778325,12.92665494,56.7026471,22.92208747
2022-09-01 22:38:00,6339.880396,11802.55458,799.2251754,213.5551681,100.9859812,12.92481146,56.26148731,22.9853554
2022-09-01 22:39:00,6389.54812,11804.41248,799.4451367,213.5461559,100.9893427,12.92149003,55.74905379,23.04340157
2022-09-01 22:40:00,6338.260187,11804.79316,799.8600307,213.5181032,100.9819314,12.93274039,55.15218549,22.61496672
2022-09-01 22:41:00,6339.459287,11804.8174,799.5974713,213.52182,100.9810111,12.95086141,54.77859709,22.7948103
2022-09-01 22:42:00,6312.510483,11805.96193,799.1472647,213.5301879,100.9918033,12.94620066,54.65533041,22.85821685
2022-09-01 22:43:00,6331.987195,11805.57636,799.210709,213.5493077,100.994207,12.95194772,54.72437098,22.78156461
2022-09-01 22:44:00,6348.768046,11804.45577,799.2748441,213.5455847,100.981505,12.94166325,54.83106058,22.87301932
2022-09-01 22:45:00,6349.10478,11803.35975,799.0947098,213.5108361,100.9949424,12.94437508,55.05066597,23.04383322
2022-09-01 22:46:00,6322.75593,11800.84071,799.0565954,213.5065186,101.0061628,12.94013308,54.9502694,23.18344064
2022-09-01 22:47:00,6275.207233,11799.39286,799.2232585,213.5585829,101.0028088,12.93367853,54.53303165,23.07948678
2022-09-01 22:48:00,6320.267701,11799.3006,799.1733057,213.5751615,100.9984515,12.92671933,54.84178988,23.17919846
2022-09-01 22:49:00,6322.080028,11799.61004,799.4151494,213.5493481,100.9964511,12.92457479,55.41556178,23.13862305
2022-09-01 22:50:00,6321.285545,11801.66393,799.5401056,213.547732,100.9921792,12.9260279,55.76522815,23.05526929
2022-09-01 22:51:00,6304.618385,11804.772,799.628076,213.5597027,100.9812641,12.93028843,55.552994,22.97839295
2022-09-01 22:52:00,6319.925704,11807.53922,799.8387156,213.5261284,100.9778023,12.93668272,55.15558001,22.99879933
2022-09-01 22:53:00,6321.76567,11811.77494,799.9430423,213.4934622,100.9833976,12.95249091,55.27982231,22.84600931
2022-09-01 22:54:00,6331.650046,11815.15441,799.8860424,213.4872266,100.9775467,12.9541004,55.02594968,22.98358418
2022-09-01 22:55:00,6301.933632,11815.58187,799.4849063,213.4689885,100.9805434,12.9537043,54.56191924,22.80936314
2022-09-01 22:56:00,6300.615207,11815.8785,798.9506398,213.470162,100.9922109,12.96070469,54.40814183,22.71296822
2022-09-01 22:57:00,6344.754775,11816.5713,798.7838207,213.4833964,100.9922643,12.9553527,54.08924119,22.84360373
2022-09-01 22:58:00,6295.666274,11816.86091,798.8540938,213.5198352,101.0056069,12.8986038,54.15168547,23.02070238
2022-09-01 22:59:00,6308.374499,11816.27767,798.9344392,213.5723805,101.0419313,12.87565452,53.8166561,22.98071784
2022-09-01 23:00:00,6276.201862,11813.11563,799.4342024,213.5722817,101.0231388,12.86884485,53.30878738,23.07167591
2022-09-01 23:01:00,6361.290071,11809.98649,799.9527245,213.5598677,101.0085658,12.8614409,53.1775545,22.89968007
2022-09-01 23:02:00,6342.919118,11808.59594,800.3365415,213.5447262,100.9961503,12.86841866,53.003636,22.95611957
2022-09-01 23:03:00,6352.947183,11806.94413,800.8973018,213.521145,100.9910551,12.90801031,52.71232529,23.14554759
2022-09-01 23:04:00,6349.828609,11805.33189,800.8955613,213.5090411,100.9892018,12.90188653,52.21288302,23.01358208
2022-09-01 23:05:00,6307.386275,11804.55081,800.8154168,213.5039913,101.0040788,12.89986693,51.99464117,22.97873548
2022-09-01 23:06:00,6372.903312,11804.43667,801.1675361,213.4966283,101.0105189,12.89758616,51.45180127,22.6923015
2022-09-01 23:07:00,6344.439688,11804.70691,801.5620153,213.4882993,101.0098896,12.90431962,50.79395563,23.03213554
2022-09-01 23:08:00,6364.811174,11805.10131,801.4930158,213.476924,101.0074503,12.90767278,50.33844686,22.89065044
2022-09-01 23:09:00,6333.495851,11806.06364,801.2669351,213.4650443,101.0102045,12.90627933,49.83226379,23.23012684
2022-09-01 23:10:00,6320.298903,11806.9938,801.5610138,213.4701953,101.0013839,12.9090216,49.21347981,23.22482106
2022-09-01 23:11:00,6346.999399,11806.24519,801.3423984,213.4549649,100.992519,12.90819328,48.70036873,23.06030091
2022-09-01 23:12:00,6275.141263,11805.05362,800.7470891,213.4478345,101.0002167,12.91414484,48.31518338,23.50641781
2022-09-01 23:13:00,6313.77069,11803.81272,800.1655827,213.4573768,101.0027381,12.92084679,47.98567285,23.29317464
2022-09-01 23:14:00,6309.967503,11801.66437,799.599401,213.4534694,100.9892445,12.93735213,48.06209448,23.2856149
2022-09-01 23:15:00,6323.146523,11800.92314,799.4198518,213.4682622,100.9706431,12.95197611,47.92602106,23.24876989
2022-09-01 23:16:00,6345.423928,11801.11772,799.4613413,213.4874226,100.9771974,12.95504702,47.85031213,23.45152904
2022-09-01 23:17:00,6339.759153,11801.06526,799.5352224,213.4734389,100.9988578,12.95377206,47.5361487,23.41177255
2022-09-01 23:18:00,6288.362953,11799.63122,799.5121063,213.4687436,100.9981235,12.95835511,47.20839794,23.13373769
2022-09-01 23:19:00,6314.01485,11797.02695,799.642534,213.4646163,100.9751903,12.95375874,46.71409793,23.01282544
2022-09-01 23:20:00,6313.704255,11795.84203,799.7619759,213.4476585,100.9682694,12.95364642,46.30271385,23.32478123
2022-09-01 23:21:00,6344.910894,11795.17068,799.9189666,213.4412935,100.985586,12.95012742,46.06135155,23.2737318
2022-09-01 23:22:00,6331.083738,11793.98914,800.0629721,213.4706135,100.9788211,12.93276202,46.04461275,23.08615645
2022-09-01 23:23:00,6307.578846,11793.71807,800.1654269,213.4546569,100.9816094,12.93122825,46.02446403,23.11597925
2022-09-01 23:24:00,6292.042294,11793.61617,800.0392727,213.4346922,100.9908895,12.9194452,46.09024108,23.02835202
2022-09-01 23:25:00,6344.548024,11794.02411,799.9280767,213.4481572,100.9669504,12.91267198,46.21568871,23.02252903
2022-09-01 23:26:00,6337.46687,11793.40146,800.1697308,213.4552119,100.9488072,12.91244123,46.45586997,22.94639226
2022-09-01 23:27:00,6362.191184,11792.18935,800.2737268,213.4520024,100.9641315,12.91050149,46.92278543,22.92727586
2022-09-01 23:28:00,6330.936064,11791.20992,800.626408,213.4210312,100.9811585,12.91736566,46.80893407,23.36592977
2022-09-01 23:29:00,6331.479208,11790.28428,800.6308906,213.4179973,100.9788391,12.90244535,46.19381628,23.17044963
2022-09-01 23:30:00,6357.183665,11789.49028,800.4682944,213.4251473,100.9803587,12.87460457,45.8328831,23.0516101
2022-09-01 23:31:00,6326.358789,11788.7328,800.5049399,213.4309498,101.0028593,12.8670584,45.59262957,23.03657773
2022-09-01 23:32:00,6350.414564,11788.31167,800.7293207,213.3997626,101.0123287,12.82586982,45.37478353,22.95734084
2022-09-01 23:33:00,6382.495528,11788.68411,801.1422581,213.3432302,101.0281639,12.81963815,45.31435548,23.11122732
2022-09-01 23:34:00,6340.131475,11789.26543,801.5144504,213.2996994,101.0192067,12.80888145,45.26715973,23.27597152
2022-09-01 23:35:00,6386.062767,11789.76438,801.9421742,213.2491588,101.0059567,12.80882749,45.13562542,23.08162294
2022-09-01 23:36:00,6428.075338,11791.37752,802.6157627,213.2495126,101.0060018,12.80707205,44.91824132,23.05169536
2022-09-01 23:37:00,6410.067724,11793.25309,803.1504897,213.2417883,100.9968894,12.80252214,44.85654867,23.27893219
2022-09-01 23:38:00,6426.059021,11795.8426,803.5121582,213.226674,100.9914776,12.82103731,44.76790425,23.53668472
2022-09-01 23:39:00,6376.02299,11798.82126,803.8411305,213.2305645,100.9688466,12.83475597,44.63931853,23.0926679
2022-09-01 23:40:00,6376.745254,11801.92085,804.0237768,213.2010701,100.9673767,12.8577981,44.51483525,22.93165501
2022-09-01 23:41:00,6417.612827,11804.89598,804.1838956,213.1741037,100.9848722,12.86689496,44.39753416,23.00841343
2022-09-01 23:42:00,6399.218735,11809.12866,804.3480276,213.14263,100.9779159,12.87696211,44.59444324,23.15944368
2022-09-01 23:43:00,6391.06816,11813.29444,804.2128328,213.1438228,100.98675,12.87176251,44.82247081,23.1192538
2022-09-01 23:44:00,6415.593818,11815.70486,803.7181752,213.1616541,100.9974357,12.87765716,45.05966376,23.05219206
2022-09-01 23:45:00,6356.728955,11817.86305,803.4831411,213.1128827,100.984223,12.88214468,45.15295958,23.28266607
2022-09-01 23:46:00,6351.691666,11819.30786,803.2128098,213.086067,100.9672622,12.88581185,45.21083932,23.4617197
2022-09-01 23:47:00,6387.136141,11820.09285,802.9701499,213.0679962,100.9774221,12.89044803,45.30492887,23.5508873
2022-09-01 23:48:00,6365.281798,11820.52001,802.8937718,213.0214478,100.9862033,12.89662202,45.25376287,23.51031394
2022-09-01 23:49:00,6362.798479,11820.31689,802.8176251,213.0033372,101.0064775,12.87217467,45.03048432,23.44353356
2022-09-01 23:50:00,6357.984091,11818.39545,802.4590342,213.0240206,100.9993282,12.86746953,45.10032981,23.18784026
2022-09-01 23:51:00,6348.643226,11817.16466,802.0255301,212.9935981,100.9795199,12.88604619,45.13259266,23.2657811
2022-09-01 23:52:00,6373.982524,11815.85329,802.0950459,212.9180418,100.9626002,12.8986443,44.89031445,23.17029703
2022-09-01 23:53:00,6352.552418,11813.4377,802.5812811,212.9209438,100.9687371,12.90045354,44.62726904,23.11566945
2022-09-01 23:54:00,6411.279294,11811.15138,802.6021811,212.9705242,100.9653268,12.90898294,44.31740992,23.07139554
2022-09-01 23:55:00,6365.421616,11810.10946,802.4160721,212.971712,100.9694056,12.9145923,44.08436603,23.22486155
2022-09-01 23:56:00,6345.768676,11808.67991,802.2157479,212.9853618,100.9697831,12.91845177,44.10356659,23.34487571
2022-09-01 23:57:00,6389.568386,11806.17511,801.5435846,212.9844151,100.9489721,12.91865048,44.26629851,23.09195408
2022-09-01 23:58:00,6361.4093,11803.84359,801.4429682,212.9678771,100.9585745,12.93132128,44.09500023,23.06194005
2022-09-01 23:59:00,6388.446674,11800.66375,801.6504321,212.9705563,100.9773267,12.93393119,43.87856908,23.28119984
2022-09-02 00:00:00,6383.706687,11797.93519,801.5130236,212.9934169,100.9700951,12.92777716,43.56566106,23.03841436
2022-09-02 00:01:00,6346.166095,11796.08611,801.2563286,213.0156121,100.9684086,12.9314857,43.54046668,23.215311
2022-09-02 00:02:00,6364.242428,11793.95583,801.0993946,213.0017776,100.9741738,12.93353643,43.81401559,23.33635456
2022-09-02 00:03:00,6361.755153,11791.54253,801.1769228,212.9824985,100.972139,12.9260869,44.35969358,23.04131806
2022-09-02 00:04:00,6388.817952,11788.9614,801.4398871,212.9902143,100.9686536,12.92636255,44.92742995,23.16574722
2022-09-02 00:05:00,6384.200139,11787.24499,801.3376892,213.0005429,100.9844086,12.92379198,44.91903592,23.11538594
2022-09-02 00:06:00,6356.953042,11786.57135,801.1512014,213.006525,100.9849427,12.9259679,44.8367748,22.95573334
2022-09-02 00:07:00,6345.016902,11785.80867,801.2895191,212.9916342,100.9811797,12.91782558,44.99567589,22.85732417
2022-09-02 00:08:00,6371.341419,11785.6137,801.2950356,212.9879909,100.9724373,12.89090644,44.83997955,22.76573969
2022-09-02 00:09:00,6411.80537,11786.25814,801.6373033,212.9818963,100.9635422,12.90152413,44.6414653,23.19753628
2022-09-02 00:10:00,6390.007944,11788.73089,802.1118029,212.9483122,100.9611002,12.90845581,44.78104375,23.32868262
2022-09-02 00:11:00,6401.798905,11791.1689,802.2145914,212.9419209,100.9750532,12.90583916,44.77068545,23.30753553
2022-09-02 00:12:00,6376.535504,11792.63898,802.1984522,212.9266242,100.9711213,12.90993443,44.82659003,23.22821403
2022-09-02 00:13:00,6374.244321,11793.847,802.0918897,212.9198453,100.9916303,12.88537427,44.78708892,23.17539836
2022-09-02 00:14:00,6424.626333,11795.48201,802.3572381,212.8958735,101.016166,12.85488937,45.22601735,23.28128784
2022-09-02 00:15:00,6410.637063,11798.08049,802.7369971,212.8562093,101.0109137,12.849154,45.6981192,23.27235941
2022-09-02 00:16:00,6420.732664,11799.25482,802.788737,212.8628044,100.9979986,12.85793139,46.27435953,23.03227941
2022-09-02 00:17:00,6366.416948,11800.57695,802.5981205,212.8761983,101.0054906,12.85087061,46.75839613,23.22650364
2022-09-02 00:18:00,6421.568215,11802.51347,802.4882376,212.863186,100.9957651,12.85006715,47.08403844,23.20894727
2022-09-02 00:19:00,6396.811014,11802.19455,802.5576341,212.8390625,100.9948211,12.8416117,47.26366471,23.06603867
2022-09-02 00:20:00,6421.687849,11800.67571,802.7816197,212.8250317,100.9918114,12.84660197,47.03815784,23.03155658
2022-09-02 00:21:00,6377.984299,11798.13846,802.981645,212.8121507,100.9873235,12.86758361,46.8847004,22.87234852
2022-09-02 00:22:00,6385.739106,11796.26986,803.2993851,212.788926,100.9832181,12.85736787,46.82552175,22.72792646
2022-09-02 00:23:00,6395.161919,11795.63927,803.3912661,212.760584,100.9808327,12.85267186,46.67298387,23.04411453
2022-09-02 00:24:00,6398.491588,11794.20664,803.1355126,212.7836562,100.9970793,12.85321056,46.69087546,23.13316564
2022-09-02 00:25:00,6406.911374,11794.07924,803.142528,212.7925657,100.9913547,12.84372927,46.72095454,23.21963698
2022-09-02 00:26:00,6401.097662,11794.20503,803.1678649,212.7563902,101.0020271,12.83686976,46.75748463,23.41412322
2022-09-02 00:27:00,6394.804782,11795.65903,802.9021795,212.7314314,101.0194774,12.81893687,47.27752568,23.21993653
2022-09-02 00:28:00,6424.170515,11797.81377,803.0205404,212.7287716,101.0193283,12.76999551,49.1699283,23.08085677
2022-09-02 00:29:00,6412.455661,11799.7597,803.5037031,212.6957493,101.0192596,12.75267008,50.12611458,22.82115746
2022-09-02 00:30:00,6415.896663,11801.65003,804.0716286,212.6495868,101.0243418,12.74022212,50.0610809,22.9745298
2022-09-02 00:31:00,6442.600455,11803.79645,804.8578214,212.6255008,101.022165,12.73604557,49.9852318,23.02378861
2022-09-02 00:32:00,6462.912297,11806.69304,805.6569259,212.5917291,101.0150407,12.74444883,50.35045466,23.15772282
2022-09-02 00:33:00,6473.787587,11809.53437,806.2426498,212.5558533,101.0095866,12.74422568,49.98121188,23.20220863
2022-09-02 00:34:00,6459.936868,11811.46893,806.6815569,212.5392963,101.0020126,12.74664583,49.83191046,23.19059158
2022-09-02 00:35:00,6449.162189,11811.68456,807.0486422,212.5454877,101.0054088,12.75028175,50.3697409,22.99831698
2022-09-02 00:36:00,6453.609854,11811.54216,807.1292926,212.5519666,101.0066975,12.74825614,50.80101403,23.15695044
2022-09-02 00:37:00,6450.983263,11812.80678,807.0640625,212.5420584,101.0000949,12.74536954,51.29337198,23.27912693
2022-09-02 00:38:00,6439.604277,11814.10985,806.9887011,212.4982407,100.9991217,12.74424839,51.80669375,23.15254183
2022-09-02 00:39:00,6438.344033,11812.48812,806.8837498,212.4669313,101.0088614,12.74269258,51.40226819,23.08564293
2022-09-02 00:40:00,6471.23501,11809.30579,806.8223379,212.4503884,101.0164226,12.73874907,51.5849528,23.05947913
2022-09-02 00:41:00,6443.80954,11806.43607,806.7866074,212.4661526,101.0119743,12.75209734,51.80398956,23.22614312
2022-09-02 00:42:00,6416.204304,11804.14895,806.8497156,212.4795965,101.0035758,12.75798975,51.66940599,23.17552655
2022-09-02 00:43:00,6440.426251,11802.22097,807.0497467,212.4485943,101.001652,12.76705951,51.05440855,22.97845404
2022-09-02 00:44:00,6453.05843,11801.13561,806.8910374,212.4246254,100.9971911,12.78598242,50.560941,22.97061442
2022-09-02 00:45:00,6448.29077,11800.73306,806.4604459,212.399154,100.9976827,12.78643246,50.04426221,22.81285877
2022-09-02 00:46:00,6451.4224,11799.77035,806.1913676,212.3621715,101.0016818,12.80993759,49.21771451,23.53565021
2022-09-02 00:47:00,6448.605839,11800.03672,806.0085413,212.3533207,101.0076171,12.7994372,49.32162363,23.27257371
2022-09-02 00:48:00,6440.359935,11799.6025,805.7655808,212.3744095,100.9860405,12.80050637,49.10091538,23.13329267
2022-09-02 00:49:00,6381.564623,11800.17024,805.1957543,212.3784105,100.9788227,12.84771437,48.6484586,22.6805273
2022-09-02 00:50:00,6380.667133,11801.05136,804.3856113,212.3939011,100.9632064,12.88645953,48.12522434,22.84982906
2022-09-02 00:51:00,6366.437101,11801.1259,803.7434466,212.4212767,100.956916,12.90986437,47.92963866,22.92388743
2022-09-02 00:52:00,6400.74483,11800.26946,803.4031253,212.4618684,100.9613533,12.93109013,47.91983303,22.90924363
2022-09-02 00:53:00,6387.204142,11799.48081,803.0441111,212.5072573,100.95808,12.93250551,47.92277306,22.79069064
2022-09-02 00:54:00,6348.944742,11800.34685,802.7034245,212.5138962,100.9698055,12.9383428,47.81623357,22.90598507
2022-09-02 00:55:00,6355.868732,11800.81391,802.3869522,212.5300492,100.9750247,12.92114941,47.41579304,22.92459744
2022-09-02 00:56:00,6394.785731,11801.34702,802.1539155,212.5887877,100.9851183,12.92423845,47.13049656,22.85111382
2022-09-02 00:57:00,6403.499601,11800.80268,801.9388801,212.6109521,100.9855571,12.92542944,47.19270653,22.85847598
2022-09-02 00:58:00,6367.375777,11799.5113,801.7026301,212.5892764,100.9731912,12.92884705,47.66420179,22.91541519
2022-09-02 00:59:00,6353.315768,11797.56671,801.5751087,212.6006112,100.9843948,12.90767487,47.53754689,22.86334875
2022-09-02 01:00:00,6398.576331,11794.83692,801.5355062,212.6198958,100.9854221,12.90496278,46.76000313,22.80620011
2022-09-02 01:01:00,6362.48081,11792.73401,801.5074746,212.6458954,100.9833554,12.8694758,46.11492319,22.62732323
2022-09-02 01:02:00,6385.359852,11789.83107,801.7188426,212.6639476,100.9800395,12.86070119,45.55421953,22.88989334
2022-09-02 01:03:00,6400.329625,11787.99816,802.0793547,212.6400018,100.9704104,12.86121937,44.68296334,23.09135201
2022-09-02 01:04:00,6384.817669,11788.2644,802.271161,212.6388155,100.9758607,12.84166973,43.8730306,23.10633772
2022-09-02 01:05:00,6426.504307,11789.71347,802.6872699,212.6577102,100.9873662,12.8210014,43.25488847,23.0115793
2022-09-02 01:06:00,6386.584729,11792.35491,803.1075067,212.6524526,101.0179963,12.82017109,42.81401371,22.83592456
2022-09-02 01:07:00,6397.636763,11794.73454,803.5136078,212.5983938,101.0141387,12.82282135,42.31180322,23.08685786
2022-09-02 01:08:00,6418.564154,11798.55753,803.6758359,212.5797106,100.9903006,12.82925195,42.53610667,23.16180441
2022-09-02 01:09:00,6401.067153,11803.6833,803.6890282,212.5598429,100.9971214,12.82351243,43.26978605,22.79916955
2022-09-02 01:10:00,6413.197617,11806.05501,804.0850782,212.5503516,101.000272,12.81432609,44.01601258,22.62882015
2022-09-02 01:11:00,6472.38167,11808.13546,804.3836566,212.5777671,101.0127092,12.8134242,44.84104994,22.84947793
2022-09-02 01:12:00,6428.862024,11811.03925,804.733905,212.554438,101.0108785,12.81028798,45.65359586,22.78896857
2022-09-02 01:13:00,6410.346961,11813.16035,804.7630373,212.5343189,100.9910958,12.81045187,46.44011081,22.89944945
2022-09-02 01:14:00,6418.770883,11814.53506,804.7443492,212.512517,100.9886283,12.80661203,47.99709816,22.92515824
2022-09-02 01:15:00,6404.625844,11815.74667,805.1672013,212.4344335,100.9953136,12.79490781,48.50918538,22.92707558
2022-09-02 01:16:00,6416.59684,11815.3529,805.4768673,212.4021476,101.0120806,12.79628691,48.74249055,22.82264767
2022-09-02 01:17:00,6424.698522,11815.12086,805.5455791,212.3947539,100.9967415,12.79763215,49.28048514,22.99004358
2022-09-02 01:18:00,6440.482232,11815.31393,805.7062306,212.3726254,100.9950504,12.79901686,50.29713426,22.88947977
2022-09-02 01:19:00,6404.468057,11813.75474,805.7677374,212.357771,101.0081772,12.80691384,50.21129651,22.84563145
2022-09-02 01:20:00,6421.242664,11812.49048,805.8575124,212.3327263,101.0004652,12.82916733,50.09112613,22.77246271
2022-09-02 01:21:00,6435.855816,11812.44611,805.8685936,212.3236814,100.9968893,12.83574489,49.40350032,22.80337915
2022-09-02 01:22:00,6390.843734,11812.33661,805.5653224,212.3434813,101.0017387,12.84470232,48.87140419,23.08198613
2022-09-02 01:23:00,6433.104298,11812.72644,805.3957348,212.3764607,101.0125057,12.8410646,48.02297183,23.00352981
2022-09-02 01:24:00,6404.935248,11813.01689,805.2552069,212.3439215,101.0029482,12.83669388,47.15212132,23.0722839
2022-09-02 01:25:00,6444.623948,11812.72768,805.1756733,212.3268786,101.0033351,12.84248757,46.53053273,23.24995171
2022-09-02 01:26:00,6385.484995,11812.71256,804.9940412,212.3196888,101.0033874,12.83377854,46.10579933,23.04381977
2022-09-02 01:27:00,6434.646236,11811.98978,804.6601389,212.2815146,100.9988964,12.83310864,45.85057932,23.16104372
2022-09-02 01:28:00,6401.094251,11810.19774,804.6082953,212.2741064,101.0146193,12.82665738,46.11485337,23.3728908
2022-09-02 01:29:00,6412.723617,11809.34149,804.5758788,212.2812315,100.9988746,12.82303085,46.4483647,23.255739
2022-09-02 01:30:00,6445.236842,11808.16654,804.8412605,212.28193,101.0169414,12.79952883,46.34912279,23.23831748
2022-09-02 01:31:00,6428.645901,11807.64985,805.2975738,212.2545403,101.0286971,12.7936011,46.28946602,23.33384776
2022-09-02 01:32:00,6423.603836,11807.1255,805.3940194,212.2532169,101.0252189,12.7873692,46.10693475,23.25243975
2022-09-02 01:33:00,6463.500953,11804.63521,805.6509787,212.2576929,101.0333285,12.76011392,46.14705656,23.16072664
2022-09-02 01:34:00,6467.558287,11802.50886,805.8000376,212.2363169,101.0458918,12.74066608,46.05932037,23.46446143
2022-09-02 01:35:00,6441.147755,11801.39662,805.9874937,212.2330136,101.0489433,12.73418517,45.88536663,23.50266856
2022-09-02 01:36:00,6465.140306,11800.76603,806.4936419,212.1865536,101.0430002,12.74371966,45.66864056,23.35102844
2022-09-02 01:37:00,6470.042031,11801.31584,807.0916458,212.1172449,101.0349718,12.77473621,45.5709584,23.48537403
2022-09-02 01:38:00,6488.559468,11802.18141,807.2266287,212.1236929,101.0163698,12.77522764,45.39962706,23.72559511
2022-09-02 01:39:00,6430.596113,11802.1435,806.9384137,212.1470069,101.0172737,12.77116315,45.34865434,23.48826356
2022-09-02 01:40:00,6464.854533,11801.49572,806.9260514,212.1602159,101.0200675,12.77320574,45.20888219,23.84939029
2022-09-02 01:41:00,6451.052254,11800.70314,807.0913724,212.175358,101.0150813,12.77774192,45.07066409,23.97771659
2022-09-02 01:42:00,6478.990113,11799.81487,807.4715325,212.1763708,101.0091088,12.79361299,44.89583257,23.87453827
2022-09-02 01:43:00,6446.596311,11798.34337,807.6004549,212.1816768,101.0220812,12.81984303,44.78867783,23.53092394
2022-09-02 01:44:00,6429.950004,11796.2773,807.2981541,212.1570333,101.0254651,12.82114923,44.58497567,23.82933809
2022-09-02 01:45:00,6440.611971,11794.01567,806.8703934,212.0942404,101.0140541,12.82916542,44.5439107,23.8594818
2022-09-02 01:46:00,6416.572504,11793.1098,806.6686748,212.0721431,101.0325594,12.8294839,44.45417555,23.94239444
2022-09-02 01:47:00,6384.100876,11793.55889,806.1448818,212.1093547,101.0237924,12.8413865,44.41051979,24.14218691
2022-09-02 01:48:00,6412.960021,11794.40591,805.5023461,212.1411139,101.0158888,12.83795732,44.36866496,24.05034522
2022-09-02 01:49:00,6442.464279,11795.58965,805.3077649,212.1437789,101.0141367,12.87024464,44.34279703,24.02156934
2022-09-02 01:50:00,6428.097047,11797.32287,805.0116219,212.1245317,101.0073392,12.89999844,44.18689392,24.03357503
2022-09-02 01:51:00,6393.111929,11799.09629,804.2979125,212.1498202,100.986451,12.90339447,43.92935589,24.19386643
2022-09-02 01:52:00,6351.519857,11800.34453,803.7851365,212.1968721,100.9822449,12.9253659,44.00682393,24.4273571
2022-09-02 01:53:00,6381.209033,11801.50373,803.6683287,212.2343142,100.9833817,12.92488642,44.23441466,24.18928799
2022-09-02 01:54:00,6373.838596,11801.02659,803.4029059,212.2918539,100.9956744,12.92387227,44.18258884,24.14799707
2022-09-02 01:55:00,6370.688026,11800.41905,803.0937969,212.3358858,101.0016957,12.92984615,44.42157338,24.34847901
2022-09-02 01:56:00,6362.204521,11799.98349,802.5483398,212.3576012,100.9946954,12.92475891,44.75353169,24.3712169
2022-09-02 01:57:00,6348.925383,11799.23295,801.9556085,212.4179353,101.0147238,12.91995131,45.07310994,24.40522018
2022-09-02 01:58:00,6355.924658,11798.55448,801.8907758,212.4503974,101.011121,12.91793922,45.14380517,24.53224449
2022-09-02 01:59:00,6388.123989,11798.60508,802.0778274,212.4354047,100.9959616,12.9191521,45.29533353,24.55704222
2022-09-02 02:00:00,6375.777554,11798.968,802.3128044,212.4444791,100.9877194,12.93624453,45.42569468,24.5487042
2022-09-02 02:01:00,6361.902432,11797.8214,802.3391335,212.4498569,100.9909598,12.93684527,45.71217192,24.55404718
2022-09-02 02:02:00,6361.215413,11796.58161,802.0101425,212.4493156,100.9930405,12.93317982,45.75101593,25.04204763
2022-09-02 02:03:00,6372.00048,11796.07772,801.443416,212.4672574,101.0215476,12.92284968,45.78170397,25.23625781
2022-09-02 02:04:00,6334.436311,11795.51956,801.0541317,212.4928634,101.0338354,12.89170978,45.49416672,25.42727282
2022-09-02 02:05:00,6378.926982,11796.31911,801.3165378,212.5407154,101.0276435,12.86697654,45.24943005,25.48281594
2022-09-02 02:06:00,6379.013442,11797.39235,801.7749038,212.5747446,101.0195502,12.86628403,45.25120638,25.48693907
2022-09-02 02:07:00,6378.329659,11798.05214,802.203921,212.5761325,101.0083276,12.87195639,45.15909179,25.50500612
2022-09-02 02:08:00,6414.572905,11798.49454,802.6503791,212.5615823,101.0121631,12.8746269,45.09951733,25.60036121
2022-09-02 02:09:00,6379.702898,11798.76478,802.7262131,212.5818562,101.014862,12.86664847,44.99045331,25.37755056
2022-09-02 02:10:00,6397.253746,11798.38369,802.6996998,212.6100834,101.0139036,12.88790545,44.97630264,25.53424303
2022-09-02 02:11:00,6398.142281,11798.62932,802.7458812,212.644011,101.0040128,12.90560595,44.99348412,25.7160328
2022-09-02 02:12:00,6401.713839,11799.45481,803.0674492,212.6476728,101.0081482,12.89839226,45.08907469,25.80325898
2022-09-02 02:13:00,6416.47373,11798.57473,803.3307129,212.6431681,101.0144637,12.90046608,45.18607803,25.72616497
2022-09-02 02:14:00,6374.296798,11798.45428,803.2121798,212.66832,101.0038675,12.90413604,45.24356811,25.63117428
2022-09-02 02:15:00,6379.741093,11799.91863,802.8714777,212.6838731,101.0020427,12.90074166,45.56309711,25.61009048
2022-09-02 02:16:00,6370.159087,11800.88465,802.6261358,212.6769515,101.0211937,12.9000324,45.4856284,25.91721174
2022-09-02 02:17:00,6337.942911,11801.69289,802.7200932,212.7011737,100.9949425,12.92239834,45.83498712,25.90048887
2022-09-02 02:18:00,6401.328256,11802.37299,802.8213899,212.7328715,100.9895379,12.92379075,45.96172128,25.81400478
2022-09-02 02:19:00,6375.703722,11801.9932,802.5283372,212.7544047,101.0084633,12.92526946,46.0464771,25.84944703
2022-09-02 02:20:00,6359.719469,11802.66844,801.8336744,212.7814254,101.0028329,12.91685892,46.20584716,25.70298977
2022-09-02 02:21:00,6363.705687,11802.64712,801.4619131,212.7848901,101.00766,12.91727865,46.17288145,25.58164575
2022-09-02 02:22:00,6380.38941,11801.94143,801.5323062,212.8058486,101.0145869,12.91601901,46.31000474,25.73013651
2022-09-02 02:23:00,6331.165267,11803.44381,801.6833131,212.8373471,100.9990669,12.91261502,46.36621393,25.47644776
2022-09-02 02:24:00,6381.996221,11803.58002,801.6290751,212.8410832,100.9993969,12.91500598,46.49006046,25.50843024
2022-09-02 02:25:00,6365.725183,11800.92803,801.4104116,212.8297431,101.007873,12.92085229,46.44741265,25.67530835
2022-09-02 02:26:00,6375.707738,11799.82769,801.1883278,212.8269616,100.9858163,12.92940242,46.49425644,25.64735582
2022-09-02 02:27:00,6389.288183,11798.09989,800.8900229,212.8422087,100.9655191,12.9506469,46.57389978,25.75502665
2022-09-02 02:28:00,6301.315298,11796.02991,800.6803162,212.887226,100.9724743,12.95717942,46.99518222,25.57961172
2022-09-02 02:29:00,6374.009951,11795.70386,800.9409402,212.8944286,100.9860518,12.96099886,47.05592616,25.59068871
2022-09-02 02:30:00,6342.570626,11796.23908,801.0063425,212.8828468,100.9807103,12.96431908,47.24743253,25.55889415
2022-09-02 02:31:00,6363.955423,11798.99511,800.581406,212.8867502,100.9833003,12.96386627,47.57218288,25.55103857
2022-09-02 02:32:00,6386.782582,11803.40645,800.1838956,212.9207812,100.9953834,12.9646494,47.86736704,25.23272973
2022-09-02 02:33:00,6352.499048,11808.80147,799.7508155,212.9478621,101.0072858,12.96282167,47.8126098,25.37527088
2022-09-02 02:34:00,6359.836684,11814.56718,799.3237829,212.9457908,101.005602,12.95706197,47.96636408,25.43801855
2022-09-02 02:35:00,6366.021911,11820.2504,799.313388,212.9354308,100.9988345,12.95761938,47.91637331,25.5811289
2022-09-02 02:36:00,6357.508921,11825.09898,799.6980595,212.9560295,100.9903806,12.9525669,48.19072678,25.60305882
2022-09-02 02:37:00,6349.9848,11827.01431,800.1762984,212.970655,100.9752587,12.94560457,48.35596603,25.55194291
2022-09-02 02:38:00,6323.198323,11824.32787,800.4176725,212.9575629,100.9789844,12.9405339,48.53103882,25.56668486
2022-09-02 02:39:00,6382.730706,11819.28413,800.5293153,212.9559516,100.9821629,12.94761061,48.5731843,25.68672793
2022-09-02 02:40:00,6360.885034,11814.10502,800.5183242,212.9415415,100.9902871,12.94727846,48.73866764,25.32722237
2022-09-02 02:41:00,6348.80101,11807.8605,800.243751,212.953676,100.9987244,12.94165245,48.99244052,25.7464185
2022-09-02 02:42:00,6373.992523,11800.45752,800.1797753,212.9873331,100.9991079,12.93258031,49.12741931,25.63183027
2022-09-02 02:43:00,6354.039361,11793.77525,800.5030604,212.9892442,101.0157669,12.90379949,49.25850562,25.45855268
2022-09-02 02:44:00,6376.397935,11789.55306,800.8705982,212.9794527,101.0363561,12.86352073,49.47758979,25.54899443
2022-09-02 02:45:00,6398.074249,11785.52252,801.0487817,212.9805062,101.0455749,12.81271062,49.53532776,25.79423381
2022-09-02 02:46:00,6429.092202,11782.237,801.3872608,212.9769759,101.0404373,12.79174416,49.59069823,25.5119895
2022-09-02 02:47:00,6384.889758,11780.45998,802.0725757,212.9976301,101.0334367,12.78178139,49.53135312,25.50380643
2022-09-02 02:48:00,6436.871657,11779.64352,802.8216564,212.9873794,101.044835,12.77557643,49.56614441,25.4758565
2022-09-02 02:49:00,6434.565428,11779.79918,803.4073386,212.933223,101.0364659,12.77369206,49.63448802,25.65526736
2022-09-02 02:50:00,6440.43,11781.07539,803.6445154,212.9016876,101.0253687,12.77551951,49.76848074,25.48969509
2022-09-02 02:51:00,6443.298127,11782.21912,803.6666308,212.8945358,101.0244115,12.77953676,49.9315628,25.10538029
2022-09-02 02:52:00,6428.096874,11783.00134,804.0304322,212.8720995,101.0321383,12.76929564,49.92692011,25.43180223
2022-09-02 02:53:00,6439.830087,11784.09143,804.6801165,212.8305604,101.029003,12.78288056,50.01906267,25.5421191
2022-09-02 02:54:00,6445.641951,11785.0721,805.3065063,212.7804261,101.0119864,12.77971478,50.32932863,25.74653082
2022-09-02 02:55:00,6448.625498,11786.61979,805.8355261,212.7561914,101.0076036,12.85233365,50.37896556,25.76552413
2022-09-02 02:56:00,6434.11617,11788.81419,805.8321665,212.7842488,101.0069417,12.87622981,50.40141574,25.58525784
2022-09-02 02:57:00,6460.037913,11790.71238,805.5390227,212.7822101,101.0195322,12.86613395,50.56685461,25.42265675
2022-09-02 02:58:00,6435.946723,11792.74875,805.4644715,212.7806232,101.0116603,12.8597043,50.8607429,25.32875607
2022-09-02 02:59:00,6442.138486,11795.04083,805.3537102,212.776006,101.0058045,12.85398617,50.79490564,25.1938782
2022-09-02 03:00:00,6394.88572,11796.26287,805.0011838,212.787571,101.0225885,12.84552594,50.64930802,25.24354945
2022-09-02 03:01:00,6403.150431,11797.12229,804.7478898,212.7860484,101.0371417,12.80889198,50.7267796,25.36031522
2022-09-02 03:02:00,6432.877561,11796.19669,804.820229,212.7415235,101.0426459,12.79413707,50.81418645,25.31342982
2022-09-02 03:03:00,6445.082754,11794.59068,805.2002887,212.6994381,101.0262739,12.7768597,50.7253729,25.20753413
2022-09-02 03:04:00,6446.279614,11793.72575,805.5442992,212.631685,101.0289628,12.76845997,50.51981078,25.49011931
2022-09-02 03:05:00,6444.046043,11793.55667,805.9218697,212.5897181,101.0428348,12.76988843,50.17316655,25.29995847
2022-09-02 03:06:00,6443.426776,11794.31065,806.124232,212.5624034,101.0413972,12.7722026,49.97313871,25.26064975
2022-09-02 03:07:00,6459.325006,11796.41259,806.2406109,212.5423042,101.0402592,12.77643573,49.97766947,25.08606717
2022-09-02 03:08:00,6457.732418,11798.83882,806.2740841,212.5532413,101.0374657,12.7724325,49.8061085,25.13001424
2022-09-02 03:09:00,6470.507951,11801.42826,806.0816785,212.546537,101.0462878,12.77072287,49.51046136,25.05530308
2022-09-02 03:10:00,6423.380114,11802.97451,805.9535508,212.5264188,101.0513145,12.77372818,49.28141907,24.95528065
2022-09-02 03:11:00,6484.131569,11804.07853,806.0259822,212.5322165,101.0345875,12.78022949,49.04377944,25.40556971
2022-09-02 03:12:00,6446.603847,11805.17961,806.1656938,212.5382771,101.0226286,12.79730803,48.78973854,25.39683373
2022-09-02 03:13:00,6442.118802,11806.07913,806.1742207,212.5394001,101.015876,12.89412641,48.50092274,25.12354874
2022-09-02 03:14:00,6481.623499,11807.08617,805.9645423,212.5402628,101.0141362,12.89085743,48.31278491,25.11969205
2022-09-02 03:15:00,6409.278594,11806.39291,805.4465847,212.5636637,101.0280536,12.8977472,48.19995886,25.11977707
2022-09-02 03:16:00,6411.22806,11804.39625,804.8162254,212.5945351,101.0385725,12.90461228,48.0834755,25.11076214
2022-09-02 03:17:00,6411.74184,11802.49303,804.0174179,212.5801581,101.0312449,12.90701858,47.94441321,25.03722269
2022-09-02 03:18:00,6390.164069,11799.96621,803.7354136,212.6291244,101.0180522,12.90976836,47.9854754,24.86067799
2022-09-02 03:19:00,6370.146435,11797.95616,803.4813413,212.6895143,101.0120837,12.91156031,48.24495235,24.85769606
2022-09-02 03:20:00,6381.661982,11796.60054,803.1816555,212.6999036,101.0247386,12.91591727,48.44941801,25.16168901
2022-09-02 03:21:00,6392.295047,11796.17526,803.3048023,212.7142972,101.0166708,12.9356286,48.37639645,25.23586503
2022-09-02 03:22:00,6392.250581,11795.81687,803.1666113,212.7197584,101.0137937,12.93654291,48.26464298,24.91015228
2022-09-02 03:23:00,6360.771784,11795.80056,803.0920563,212.7569131,101.0172456,12.93989227,48.04367099,24.89926337
2022-09-02 03:24:00,6372.281849,11795.7808,802.7583837,212.7937883,101.0200674,12.93569371,48.18438671,24.82470621
2022-09-02 03:25:00,6373.366874,11795.6714,802.2559653,212.7834913,101.0212189,12.9315855,47.90654356,24.74457827
2022-09-02 03:26:00,6395.954555,11796.54178,802.1851022,212.7826906,101.0171098,12.92614916,47.91271789,24.66171698
2022-09-02 03:27:00,6361.164172,11796.2493,802.0608267,212.8068099,101.0106013,12.9314856,48.03648478,24.83231359
2022-09-02 03:28:00,6348.265925,11796.27387,801.8669339,212.8009151,101.014972,12.93592546,48.00571574,25.19005
2022-09-02 03:29:00,6396.518025,11797.51417,801.4086516,212.8005624,101.0152446,12.93805511,48.35030781,25.16729869
2022-09-02 03:30:00,6375.746101,11797.85483,801.0121245,212.82545,101.0162723,12.95532733,48.19807783,24.98061525
2022-09-02 03:31:00,6397.55123,11798.88278,801.1491048,212.8365609,101.0094122,12.95722405,48.11878704,24.74863198
2022-09-02 03:32:00,6378.96158,11800.43664,801.3958909,212.8281322,101.0095849,12.95547528,48.25823054,24.68806366
2022-09-02 03:33:00,6384.830181,11800.95285,801.3757665,212.8304488,100.9961632,12.95219451,47.867589,24.51423729
