Time,Fuel Gas Flow Rate to Duct Burners,Steam to Steam Header Pressure,Duct Burner Temperature,Economizer Chamber Temperature,Gas Turbine Shaft Speed,Gas Turbine Compressor Pressure Ratio,Relative Humidity,NOX
2022-09-02 03:34:00,6382.460536,11800.09496,801.1901991,212.8633268,100.999491,12.9463415,47.44003929,24.83665478
2022-09-02 03:35:00,6370.287907,11799.4421,800.8493475,212.8643245,101.0099846,12.9420032,46.80162986,24.8927782
2022-09-02 03:36:00,6411.206139,11799.60227,800.6520852,212.8575993,101.0038708,12.95079757,46.4770279,24.76684767
2022-09-02 03:37:00,6393.098208,11800.09406,800.8387102,212.8718712,100.9862203,12.96085207,46.48766373,24.76474186
2022-09-02 03:38:00,6364.487546,11798.75839,800.7621129,212.8852105,101.0028624,12.95510016,46.24672617,24.59749327
2022-09-02 03:39:00,6393.330787,11797.28896,800.4972748,212.8913695,101.0151115,12.94412645,46.27567831,24.69077035
2022-09-02 03:40:00,6404.005303,11795.67226,800.5795581,212.8800741,101.0170361,12.9458243,46.4085562,24.80514394
2022-09-02 03:41:00,6378.193531,11794.1285,801.0480582,212.9187688,101.0136726,12.94121942,46.49653625,24.96238425
2022-09-02 03:42:00,6399.771317,11793.91233,801.4187888,212.9426848,101.0182044,12.94998722,46.44989598,25.06200056
2022-09-02 03:43:00,6418.083968,11795.39221,801.538176,212.948126,101.0113845,12.94787259,46.40931559,25.02225236
2022-09-02 03:44:00,6404.042962,11798.02112,801.3637304,212.95116,101.0199988,12.94280297,46.31182603,24.60991169
2022-09-02 03:45:00,6343.138703,11800.26315,801.0622572,212.9714642,101.0173819,12.93573251,46.07475808,24.42170623
2022-09-02 03:46:00,6393.373982,11802.85505,801.060857,213.0047442,101.0088474,12.92668442,45.93709588,24.29893887
2022-09-02 03:47:00,6373.131484,11806.02838,801.2578903,212.9997806,101.0130971,12.89676718,45.6268584,24.44351167
2022-09-02 03:48:00,6404.635665,11808.75835,801.707569,212.9773051,101.0367389,12.89270617,45.3447717,24.64573361
2022-09-02 03:49:00,6379.717041,11810.48137,802.0138093,212.9882401,101.0367242,12.89392331,45.22122698,24.55936655
2022-09-02 03:50:00,6417.985399,11812.35563,801.8602254,213.0019671,101.0308077,12.89172146,44.82799791,24.73570179
2022-09-02 03:51:00,6412.265685,11813.8923,801.8625502,213.0106318,101.0276696,12.88308334,44.45024409,24.7808562
2022-09-02 03:52:00,6399.598199,11813.25121,802.1000496,213.002821,101.021368,12.88162966,44.24113161,24.65107361
2022-09-02 03:53:00,6455.34673,11812.72596,802.5473261,212.9959022,101.0150935,12.88903693,43.84738228,24.53439113
2022-09-02 03:54:00,6381.114074,11811.80836,802.794884,212.9936036,101.0106431,12.88581113,43.51018142,24.50484798
2022-09-02 03:55:00,6392.649146,11810.0472,802.5907761,212.9545424,101.0167937,12.88163959,43.67057306,24.41218407
2022-09-02 03:56:00,6395.832015,11808.22221,802.6673234,212.9137516,101.0189441,12.89046606,43.41230514,24.27495071
2022-09-02 03:57:00,6408.866224,11806.30276,802.9470123,212.8870129,101.0130541,12.92859522,43.25212827,24.44113764
2022-09-02 03:58:00,6403.476076,11804.48872,802.6449771,212.8626397,100.9961025,12.96924667,43.19025314,24.28346369
2022-09-02 03:59:00,6385.850855,11802.72993,802.1328266,212.8631982,100.9791022,12.9906937,43.06831503,24.28162371
2022-09-02 04:00:00,6400.070618,11801.45555,801.7108895,212.8758281,100.9969351,12.99504282,42.78415738,24.49837515
2022-09-02 04:01:00,6359.471248,11800.38081,801.1935617,212.8458642,100.9938476,12.99743781,42.76783794,24.5124821
2022-09-02 04:02:00,6376.884051,11799.12422,800.266539,212.8404742,100.9803825,12.99757958,42.69138782,24.31585842
2022-09-02 04:03:00,6371.087883,11798.48081,799.5550768,212.8643639,100.9898527,13.00413767,42.59865409,24.42367625
2022-09-02 04:04:00,6344.900202,11798.77003,799.5398447,212.9166947,100.9999011,13.01075542,42.86017548,24.55669712
2022-09-02 04:05:00,6362.225841,11799.614,799.4383086,212.9703342,101.0014233,13.00966063,42.66474029,24.36984212
2022-09-02 04:06:00,6345.495148,11800.89654,799.1563606,212.9941324,100.9978628,13.00898745,42.39644396,24.30721989
2022-09-02 04:07:00,6326.134063,11802.01106,798.9311111,213.0063446,100.9784779,13.0001366,42.19967204,24.59114669
2022-09-02 04:08:00,6353.649068,11802.86615,798.6809375,212.9898519,100.9771353,13.00022675,42.0034554,24.72871674
2022-09-02 04:09:00,6335.320885,11803.52906,798.5273596,212.9847358,100.9735735,12.99570967,41.83414348,24.78363582
2022-09-02 04:10:00,6324.78437,11803.44332,798.6284823,213.0099399,100.9704633,12.98439733,41.7659947,24.6397012
2022-09-02 04:11:00,6354.764189,11801.83414,798.4167197,213.0449422,100.9687663,12.97583646,41.51587715,24.62060386
2022-09-02 04:12:00,6316.084027,11800.66582,798.02837,213.1013057,100.9727101,12.98285537,41.32261012,24.80428921
2022-09-02 04:13:00,6325.031064,11799.45319,798.2214766,213.1511718,100.9715733,12.97657479,41.41171152,24.42353364
2022-09-02 04:14:00,6344.782802,11798.17476,798.8675287,213.1487261,100.9707921,12.95586606,41.28858286,24.37552414
2022-09-02 04:15:00,6341.044331,11795.54924,799.4452375,213.1384297,100.9726703,12.91693184,41.24246095,24.63495602
2022-09-02 04:16:00,6357.100981,11793.31448,799.9477289,213.1556329,100.9789574,12.91050382,40.95289179,24.56666626
2022-09-02 04:17:00,6367.197958,11791.43359,800.4313726,213.1503341,100.980628,12.90394545,40.95632,24.53053039
2022-09-02 04:18:00,6415.35782,11790.28063,800.8407825,213.1552335,100.9756269,12.89750417,40.82857846,24.42230713
2022-09-02 04:19:00,6377.325611,11789.14991,800.9403551,213.1501999,100.9658175,12.89977635,40.8413218,24.26300515
2022-09-02 04:20:00,6367.616645,11788.46043,800.9174658,213.1194592,100.9605596,12.89978034,40.68414551,24.63284934
2022-09-02 04:21:00,6371.927374,11788.55511,801.1464183,213.0971461,100.9639847,12.90380535,40.70424356,24.87821594
2022-09-02 04:22:00,6363.634735,11788.62952,801.8149653,213.0765782,100.9614339,12.90863597,40.81456441,24.48539504
2022-09-02 04:23:00,6373.549441,11789.81752,802.1043486,213.0757306,100.9596165,12.90685502,40.90017464,24.2579096
2022-09-02 04:24:00,6381.633576,11791.90673,802.128306,213.0601241,100.9637467,12.91173971,40.87541749,24.1887334
2022-09-02 04:25:00,6359.015848,11792.35732,802.2827094,213.0195229,100.9496669,12.91117696,40.85329312,24.40013323
2022-09-02 04:26:00,6376.703539,11792.74199,802.0728131,212.9736923,100.9513274,12.91722762,40.95169092,24.57261257
2022-09-02 04:27:00,6358.085347,11793.99292,801.5463708,212.9541939,100.951187,12.93075828,40.82858245,24.91017961
2022-09-02 04:28:00,6384.838958,11795.30695,801.307528,212.9554051,100.946618,12.93952222,40.92959782,24.74667791
2022-09-02 04:29:00,6441.339687,11796.43914,801.5240789,212.9634753,100.9657136,12.94513905,41.10344303,24.50895047
2022-09-02 04:30:00,6431.088412,11797.17426,801.8454087,212.9678344,100.9746277,12.94252322,41.32143369,24.60592418
2022-09-02 04:31:00,6426.760759,11797.80514,802.1860285,212.9765578,100.9743132,12.92540041,41.31333408,24.60707993
2022-09-02 04:32:00,6458.80748,11798.81731,802.4881963,212.9774256,100.983931,12.9103886,41.49993545,24.55033849
2022-09-02 04:33:00,6441.393407,11799.77336,802.4668888,212.9666114,100.991678,12.89145722,41.50190919,24.60928678
2022-09-02 04:34:00,6411.097408,11799.93896,802.2825071,212.9474257,101.0042259,12.84905828,41.2343916,24.62231682
2022-09-02 04:35:00,6437.140735,11799.73547,802.70552,212.9526153,101.0194122,12.85102358,41.05123284,24.61487123
2022-09-02 04:36:00,6468.806403,11799.48977,803.2086098,212.9802658,101.001999,12.83202843,40.77439675,24.6332543
2022-09-02 04:37:00,6457.351253,11799.32757,803.8951142,213.0038681,101.0079018,12.82358317,40.59123605,24.65422863
2022-09-02 04:38:00,6500.701109,11800.61292,805.0587779,212.9826195,100.9988626,12.80187541,40.34381805,24.73215851
2022-09-02 04:39:00,6503.151369,11801.6002,806.1413009,212.9248513,101.0080292,12.80347034,40.44751015,24.41435538
2022-09-02 04:40:00,6489.889831,11801.85121,806.8280044,212.9067188,101.0172448,12.80275556,40.65351844,24.34333099
2022-09-02 04:41:00,6503.598328,11802.41864,807.3801537,212.9226331,101.0019351,12.79779638,40.28964337,24.55521607
2022-09-02 04:42:00,6535.897559,11802.87135,807.8750238,212.939509,100.9885627,12.79344768,40.07973946,24.66799952
2022-09-02 04:43:00,6539.111834,11803.10208,808.2159927,212.885519,101.002889,12.79569093,39.84247418,24.53345478
2022-09-02 04:44:00,6513.352604,11803.1421,808.1594572,212.8353352,101.0097384,12.79351657,39.403721,24.45526144
2022-09-02 04:45:00,6543.754276,11802.37414,807.9389864,212.8280485,101.0140676,12.79669145,39.21119649,24.60442563
2022-09-02 04:46:00,6538.262784,11801.29571,807.9284555,212.7879532,101.0173136,12.79184666,38.99322998,24.61788826
2022-09-02 04:47:00,6534.925954,11801.12677,807.9605186,212.7904523,101.0050069,12.79123214,38.97192881,24.48311235
2022-09-02 04:48:00,6531.205182,11801.37514,808.0146115,212.784373,100.9956305,12.78709225,38.64553123,24.51716284
2022-09-02 04:49:00,6512.956225,11803.23988,807.8643383,212.7457346,101.0049847,12.79247933,38.27101064,24.54660446
2022-09-02 04:50:00,6549.585892,11805.13265,807.9442142,212.7051312,100.9989559,12.81811429,37.84523904,24.59260925
2022-09-02 04:51:00,6545.823183,11806.50608,808.2107735,212.6474205,100.9817528,12.81887976,37.5838232,24.63798014
2022-09-02 04:52:00,6575.728509,11807.68861,808.4284058,212.6176517,100.9727936,12.82555892,37.48155424,24.77171508
2022-09-02 04:53:00,6596.091097,11810.67056,808.7700772,212.6191217,100.9735851,12.85164964,37.0917215,24.81403674
2022-09-02 04:54:00,6632.416628,11815.49893,809.1398679,212.6182101,100.9653797,12.89840245,36.6142656,24.59440611
2022-09-02 04:55:00,6625.29834,11820.20229,809.0271004,212.6448559,100.9640405,12.91156261,36.42915927,24.65760796
2022-09-02 04:56:00,6666.299896,11823.979,809.0190266,212.6634115,100.9652707,12.91035275,36.39043082,24.62068722
2022-09-02 04:57:00,6666.573824,11826.50594,809.4123764,212.6576602,100.9678771,12.91670708,36.30950664,24.68881668
2022-09-02 04:58:00,6701.891492,11828.18738,809.767468,212.6923033,100.9835075,12.90838515,36.18716644,24.77490883
2022-09-02 04:59:00,6685.079324,11829.31986,810.2571197,212.6798821,100.9977526,12.89821684,35.89288584,24.76861579
2022-09-02 05:00:00,6711.973479,11829.99162,810.6584924,212.6373392,100.9904355,12.90904477,35.77871621,24.65459253
2022-09-02 05:01:00,6764.392949,11831.17147,811.1374263,212.6005098,100.9686421,12.90918844,35.09196191,24.82900725
2022-09-02 05:02:00,6739.571491,11832.83426,811.71417,212.559284,100.9764765,12.9026131,34.55629145,24.79872192
2022-09-02 05:03:00,6798.797199,11833.95041,812.4792372,212.5417045,100.9856824,12.90584633,34.65608665,24.94402935
2022-09-02 05:04:00,6782.617438,11833.64345,812.9830124,212.5156066,100.9765159,12.9053584,34.58449384,25.11763511
2022-09-02 05:05:00,6797.773482,11832.90835,813.3135676,212.4967994,100.9649976,12.90538112,34.55042011,25.03712118
2022-09-02 05:06:00,6792.119565,11832.62405,813.8146828,212.5049678,100.9759609,12.91440984,34.46949497,24.7445088
2022-09-02 05:07:00,6793.011988,11831.09592,814.1048105,212.4723858,100.9842686,12.91443512,34.46483654,24.76907998
2022-09-02 05:08:00,6783.698656,11828.9778,814.0976274,212.4205502,100.9808545,12.90997656,34.46483654,24.96670118
2022-09-02 05:09:00,6805.972735,11828.70997,814.258163,212.4066172,101.0047548,12.90567755,34.3470774,25.21449184
2022-09-02 05:10:00,6821.11734,11829.16275,814.6507106,212.398965,101.0055713,12.91099165,33.90582354,25.20679275
2022-09-02 05:11:00,6774.936445,11829.66424,814.8834566,212.3421222,100.9996025,12.9040998,33.5047338,25.20850483
2022-09-02 05:12:00,6826.895621,11830.48008,814.7801743,212.3130086,100.9931057,12.88468996,33.32415917,24.86216535
2022-09-02 05:13:00,6812.731653,11831.66412,815.1368087,212.346685,100.9991409,12.86291521,33.16775469,24.73252157
2022-09-02 05:14:00,6811.611813,11833.17296,815.6816595,212.3275528,101.0215823,12.86594485,32.82198724,24.9157333
2022-09-02 05:15:00,6824.594032,11834.46452,815.86595,212.2795374,101.0052861,12.86435731,32.98992636,25.21449604
2022-09-02 05:16:00,6773.725018,11835.81938,815.9456614,212.2556459,101.0043274,12.85702554,33.1977998,25.24867896
2022-09-02 05:17:00,6796.930014,11836.99735,815.8670714,212.2029023,101.009274,12.83700844,33.58503372,25.08750031
2022-09-02 05:18:00,6822.160233,11837.59748,815.9417047,212.1462136,101.0149571,12.85167362,33.91261703,24.90775576
2022-09-02 05:19:00,6805.693801,11838.58391,816.2482836,212.1146881,101.0075742,12.84463041,34.32652918,24.77576212
2022-09-02 05:20:00,6813.85671,11838.88238,816.5282879,212.0939263,101.0104929,12.82520583,34.3792523,24.89624536
2022-09-02 05:21:00,6806.570669,11837.03747,816.6569264,212.0267629,101.0195744,12.81328245,34.51900131,24.50733061
2022-09-02 05:22:00,6820.141172,11835.03149,816.8634444,211.9371356,101.0223972,12.81419623,34.68549884,24.39697081
2022-09-02 05:23:00,6797.284343,11833.84805,816.9257254,211.8884749,101.0247939,12.80700748,34.72425357,24.73092249
2022-09-02 05:24:00,6856.196726,11833.04585,817.0773608,211.8530817,101.0294262,12.79261459,34.86401238,24.84438801
2022-09-02 05:25:00,6832.637416,11832.56241,817.48059,211.7909825,101.0242993,12.78893948,34.94225536,24.65347046
2022-09-02 05:26:00,6838.055552,11831.14923,817.8162791,211.7371511,101.0137538,12.79628163,34.7382347,24.57003182
2022-09-02 05:27:00,6849.479684,11829.19667,817.9351715,211.6996019,101.0289443,12.80087469,34.86400802,24.85735239
2022-09-02 05:28:00,6893.609989,11827.46838,818.0290727,211.6919441,101.0219275,12.79107879,35.05993,25.0867402
2022-09-02 05:29:00,6884.270465,11824.69974,818.404874,211.6715443,101.0129604,12.78092392,35.09129194,24.92958864
2022-09-02 05:30:00,6885.658274,11822.64665,818.6980458,211.596532,101.0338919,12.77167237,34.96356145,25.08166477
2022-09-02 05:31:00,6884.220863,11820.6151,818.850462,211.5141794,101.0529344,12.72433389,35.03517017,25.12731587
2022-09-02 05:32:00,6915.758984,11817.64031,819.0149782,211.4303518,101.0594795,12.69028025,35.09870875,25.47129148
2022-09-02 05:33:00,6925.638081,11815.69504,819.2784509,211.3809513,101.0499319,12.66910365,35.26052504,25.20390869
2022-09-02 05:34:00,6973.77896,11813.39973,820.0020397,211.3021888,101.0406451,12.66335994,35.26983303,25.00838608
2022-09-02 05:35:00,7003.026577,11810.87804,821.0458004,211.2196469,101.0449173,12.66092544,35.32868682,25.0676719
2022-09-02 05:36:00,7029.986838,11808.5821,821.8594927,211.1421404,101.0479723,12.66293611,35.51992051,25.04574833
2022-09-02 05:37:00,7008.951136,11806.74666,822.5460508,211.0814939,101.044011,12.664047,35.69841131,24.95947096
2022-09-02 05:38:00,7021.653176,11804.54323,823.4208318,211.0232432,101.0296445,12.66456705,36.12231754,24.89081462
2022-09-02 05:39:00,7052.75614,11803.10302,824.1430501,210.9425239,101.0365746,12.66261178,36.65126822,24.9773696
2022-09-02 05:40:00,7041.603401,11802.38022,824.6753463,210.8646401,101.0328219,12.65615196,36.7307521,25.2391598
2022-09-02 05:41:00,7068.263194,11804.13988,825.1290661,210.787631,101.0237945,12.65430744,36.71331852,25.06242284
2022-09-02 05:42:00,7063.918204,11809.25382,825.273895,210.7157976,101.0273984,12.6639422,36.92936375,24.81412968
2022-09-02 05:43:00,7120.839714,11814.74043,825.4671435,210.6719501,101.0304742,12.66342253,37.10053375,24.78360487
2022-09-02 05:44:00,7154.712298,11820.07322,826.1645644,210.5874985,101.0228111,12.66842143,37.13926326,24.92780925
2022-09-02 05:45:00,7200.565098,11825.74975,826.9328379,210.5109087,101.0345475,12.66012274,37.27903912,24.86539671
2022-09-02 05:46:00,7245.299318,11832.18426,827.7887757,210.4926107,101.0308463,12.65933691,37.44552223,24.69334262
2022-09-02 05:47:00,7267.638065,11839.19737,828.8640021,210.4106323,101.0271926,12.67254446,37.45483479,25.19951133
2022-09-02 05:48:00,7312.937265,11845.3414,829.6068878,210.3545966,101.0207215,12.6764577,37.51370799,25.21786607
2022-09-02 05:49:00,7323.85075,11850.78803,830.2458404,210.3369101,100.999132,12.72484512,37.70497382,25.0185397
2022-09-02 05:50:00,7341.91303,11856.312,830.8044833,210.2566049,101.007079,12.79558424,37.7951735,24.87231723
2022-09-02 05:51:00,7343.575102,11860.72079,831.1206914,210.1938801,101.0167188,12.82470928,37.82927373,24.64962229
2022-09-02 05:52:00,7372.40973,11863.08299,831.3852174,210.1744074,100.9880942,12.85098193,37.91018016,24.69715066
2022-09-02 05:53:00,7399.174706,11865.08337,831.5603265,210.1761509,100.9807913,12.85395915,37.97368954,24.85191617
2022-09-02 05:54:00,7376.581213,11865.95772,831.8994813,210.1994094,100.9774514,12.88651144,37.95895614,24.85351028
2022-09-02 05:55:00,7375.756377,11866.53703,832.1974572,210.166344,100.9810254,12.8773372,37.42397383,24.81625269
2022-09-02 05:56:00,7389.819377,11867.45399,831.9843373,210.1087629,100.9790531,12.88674839,37.11665544,24.91202109
2022-09-02 05:57:00,7378.412152,11866.41398,831.7649625,210.1064561,100.9890688,12.89498293,36.78348458,24.79329557
2022-09-02 05:58:00,7370.701873,11865.27253,831.8672679,210.057452,100.9910341,12.89706663,36.76483654,24.67250839
2022-09-02 05:59:00,7371.382533,11864.57306,831.8903618,210.0170203,100.974147,12.89167322,36.70595858,24.97335302
2022-09-02 06:00:00,7380.83201,11863.2745,831.6932927,210.0665828,100.995394,12.86094894,36.54414696,24.89902701
2022-09-02 06:01:00,7356.610861,11861.51741,831.6041294,210.0961762,101.0299863,12.85006911,36.50541438,24.77922932
2022-09-02 06:02:00,7358.034293,11859.92288,831.6941607,210.0968451,101.0283698,12.85866054,36.30684852,24.81067071
2022-09-02 06:03:00,7355.255291,11857.94878,831.9268797,210.0987654,101.0238058,12.85623613,36.03732126,25.16052033
2022-09-02 06:04:00,7369.919143,11856.18845,832.1494954,210.0608328,101.0039012,12.85811659,36.2099418,25.07376879
2022-09-02 06:05:00,7349.885724,11856.20172,832.3411973,210.0074458,100.9956165,12.85960801,36.24132936,24.9090803
2022-09-02 06:06:00,7347.217024,11854.54027,832.5368008,209.9659042,101.0072866,12.84498832,36.11358034,24.90244367
2022-09-02 06:07:00,7331.2228,11852.09177,832.4851841,209.904981,101.0286228,12.80028807,36.15574722,25.194937
2022-09-02 06:08:00,7332.710862,11850.08432,832.2764061,209.8652537,101.043786,12.79378015,35.99123019,25.17243323
2022-09-02 06:09:00,7335.079721,11848.16729,832.2206006,209.8536801,101.0112219,12.78749705,35.7438164,25.13828857
2022-09-02 06:10:00,7335.323005,11846.76694,832.5048059,209.854794,100.9987717,12.78951231,35.64151186,25.15461588
2022-09-02 06:11:00,7302.327958,11844.05301,832.3560269,209.79043,101.0043791,12.79600695,35.42822108,25.13925663
2022-09-02 06:12:00,7337.720933,11840.19779,832.0988692,209.7089285,100.9922047,12.8002531,35.55402319,25.0056936
2022-09-02 06:13:00,7296.209579,11836.87567,832.2200114,209.6920726,100.9832658,12.81324073,35.6322075,24.99011008
2022-09-02 06:14:00,7337.786506,11834.68926,832.3042738,209.6845351,100.9777688,12.81693993,35.39879035,24.58793268
2022-09-02 06:15:00,7333.327795,11831.82779,832.2120456,209.6743496,100.9961488,12.83818231,35.4142634,24.54748171
2022-09-02 06:16:00,7359.906533,11829.04652,831.9149368,209.6254479,100.9903484,12.87109962,35.52462835,24.76309276
2022-09-02 06:17:00,7340.30005,11827.4907,831.7317294,209.592338,100.989844,12.86516623,35.63959988,25.05042972
2022-09-02 06:18:00,7344.748409,11825.32877,831.9743428,209.5317341,101.004694,12.86461287,35.7251801,24.93067874
2022-09-02 06:19:00,7363.534831,11823.52583,832.2132077,209.4835742,100.99947,12.8677298,35.72983479,24.90767711
2022-09-02 06:22:00,7389.831588,11819.04203,831.9631486,209.4745054,101.0055753,12.8706896,35.93506804,24.61969129
2022-09-02 06:23:00,7352.781239,11819.58149,831.9157477,209.4772786,101.0066962,12.87236504,35.8200525,24.84975748
2022-09-02 06:24:00,7398.616871,11821.13398,832.0310163,209.4535874,101.0123739,12.8624125,35.70505452,24.57385235
2022-09-02 06:25:00,7388.347647,11821.49644,832.3288181,209.4388624,101.0235594,12.83920991,35.64892533,24.53080443
2022-09-02 06:26:00,7392.748126,11819.85543,832.4994463,209.4392901,101.0189581,12.82924953,35.6663108,24.63352035
2022-09-02 06:27:00,7396.445632,11819.04883,832.7631927,209.403373,101.0296484,12.81861647,35.50914005,24.9746167
2022-09-02 06:28:00,7385.523595,11817.66561,833.3182559,209.3657624,101.0233039,12.81494754,35.49982952,24.87568778
2022-09-02 06:29:00,7392.735209,11815.46561,834.0397213,209.3445738,101.0069393,12.81303209,35.49982952,24.60840807
2022-09-02 06:30:00,7401.426761,11814.26881,834.2290844,209.3111247,101.0347796,12.78852429,35.44095084,24.73322182
2022-09-02 06:31:00,7397.007343,11812.70208,834.2943064,209.2794965,101.0396483,12.78367139,35.24968557,24.66259838
2022-09-02 06:32:00,7418.575541,11812.08483,834.5123183,209.2262718,101.0488071,12.7887249,35.07119561,24.72594517
2022-09-02 06:33:00,7368.879523,11811.72891,834.5207907,209.1874332,101.0396386,12.79209067,34.85323029,24.688973
2022-09-02 06:34:00,7388.969349,11811.3915,834.3651234,209.166519,101.0304248,12.78523107,34.9790336,25.00930966
2022-09-02 06:35:00,7400.790501,11812.61648,834.2014116,209.1501817,101.035755,12.77814605,35.05723101,25.14373098
2022-09-02 06:36:00,7370.768554,11813.40293,834.2030487,209.1084394,101.0290329,12.78676251,34.88267726,25.01100706
2022-09-02 06:37:00,7373.548131,11812.76465,834.3024314,209.0465049,101.0112184,12.82763922,35.11886266,25.12853139
2022-09-02 06:38:00,7358.637193,11812.1763,834.3408049,209.0045471,101.0133157,12.83577261,35.42972121,25.00861341
2022-09-02 06:39:00,7377.007074,11810.87413,834.0589707,208.969432,101.0084482,12.83462064,35.57609202,25.02029486
2022-09-02 06:40:00,7366.106654,11809.61471,833.5930333,208.948266,101.0015214,12.83524852,35.50448762,24.8738852
2022-09-02 06:41:00,7349.803862,11810.27983,833.4860303,208.950422,101.0039965,12.84653368,35.49982952,24.61945188
2022-09-02 06:42:00,7362.122974,11811.74468,833.5690415,208.9444187,100.9796017,12.83794925,35.58807243,24.78280787
2022-09-02 06:43:00,7350.726024,11813.65344,833.2888745,208.8928752,100.9656583,12.82775924,35.88961773,24.50948151
2022-09-02 06:44:00,7387.274473,11815.65818,833.0822121,208.882543,100.9842462,12.83270461,36.18321553,24.69849147
2022-09-02 06:45:00,7370.360031,11816.88239,833.1617296,208.912583,100.9897365,12.83828568,36.5161978,24.90915661
2022-09-02 06:46:00,7388.801308,11817.67062,833.0626792,208.9452676,100.9792169,12.83886532,36.50540663,24.80431318
2022-09-02 06:47:00,7384.14038,11817.70823,832.9426643,208.9379167,100.9686402,12.84436342,36.42449186,24.85669299
2022-09-02 06:48:00,7392.552505,11817.31663,833.210168,208.9295695,100.9778297,12.8453354,36.44926952,24.83870589
2022-09-02 06:49:00,7372.261429,11817.96915,833.3984003,208.9353709,100.9979388,12.84999277,36.44190587,25.04509473
2022-09-02 06:50:00,7370.701503,11818.30048,833.6352439,208.9055271,100.9793132,12.83766256,36.11554544,24.88136757
2022-09-02 06:51:00,7390.36538,11817.94609,834.1235661,208.894411,100.9793824,12.83767023,35.85881173,25.07627021
2022-09-02 06:52:00,7378.720002,11816.59834,834.306492,208.8687217,100.9814621,12.83080863,35.78597628,24.79027482
2022-09-02 06:53:00,7380.262819,11815.23374,834.3742212,208.8186123,100.9778758,12.82739485,35.68301096,24.87959597
2022-09-02 06:54:00,7386.611805,11813.69945,834.2825949,208.7967986,100.9721747,12.85132427,35.80609483,24.89315119
2022-09-02 06:55:00,7388.821539,11811.67106,834.069544,208.8316398,100.9602181,12.8439231,35.58735549,24.75680297
2022-09-02 06:56:00,7388.438439,11809.75291,833.9292156,208.9003199,100.9697678,12.84577766,35.35470513,24.76123506
2022-09-02 06:57:00,7375.236271,11808.75843,833.7034349,208.9409837,100.978573,12.84198069,35.84630391,24.67752542
2022-09-02 06:58:00,7379.699551,11808.18144,833.6704904,208.9299805,100.9759569,12.83391294,35.92574538,24.84669243
2022-09-02 06:59:00,7366.347575,11807.12591,833.8077801,208.9233349,100.9674221,12.82901246,35.8200746,24.83543953
2022-09-02 07:00:00,7366.31136,11807.2312,833.4738379,208.9151668,100.9862545,12.81171963,35.76391367,24.94444325
2022-09-02 07:01:00,7392.927086,11807.17674,833.3974686,208.8971552,101.032535,12.75120068,35.84017148,24.92747904
2022-09-02 07:02:00,7395.124067,11807.86636,833.8009751,208.8637985,101.0258754,12.71061327,35.84483303,25.07980021
2022-09-02 07:03:00,7400.06972,11808.81583,834.4790375,208.8155241,101.0192059,12.66138054,35.84483303,24.83413138
2022-09-02 07:04:00,7439.053219,11810.17887,835.4154652,208.7757252,101.0268341,12.65872138,35.75651571,24.72881164
2022-09-02 07:05:00,7411.616914,11812.68396,836.004674,208.7294357,101.0258413,12.65869847,35.51378999,24.86643909
2022-09-02 07:06:00,7422.156497,11814.19603,836.6470473,208.6947461,101.0254918,12.66891216,35.49982952,24.86930593
2022-09-02 07:07:00,7446.387979,11816.33237,837.231429,208.670043,101.010224,12.68533207,35.55870398,24.74279578
2022-09-02 07:08:00,7440.157549,11819.19335,837.2770697,208.6628265,101.0242995,12.6862543,35.72052644,24.70904709
2022-09-02 07:09:00,7426.755527,11820.05473,837.3610085,208.6744202,101.0285946,12.68900249,35.78868858,24.76861629
2022-09-02 07:10:00,7427.279834,11820.86115,837.268059,208.6424392,101.0335558,12.6869086,35.92108707,24.67863771
2022-09-02 07:11:00,7419.795398,11821.7535,836.8577051,208.5701562,101.0283446,12.68339839,35.90835601,24.86423791
2022-09-02 07:12:00,7413.567143,11821.34913,836.6712858,208.5179276,101.0265835,12.67844887,36.15382168,25.02650467
2022-09-02 07:13:00,7423.310446,11820.97669,836.3571955,208.469627,101.0211686,12.67915449,36.46473315,24.99005336
2022-09-02 07:14:00,7430.5492,11820.96896,836.3669646,208.4239092,101.0395491,12.68190444,36.66995263,25.06483973
2022-09-02 07:15:00,7422.913929,11820.92205,836.7203052,208.4158385,101.0375856,12.683686,36.78961253,25.25380572
2022-09-02 07:16:00,7431.236308,11820.23087,836.8005165,208.3881044,101.02001,12.68379012,36.93404214,25.08211583
2022-09-02 07:17:00,7438.349784,11818.45217,836.9217767,208.3551388,101.0122341,12.67740292,37.07108845,24.97128035
2022-09-02 07:18:00,7443.081238,11817.23188,837.1201863,208.3425063,101.0199493,12.68727188,36.99948921,24.88644553
2022-09-02 07:19:00,7451.78618,11816.9034,837.3232217,208.3569265,101.0193895,12.69148978,37.05369329,24.83130903
2022-09-02 07:20:00,7482.316233,11816.2281,837.7720155,208.3501256,101.0218529,12.67664483,37.21551622,25.06212509
2022-09-02 07:21:00,7514.324577,11816.38477,837.9033796,208.2928658,101.0284612,12.67265966,37.25427609,24.88083771
2022-09-02 07:22:00,7519.9388,11816.66601,838.2824191,208.2434756,101.0131636,12.67710837,37.42347613,25.12343642
2022-09-02 07:23:00,7525.187552,11815.42171,839.0560307,208.192538,101.0060783,12.66753007,37.78861715,24.86397754
2022-09-02 07:24:00,7533.463943,11816.20315,839.3222234,208.1642306,101.0068661,12.68823762,38.24400968,24.92684048
2022-09-02 07:25:00,7525.398536,11817.36551,839.3711674,208.1829121,101.0207774,12.70993005,38.67449428,24.93552792
2022-09-02 07:26:00,7529.187148,11817.07198,839.6926852,208.1958139,100.998138,12.74845557,38.99470003,24.83045763
2022-09-02 07:27:00,7542.796541,11816.12477,839.4647643,208.1895486,100.9664883,12.78515457,39.22934621,24.99145067
2022-09-02 07:28:00,7519.399989,11815.55537,838.892378,208.1771352,100.9708964,12.80750116,39.48887081,24.9002009
2022-09-02 07:29:00,7519.683146,11815.39568,838.4136062,208.1999002,100.9856814,12.80792738,39.77032474,24.81367389
2022-09-02 07:30:00,7503.477617,11814.5125,837.6324857,208.2379271,100.986777,12.80295023,39.92404091,24.86786756
2022-09-02 07:31:00,7509.350672,11813.51215,837.3783501,208.2265973,100.9902477,12.79004165,40.14942051,24.85237392
2022-09-02 07:32:00,7480.763225,11812.10987,837.6207571,208.2063396,100.9698879,12.79702599,40.40887121,24.79907311
2022-09-02 07:33:00,7502.082084,11810.3121,837.4659521,208.2225121,100.9714107,12.7940475,40.71975695,24.88546646
2022-09-02 07:34:00,7497.482994,11808.68205,837.4878925,208.2453918,100.9970733,12.80637774,41.04267694,25.01765702
2022-09-02 07:35:00,7505.761992,11806.19788,837.372005,208.2336223,101.0117474,12.80223989,41.45657498,25.00935327
2022-09-02 07:36:00,7502.000898,11804.36227,837.1874082,208.2038919,100.9859256,12.78433264,41.50927127,25.13058495
2022-09-02 07:37:00,7534.189873,11804.06689,837.3406191,208.1856961,100.9788464,12.7969722,41.64901864,25.13737526
2022-09-02 07:38:00,7546.542044,11804.68796,837.4107129,208.1504362,100.991749,12.78995866,41.90966054,25.11110982
2022-09-02 07:39:00,7569.718721,11807.60889,837.4437848,208.1121251,100.9794676,12.78264927,42.18381016,25.37049463
2022-09-02 07:40:00,7575.979719,11811.6362,837.6730471,208.0682634,100.9888468,12.77610205,42.27378905,24.91513954
2022-09-02 07:41:00,7614.932651,11816.12413,838.062661,208.0293001,100.9946161,12.77825015,42.45419574,24.9107476
2022-09-02 07:42:00,7629.478153,11821.95584,838.6229226,208.0232979,100.9904564,12.79288983,42.55323271,24.86002969
2022-09-02 07:43:00,7672.210262,11826.74212,839.3582917,208.0269977,100.96356,12.80517469,42.74288394,25.20090049
2022-09-02 07:44:00,7682.318339,11831.41374,840.0512777,208.041238,100.9663817,12.81332471,42.96936301,25.38410961
2022-09-02 07:45:00,7655.917695,11834.8391,840.3502796,208.0223748,100.9691345,12.83262495,43.02659718,25.3400324
2022-09-02 07:46:00,7667.452056,11837.10803,840.614776,208.0226227,100.9753676,12.83755687,43.08602676,25.30705863
2022-09-02 07:47:00,7656.275656,11838.70342,841.0251007,207.9846917,100.9844249,12.85336993,43.29007517,25.05119699
2022-09-02 07:48:00,7687.527776,11839.10885,841.2707226,207.9499661,100.9884909,12.84554589,43.45858819,25.16704884
2022-09-02 07:49:00,7669.375624,11839.74582,841.2280683,207.9549375,100.9865866,12.83909842,43.72387336,25.10892088
2022-09-02 07:50:00,7670.196006,11839.14518,840.8998666,207.9760001,100.9922903,12.82765728,43.77186842,25.43966955
2022-09-02 07:51:00,7675.091494,11838.48365,840.6896478,207.9974743,100.9876469,12.84425376,43.68854654,25.65143623
2022-09-02 07:52:00,7669.720231,11837.35861,840.856362,207.9979839,100.9754565,12.8441321,43.76931111,25.62031632
2022-09-02 07:53:00,7679.063999,11835.9297,841.2222384,207.9371609,100.9777018,12.85557098,43.80369745,25.64712906
2022-09-02 07:54:00,7683.003853,11835.09425,841.5271224,207.8710543,100.9617552,12.85133783,43.65457106,25.46595714
2022-09-02 07:55:00,7708.297816,11834.82784,841.5148299,207.8408013,100.974163,12.87180801,43.8430338,25.56704468
2022-09-02 07:56:00,7695.468822,11835.41083,841.6233624,207.8174275,100.9678131,12.86309929,43.93867641,25.64638978
2022-09-02 07:57:00,7694.672796,11836.67034,841.6268406,207.8213765,100.9597529,12.87340949,43.76752761,25.4579207
2022-09-02 07:58:00,7709.803655,11837.91591,841.7380985,207.8440138,100.9717132,12.86867498,44.08544633,25.46531751
2022-09-02 07:59:00,7720.304983,11837.64344,841.6772166,207.8376899,100.9820807,12.86495316,44.27632581,25.3556064
2022-09-02 08:00:00,7737.822282,11838.12368,841.6629892,207.7716474,100.9864518,12.85594483,44.55110586,25.53939477
2022-09-02 08:01:00,7750.756866,11839.74727,841.8750241,207.7353145,100.9827889,12.85240822,44.88985217,25.5645779
2022-09-02 08:02:00,7749.630685,11840.1289,841.8911301,207.7712485,100.9705054,12.85973724,45.40820902,25.45949383
2022-09-02 08:03:00,7780.167716,11839.14135,841.7567523,207.7562899,100.969242,12.85254044,45.77941501,25.58153289
2022-09-02 08:04:00,7774.014607,11837.4973,841.9580488,207.7442902,100.9695213,12.85512983,46.40826875,25.26109716
2022-09-02 08:05:00,7768.918034,11835.40355,842.379902,207.7429605,100.9685272,12.85882184,46.92112346,25.51793085
2022-09-02 08:06:00,7772.709146,11833.55119,842.5739304,207.7287075,100.9601776,12.84832323,47.53623756,25.50435604
2022-09-02 08:07:00,7769.548875,11831.53859,842.7527028,207.7284837,100.9666996,12.84410517,47.56353858,25.31014607
2022-09-02 08:08:00,7767.915586,11828.96474,842.8209373,207.7080712,100.9692013,12.85601538,47.55898411,25.18079545
2022-09-02 08:09:00,7791.679395,11825.07025,842.5219359,207.6997734,100.9687532,12.84188173,47.61051006,25.41160187
2022-09-02 08:10:00,7787.422722,11821.66992,842.406965,207.6777097,100.9796182,12.83511835,48.34561244,25.34380409
2022-09-02 08:11:00,7787.948589,11819.52761,842.4529086,207.6692304,100.9884365,12.82270308,48.44786326,25.47900283
2022-09-02 08:12:00,7792.278823,11815.95617,842.8113697,207.6544003,100.9904233,12.80617766,48.96233764,25.63193937
2022-09-02 08:13:00,7824.123212,11812.054,843.2704009,207.6392591,101.001315,12.81164205,48.74676533,25.47596935
2022-09-02 08:14:00,7858.056961,11810.41039,843.6217367,207.6314839,101.0047623,12.79847534,49.12873492,25.60100843
2022-09-02 08:15:00,7864.317838,11808.96573,844.3427161,207.548739,101.0068516,12.78841373,49.10525646,25.37358035
2022-09-02 08:16:00,7852.118085,11807.92922,845.1457749,207.4639922,101.0123378,12.77804326,48.68682583,25.30934297
2022-09-02 08:17:00,7853.8522,11808.53516,845.7218514,207.4192875,101.0003845,12.77816215,49.00946478,25.38652304
2022-09-02 08:18:00,7863.44354,11809.19758,846.0721432,207.3644538,101.0185645,12.73993858,49.17397928,25.45581365
2022-09-02 08:19:00,7879.754981,11809.75585,846.1670419,207.3204638,101.0313697,12.73350605,49.2638921,25.37399134
2022-09-02 08:20:00,7885.305774,11809.0112,846.6060161,207.2946007,101.028863,12.72276969,49.21304251,25.54490241
2022-09-02 08:21:00,7894.10572,11809.16958,847.2165867,207.2656833,101.0244521,12.72193475,49.2348436,25.54694933
2022-09-02 08:22:00,7893.08238,11810.17551,847.5679121,207.2211954,101.0283011,12.76525257,49.12456364,25.19149118
2022-09-02 08:23:00,7911.204332,11809.71016,847.4355403,207.2150869,101.0192018,12.86322797,49.08246511,25.08635681
2022-09-02 08:24:00,7878.841877,11810.20675,846.9667844,207.2046053,101.0105654,12.87946776,49.34588073,25.33780566
2022-09-02 08:25:00,7898.397144,11812.26081,846.5206841,207.1701337,101.0231221,12.89512913,50.0994922,25.28391633
2022-09-02 08:26:00,7881.469258,11814.17265,846.1005466,207.1852633,101.0209034,12.91710009,49.95013923,25.0897208
2022-09-02 08:27:00,7873.831489,11814.5175,845.5523763,207.224435,101.0032408,12.92271764,50.0059017,25.23717723
2022-09-02 08:28:00,7868.876064,11813.97496,844.897619,207.2446619,100.9865623,12.95149475,50.4290794,25.15325689
2022-09-02 08:29:00,7865.224086,11814.03945,844.3385337,207.2306854,100.9967918,12.96223922,50.54507025,25.15717605
2022-09-02 08:30:00,7880.958345,11813.34571,843.991987,207.21585,100.9912878,12.95752196,50.64959761,25.44267444
2022-09-02 08:31:00,7874.06206,11812.64679,843.822166,207.2562593,101.0124849,12.92326605,51.19572796,25.51872091
2022-09-02 08:32:00,7879.020286,11810.67106,844.0331923,207.2978927,101.0256417,12.89388371,51.37808406,25.59715328
2022-09-02 08:33:00,7890.640764,11808.83736,844.2116996,207.270233,101.0007936,12.92225832,51.7935517,25.22666755
2022-09-02 08:34:00,7895.937841,11808.82619,844.1417089,207.2431374,101.0013011,12.9238917,52.07167334,25.13595752
2022-09-02 08:35:00,7913.302598,11808.58177,844.2293825,207.2435884,101.0210664,12.91792113,52.12172041,24.97382601
2022-09-02 08:36:00,7909.971442,11809.20733,844.4062238,207.2225689,101.0173955,12.924627,52.87323848,25.34808386
2022-09-02 08:37:00,7887.170958,11810.59047,844.598314,207.2066572,101.0126825,12.95621085,53.01087735,25.36133724
2022-09-02 08:38:00,7922.291991,11811.6759,844.4546162,207.2165441,100.9952644,12.98559932,53.61578874,25.41872763
2022-09-02 08:39:00,7895.850879,11811.71989,844.3041802,207.2414756,100.9829896,12.98864488,54.33854341,25.49230994
2022-09-02 08:40:00,7880.773958,11811.92953,844.2453416,207.2631041,101.0054831,12.98707323,54.91109531,25.31405513
2022-09-02 08:41:00,7878.085885,11811.31459,843.9406585,207.2742959,101.011077,12.98201535,54.76825188,25.46497649
2022-09-02 08:42:00,7865.051861,11811.06536,843.8759974,207.2845155,101.0154328,12.95658723,55.68807469,25.36534484
2022-09-02 08:43:00,7869.097966,11811.2928,843.6101741,207.2881889,101.0372446,12.94141803,55.7082306,25.37407693
2022-09-02 08:44:00,7871.429537,11811.44155,843.3446484,207.281411,101.025091,12.93276916,55.67874076,25.60402311
2022-09-02 08:45:00,7877.550745,11812.90248,843.4491769,207.3074772,101.0192626,12.90333584,56.45183308,25.31003511
2022-09-02 08:46:00,7871.585545,11814.04538,843.8982837,207.3252989,101.0186792,12.89340172,56.1067438,25.20998226
2022-09-02 08:47:00,7870.403961,11815.49306,844.2380933,207.3322331,101.0109773,12.88954933,55.86041452,25.53210395
2022-09-02 08:48:00,7879.740477,11816.74258,844.257836,207.351439,101.0365351,12.87627245,56.46882404,25.4402084
2022-09-02 08:49:00,7887.215165,11819.28555,844.4639886,207.353978,101.051969,12.86555833,57.0762597,25.268972
2022-09-02 08:50:00,7875.347585,11823.63172,844.6757342,207.3397431,101.03808,12.86833609,57.62888358,25.28101689
2022-09-02 08:51:00,7902.70439,11829.56293,844.8216395,207.3450407,101.0292866,12.92189132,57.25777655,25.07840251
2022-09-02 08:52:00,7885.053049,11835.83235,844.6676732,207.3722691,101.0183794,13.00569995,57.69854769,25.41953654
2022-09-02 08:53:00,7842.186152,11841.71795,844.0543744,207.4105086,101.0129178,13.0333546,58.41935738,25.32614714
2022-09-02 08:54:00,7846.996256,11846.98598,843.4925331,207.4452824,101.0062714,13.04490677,58.83839707,25.26910826
2022-09-02 08:55:00,7838.376671,11850.65679,842.9295596,207.4675845,100.9824113,13.04687534,59.38405605,25.33691175
2022-09-02 08:56:00,7793.669051,11853.77981,842.2384199,207.5100048,100.9946044,13.0570089,60.75670962,25.37015207
2022-09-02 08:57:00,7797.271616,11856.28192,841.8219251,207.5845898,100.9953498,13.06696487,60.48672868,25.46000915
2022-09-02 08:58:00,7790.072644,11857.64024,841.2772191,207.6124816,100.9965783,13.08278239,60.84211491,25.62608431
2022-09-02 08:59:00,7773.799364,11857.75408,840.4844103,207.6053285,101.0074889,13.08564509,60.69826316,25.38850487
2022-09-02 09:00:00,7770.826035,11857.04568,840.0369857,207.6404311,100.9980277,13.10803137,61.17018793,25.5067688
2022-09-02 09:01:00,7788.228525,11855.94727,839.8822293,207.6998128,100.9858283,13.11199654,62.04252402,25.68930686
2022-09-02 09:02:00,7763.997337,11854.42696,839.5922988,207.7224344,100.9622604,13.13147626,62.23648711,25.55808385
2022-09-02 09:03:00,7753.726006,11852.2182,839.2397031,207.7581418,100.9714498,13.13020325,61.80290715,25.50924726
2022-09-02 09:04:00,7748.832189,11850.11919,838.8739746,207.8249157,100.970792,13.14318868,62.05708757,25.5204205
2022-09-02 09:05:00,7730.761189,11847.87937,838.5013072,207.9061293,100.9619246,13.15319642,62.49690638,25.9050961
2022-09-02 09:06:00,7740.192107,11846.30405,838.270359,208.0119298,100.965336,13.15149743,62.72332218,26.03078569
2022-09-02 09:07:00,7716.477431,11844.79739,837.8966782,208.0893191,100.9890366,13.15083838,62.31709028,26.14294667
2022-09-02 09:08:00,7723.229306,11840.80321,837.3170137,208.1167789,100.9931499,13.13318668,62.67407207,26.07280554
2022-09-02 09:09:00,7716.442393,11835.13915,837.0099521,208.1370703,100.9922025,13.10525828,63.29257489,26.26366535
2022-09-02 09:10:00,7715.50909,11829.65913,836.7780709,208.1486303,100.9884519,13.05581916,63.00366527,26.39640086
2022-09-02 09:11:00,7734.546425,11825.7488,836.5219119,208.1749268,101.000588,13.05944496,63.34533142,26.49138638
2022-09-02 09:12:00,7709.210326,11822.00934,836.5038889,208.1955161,101.0061655,13.058691,63.82931129,26.50977591
2022-09-02 09:13:00,7736.343483,11818.25768,836.7176278,208.184463,101.0009779,13.06698868,63.46458246,26.19190182
2022-09-02 09:14:00,7716.374847,11815.92441,836.9365789,208.1614516,100.9993642,13.05779832,64.26488943,26.25515959
2022-09-02 09:15:00,7717.312056,11814.1496,836.9711799,208.1809902,101.0144883,13.05028661,63.92140882,26.23192804
2022-09-02 09:16:00,7714.271048,11813.48182,837.0660199,208.1977927,101.0005994,13.0709598,63.89252886,26.3522903
2022-09-02 09:17:00,7704.61484,11813.1566,837.16435,208.2160648,100.9933412,13.02493675,64.59015146,26.33647574
2022-09-02 09:18:00,7732.225036,11813.80908,837.0640175,208.2353689,100.9978631,13.01842727,64.41158629,26.44679
2022-09-02 09:19:00,7699.018683,11813.70964,837.0855275,208.2366703,101.0050126,13.02028604,64.94259528,26.47274889
2022-09-02 09:20:00,7715.21215,11813.05388,837.2138343,208.2588284,101.0150738,13.01389674,65.61102501,26.48604457
2022-09-02 09:21:00,7703.363322,11812.537,837.24554,208.2752782,101.0198147,13.00952508,65.43366495,26.50294264
2022-09-02 09:22:00,7715.142641,11812.77348,837.5012317,208.2833424,101.004849,13.02442163,65.6111372,26.42449811
2022-09-02 09:23:00,7700.19439,11813.35747,837.6190573,208.2805784,100.9939899,13.02419144,65.22007464,26.70510668
2022-09-02 09:24:00,7715.792467,11813.3751,837.3980321,208.3020141,100.9799059,13.02738651,64.94179724,26.8471891
2022-09-02 09:25:00,7734.333836,11813.83042,837.2508975,208.3046389,100.9938095,13.03539769,64.88358466,26.56233279
2022-09-02 09:26:00,7719.361404,11815.74845,837.1617727,208.2805239,101.0026023,13.02657802,65.4742665,26.81095865
2022-09-02 09:27:00,7709.136357,11817.83268,837.1189006,208.3035854,100.9981594,13.03144301,65.68444628,26.72413935
2022-09-02 09:28:00,7729.732998,11819.64128,836.9662251,208.3124321,100.9913018,13.02374682,65.57861243,26.99434834
2022-09-02 09:29:00,7736.033139,11820.5907,837.1810198,208.2994793,100.9994382,13.0169365,65.2775774,26.7984118
2022-09-02 09:30:00,7758.034702,11821.03318,837.6438076,208.2903771,101.0007784,13.02162345,64.9403844,26.76184426
2022-09-02 09:31:00,7755.524851,11821.32553,838.014013,208.2559047,100.9987802,13.03749332,65.09143784,26.8761104
2022-09-02 09:32:00,7774.922734,11820.68763,838.2051961,208.1975196,101.002657,13.04598124,65.93661203,26.79649255
2022-09-02 09:33:00,7768.600391,11821.12076,838.1543762,208.2064901,101.0073698,13.03888677,65.51456474,27.01531202
2022-09-02 09:34:00,7802.630472,11821.73874,838.2670608,208.2276515,101.011739,13.0303882,65.76330318,26.86635572
2022-09-02 09:35:00,7763.179299,11822.32766,838.3901654,208.1972717,101.0145065,13.03640825,65.99273591,26.93522956
2022-09-02 09:36:00,7791.655886,11822.6986,838.5801038,208.183651,101.0076937,13.04257604,66.51846558,27.19332245
2022-09-02 09:37:00,7790.310702,11822.17363,838.5566275,208.2207932,100.9888186,13.03650543,65.80103083,27.35315067
2022-09-02 09:38:00,7781.329135,11821.69401,838.412222,208.2606713,100.9830399,13.04841522,66.02598202,27.30806802
2022-09-02 09:39:00,7778.629465,11821.13506,838.3986427,208.2624843,100.9807362,13.04941724,66.62817515,27.22440095
2022-09-02 09:40:00,7790.884946,11820.80378,838.5909396,208.2729914,100.9774516,13.06211618,67.22998828,27.19728819
2022-09-02 09:41:00,7790.405994,11820.70576,838.8901194,208.3060412,100.9840943,13.0680661,67.06595138,27.11373857
2022-09-02 09:42:00,7787.240109,11819.57102,838.9364511,208.2871089,100.9838192,13.07471649,66.54367655,27.17779355
2022-09-02 09:43:00,7799.287181,11817.30095,838.7128903,208.2664619,100.9822178,13.06505909,67.78378804,27.28361706
2022-09-02 09:44:00,7776.289326,11815.93387,838.4666066,208.3008553,100.9849166,13.07398249,66.98664539,27.33389185
2022-09-02 09:45:00,7776.637612,11814.29634,838.3633239,208.3015507,100.9880807,13.07218028,67.33049392,27.16803057
2022-09-02 09:46:00,7770.402065,11811.75674,838.298714,208.2886315,100.9777891,13.07011078,69.37900803,27.3032639
2022-09-02 09:47:00,7779.674172,11810.97066,838.1416618,208.3008687,100.9683727,13.07539891,69.12096529,27.26788256
2022-09-02 09:48:00,7792.497761,11812.08976,838.0621518,208.3140679,100.9881809,13.07288587,68.18542301,27.60492061
2022-09-02 09:49:00,7794.766074,11813.34258,838.036573,208.3098845,100.9982859,13.05258296,67.86323192,27.79700118
2022-09-02 09:50:00,7781.42087,11813.87078,838.1170767,208.3100626,101.0041255,13.01885219,67.63206272,27.85235243
2022-09-02 09:51:00,7804.112591,11817.05184,838.438099,208.293781,100.9979483,13.01342759,68.85808517,27.62100938
2022-09-02 09:52:00,7794.805479,11820.5425,838.6825645,208.2734818,100.9841384,13.02759172,69.68082496,27.85944324
2022-09-02 09:53:00,7823.313143,11823.22386,838.6068834,208.2757926,101.0036696,13.02633996,68.55028048,27.86072295
2022-09-02 09:54:00,7811.520927,11824.81918,838.6337222,208.2643594,101.0066155,13.02764429,67.96546047,27.59443461
2022-09-02 09:55:00,7798.931958,11823.65498,839.0973229,208.2380763,101.017448,13.01290504,68.77584664,28.13053723
2022-09-02 09:56:00,7777.695232,11821.726,839.1505528,208.2111284,101.0244528,13.01861232,68.12765158,28.16281774
2022-09-02 09:57:00,7778.844794,11818.84628,838.9401218,208.1820796,101.0143007,13.03641824,68.77658753,27.93954047
2022-09-02 09:58:00,7777.404518,11816.01241,838.6608449,208.1712334,101.0153014,13.03422454,68.3591249,27.92372359
2022-09-02 09:59:00,7791.664609,11815.15381,838.3561889,208.1708218,101.0111854,13.03799502,68.05224013,27.94178122
2022-09-02 10:00:00,7786.519203,11814.84559,838.291648,208.1470856,101.0131315,13.05091032,68.3991609,27.73017945
2022-09-02 10:01:00,7744.601334,11814.05549,838.1012269,208.1091682,101.0114083,13.07554936,68.62389452,28.00351517
2022-09-02 10:02:00,7771.657462,11812.01793,837.8723182,208.1279068,100.9928,13.06652841,68.32169937,28.1198545
2022-09-02 10:03:00,7779.518708,11810.98397,837.8664306,208.152436,101.0055545,13.08967151,68.43530817,27.95101343
2022-09-02 10:04:00,7764.733311,11811.26102,837.6192212,208.1366808,100.9948129,13.09517585,70.14518274,28.13317998
2022-09-02 10:05:00,7778.687662,11810.85849,837.3017369,208.1233551,101.0127141,13.08763723,70.17758697,28.22622808
2022-09-02 10:06:00,7795.575541,11809.29294,836.9740763,208.1256864,101.0126939,13.09556839,69.86889301,28.09834163
2022-09-02 10:07:00,7793.422874,11807.99716,836.9810803,208.1480578,101.0124429,13.0973245,70.56642908,28.1488956
2022-09-02 10:08:00,7806.402091,11806.77257,837.0858109,208.1555035,101.0120453,13.09119855,70.72136181,28.16945451
2022-09-02 10:09:00,7784.311235,11806.34401,836.9639553,208.1404737,100.9934115,13.09355165,70.1151748,28.26430266
2022-09-02 10:10:00,7778.464005,11806.73022,837.0262352,208.1125545,101.0090868,13.08622051,69.96090639,28.17037285
2022-09-02 10:11:00,7744.754371,11805.80609,837.0629552,208.1264557,101.0223405,13.0711027,69.2101071,28.15451424
2022-09-02 10:12:00,7686.643159,11803.48172,836.7605832,208.1905106,101.0258523,13.02863082,68.55749027,28.38961415
2022-09-02 10:13:00,7685.416988,11801.73992,836.3830503,208.2214649,101.0250209,13.03526557,69.19793318,28.20082212
2022-09-02 10:14:00,7640.681939,11801.12627,835.8382789,208.2070877,101.0149481,13.0311854,70.07993567,28.2032718
2022-09-02 10:15:00,7625.899959,11801.26985,835.4113247,208.2018902,101.0243543,13.03139916,70.08732352,28.05300804
2022-09-02 10:16:00,7590.299865,11801.83871,835.0120198,208.1941931,101.013242,13.08914574,69.78546837,28.27935362
2022-09-02 10:17:00,7550.557108,11802.5402,834.3110558,208.2173123,100.9874716,13.18293309,69.39210092,28.26353434
2022-09-02 10:18:00,7528.912144,11802.44582,833.420693,208.2609313,100.9835406,13.2086692,69.76110182,28.21029299
2022-09-02 10:19:00,7506.537644,11802.27905,832.2774503,208.3267562,101.0229771,13.15395028,69.90480135,27.94234738
2022-09-02 10:20:00,7511.065049,11801.25878,831.4067544,208.4061872,101.0354486,13.13756103,68.69180423,27.96623846
2022-09-02 10:21:00,7486.726815,11799.40843,830.855093,208.4345206,101.027247,13.1202518,68.67128361,28.12234013
2022-09-02 10:22:00,7476.002675,11798.31436,830.0407263,208.4217059,101.0291631,13.11466672,68.86098368,28.25463559
2022-09-02 10:23:00,7466.94623,11798.50759,829.1518601,208.4353849,101.0245188,13.1064974,68.55274087,28.49629581
2022-09-02 10:24:00,7476.1075,11803.07111,828.4859553,208.4515494,101.0155447,13.11461193,69.11406417,28.32512566
2022-09-02 10:25:00,7458.349769,11809.85384,828.0090562,208.4528418,101.0140704,13.11828114,69.37121252,28.23816304
2022-09-02 10:26:00,7464.450164,11815.13257,827.6025451,208.4788499,101.0208617,13.11652784,68.79875208,28.28616492
2022-09-02 10:27:00,7444.962592,11819.57072,827.6411915,208.5280602,101.0119582,13.1183867,67.69231512,28.29338969
2022-09-02 10:28:00,7447.429512,11822.13812,827.5475236,208.572717,101.0117266,13.12621657,68.57445393,28.15335877
