Time,Fuel Gas Flow Rate to Duct Burners,Steam to Steam Header Pressure,Duct Burner Temperature,Economizer Chamber Temperature,Gas Turbine Shaft Speed,Gas Turbine Compressor Pressure Ratio,Relative Humidity,NOX
2022-09-02 10:29:00,7428.940456,11822.38176,827.2047762,208.6093134,101.0088451,13.13577966,69.25023901,28.1342114
2022-09-02 10:30:00,7433.359626,11820.64596,826.9276261,208.6522604,100.9880655,13.17089685,68.66489173,28.23236575
2022-09-02 10:31:00,7412.097921,11818.17825,826.3958598,208.7034229,100.976476,13.20311765,69.07113222,28.38652786
2022-09-02 10:32:00,7395.559886,11813.52536,825.758931,208.7391941,100.9777551,13.21993819,69.33718323,28.00464104
2022-09-02 10:33:00,7399.372485,11804.71338,825.2958032,208.8016545,100.9772555,13.2227484,69.44176749,27.85125824
2022-09-02 10:34:00,7408.959007,11794.84184,824.9863335,208.8760867,100.9657114,13.24565683,69.76694527,27.94295303
2022-09-02 10:35:00,7409.432504,11787.21966,824.4643281,208.9372233,100.9699563,13.23385379,70.80948754,28.10853702
2022-09-02 10:36:00,7382.917304,11783.52579,823.8882283,208.9806415,100.9737801,13.22479104,70.45297148,27.83146674
2022-09-02 10:37:00,7408.319476,11786.21897,823.4925153,209.0207214,100.9886581,13.22512512,70.44225398,27.88631637
2022-09-02 10:38:00,7376.664955,11792.2557,823.3700231,209.0717791,100.9963408,13.20703446,70.20874743,28.00667009
2022-09-02 10:39:00,7390.945566,11797.14853,823.5298792,209.0945042,100.9906415,13.20374624,69.96341711,28.41112405
2022-09-02 10:40:00,7393.382578,11798.07329,823.7488516,209.1482548,100.9903851,13.16379348,70.80793376,27.98711767
2022-09-02 10:41:00,7394.259642,11796.7047,823.995347,209.1868668,100.9956536,13.17153261,70.0715602,28.230032
2022-09-02 10:42:00,7411.268502,11796.23209,823.9807995,209.2185004,100.9882038,13.17286864,70.20921142,28.2651812
2022-09-02 10:43:00,7416.899568,11796.5808,823.857372,209.2655149,100.9923667,13.16098684,69.94334797,28.04451705
2022-09-02 10:44:00,7453.525817,11797.32869,823.7491128,209.2956134,100.9979169,13.18284221,69.98577541,27.82021807
2022-09-02 10:45:00,7426.716492,11798.42288,823.8264309,209.2885121,101.0014683,13.16677485,70.4497553,27.95593282
2022-09-02 10:46:00,7442.480575,11800.5394,824.0950995,209.2644025,101.0004463,13.16901744,70.30028418,27.76703198
2022-09-02 10:47:00,7455.923452,11803.13974,824.2707963,209.2662127,100.9956438,13.15642316,70.22150542,27.70136381
2022-09-02 10:48:00,7479.394714,11806.33746,824.6017405,209.2619754,101.0075797,13.1496143,70.29502156,27.9006675
2022-09-02 10:49:00,7489.368245,11810.3286,825.0985854,209.250175,101.0115138,13.16154896,69.79487716,28.04302275
2022-09-02 10:50:00,7473.078834,11813.60404,825.4959041,209.2482703,101.0058122,13.14419437,70.30515089,27.78707359
2022-09-02 10:51:00,7482.568144,11817.00579,825.8319512,209.2610834,101.0218231,13.14795998,70.3943937,27.7596554
2022-09-02 10:52:00,7498.990614,11820.0414,825.7898214,209.2887803,101.0144576,13.15557773,70.72563114,27.91898922
2022-09-02 10:53:00,7457.574037,11821.94612,825.7196237,209.3032996,100.9992884,13.13576363,70.14695878,27.99661874
2022-09-02 10:54:00,7474.184731,11823.17149,826.2240963,209.3190841,101.0127039,13.15366084,70.29262449,27.87203121
2022-09-02 10:55:00,7464.073891,11823.28066,826.6031318,209.3173226,101.0208458,13.12976387,69.75915087,27.83445043
2022-09-02 10:56:00,7479.999854,11821.86717,826.5673629,209.3154668,101.0227019,13.12867949,70.07185738,27.78302515
2022-09-02 10:57:00,7445.268172,11820.61228,826.402008,209.2855346,101.0261045,13.13368975,71.22642017,27.91404298
2022-09-02 10:58:00,7433.62877,11820.81199,826.0915741,209.2652145,101.0261841,13.18089811,71.03284707,27.92349043
2022-09-02 10:59:00,7411.236287,11821.1644,825.8998151,209.2594395,101.0370773,13.18039335,71.06393226,27.93049181
2022-09-02 11:00:00,7442.265802,11821.55026,826.0248297,209.2690267,101.0329901,13.18840339,72.57349458,28.00115156
2022-09-02 11:01:00,7426.499562,11822.04798,825.8005886,209.3042726,101.0429413,13.19790898,71.43938815,27.96367834
2022-09-02 11:02:00,7424.790468,11822.2835,825.0868697,209.3397385,101.0309412,13.1820175,70.74799113,28.14470029
2022-09-02 11:03:00,7395.038805,11822.28434,824.7686691,209.3498882,101.0210521,13.17358295,70.99049462,28.11536261
2022-09-02 11:04:00,7410.529063,11823.95658,824.5680271,209.3384967,101.0257716,13.18813703,72.71251381,27.9614076
2022-09-02 11:05:00,7397.161171,11826.21911,823.9893738,209.2950857,101.028565,13.17591146,72.79296157,27.94728745
2022-09-02 11:06:00,7424.379442,11827.95612,823.7555145,209.2835624,101.0149903,13.15072334,72.6900808,28.05682652
2022-09-02 11:07:00,7424.513388,11831.10136,823.7157881,209.3210442,101.0182149,13.19074668,74.25111771,27.88806404
2022-09-02 11:08:00,7422.742719,11835.53931,823.4514081,209.3530032,101.0159896,13.19881122,74.60824059,27.87319387
2022-09-02 11:09:00,7451.556986,11842.35562,823.2395333,209.3855962,101.0248436,13.26162274,74.96742916,28.15173336
2022-09-02 11:10:00,7430.338166,11845.30415,823.1897835,209.4259552,101.0284793,13.26935024,75.93880396,28.1111196
2022-09-02 11:11:00,7423.806772,11843.22118,823.1223052,209.4374449,101.0475593,13.2990165,76.53695042,27.92019282
2022-09-02 11:12:00,7431.812292,11839.28387,822.5061375,209.4304964,101.0314761,13.32646702,76.94740976,28.09510009
2022-09-02 11:13:00,7409.439145,11833.56323,821.635348,209.4637,101.0178627,13.3133609,75.87629468,28.20269778
2022-09-02 11:14:00,7399.501346,11827.72864,821.0729274,209.5235797,101.0265633,13.33013574,75.04491016,28.12214636
2022-09-02 11:15:00,7387.759768,11824.02617,820.5247151,209.5606833,101.0377253,13.32197565,75.57783257,27.9707618
2022-09-02 11:16:00,7414.129315,11821.54694,819.9764747,209.6004139,101.0305322,13.31733587,75.37089386,27.94361123
2022-09-02 11:17:00,7419.877465,11819.26277,819.7065865,209.6348077,101.0186837,13.31830762,75.12451826,28.10507923
2022-09-02 11:18:00,7416.30317,11818.73135,819.5666986,209.6077029,101.0226725,13.33312546,75.70348273,28.25447525
2022-09-02 11:19:00,7397.39234,11818.84769,819.4651895,209.6188518,101.031478,13.32461656,74.45777088,28.1994832
2022-09-02 11:20:00,7391.371098,11817.07372,819.2536393,209.6735039,101.0314527,13.31456547,74.9469098,28.03563244
2022-09-02 11:21:00,7375.772714,11815.70317,819.0848355,209.7234406,101.0370125,13.33950454,75.75643914,27.99267727
2022-09-02 11:22:00,7372.713306,11815.45991,818.8586656,209.73012,101.0324091,13.33245563,76.499305,28.29193728
2022-09-02 11:23:00,7386.383512,11815.25885,818.6874295,209.7328098,101.0234363,13.3424978,75.75453427,28.0681287
2022-09-02 11:24:00,7390.659054,11815.71506,818.8233827,209.7653938,101.0196591,13.35002463,75.70477469,27.82523397
2022-09-02 11:25:00,7378.225784,11815.4519,818.7467732,209.76614,101.0290151,13.35239055,75.94679411,27.95786971
2022-09-02 11:26:00,7392.628815,11814.36877,818.4031507,209.7981069,101.0403481,13.33504925,76.3906735,27.88218987
2022-09-02 11:27:00,7372.827858,11813.85892,818.1307328,209.8332806,101.0438569,13.34276458,76.48931909,28.02863901
2022-09-02 11:28:00,7371.977414,11814.55847,817.9775887,209.8416268,101.0385646,13.34073343,76.36582899,28.29490307
2022-09-02 11:29:00,7358.604761,11815.45019,817.9910161,209.8539576,101.0480261,13.33471156,77.18317095,27.96331241
2022-09-02 11:30:00,7353.748309,11816.85726,818.1863009,209.8814004,101.0453565,13.32436095,76.8128011,28.06236828
2022-09-02 11:31:00,7376.521694,11818.23167,818.465772,209.9232015,101.0503451,13.33339278,77.28293753,27.96004119
2022-09-02 11:32:00,7357.026671,11819.35319,818.6581409,209.9363419,101.0501742,13.31958611,77.42370798,27.99371303
2022-09-02 11:33:00,7380.03313,11820.16657,818.3393411,209.9306662,101.040712,13.29153709,76.51227357,27.94591372
2022-09-02 11:34:00,7362.45501,11820.58523,817.9590899,209.9119432,101.0429054,13.29534943,77.03167204,27.86354339
2022-09-02 11:35:00,7366.855393,11821.36095,818.0944296,209.9038971,101.0441766,13.30638993,76.81242594,27.94778314
2022-09-02 11:36:00,7360.118498,11823.5024,818.1715813,209.8705363,101.0444826,13.30554541,76.06828636,28.14929071
2022-09-02 11:37:00,7394.719074,11824.64351,818.0215931,209.8424397,101.056542,13.2771843,77.15572334,27.95867447
2022-09-02 11:38:00,7413.954168,11824.58059,818.1412489,209.8720469,101.0492461,13.28976034,77.53277874,27.71233795
2022-09-02 11:39:00,7381.420467,11825.49448,818.4481101,209.8913003,101.0185447,13.32978275,77.83114948,27.83955536
2022-09-02 11:40:00,7363.886379,11825.36735,818.6075423,209.8747206,101.0110948,13.33201173,78.98259628,28.01359045
2022-09-02 11:41:00,7401.031651,11826.16217,818.788418,209.8755171,101.0048723,13.3401619,80.08032782,28.03983692
2022-09-02 11:42:00,7374.376909,11827.93331,818.8624064,209.8930037,101.0106925,13.35571356,79.28923613,28.01355248
2022-09-02 11:43:00,7383.517251,11830.04975,818.7850722,209.9066944,101.0228939,13.40580107,79.43579331,27.92811809
2022-09-02 11:44:00,7388.304778,11831.61914,818.4907249,209.9303001,101.0191233,13.39758248,79.53556717,27.71258608
2022-09-02 11:45:00,7356.267666,11832.88193,817.8619027,209.9604181,101.0319092,13.39609516,79.99566669,27.75124644
2022-09-02 11:46:00,7354.433934,11834.45179,817.2287539,210.0044451,101.0013944,13.3932873,81.0788968,27.85156331
2022-09-02 11:47:00,7369.607016,11833.19561,816.5124665,210.0519487,100.9792198,13.40282228,80.30455602,27.95282299
2022-09-02 11:48:00,7340.85052,11829.67443,815.7314348,210.1025807,100.9887802,13.41130054,80.06563304,28.06029195
2022-09-02 11:49:00,7342.941674,11826.37491,815.2389877,210.1466986,101.0050778,13.41897257,80.16819762,27.850317
2022-09-02 11:50:00,7347.097676,11821.57271,815.199851,210.1891383,101.0127329,13.42434611,79.51717747,28.10499765
2022-09-02 11:51:00,7352.883145,11817.29872,815.2307949,210.1976564,100.9923004,13.42225553,79.62231494,27.75634402
2022-09-02 11:52:00,7341.950423,11813.54703,815.1788237,210.1887153,100.9894078,13.421106,82.54719106,27.85015301
2022-09-02 11:53:00,7353.300915,11811.16066,814.7475673,210.2206285,100.9888361,13.43667083,82.24989369,28.11795363
2022-09-02 11:54:00,7346.518309,11810.35228,814.1685121,210.2591909,101.0017138,13.42978166,82.64719751,28.27897942
2022-09-02 11:55:00,7351.522307,11811.1611,813.9938629,210.3120628,100.9989784,13.42422043,81.71498305,28.28546211
2022-09-02 11:56:00,7352.763597,11813.40938,813.9275772,210.3477827,100.989713,13.42049737,81.70009708,28.15168406
2022-09-02 11:57:00,7336.685459,11813.9961,813.7996734,210.362836,101.0006018,13.41611661,81.47341976,28.12733365
2022-09-02 11:58:00,7357.237418,11813.93536,813.6955424,210.3743852,101.0015598,13.41701889,81.06874387,28.14476437
2022-09-02 11:59:00,7357.123383,11812.86959,813.8617157,210.3608404,101.0007389,13.39992167,82.39026425,28.17849329
2022-09-02 12:00:00,7365.530389,11811.57263,814.0788638,210.3560127,101.0100009,13.40325625,83.20084503,28.03872253
2022-09-02 12:01:00,7365.984323,11811.6536,814.4060057,210.3659546,101.0138463,13.40976139,82.40997461,27.96690263
2022-09-02 12:02:00,7337.317334,11813.14125,814.6670323,210.3663099,101.0001761,13.4147314,82.89776604,28.02499557
2022-09-02 12:03:00,7377.45663,11814.44201,814.622575,210.3786322,101.0106382,13.40821392,83.92568328,28.0803776
2022-09-02 12:04:00,7343.413087,11817.99734,814.5094002,210.4009263,101.0351789,13.38308285,83.78654056,27.96123367
2022-09-02 12:05:00,7362.873887,11819.39309,814.7087407,210.4134019,101.0397136,13.37160607,83.66447011,27.92658613
2022-09-02 12:06:00,7341.16024,11817.26908,815.1547274,210.4610837,101.0352822,13.36286884,83.28099091,27.78618772
2022-09-02 12:07:00,7359.277178,11815.48467,815.5053684,210.483512,101.0225757,13.37166219,82.45042234,27.73636329
2022-09-02 12:08:00,7352.859118,11812.69058,815.6853807,210.4871329,101.0286326,13.37250129,81.97396811,28.04041517
2022-09-02 12:09:00,7348.30248,11808.43349,815.5965074,210.4871566,101.0146607,13.37841524,81.63626353,27.86397113
2022-09-02 12:10:00,7358.374321,11804.74466,815.520453,210.5184503,100.9891248,13.40850349,81.41353058,27.62607676
2022-09-02 12:11:00,7345.310265,11801.11584,815.5620457,210.5383729,100.9917343,13.41020854,81.83515723,27.81532282
2022-09-02 12:12:00,7369.254007,11797.59022,815.6774056,210.5490642,100.9911701,13.41817782,82.00744299,27.93228152
2022-09-02 12:13:00,7360.746266,11794.86368,815.5513685,210.5790728,100.9960726,13.43076381,83.16295987,27.96357048
2022-09-02 12:14:00,7355.461057,11790.91015,815.081578,210.6088208,100.9947083,13.44072472,84.61137219,28.0602519
2022-09-02 12:15:00,7373.693463,11787.74788,814.8450898,210.611225,100.9919867,13.46408189,83.61901369,27.91189715
2022-09-02 12:16:00,7384.691995,11786.11643,814.6681774,210.6198581,100.9835847,13.4756085,83.24942974,28.04409255
2022-09-02 12:17:00,7337.217415,11785.37201,814.3239452,210.6427472,101.0091609,13.47315393,84.02530114,27.8607515
2022-09-02 12:18:00,7346.780031,11785.5737,814.2198709,210.6665136,101.0040242,13.46179954,83.01269277,27.70580621
2022-09-02 12:19:00,7353.738226,11786.67479,814.0626784,210.7232622,101.002302,13.44675788,82.41172253,27.82073312
2022-09-02 12:20:00,7358.310546,11787.12279,813.6954147,210.7417526,101.0131535,13.42057143,82.17866796,27.84076966
2022-09-02 12:21:00,7360.103093,11787.87289,813.6608944,210.7457549,101.0173658,13.41368641,83.39024449,27.86837108
2022-09-02 12:22:00,7344.927244,11789.62026,813.8541284,210.7488101,101.0129739,13.38670778,82.36309029,27.98576044
2022-09-02 12:23:00,7394.897632,11792.00313,814.2252242,210.756069,101.0257435,13.35968059,82.64677683,27.8367499
2022-09-02 12:24:00,7382.711408,11795.22432,814.9448617,210.7688665,101.0442101,13.35323459,82.85229884,27.97141957
2022-09-02 12:25:00,7425.415993,11799.58221,815.5387192,210.776764,101.0508737,13.35718921,84.24168774,27.82893227
2022-09-02 12:26:00,7409.399523,11803.43896,815.92805,210.7677733,101.042671,13.35033432,84.59567556,27.49459392
2022-09-02 12:27:00,7392.469185,11804.41545,816.384087,210.7622944,101.0425752,13.35183901,84.5487646,27.22767833
2022-09-02 12:28:00,7408.584918,11804.81376,816.8163075,210.7544973,101.0333618,13.35900873,84.90057866,27.21759573
2022-09-02 12:29:00,7408.171603,11804.50876,817.2149025,210.7447224,101.0221378,13.38117442,84.75740094,27.31509956
2022-09-02 12:30:00,7427.633757,11804.15432,817.426361,210.7659731,101.0405545,13.40696641,84.98595782,27.57278866
2022-09-02 12:31:00,7414.481418,11805.71132,817.130125,210.7849055,101.0574488,13.48798003,84.15404622,27.47493202
2022-09-02 12:32:00,7401.270741,11806.97714,816.2253405,210.7948443,101.0490122,13.49594381,84.36357101,27.39447003
2022-09-02 12:33:00,7388.530544,11806.81281,815.3001863,210.8059111,101.0457804,13.4871102,85.06701941,27.46340267
2022-09-02 12:34:00,7367.356471,11806.58915,814.8944636,210.8323454,101.0430266,13.47753017,84.66037889,27.57022186
2022-09-02 12:35:00,7351.935234,11806.20227,814.7345804,210.8718264,101.0436998,13.46271053,85.77963399,27.72828391
2022-09-02 12:36:00,7353.366343,11806.10394,814.5669046,210.8484005,101.0438347,13.46684049,86.86318336,27.69461186
2022-09-02 12:37:00,7337.558062,11806.98464,813.9939462,210.8433226,101.031368,13.44684059,87.43524431,27.69515954
2022-09-02 12:38:00,7314.514779,11807.74715,813.4931803,210.8683465,101.0344596,13.40932509,87.56121153,27.44940317
2022-09-02 12:39:00,7339.563818,11807.1821,813.3609553,210.8630846,101.0483947,13.39621764,89.46497381,27.45621446
2022-09-02 12:40:00,7353.290553,11807.0164,813.2162961,210.8535357,101.0403399,13.46095127,90.20918329,27.40972043
2022-09-02 12:41:00,7359.71478,11807.42964,813.150782,210.8363376,101.0366982,13.50396495,88.97766475,27.54657724
2022-09-02 12:42:00,7331.717329,11807.21205,813.1017379,210.8314948,101.0420308,13.50456159,88.08436071,27.55941491
2022-09-02 12:43:00,7337.817734,11807.09723,812.8178719,210.8397782,101.0534395,13.5004424,88.26871771,27.42371295
2022-09-02 12:44:00,7344.181843,11806.32081,812.2846874,210.8590658,101.0521623,13.49812862,87.39811819,27.37649366
2022-09-02 12:45:00,7337.627667,11805.59566,811.8671766,210.9012031,101.0480567,13.51806851,85.63231798,27.3459584
2022-09-02 12:46:00,7328.691701,11806.16946,811.3624206,210.9180421,101.0524509,13.50407729,86.02953521,27.19063322
2022-09-02 12:47:00,7329.770394,11805.35636,811.0348624,210.9249311,101.041985,13.53263465,88.38691739,27.41685937
2022-09-02 12:48:00,7343.506403,11805.6146,811.1502971,210.946149,101.0370689,13.53615857,89.53271274,27.35061126
2022-09-02 12:49:00,7335.45878,11806.48442,811.1785558,210.9688826,101.0382594,13.54073009,88.13795976,27.52731859
2022-09-02 12:50:00,7335.149912,11806.1605,810.8925859,211.0083972,101.0324232,13.56564623,88.02157142,27.49824707
2022-09-02 12:51:00,7315.058162,11805.7388,810.349834,211.0254253,101.0172913,13.58038861,88.237151,27.42225666
2022-09-02 12:52:00,7325.657561,11805.46812,810.1115728,211.0592763,101.0016851,13.6043808,87.05090488,27.50135933
2022-09-02 12:53:00,7298.886613,11805.31531,810.0166644,211.1095165,101.0165698,13.60413867,87.16677693,27.20765962
2022-09-02 12:54:00,7318.787811,11804.13966,809.6831769,211.1536329,101.0314085,13.56845937,88.25114596,27.32593122
2022-09-02 12:55:00,7324.435741,11804.31647,809.3249994,211.1867232,101.0268486,13.5851666,88.73952186,27.40869782
2022-09-02 12:56:00,7315.300089,11804.67522,808.9593252,211.2002003,101.0068339,13.58368944,89.01444891,27.48135212
2022-09-02 12:57:00,7307.411565,11805.4276,808.5907577,211.2106276,100.989679,13.58977165,88.88773663,27.24752426
2022-09-02 12:58:00,7290.401214,11807.06737,808.0162584,211.2040505,100.9977159,13.58681952,87.49099334,27.21315912
2022-09-02 12:59:00,7329.419781,11808.86193,807.6710596,211.2298741,100.9861567,13.59048512,87.87179541,27.2894395
2022-09-02 13:00:00,7307.66178,11810.04106,807.754517,211.2749472,100.9959552,13.55333791,88.30976577,27.45909884
2022-09-02 13:01:00,7329.629906,11810.51961,808.0453241,211.3185095,101.0051623,13.48613897,90.26188625,27.41543504
2022-09-02 13:02:00,7306.068165,11810.79508,808.7321492,211.347849,101.0265486,13.447748,89.5845486,27.38861135
2022-09-02 13:03:00,7344.014687,11811.10056,809.3657046,211.3544208,101.0237224,13.42855854,89.99452441,27.2970883
2022-09-02 13:04:00,7341.293365,11812.45276,809.8687568,211.3124677,101.0289406,13.38881109,92.1285418,27.19945441
2022-09-02 13:05:00,7350.91034,11812.84952,810.5978907,211.261405,101.0412986,13.3932393,91.98108644,27.16252671
2022-09-02 13:06:00,7370.549966,11812.70611,811.5542196,211.2311354,101.0159741,13.4478304,92.14334205,27.46853062
2022-09-02 13:07:00,7378.883091,11813.10636,812.2136725,211.2058661,100.992212,13.49629796,91.88327542,27.33025169
2022-09-02 13:08:00,7358.352606,11814.38911,812.360939,211.1950873,101.0149266,13.49330461,91.57260324,27.41628827
2022-09-02 13:09:00,7359.248771,11815.42854,812.2366474,211.187543,101.0221179,13.50795047,91.06083639,27.28692512
2022-09-02 13:10:00,7345.51579,11814.61555,812.1883374,211.1827728,101.0107258,13.51011488,92.68454925,27.18405688
2022-09-02 13:11:00,7389.445603,11812.76611,812.1587168,211.1894086,101.0052824,13.49090311,92.86849684,27.04124277
2022-09-02 13:12:00,7349.715263,11811.64579,811.6025634,211.183569,101.0125842,13.48312768,92.23108141,27.17336099
2022-09-02 13:13:00,7346.445787,11809.23999,811.1186322,211.1934021,101.0391625,13.48178501,91.81148351,27.28282665
2022-09-02 13:14:00,7353.906484,11805.9348,811.1579306,211.1945357,101.0347394,13.46967209,91.15389428,27.34837715
2022-09-02 13:15:00,7320.248259,11802.88345,811.5017903,211.1795246,101.0285445,13.47014456,90.70162113,27.34896647
2022-09-02 13:16:00,7330.617457,11800.24967,811.8786708,211.1765556,101.015943,13.53631396,91.55629083,27.25096547
2022-09-02 13:17:00,7319.579156,11798.1064,811.7995332,211.1734061,101.0248823,13.47336999,92.39182004,27.07915677
2022-09-02 13:18:00,7332.955545,11796.264,811.9091681,211.1815673,101.0362965,13.45306357,92.65819073,27.27267671
2022-09-02 13:19:00,7339.500853,11794.80626,812.137354,211.1617238,101.0248915,13.4537379,93.09435072,27.06578494
2022-09-02 13:20:00,7342.467442,11794.46137,812.1322538,211.1387892,101.0391128,13.43402865,96.61283397,27.15335105
2022-09-02 13:21:00,7384.41199,11794.78195,812.2958749,211.133008,101.0438457,13.44802334,95.40497992,27.19091418
2022-09-02 13:22:00,7347.953228,11796.12538,812.7055539,211.1189785,101.0278203,13.45817418,95.25193838,27.23596933
2022-09-02 13:23:00,7343.509543,11799.09785,813.0385634,211.1078476,101.0336481,13.487477,95.33619538,27.0544703
2022-09-02 13:24:00,7360.779303,11801.69357,813.0509406,211.1180866,101.0425973,13.48845194,96.49765731,26.97716467
2022-09-02 13:25:00,7374.992248,11805.77796,812.8436027,211.1120286,101.037785,13.48563507,97.62965062,26.84872729
2022-09-02 13:26:00,7380.538724,11811.4074,812.7685393,211.1170416,101.0491372,13.49365535,95.44857616,26.84296523
2022-09-02 13:27:00,7380.102791,11818.12518,812.8203836,211.1202399,101.0519869,13.49781478,94.49722363,27.04446811
2022-09-02 13:28:00,7375.746087,11824.65068,812.6140736,211.1255239,101.0543837,13.49849092,95.23907901,27.00595972
2022-09-02 13:29:00,7361.151366,11831.42644,812.4876968,211.1315611,101.0490377,13.48858938,94.68755972,26.98251823
2022-09-02 13:30:00,7337.086909,11837.03816,812.4742419,211.1299719,101.0414661,13.50038731,96.04966129,26.93018353
2022-09-02 13:31:00,7375.570076,11840.4587,812.1154293,211.1654132,101.0356512,13.49227673,97.14273485,26.91215183
2022-09-02 13:32:00,7344.828491,11845.96649,811.6245059,211.1780386,101.0280147,13.51807555,96.08032858,26.90955798
2022-09-02 13:33:00,7364.676522,11851.94055,811.3107558,211.1706811,101.042635,13.53403701,94.95664203,26.86760895
2022-09-02 13:34:00,7348.129911,11855.48649,810.9620996,211.1741133,101.0497332,13.55488629,95.24437827,27.05782253
2022-09-02 13:35:00,7317.583248,11857.02317,810.3488998,211.1903394,101.0345037,13.56015173,95.63927473,27.09875721
2022-09-02 13:36:00,7312.388384,11856.14262,809.7032479,211.1901612,101.0315481,13.5520917,96.63229017,27.10558902
2022-09-02 13:37:00,7308.400449,11853.05505,809.3971843,211.1911873,101.0365369,13.55442181,97.34406421,27.23617521
2022-09-02 13:38:00,7311.692553,11847.11253,809.3236383,211.2087759,101.0379005,13.55184917,95.92152915,27.23814016
2022-09-02 13:39:00,7312.152719,11840.38484,808.9490035,211.2037779,101.0384985,13.56061678,95.86113397,27.05243185
2022-09-02 13:40:00,7302.628838,11831.20901,808.4629174,211.1848595,101.0441857,13.57009969,96.25244854,26.96743589
2022-09-02 13:41:00,7316.044964,11819.27641,808.3264961,211.2266108,101.0394025,13.56806368,95.52680627,26.78550049
2022-09-02 13:42:00,7311.089954,11808.57164,808.3586519,211.2657843,101.0433669,13.55637537,95.81813705,26.8996373
2022-09-02 13:43:00,7323.957692,11801.17927,808.4984316,211.2756038,101.043291,13.5693001,96.03386414,27.1395228
2022-09-02 13:44:00,7331.83654,11796.09857,808.6823187,211.2769341,101.0465452,13.56374218,97.0048604,27.12303196
2022-09-02 13:45:00,7297.117247,11792.76352,808.8144195,211.2954181,101.0445093,13.5544624,96.05068833,27.14958007
2022-09-02 13:46:00,7312.563224,11792.85049,809.1832327,211.325883,101.0396501,13.5553587,95.40815475,26.94883198
2022-09-02 13:47:00,7348.077235,11793.94258,809.2869207,211.3426997,101.0245759,13.56187458,95.44809259,26.97504234
2022-09-02 13:48:00,7343.691374,11792.2643,809.2540492,211.3210928,101.0329098,13.56027726,95.23957749,26.97002804
2022-09-02 13:49:00,7321.998642,11790.07572,809.2395165,211.2783501,101.0393952,13.56954251,95.29560813,26.81994169
2022-09-02 13:50:00,7347.326706,11789.00159,808.8892162,211.2763164,101.025528,13.56267466,96.84857518,26.79711983
2022-09-02 13:51:00,7333.376814,11789.30267,808.5355321,211.308859,101.0134798,13.57468245,96.59964716,27.2239215
2022-09-02 13:52:00,7308.387906,11795.76362,808.2679119,211.3436766,101.0207275,13.59540839,97.09165467,27.40358856
2022-09-02 13:53:00,7315.389525,11806.75962,807.8553409,211.3575719,101.036704,13.59122061,96.4799629,27.21396393
2022-09-02 13:54:00,7295.367244,11816.36524,807.4892481,211.3854314,101.0491901,13.58703541,96.45703003,27.09085001
2022-09-02 13:55:00,7335.413461,11823.64067,807.5427378,211.419664,101.0399972,13.58939222,96.10109733,27.0090051
2022-09-02 13:56:00,7326.658229,11828.61315,807.6488465,211.4721839,101.0335616,13.58741512,95.8678652,26.98353685
2022-09-02 13:57:00,7307.556851,11830.75936,807.6766728,211.4929853,101.0285304,13.59440735,95.80096283,26.94043508
2022-09-02 13:58:00,7322.483725,11830.85479,807.4752706,211.4549362,101.0174778,13.60584104,95.91910145,26.98477108
2022-09-02 13:59:00,7339.478066,11829.37165,807.0646683,211.4249694,101.0165204,13.60782006,95.90227734,26.9126635
2022-09-02 14:00:00,7315.336044,11825.97468,806.8803903,211.4392658,101.0135033,13.61909515,97.25965786,26.91508639
2022-09-02 14:01:00,7312.125409,11821.16086,807.0106522,211.4725103,101.0028882,13.64159837,98.35216609,26.97898314
2022-09-02 14:02:00,7325.386984,11817.64625,806.8936301,211.5032897,101.0153357,13.65257926,99.73453408,26.96076453
2022-09-02 14:03:00,7286.952594,11814.90987,806.5488649,211.5338429,101.021894,13.65828084,98.30028128,27.21312216
2022-09-02 14:04:00,7286.543201,11812.02319,806.0606298,211.542831,101.0066352,13.64837144,98.01655315,27.1166213
2022-09-02 14:05:00,7296.185076,11810.23831,805.7149838,211.5474101,101.0250255,13.65276242,98.48487086,27.01708445
2022-09-02 14:06:00,7302.160088,11809.99498,805.7473024,211.5716759,101.019805,13.6622847,98.18247829,27.07542507
2022-09-02 14:07:00,7303.491109,11810.86346,805.6585048,211.6086769,101.0019662,13.65175795,97.66993545,27.04775499
2022-09-02 14:08:00,7310.469086,11811.94749,805.3997689,211.619527,100.9893303,13.64637975,97.3055657,27.08926639
2022-09-02 14:09:00,7280.1108,11811.88899,805.1500239,211.6519931,100.993336,13.64903639,98.04115073,27.12067077
2022-09-02 14:10:00,7273.961119,11812.25336,805.0612827,211.6546375,100.9838624,13.66543099,98.15631485,27.20381862
2022-09-02 14:11:00,7309.200879,11811.53101,804.7587123,211.6461241,100.9834626,13.68713374,97.32367991,26.97585791
2022-09-02 14:12:00,7293.968688,11807.74545,804.2235137,211.6943369,100.9852221,13.68648365,98.58393288,26.98279926
2022-09-02 14:13:00,7274.399867,11801.5222,804.0612542,211.7495179,100.9932293,13.68309715,98.27749225,26.91311934
2022-09-02 14:14:00,7290.834836,11795.22103,803.9332963,211.7723022,100.9812704,13.69061786,97.41071408,26.69825444
2022-09-02 14:15:00,7286.501065,11791.20566,803.5668088,211.7799593,100.9755072,13.71169792,97.56426867,26.86602862
2022-09-02 14:16:00,7274.73315,11791.55449,803.0565048,211.8060916,100.9813545,13.7130695,96.50715211,26.82730212
2022-09-02 14:17:00,7268.054806,11796.59855,802.8143277,211.8524163,100.9760484,13.73349982,96.29667841,26.71389818
2022-09-02 14:18:00,7304.32633,11804.504,802.713601,211.890614,100.9615677,13.7327956,96.7806599,26.68316859
2022-09-02 14:19:00,7249.304043,11812.67365,802.4551816,211.926336,100.9703688,13.73794123,97.51859333,26.96050685
2022-09-02 14:20:00,7252.144472,11820.74395,802.2398141,211.979856,100.9942421,13.72620783,98.31419788,27.03816073
2022-09-02 14:21:00,7276.374228,11828.94654,802.1963328,212.028341,100.9912616,13.71614747,98.13326641,27.11040026
2022-09-02 14:22:00,7296.266567,11837.03058,802.141655,212.0655927,101.0086493,13.6762111,98.3256975,27.13268292
2022-09-02 14:23:00,7239.405693,11843.35392,802.3068811,212.1069669,101.0081672,13.67878538,98.37166831,27.28369441
2022-09-02 14:24:00,7256.22997,11849.17812,802.6473804,212.1110239,100.9866882,13.68223468,98.58599867,27.4601344
2022-09-02 14:25:00,7279.41909,11855.22812,802.9945749,212.0902237,101.0024594,13.68433018,99.05251783,27.47171932
2022-09-02 14:26:00,7261.02428,11863.29114,803.2225336,212.1131766,101.0101497,13.68161428,98.581076,27.24195875
2022-09-02 14:27:00,7254.704738,11872.81297,803.0418833,212.1493158,101.0151968,13.6515088,99.5321426,27.02989729
2022-09-02 14:28:00,7276.942412,11879.54088,802.9011188,212.1349066,101.0323936,13.62740234,99.338972,26.96965366
2022-09-02 14:29:00,7292.294588,11884.56895,803.3286891,212.1080961,101.0520929,13.58190458,99.29203891,27.06641691
2022-09-02 14:30:00,7274.368641,11887.31843,804.1104849,212.0757623,101.065674,13.55018151,99.60140967,26.86882898
2022-09-02 14:31:00,7307.217422,11888.49963,804.706113,212.0612657,101.0551422,13.55866437,99.52384765,26.9027242
2022-09-02 14:32:00,7282.392614,11883.02684,804.7355883,212.0742998,101.0372207,13.5635965,100.1006484,27.01787594
2022-09-02 14:33:00,7311.308212,11872.52248,804.9204228,212.0551495,101.0490081,13.5713305,99.63860336,27.25257928
2022-09-02 14:34:00,7321.23798,11863.25568,805.3297896,212.0385035,101.0575455,13.56971383,100.2909759,27.31314764
2022-09-02 14:35:00,7307.514249,11854.40598,805.3208061,212.0569739,101.0497803,13.61920305,100.4088884,27.18511721
2022-09-02 14:36:00,7294.308901,11847.50361,805.2501559,212.0677558,101.0469716,13.61948524,100.8690507,27.38926522
2022-09-02 14:37:00,7285.001033,11844.09435,805.2346855,212.0328434,101.0368994,13.62291491,100.4422629,27.16364013
2022-09-02 14:38:00,7289.930086,11843.75056,805.245815,212.0289003,101.0334037,13.63390275,101.1653658,27.03229603
2022-09-02 14:39:00,7268.678818,11843.26907,805.332395,212.0407885,101.0386924,13.64180081,100.9575145,27.00431202
2022-09-02 14:40:00,7319.623142,11841.58848,805.479546,212.0592707,101.0346064,13.6455536,99.64033831,26.87757528
2022-09-02 14:41:00,7279.162415,11838.53831,805.5094684,212.0812388,101.038708,13.65021565,99.23534598,26.63123179
2022-09-02 14:42:00,7272.823368,11835.19282,805.1465133,212.1053488,101.0177225,13.66506623,100.1350283,26.81184742
2022-09-02 14:43:00,7291.942485,11830.96832,804.8106624,212.1292426,101.0124951,13.68264967,99.99801912,27.0284316
2022-09-02 14:44:00,7237.966592,11826.93403,804.5241745,212.1803416,101.020489,13.68206893,99.83071586,26.90086177
2022-09-02 14:45:00,7281.716282,11823.23478,803.8388847,212.2047282,101.0172625,13.69789395,101.8457919,27.19626952
2022-09-02 14:46:00,7241.82402,11818.16809,803.2942344,212.2550709,101.0266843,13.70929981,101.6904351,27.23431304
2022-09-02 14:47:00,7277.380525,11812.70901,803.0985213,212.302327,101.0344688,13.70613575,100.9101589,26.97045166
2022-09-02 14:48:00,7267.80673,11808.46404,802.8328177,212.3107228,101.042546,13.70414681,100.1321277,27.13413748
2022-09-02 14:49:00,7249.467822,11806.09919,802.7134768,212.3445848,101.0344234,13.72054629,99.54301755,27.1498745
2022-09-02 14:50:00,7246.616561,11803.86767,802.5625756,212.3922634,101.028478,13.72043827,99.08059383,27.03384948
2022-09-02 14:51:00,7243.976815,11802.95767,802.1968209,212.4206733,101.0187228,13.72351453,99.06643124,27.22104386
2022-09-02 14:52:00,7261.984657,11802.44621,801.8786957,212.4514136,101.0137543,13.73406941,99.20639339,27.2829182
2022-09-02 14:53:00,7247.561321,11801.02485,801.7123677,212.4972905,101.0207937,13.74462101,99.04290352,27.31022455
2022-09-02 14:54:00,7249.237601,11798.94808,801.2556422,212.530609,101.0185737,13.7316709,99.04381851,27.07347464
2022-09-02 14:55:00,7263.37504,11793.15244,801.0879271,212.5551069,101.0142317,13.74034237,98.92672286,27.14526963
2022-09-02 14:56:00,7239.455832,11785.36979,800.9755097,212.57227,100.9999534,13.75512283,99.44486762,27.14878479
2022-09-02 14:57:00,7231.404616,11779.10581,800.5098494,212.5962383,100.9704749,13.75531083,99.32733308,26.88946586
2022-09-02 14:58:00,7222.863983,11774.73508,800.338434,212.6220472,100.9605472,13.73244084,99.52946188,27.12476729
2022-09-02 14:59:00,7239.548901,11772.04187,800.6518789,212.6173363,100.9644624,13.70766,100.0985122,27.05378788
2022-09-02 15:00:00,7251.636019,11771.69519,801.1069666,212.6088264,100.947501,13.6921219,99.70917747,27.17406238
2022-09-02 15:01:00,7271.539021,11772.79995,801.5107837,212.6287011,100.9352886,13.70511156,99.24407964,27.27399706
2022-09-02 15:02:00,7262.363874,11775.72746,801.5309826,212.6574936,100.9527005,13.68775557,99.892671,27.33707854
2022-09-02 15:03:00,7277.452703,11778.74539,801.5730141,212.6513405,100.9704519,13.67168731,99.48008765,27.16199914
2022-09-02 15:04:00,7265.519301,11781.6314,802.0521427,212.640526,100.9874381,13.61201727,99.64449978,26.894492
2022-09-02 15:05:00,7282.363937,11786.73166,802.8068423,212.6211229,100.9993969,13.57887041,99.97769443,27.05558486
2022-09-02 15:06:00,7287.338915,11793.13212,803.5626225,212.622254,101.0099891,13.5658571,99.62588454,27.0683157
2022-09-02 15:07:00,7315.001383,11798.2148,804.2855734,212.6323664,101.0077052,13.5595305,100.653664,26.88368155
2022-09-02 15:08:00,7322.998553,11801.05075,804.9935467,212.6135202,100.996786,13.5735048,100.9549019,27.11252061
2022-09-02 15:09:00,7314.120929,11802.44911,805.513218,212.6088513,101.0077769,13.63183533,100.1000356,27.03659439
2022-09-02 15:10:00,7341.349619,11803.8544,805.7961673,212.5823459,100.9931931,13.65185336,99.56761007,27.19835936
2022-09-02 15:11:00,7296.086285,11804.88647,805.8531514,212.5642454,100.9837984,13.64909677,99.21514775,27.19438706
2022-09-02 15:12:00,7304.627655,11805.71388,805.8174679,212.5780047,100.990846,13.66262198,99.48384767,27.34640115
2022-09-02 15:13:00,7312.588863,11807.30558,805.4011507,212.591473,100.9835434,13.66604478,98.96915703,27.16444316
2022-09-02 15:14:00,7316.319649,11808.80096,804.7532042,212.6186482,100.9836872,13.65209327,98.65071748,26.9894333
2022-09-02 15:15:00,7298.711289,11810.65881,804.5063165,212.6351117,100.9969876,13.65517525,97.85213076,26.88289206
2022-09-02 15:16:00,7283.510724,11812.03927,804.5357665,212.6831322,101.0099623,13.66148287,98.25589293,26.88169455
2022-09-02 15:17:00,7285.010571,11811.6908,804.2526931,212.7078869,101.0176815,13.65838672,98.65363596,26.98997674
2022-09-02 15:18:00,7273.195733,11810.72593,803.8063834,212.6731135,101.0191828,13.6444821,98.69394449,26.98893452
2022-09-02 15:19:00,7256.501355,11810.46853,803.7013053,212.668999,101.0225162,13.62210596,99.82148611,27.0241338
2022-09-02 15:20:00,7263.998063,11810.05593,803.8158613,212.6754249,101.0238414,13.59988237,100.1990235,27.00318356
2022-09-02 15:21:00,7259.430121,11809.05392,803.9333991,212.6569954,101.0465532,13.58591019,100.2106251,27.23797332
2022-09-02 15:22:00,7270.553088,11809.37483,804.2578629,212.614421,101.0562747,13.57565423,99.67117261,26.98771688
2022-09-02 15:23:00,7284.685353,11811.35636,804.5903075,212.5418852,101.0525456,13.5799291,99.14416778,27.17278318
2022-09-02 15:24:00,7307.621368,11813.90261,804.8042816,212.521496,101.0527297,13.58702823,99.01255787,27.03755768
2022-09-02 15:25:00,7323.967767,11815.9383,805.4940323,212.5208372,101.0583573,13.58776057,99.20556832,26.7514623
2022-09-02 15:26:00,7292.752741,11818.55073,806.0757573,212.5083006,101.0563388,13.6123142,99.26302385,26.86583348
2022-09-02 15:27:00,7299.798993,11820.55873,806.1718357,212.5283817,101.0591668,13.61684281,99.2628032,26.99302114
2022-09-02 15:28:00,7300.322017,11820.91352,805.9893504,212.5221877,101.0468002,13.64192167,98.87846724,26.8874635
2022-09-02 15:29:00,7314.747058,11819.85045,805.7214583,212.5195954,101.0286914,13.66305427,100.0614617,27.32828977
2022-09-02 15:30:00,7283.699785,11818.32347,805.4992692,212.5603413,101.0266739,13.65747974,101.5493834,27.44881771
2022-09-02 15:31:00,7293.124164,11816.74511,805.2281201,212.5918162,101.0292998,13.70180972,101.5219451,27.13422392
2022-09-02 15:32:00,7279.853165,11814.67113,804.6540955,212.5946927,101.0197226,13.71706401,101.6924503,27.12891605
2022-09-02 15:33:00,7265.4643,11813.46485,803.8553052,212.6311575,101.0282436,13.71984866,101.6249687,27.15012062
2022-09-02 15:34:00,7274.349391,11811.88675,803.3574767,212.6835092,101.0291793,13.71727105,101.8407595,27.14335002
2022-09-02 15:35:00,7266.618388,11810.99872,803.0464377,212.728057,101.0321886,13.72727287,100.96772,27.10130173
2022-09-02 15:36:00,7232.335685,11811.84768,802.7352865,212.7501148,101.0305296,13.73179501,100.8564731,26.7451538
2022-09-02 15:37:00,7264.400859,11812.8326,802.2768331,212.7514526,101.0089968,13.74181068,101.1372203,26.752295
2022-09-02 15:38:00,7269.547652,11813.76493,801.6667696,212.7776004,100.998519,13.75078615,100.5478709,26.83828741
2022-09-02 15:39:00,7228.247986,11815.47602,801.2117949,212.8081482,100.9941481,13.78048201,100.4483335,26.85550079
2022-09-02 15:40:00,7217.694744,11817.9005,800.597317,212.835009,100.9978098,13.77839411,99.69033094,26.86483347
2022-09-02 15:41:00,7237.511659,11819.67637,800.1130098,212.8576197,101.0177701,13.78115109,99.2996755,26.78717319
2022-09-02 15:42:00,7239.602194,11821.02929,800.0627276,212.9029268,101.0086894,13.77385857,100.6389573,26.78872205
2022-09-02 15:43:00,7222.697129,11822.39938,799.8590563,212.9673023,100.9970152,13.78446656,100.724047,26.91468347
2022-09-02 15:44:00,7244.932357,11821.96118,799.482044,213.0142583,101.0134048,13.77702923,101.6209116,26.87232404
2022-09-02 15:45:00,7242.412651,11820.15526,799.2907279,213.0442843,100.9911892,13.78168193,102.342094,26.74717456
2022-09-02 15:46:00,7230.791419,11817.79641,799.1234613,213.0935145,100.9919875,13.79193197,101.7569723,26.85325716
2022-09-02 15:47:00,7235.101152,11817.38256,799.1291393,213.1331103,100.9929541,13.78608001,101.7973138,26.84950476
2022-09-02 15:48:00,7246.795001,11818.32899,799.3320857,213.162893,100.9873438,13.77999157,101.1117399,26.62459724
2022-09-02 15:49:00,7253.623672,11819.2341,799.1813341,213.2073023,100.9954937,13.77345943,100.7984478,26.58061185
2022-09-02 15:50:00,7218.254146,11821.77622,798.7724163,213.2199556,100.9876225,13.79161488,100.8258075,26.59917244
2022-09-02 15:51:00,7198.860262,11824.6068,798.2665511,213.2293285,100.9774657,13.82566432,100.891307,26.6931396
2022-09-02 15:52:00,7223.457527,11826.83633,797.614664,213.2966886,100.9891761,13.82242744,99.79278239,26.91930854
2022-09-02 15:53:00,7203.953226,11828.42684,797.1984397,213.336536,100.9847071,13.81324311,99.32056138,26.83566415
2022-09-02 15:54:00,7204.137578,11827.62569,797.2574043,213.3402174,100.979095,13.78420034,100.0359767,26.50632006
2022-09-02 15:55:00,7219.392147,11825.12855,797.4251237,213.3541729,100.9783246,13.76544692,99.58788688,26.70430321
2022-09-02 15:56:00,7201.86376,11822.92306,797.331207,213.3686195,100.9682131,13.76797117,99.52597907,26.85478513
2022-09-02 15:57:00,7218.414649,11819.17892,797.0329738,213.3729521,100.9605871,13.76985595,100.5320055,26.88835242
2022-09-02 15:58:00,7245.049866,11815.46219,796.7966925,213.3834454,100.9609149,13.80150177,100.4840386,26.66065123
2022-09-02 15:59:00,7213.711457,11811.47568,796.7481915,213.3766389,100.9704846,13.79688076,100.5256483,26.80034453
2022-09-02 16:00:00,7229.596193,11807.22575,796.7616298,213.3924898,100.9664223,13.7981926,100.9111039,26.75290496
2022-09-02 16:01:00,7202.19018,11802.79104,796.8833014,213.4483879,100.9405897,13.80979327,102.3416209,26.72265841
2022-09-02 16:02:00,7205.796872,11799.82417,796.8342909,213.4834461,100.9604981,13.80924082,102.2711561,26.93291859
2022-09-02 16:03:00,7206.434703,11798.3233,796.781378,213.5041375,100.9673061,13.80746936,101.7175724,26.57704223
2022-09-02 16:04:00,7223.030312,11798.001,797.132817,213.5354576,100.960455,13.80049,101.8615697,26.50453916
2022-09-02 16:05:00,7209.670098,11800.05576,797.6179074,213.5402897,100.9756851,13.76842451,101.6109433,26.72393658
2022-09-02 16:06:00,7240.165672,11802.04727,797.8537964,213.5382802,100.975569,13.77368491,103.2806747,26.73959327
2022-09-02 16:07:00,7223.264731,11804.5715,798.0470562,213.5148036,100.9850118,13.75664357,104.8634099,26.63471681
2022-09-02 16:08:00,7240.334185,11808.63032,798.2270949,213.4908243,100.9918795,13.75029617,103.2568758,26.82590356
2022-09-02 16:09:00,7248.291327,11814.79851,798.1699054,213.4546182,100.9674784,13.7512817,104.2235189,26.37761133
2022-09-02 16:10:00,7245.061217,11820.16459,798.2092578,213.4631346,100.9680244,13.74793199,103.5325742,26.66565298
2022-09-02 16:11:00,7252.292948,11823.80868,798.5928911,213.4877533,100.9664364,13.75341227,103.0638846,26.78323413
2022-09-02 16:12:00,7274.63756,11828.17951,799.1718838,213.4556469,100.9737408,13.7558036,102.6043846,26.90169359
2022-09-02 16:13:00,7242.030949,11831.3108,799.3908226,213.4591789,100.9840534,13.75127515,103.2938104,26.87343282
2022-09-02 16:14:00,7274.91043,11834.06708,799.4873105,213.4803819,100.9861221,13.75462483,103.2364248,26.96271938
2022-09-02 16:15:00,7234.776086,11836.52345,799.6577455,213.484661,100.9880951,13.7479321,102.4190846,27.25071056
2022-09-02 16:16:00,7226.516817,11836.76475,799.5072986,213.4831049,100.9854611,13.75616924,102.2425702,27.11822237
2022-09-02 16:17:00,7261.526816,11835.54234,799.3997962,213.4636771,100.9795187,13.75402552,101.7855289,26.79409618
2022-09-02 16:18:00,7251.218767,11833.61927,799.6142067,213.4556404,100.9748438,13.75697556,101.0114339,26.6935964
2022-09-02 16:19:00,7248.993235,11831.39152,799.5689291,213.4856801,100.976906,13.75091635,100.2998982,26.77381679
2022-09-02 16:20:00,7255.570244,11828.03967,799.5035073,213.4879673,100.9765398,13.74556766,100.4220872,27.01756638
2022-09-02 16:21:00,7245.268389,11824.82989,799.5672246,213.4652686,100.9571359,13.75013704,100.5611567,27.14595179
2022-09-02 16:22:00,7230.947491,11821.75107,799.573087,213.4494759,100.9562692,13.73182986,99.86390958,26.90301399
2022-09-02 16:23:00,7246.256446,11819.01663,799.6380726,213.4245673,100.9602663,13.75389551,100.9076013,26.94488162
2022-09-02 16:24:00,7244.731196,11816.9997,799.4976538,213.417471,100.9753932,13.77883481,100.4204291,27.21336661
2022-09-02 16:25:00,7262.680085,11814.51235,799.1502446,213.4370789,100.9742612,13.77371629,99.95091838,27.18841087
2022-09-02 16:26:00,7243.697024,11813.37877,798.7275346,213.4624821,100.9759687,13.7657201,99.94972638,27.17009977
2022-09-02 16:27:00,7206.794699,11816.19155,798.3748154,213.4821545,100.975384,13.76896363,100.5331773,27.48096359
2022-09-02 16:28:00,7242.218316,11817.46073,798.2578711,213.5001846,100.9925776,13.75978156,101.1445394,27.37215847
2022-09-02 16:29:00,7230.709264,11816.28028,798.1773572,213.5227543,100.9979839,13.74562987,100.9193215,27.46347208
2022-09-02 16:30:00,7241.849029,11814.75844,798.2567386,213.5287653,100.9871733,13.73542033,100.3765341,27.63921286
2022-09-02 16:31:00,7269.028754,11814.69463,798.2807255,213.5221635,100.984497,13.71988849,100.4215911,27.75659611
2022-09-02 16:32:00,7221.740185,11816.01396,798.4750074,213.5087995,100.9981795,13.71358786,99.92569683,27.33451106
2022-09-02 16:33:00,7254.24828,11817.74613,799.0534584,213.5036735,100.9930862,13.70491707,99.93300683,27.11247305
2022-09-02 16:34:00,7267.865597,11820.09581,799.4744028,213.4821298,100.9738164,13.71193678,99.92542122,27.51240214
2022-09-02 16:35:00,7270.047494,11822.12358,799.5506769,213.4730975,100.9738246,13.72295214,100.5172682,27.20307651
2022-09-02 16:36:00,7257.317018,11823.54314,799.8619717,213.4780247,100.9901959,13.72671457,99.53791737,27.31239955
2022-09-02 16:37:00,7246.996104,11824.02853,800.401267,213.4705214,100.9979546,13.72342406,98.9596719,27.24970329
2022-09-02 16:38:00,7269.7038,11823.95807,800.7418815,213.4513598,100.9910093,13.71099106,98.92224711,27.35040093
2022-09-02 16:39:00,7290.467061,11822.68091,800.895582,213.424975,100.9774016,13.72686765,99.69270904,27.35665245
2022-09-02 16:40:00,7267.627484,11820.88338,801.0345587,213.4403682,100.977228,13.72732053,99.93028382,27.09399029
2022-09-02 16:41:00,7240.446886,11819.91303,801.1864275,213.4487806,100.987825,13.72417723,99.40118093,27.20723395
2022-09-02 16:42:00,7254.244306,11819.25017,800.8865346,213.4175427,100.9701499,13.72103395,99.30988616,27.44055041
2022-09-02 16:43:00,7243.784879,11817.45327,800.6147773,213.4077684,100.9589047,13.72194691,100.301625,27.46370436
2022-09-02 16:44:00,7266.118072,11815.17696,800.7392641,213.3790306,100.9524332,13.74278396,100.7403766,27.32105783
2022-09-02 16:45:00,7276.479111,11812.76708,800.7179989,213.3706966,100.9756549,13.74047333,100.009263,27.22270587
2022-09-02 16:46:00,7283.148147,11809.67346,800.7811109,213.3695194,100.9666507,13.74555436,100.5265222,27.21800609
2022-09-02 16:47:00,7252.02546,11807.58355,800.8613325,213.3381267,100.9512957,13.74794519,100.3380368,27.29096028
2022-09-02 16:48:00,7264.60395,11804.3336,800.5935437,213.3002202,100.9578417,13.74341687,101.2560813,27.36150278
2022-09-02 16:49:00,7261.402616,11801.96639,800.3584432,213.2950595,100.9738305,13.74947002,102.7157964,27.68007373
2022-09-02 16:50:00,7265.715125,11801.19383,800.1035802,213.2947071,100.9795543,13.7546448,103.6748163,27.57526395
2022-09-02 16:51:00,7228.649054,11800.70063,799.9522886,213.2943811,100.9901566,13.73912864,103.4043314,27.39149073
2022-09-02 16:52:00,7236.457197,11801.89708,800.0261435,213.3204377,100.979097,13.74260395,103.744136,27.34108369
2022-09-02 16:53:00,7278.705642,11805.85718,800.0996563,213.2892561,100.9849422,13.74675307,103.8759685,27.65438508
2022-09-02 16:54:00,7250.903336,11811.7438,800.1774776,213.2651235,100.9737883,13.74634683,104.5780391,27.42520422
2022-09-02 16:55:00,7240.348036,11817.50124,800.1678588,213.2553604,100.9626008,13.75188105,104.6231857,27.34071941
2022-09-02 16:56:00,7258.211459,11822.59522,800.3012276,213.2332358,100.9767036,13.74029401,104.52842,27.49128611
2022-09-02 16:57:00,7253.151099,11828.61136,800.3246744,213.2739049,100.9846873,13.74438872,104.6493999,27.31846865
2022-09-02 16:58:00,7259.680475,11833.55004,800.2090159,213.2846801,100.968931,13.74166561,104.6706026,27.48097503
2022-09-02 16:59:00,7243.63776,11836.31318,800.2773621,213.2752319,100.9604263,13.74392152,103.7542346,27.28922206
2022-09-02 17:00:00,7278.91833,11837.58292,800.3916671,213.2741767,100.9371572,13.7749616,103.4589792,27.25376313
2022-09-02 17:01:00,7223.335349,11837.79191,800.4185978,213.2516086,100.9406084,13.7789663,103.1727821,27.13447664
2022-09-02 17:02:00,7223.97341,11835.81582,799.742059,213.2503525,100.9544233,13.78465313,103.3229895,27.11157557
2022-09-02 17:03:00,7260.523507,11831.74172,798.8321888,213.2519488,100.9657477,13.78605898,103.0320859,27.28075105
2022-09-02 17:04:00,7233.469584,11828.9916,798.5352591,213.2799483,100.971262,13.78193016,103.0540331,27.44092302
2022-09-02 17:05:00,7220.801243,11826.04027,798.5063486,213.2668451,100.9559564,13.78387417,103.8868574,27.86436647
2022-09-02 17:06:00,7223.325506,11823.36693,798.2768668,213.2433972,100.9488712,13.78566616,105.3507227,27.91894003
2022-09-02 17:07:00,7198.292867,11821.90285,798.040459,213.2452192,100.9427524,13.78055847,105.3742963,27.72419347
2022-09-02 17:08:00,7200.586654,11819.94577,798.2293213,213.2197475,100.9520803,13.78153031,105.9931625,27.71420097
2022-09-02 17:09:00,7200.561622,11818.45953,798.3466972,213.2275436,100.9488305,13.78034481,107.2710503,27.43632891
2022-09-02 17:10:00,7235.507078,11817.58915,798.053829,213.2401156,100.9381478,13.78427377,108.5158899,27.40720858
2022-09-02 17:11:00,7216.832295,11816.08702,797.6268258,213.2547461,100.934954,13.78348811,107.8621124,27.41339384
2022-09-02 17:12:00,7222.982371,11815.1065,797.3721028,213.2983955,100.9340276,13.78751358,108.3971475,27.43979556
2022-09-02 17:13:00,7223.413508,11814.93812,797.3086222,213.318954,100.9430009,13.78625572,107.9508595,27.61735312
2022-09-02 17:14:00,7208.377479,11815.14415,797.354761,213.2879905,100.9501375,13.78380176,107.1301446,27.54081905
2022-09-02 17:15:00,7200.426302,11814.25674,797.5397144,213.2433389,100.952997,13.78075845,107.3369565,27.56997195
2022-09-02 17:16:00,7223.99078,11814.35332,797.9078704,213.2023394,100.9487774,13.7799315,107.2841095,27.61738117
2022-09-02 17:17:00,7248.101663,11815.86442,798.3037244,213.154701,100.9532075,13.78977423,106.9419668,27.6872142
2022-09-02 17:18:00,7234.649267,11817.7788,798.4709311,213.1291544,100.9659146,13.78137669,106.4259229,27.31226673
2022-09-02 17:19:00,7253.059243,11819.04227,798.4968644,213.1063145,100.9659995,13.77137359,106.3057614,27.37083053
2022-09-02 17:20:00,7220.486371,11818.97451,798.2530272,213.1180531,100.9726169,13.75437478,106.4678615,27.44411115
2022-09-02 17:21:00,7237.931189,11819.80473,798.1082875,213.154998,100.9866357,13.74697607,106.2007138,27.79194972
