Time,Fuel Gas Flow Rate to Duct Burners,Steam to Steam Header Pressure,Duct Burner Temperature,Economizer Chamber Temperature,Gas Turbine Shaft Speed,Gas Turbine Compressor Pressure Ratio,Relative Humidity,NOX
2022-09-02 17:22:00,7225.775378,11819.29763,798.2556312,213.1493155,100.9933078,13.74099231,106.5881352,28.00174156
2022-09-02 17:23:00,7261.494811,11818.70072,798.4739948,213.12111,100.9884695,13.73177174,106.7227354,27.93892488
2022-09-02 17:24:00,7249.426689,11819.48095,798.9127429,213.1307904,100.9929132,13.72028365,106.3618962,27.76508492
2022-09-02 17:25:00,7237.440735,11820.00627,799.0951432,213.1385045,100.9881102,13.70955842,106.7895295,27.73357689
2022-09-02 17:26:00,7253.972444,11818.84687,799.2172099,213.1072876,100.9989889,13.70261222,106.4820399,27.55425673
2022-09-02 17:27:00,7273.947791,11819.37022,799.7564558,213.0763722,100.998115,13.68373964,107.1064206,27.75203165
2022-09-02 17:28:00,7274.47957,11822.62764,800.3828502,213.0079772,100.9928376,13.68734269,107.0826965,27.9798548
2022-09-02 17:29:00,7263.772464,11823.91265,800.8892626,212.9491611,101.0087303,13.71929517,107.6613954,27.91969898
2022-09-02 17:30:00,7276.282569,11822.0524,801.066391,212.9319433,101.0038463,13.74868382,108.1268706,27.71053984
2022-09-02 17:31:00,7296.688228,11819.19273,801.1118572,212.9001148,100.9724021,13.7462808,108.124606,27.72137784
2022-09-02 17:32:00,7264.027961,11815.32726,800.9092266,212.8739214,100.9668352,13.78421293,108.5881712,27.58435851
2022-09-02 17:33:00,7265.789789,11810.87763,800.4650887,212.8495278,100.9753428,13.77427196,108.0847193,27.52194207
2022-09-02 17:34:00,7254.666465,11808.41917,800.1629291,212.8195903,100.9790515,13.78679758,107.6142097,27.70151471
2022-09-02 17:35:00,7230.761769,11806.86489,799.5919521,212.821887,100.9763135,13.79011434,107.9030742,27.62574984
2022-09-02 17:36:00,7226.907044,11807.16445,798.6134805,212.8364058,100.9651826,13.81658576,107.7607856,27.43984323
2022-09-02 17:37:00,7250.805093,11809.64744,797.8655459,212.8243203,100.9507384,13.83782333,107.2821473,27.54352786
2022-09-02 17:38:00,7228.796481,11812.04285,797.4615907,212.7748832,100.95153,13.85761254,107.1467736,27.6635974
2022-09-02 17:39:00,7184.707158,11813.06342,796.798042,212.7439268,100.9512899,13.85855261,107.0992931,27.41716081
2022-09-02 17:40:00,7221.137752,11814.22558,796.1573779,212.7647036,100.9647096,13.84837531,107.7188616,27.12123654
2022-09-02 17:41:00,7194.437048,11815.36808,795.8086835,212.7947458,100.9675203,13.79586576,107.1551022,27.12241713
2022-09-02 17:42:00,7231.145795,11816.44705,795.8094843,212.8142494,100.9788379,13.76884532,106.6999512,27.12241713
2022-09-02 17:43:00,7199.319818,11818.2173,796.4086133,212.79803,100.9956914,13.74342529,106.7503861,27.12123654
2022-09-02 17:44:00,7234.796486,11819.41956,796.8837144,212.7953511,101.0150297,13.68480101,106.8159088,27.55014677
2022-09-02 17:45:00,7231.050248,11820.57632,797.5434813,212.7871586,101.0201065,13.68646325,106.739741,27.51396203
2022-09-02 17:46:00,7263.329785,11822.07339,798.3489065,212.7422415,101.0123,13.66550765,106.4104893,27.24539298
2022-09-02 17:47:00,7298.224745,11822.41888,799.2551216,212.7070664,101.0140963,13.65367255,106.4124825,27.16302719
2022-09-02 17:48:00,7274.29414,11822.83554,800.4150858,212.6901626,101.0065691,13.64600052,106.0044388,27.13649367
2022-09-02 17:49:00,7294.757553,11823.71622,801.3258369,212.6753431,100.9967697,13.64088583,106.6325105,27.40898705
2022-09-02 17:50:00,7302.380121,11824.03765,802.0674721,212.6172738,101.0185247,13.63713608,106.3309778,27.42868338
2022-09-02 17:51:00,7313.050553,11823.95018,802.7277947,212.5704198,101.0160129,13.63927985,106.0474348,27.2318984
2022-09-02 17:52:00,7307.502346,11822.57194,803.0187039,212.5225797,100.9973565,13.641458,105.810428,27.28028721
2022-09-02 17:53:00,7332.117987,11820.51517,803.319441,212.4988535,100.9976816,13.64411242,105.7369976,27.43737846
2022-09-02 17:54:00,7320.397938,11819.34162,803.6369843,212.4821579,100.9940139,13.67810175,105.7354907,27.54545604
2022-09-02 17:55:00,7305.187564,11817.47425,803.4895943,212.4102706,100.9918584,13.68459621,105.7609775,27.6119489
2022-09-02 17:56:00,7275.059777,11816.31382,803.1063345,212.3428116,100.9791773,13.71716651,105.8703771,27.49298482
2022-09-02 17:57:00,7275.230841,11815.68438,802.5952168,212.3292946,100.9752529,13.73045037,105.8127687,27.54270232
2022-09-02 17:58:00,7268.002729,11814.55308,802.3103485,212.3450927,100.9703577,13.72416421,105.9708071,27.60822481
2022-09-02 17:59:00,7266.509183,11815.00661,802.1287708,212.3611407,100.979699,13.73295934,106.5221286,27.58233395
2022-09-02 18:00:00,7252.735507,11814.69799,801.7841976,212.37745,100.9695268,13.74508549,105.8485277,27.36523849
2022-09-02 18:01:00,7273.579291,11814.77087,801.1704882,212.3843768,100.9634976,13.77225236,106.1075681,27.64029968
2022-09-02 18:02:00,7244.900083,11815.4821,800.6669009,212.3934327,100.9747827,13.75903852,106.1252736,27.47825443
2022-09-02 18:03:00,7253.748645,11815.70383,800.3881098,212.3969355,100.9613716,13.73243586,105.9025876,27.29045022
2022-09-02 18:04:00,7253.870466,11816.68316,800.2014261,212.430411,100.9787048,13.76168645,106.320965,27.24440092
2022-09-02 18:05:00,7270.56848,11817.25038,800.1601818,212.4251148,100.9823489,13.75186447,106.5020806,27.26357264
2022-09-02 18:06:00,7256.648542,11818.96162,799.9386353,212.4029494,100.9635313,13.77151056,106.2291033,27.73063417
2022-09-02 18:07:00,7257.336661,11819.6465,799.3485846,212.3879151,100.9751191,13.7709218,106.4284151,27.44878287
2022-09-02 18:08:00,7219.005835,11819.8161,798.6424786,212.3522326,100.9820133,13.75874183,106.1083365,27.40939307
2022-09-02 18:09:00,7252.539486,11819.31708,798.5370059,212.3300218,100.9783428,13.72553991,106.0285054,27.23925388
2022-09-02 18:10:00,7217.944565,11818.09615,798.8636225,212.3109707,101.0003055,13.73182535,105.627605,27.45005982
2022-09-02 18:11:00,7223.936494,11818.2181,799.0031065,212.310309,100.99546,13.73398702,105.4330144,27.23347261
2022-09-02 18:12:00,7275.611662,11819.05582,799.2454246,212.3013765,100.9936544,13.72789702,105.5310172,27.3490663
2022-09-02 18:13:00,7265.178469,11819.25852,799.5831423,212.2958789,100.9643028,13.72612813,105.6269333,27.56998595
2022-09-02 18:14:00,7263.030965,11819.23996,799.8602639,212.2999227,100.9895434,13.73457585,105.2522556,27.537711
2022-09-02 18:15:00,7283.634532,11820.46781,800.1770997,212.2989164,101.0108324,13.73143348,105.3480353,27.44496681
2022-09-02 18:16:00,7280.658547,11820.46106,800.4487247,212.2798291,101.0051631,13.72082571,105.07767,27.45674543
2022-09-02 18:17:00,7277.799412,11818.81097,800.4601021,212.2842331,101.016609,13.69803709,105.4209686,27.56392174
2022-09-02 18:18:00,7255.66265,11817.12277,800.702941,212.2868628,101.0206622,13.67328148,105.4351779,27.39599818
2022-09-02 18:19:00,7275.779818,11814.76323,801.0972514,212.2606826,101.0024936,13.67858483,105.7385962,27.44575609
2022-09-02 18:20:00,7315.684591,11812.3238,801.3540115,212.211446,100.9993366,13.67426256,105.6878322,27.59081458
2022-09-02 18:21:00,7291.799431,11811.94186,801.7981628,212.1503986,101.0028293,13.68330017,105.2836554,27.53046644
2022-09-02 18:22:00,7284.076704,11812.45773,802.3290884,212.1156737,101.0111679,13.67072773,104.8817972,27.4948467
2022-09-02 18:23:00,7268.550586,11813.21241,802.5862912,212.0939947,100.9945232,13.67033411,104.9943619,27.26739199
2022-09-02 18:24:00,7298.091583,11814.10257,802.3833994,212.0717511,101.0042039,13.66286895,104.3949487,27.52909201
2022-09-02 18:25:00,7278.225969,11814.47582,802.2788748,212.0637937,101.0046709,13.66384998,104.5218676,27.49572983
2022-09-02 18:26:00,7297.109801,11815.81257,802.5474786,212.0395116,101.0139496,13.67082447,104.7986375,27.29491226
2022-09-02 18:27:00,7294.185406,11817.39272,802.8493625,212.0204511,101.0208596,13.66994123,105.6350391,27.36992436
2022-09-02 18:28:00,7311.473114,11817.43248,803.015742,212.0079752,101.0027431,13.6688599,105.100826,27.31994795
2022-09-02 18:29:00,7281.679593,11818.35696,802.9902682,211.9911166,100.9813106,13.67661831,104.4454089,27.60616878
2022-09-02 18:30:00,7287.617979,11819.26074,802.8562323,211.9660484,100.979054,13.70018746,104.3356827,27.48961366
2022-09-02 18:31:00,7279.772341,11819.64368,802.8196791,211.966434,100.9729506,13.76305411,105.0667258,27.47473534
2022-09-02 18:32:00,7276.279344,11820.09188,802.4928854,211.9839159,100.9545007,13.78977984,104.4862528,27.1415802
2022-09-02 18:33:00,7268.061609,11819.65005,801.7554445,211.9760399,100.9460106,13.79115564,104.5559508,27.13416755
2022-09-02 18:34:00,7237.636467,11818.28696,800.8667658,211.9447067,100.9474499,13.80225508,104.5732806,27.54829236
2022-09-02 18:35:00,7256.213338,11816.48927,800.0796062,211.9419772,100.9482992,13.8035337,104.5549558,27.33141137
2022-09-02 18:36:00,7213.968697,11815.26262,799.2524174,211.9915571,100.9467089,13.80206088,105.4495571,27.46651603
2022-09-02 18:37:00,7228.178955,11814.13248,798.6207989,212.0074354,100.9532362,13.79606988,105.2090252,27.49750469
2022-09-02 18:38:00,7227.597927,11812.47897,798.3116957,212.0152725,100.9661952,13.78840721,105.2433344,27.51631705
2022-09-02 18:39:00,7247.043199,11811.68117,798.0642851,212.0474471,100.9749813,13.78801363,105.191141,27.63071935
2022-09-02 18:40:00,7230.891158,11811.82435,797.7632371,212.0592194,100.9736174,13.78074955,105.0244784,27.41433098
2022-09-02 18:41:00,7233.011833,11812.75725,797.6916958,212.0646862,100.9745782,13.75225989,104.8369379,27.65338077
2022-09-02 18:42:00,7246.959398,11813.655,798.3063527,212.1155767,100.9883057,13.76109742,104.8805503,27.72162881
2022-09-02 18:43:00,7258.571019,11814.0938,798.9091234,212.1287912,100.9870731,13.75599083,104.4544418,27.27925481
2022-09-02 18:44:00,7260.3329,11813.89585,799.1218377,212.0857696,100.9837186,13.75775793,104.6058594,27.38585107
2022-09-02 18:45:00,7250.348335,11813.46988,799.0639239,212.0598529,101.0000416,13.75363131,104.5325882,27.45351911
2022-09-02 18:46:00,7248.241309,11813.98556,799.0594496,212.0382455,100.9993977,13.7392825,104.7037072,27.60181957
2022-09-02 18:47:00,7264.650555,11815.08702,799.2407969,212.0160693,100.9885252,13.73752265,104.6113027,27.30357269
2022-09-02 18:48:00,7269.478744,11815.46202,799.4173293,212.0450265,101.0013494,13.73516764,104.3782194,27.2828815
2022-09-02 18:49:00,7240.096071,11814.98785,799.4111362,212.0893918,101.0081175,13.7339888,104.7898753,27.59294216
2022-09-02 18:50:00,7277.921961,11814.43398,799.4733381,212.0900518,101.0121637,13.69842769,104.5212426,27.41482062
2022-09-02 18:51:00,7291.276162,11814.42595,799.7554303,212.0933124,101.0087276,13.7058922,104.0941179,27.56363567
2022-09-02 18:52:00,7274.916851,11814.73801,800.1058172,212.0850536,101.0005364,13.7073659,104.1057647,27.60345501
2022-09-02 18:53:00,7267.136889,11814.91884,800.3927692,212.0796655,100.9979412,13.70923216,104.0290631,27.57376855
2022-09-02 18:54:00,7263.755175,11815.00134,800.7646152,212.085541,101.0019447,13.70874161,103.8035619,27.44109029
2022-09-02 18:55:00,7302.119687,11814.81346,801.1515655,212.073462,101.0033952,13.69194516,103.6903204,27.53207402
2022-09-02 18:56:00,7268.245594,11814.61136,801.7084954,212.0549822,101.0121083,13.67956753,103.8517815,27.7175331
2022-09-02 18:57:00,7281.858354,11814.08572,802.3465309,212.0320343,101.0179274,13.67937149,103.3222134,27.51748188
2022-09-02 18:58:00,7269.049727,11813.37854,802.5484513,212.0087334,101.0271088,13.65658438,103.5483446,27.68404369
2022-09-02 18:59:00,7275.756853,11813.20905,802.8177267,211.9873771,101.0294493,13.62848893,103.4463675,27.46934009
2022-09-02 19:00:00,7284.86281,11813.32503,803.0924192,211.9726952,101.0181727,13.65127374,103.6446087,27.2866978
2022-09-02 19:01:00,7282.129975,11814.3534,802.810203,211.9410053,101.005746,13.69685363,103.7066951,27.41168298
2022-09-02 19:02:00,7281.012414,11815.94615,802.5300522,211.9145416,101.0296823,13.68801631,103.0721043,27.49778931
2022-09-02 19:03:00,7268.639268,11816.00438,802.2767026,211.9227487,101.0333823,13.679764,102.8981837,27.53554733
2022-09-02 19:04:00,7258.526367,11815.83416,802.068853,211.9013136,101.0351526,13.67819262,103.1006525,27.68598988
2022-09-02 19:05:00,7273.151563,11816.61565,802.2818985,211.8939916,101.029959,13.66895878,102.7146292,27.41214313
2022-09-02 19:06:00,7255.02869,11816.72223,802.5814657,211.8900275,101.0315586,13.67308421,102.3075054,27.39282646
2022-09-02 19:07:00,7261.598512,11816.8871,802.7859869,211.9027014,101.0222414,13.66660194,102.5421828,27.26261002
2022-09-02 19:08:00,7281.48796,11817.7641,802.8916831,211.901438,101.025786,13.66129736,102.4977224,27.28724591
2022-09-02 19:09:00,7289.603319,11818.55368,803.109616,211.8924946,101.0385446,13.65618974,102.3017473,27.20149194
2022-09-02 19:10:00,7288.582909,11818.04325,803.1930966,211.8889862,101.0220281,13.65108076,102.6596078,27.30558837
2022-09-02 19:11:00,7304.279153,11817.31684,803.1068321,211.8749405,101.0098923,13.65815275,103.140838,27.31048263
2022-09-02 19:12:00,7273.36923,11817.85464,803.2290269,211.8692538,101.017616,13.65992072,102.6315223,27.14044106
2022-09-02 19:13:00,7265.232362,11818.2257,803.2916966,211.8441027,101.016587,13.66856505,102.2643864,26.99658874
2022-09-02 19:14:00,7295.82523,11817.16544,803.1654769,211.8235967,101.015329,13.66679783,102.4267021,27.02254505
2022-09-02 19:15:00,7301.106361,11815.95652,803.0822275,211.7773177,101.0203972,13.66699416,102.6836366,26.91144478
2022-09-02 19:16:00,7292.291811,11815.66439,802.9750452,211.7422092,101.0235887,13.6652259,102.3505509,27.0850127
2022-09-02 19:17:00,7288.593919,11814.70974,802.8822207,211.7292734,101.0248076,13.66679757,102.0531838,27.12622038
2022-09-02 19:18:00,7320.497592,11814.26732,803.1424589,211.6996004,101.0140741,13.66836686,101.9764996,27.07893001
2022-09-02 19:19:00,7303.924981,11814.97484,803.6036094,211.6764283,100.9943237,13.68938718,101.9160945,26.76054316
2022-09-02 19:20:00,7285.870803,11815.558,803.5446933,211.706926,100.9939742,13.69449751,101.7179772,26.95399519
2022-09-02 19:21:00,7279.669766,11816.91418,803.465235,211.7459402,101.002602,13.69469616,101.4686305,27.37171629
2022-09-02 19:22:00,7268.836768,11818.14671,803.3233383,211.7490362,101.0019974,13.68958153,101.0667152,27.54000986
2022-09-02 19:23:00,7293.045619,11818.65175,802.7234072,211.7617443,100.9934205,13.73771377,101.1944515,27.34124151
2022-09-02 19:24:00,7258.605788,11817.75307,802.024309,211.7468695,100.998157,13.74105793,100.8274855,27.11803323
2022-09-02 19:25:00,7278.361992,11816.3796,801.5475754,211.6968019,100.996343,13.75559613,100.5867549,27.28020956
2022-09-02 19:26:00,7245.540142,11816.09987,801.1628237,211.6856725,100.9863657,13.74950706,100.191363,27.15313371
2022-09-02 19:27:00,7251.108169,11815.73843,800.687591,211.7109329,101.0084881,13.75854127,100.0489667,26.89850161
2022-09-02 19:28:00,7243.739993,11814.48489,800.4532389,211.6965674,100.999286,13.77032888,99.93727888,26.82075203
2022-09-02 19:29:00,7251.261181,11811.90043,800.2975182,211.681934,100.9984092,13.78172618,99.69919695,27.17132562
2022-09-02 19:30:00,7244.114368,11809.72974,799.8996749,211.6770817,101.0018258,13.77229754,100.046282,27.34698682
2022-09-02 19:31:00,7216.536223,11809.46646,799.8443775,211.6820177,101.006656,13.76385135,99.80903494,27.0998197
2022-09-02 19:32:00,7244.905983,11808.52386,800.019133,211.7068244,101.0116008,13.75304376,99.40712977,27.03443221
2022-09-02 19:33:00,7271.103767,11808.2367,800.0775313,211.7082723,101.0185287,13.76050845,99.12045824,26.9726056
2022-09-02 19:34:00,7213.855539,11808.81962,800.058538,211.7047175,101.0137559,13.75579356,99.3976295,27.02557141
2022-09-02 19:35:00,7249.93077,11809.63334,799.8496139,211.7179789,101.0184907,13.75736522,99.80683828,26.99266745
2022-09-02 19:36:00,7253.299628,11811.66977,799.8689126,211.7226508,101.0004123,13.74872179,99.81586699,26.90965151
2022-09-02 19:37:00,7242.010321,11814.32041,799.7444493,211.7227951,100.9938595,13.7205301,99.83603722,27.23056629
2022-09-02 19:38:00,7212.414728,11816.10787,799.5402123,211.7445136,101.0132421,13.71394781,99.69241292,27.31553014
2022-09-02 19:39:00,7257.037761,11817.10868,799.6821948,211.7560876,101.0067258,13.71404526,99.19154429,27.01051635
2022-09-02 19:40:00,7259.801499,11818.40735,799.8615791,211.7688256,101.0090127,13.72504775,98.42679405,27.02299096
2022-09-02 19:41:00,7248.519985,11820.26113,800.2406703,211.740119,101.0052016,13.71552015,98.51633678,27.13719532
2022-09-02 19:42:00,7269.187891,11821.83736,800.3582251,211.7213278,100.9923342,13.71286518,98.50016842,27.47613465
2022-09-02 19:43:00,7255.243797,11822.94638,799.9927163,211.7110037,100.9838493,13.76443662,98.41496403,27.33501047
2022-09-02 19:44:00,7264.76667,11823.87435,799.8667223,211.6974044,100.9788553,13.769939,98.08181697,27.25322432
2022-09-02 19:45:00,7230.879333,11826.87079,799.9007324,211.7098091,100.9788424,13.78545809,98.31234878,26.94339349
2022-09-02 19:46:00,7233.643086,11830.4587,799.5761777,211.7086222,100.9889646,13.78782093,98.32660584,27.22961868
2022-09-02 19:47:00,7238.053919,11832.90508,799.1362879,211.7181837,100.9852275,13.70422872,97.78858156,27.4021459
2022-09-02 19:48:00,7215.025844,11834.89272,799.0734922,211.722768,100.9929353,13.68251498,97.6126177,27.08771958
2022-09-02 19:49:00,7276.582271,11836.34327,799.7447916,211.6868599,100.9860991,13.67554009,97.36822401,27.08819592
2022-09-02 19:50:00,7248.429756,11837.31605,800.3625762,211.6166823,100.9921178,13.67809353,96.96242254,26.98169437
2022-09-02 19:51:00,7266.510569,11838.17547,800.6696761,211.5620976,100.985384,13.67937071,97.20991715,27.07464597
2022-09-02 19:52:00,7255.447264,11839.51767,800.9354956,211.5453017,100.9812391,13.679862,97.21708315,27.01961498
2022-09-02 19:53:00,7263.71978,11840.31667,801.0420805,211.5513106,100.9742628,13.68054871,97.47877368,26.98643526
2022-09-02 19:54:00,7257.066841,11840.85938,801.1999845,211.5480337,100.9833524,13.69174622,97.13822662,26.8804608
2022-09-02 19:55:00,7234.004142,11841.07341,801.3439722,211.541247,100.9798487,13.69803387,96.20776296,26.9881934
2022-09-02 19:56:00,7273.525948,11840.15031,801.2537826,211.5661109,100.9733764,13.69842677,96.44339539,27.07471637
2022-09-02 19:57:00,7244.581357,11839.27093,801.0245109,211.5578938,100.9648368,13.70196349,96.3109635,27.02730088
2022-09-02 19:58:00,7249.717774,11837.46814,800.9383739,211.5220986,100.9677063,13.69783774,95.91187219,27.09418187
2022-09-02 19:59:00,7242.81433,11834.10111,800.9523552,211.542574,100.9551478,13.70039261,95.65564482,27.14259302
2022-09-02 20:00:00,7242.468228,11831.8569,800.850144,211.5455164,100.9576568,13.68880124,95.440879,26.89212833
2022-09-02 20:01:00,7229.183973,11830.36679,800.6753664,211.5108885,100.9636004,13.69508681,95.21768203,26.90855146
2022-09-02 20:02:00,7263.48362,11828.58777,801.0005447,211.4940196,100.974414,13.69135568,95.38554022,26.86320655
2022-09-02 20:03:00,7237.67315,11827.63655,801.3129801,211.521199,100.9933974,13.68644408,95.41043891,26.93010496
2022-09-02 20:04:00,7258.317873,11826.86251,801.3931521,211.5656525,100.9925565,13.68329967,95.62465138,27.05154741
2022-09-02 20:05:00,7236.526558,11825.77552,801.2415358,211.5775994,100.9862178,13.68821096,95.73739594,27.28840162
2022-09-02 20:06:00,7238.515785,11823.55493,801.0372158,211.5622783,100.9919318,13.68349938,95.68968287,27.09039671
2022-09-02 20:07:00,7251.887413,11821.87304,801.0260718,211.579993,100.9883504,13.66404904,95.66341041,27.26566421
2022-09-02 20:08:00,7225.572007,11821.68206,801.1424818,211.5956038,100.9778909,13.66607685,95.47201381,27.3244685
2022-09-02 20:09:00,7214.350022,11821.28323,801.3594267,211.5887814,100.9841606,13.66339324,95.46378067,27.04903281
2022-09-02 20:10:00,7239.897129,11821.10228,801.5221933,211.5803801,100.9871813,13.65920219,95.43358682,26.95314426
2022-09-02 20:11:00,7256.085709,11820.94867,801.9190662,211.570125,101.0097828,13.65337555,95.21111488,27.21540016
2022-09-02 20:12:00,7254.622492,11820.37552,802.4107532,211.5417022,100.9974187,13.64518413,94.63127125,27.55691801
2022-09-02 20:13:00,7250.464025,11821.06465,802.7589623,211.5209269,100.9638698,13.66895918,94.1516735,27.28667724
2022-09-02 20:14:00,7279.490381,11821.95981,802.9374132,211.518522,100.9827522,13.6434217,94.61724398,27.26960912
2022-09-02 20:15:00,7247.064313,11822.56345,803.1132756,211.5114648,100.9884128,13.66326058,94.3677117,27.23036473
2022-09-02 20:16:00,7274.184929,11822.28855,803.0454998,211.4946898,100.9955084,13.65972606,94.23344314,27.27844378
2022-09-02 20:17:00,7244.655885,11820.64943,803.1623484,211.4984511,100.9868512,13.65913571,93.52376083,27.2124815
2022-09-02 20:18:00,7288.304323,11818.99627,803.2135883,211.4904822,100.9785817,13.65756408,93.1836507,27.23954276
2022-09-02 20:19:00,7260.464169,11818.29743,803.1365361,211.4288415,100.9842915,13.65913584,93.13258808,27.44944675
2022-09-02 20:20:00,7265.090988,11817.22829,803.2068533,211.4086362,100.9862363,13.65284897,92.8269541,27.21457046
2022-09-02 20:21:00,7262.820235,11814.97636,803.3864158,211.4393334,100.9923597,13.66817221,92.22040733,27.11840452
2022-09-02 20:22:00,7264.937969,11813.06385,803.2548096,211.4369381,100.9612192,13.68212077,92.25479866,27.24896118
2022-09-02 20:23:00,7253.906916,11812.33559,802.7979089,211.4587088,100.9724994,13.69449791,91.65862175,27.21086858
2022-09-02 20:24:00,7252.249985,11811.87369,802.5406593,211.5040107,100.9732919,13.69331895,91.46888012,27.25441475
2022-09-02 20:25:00,7244.712069,11812.15277,802.5386714,211.5128676,100.9586966,13.708446,91.34131663,27.28341849
2022-09-02 20:26:00,7255.695341,11813.43835,802.3725911,211.4960761,100.9620138,13.70903584,90.8569535,27.2976819
2022-09-02 20:27:00,7242.284265,11815.24091,801.7930065,211.5132197,100.971742,13.71041092,90.66334987,27.4976252
2022-09-02 20:28:00,7242.350213,11816.89377,801.4548705,211.5412631,100.9736367,13.71551919,90.75543746,27.41115891
2022-09-02 20:29:00,7240.48052,11819.21369,801.3502707,211.5149424,100.9718127,13.71984286,90.66852798,27.55538362
2022-09-02 20:30:00,7240.91266,11820.55892,801.4077424,211.4810055,100.9840923,13.69449949,90.02710197,27.68290539
2022-09-02 20:31:00,7249.773392,11820.37339,801.8819622,211.4804281,100.9802727,13.69214044,89.099175,27.49021759
2022-09-02 20:32:00,7261.360757,11821.30347,801.8542903,211.4900191,100.9837128,13.68840908,88.72769431,27.32406013
2022-09-02 20:33:00,7236.527401,11821.58048,801.7788033,211.4539101,100.9872997,13.6715133,88.73662108,27.34838747
2022-09-02 20:34:00,7258.017768,11821.68903,802.0266582,211.4264134,100.9788921,13.67465531,88.28514051,27.35869566
2022-09-02 20:35:00,7234.395884,11822.24981,802.1706495,211.3866405,100.9665594,13.67819133,87.76465571,27.37747284
2022-09-02 20:36:00,7241.02022,11822.85677,802.4393091,211.3549017,100.9714395,13.6855918,87.40643397,27.46960746
2022-09-02 20:37:00,7260.042638,11824.21628,802.7086186,211.3518382,100.978945,13.67963378,87.11524714,27.19689952
2022-09-02 20:38:00,7284.958991,11824.31685,802.9398603,211.367039,100.9752549,13.67125166,86.57862391,27.32473082
2022-09-02 20:39:00,7241.973037,11823.60697,803.0478368,211.3765175,100.9642161,13.6633277,86.21680297,26.82726427
2022-09-02 20:40:00,7241.898685,11823.22268,803.1831055,211.3546336,100.9555833,13.65864497,86.08262791,26.74379324
2022-09-02 20:41:00,7296.918399,11822.49039,803.6004367,211.3305705,100.953698,13.65736775,86.00298879,26.9371354
2022-09-02 20:42:00,7269.401727,11821.19135,804.1031289,211.3206955,100.9639694,13.6584472,85.70236357,26.87848356
2022-09-02 20:43:00,7245.308527,11820.55485,803.971547,211.3113817,100.9655625,13.66758317,85.14782436,26.70964942
2022-09-02 20:44:00,7253.65295,11819.43947,803.4697572,211.3110199,100.9760993,13.66208277,84.88383861,26.56126093
2022-09-02 20:45:00,7289.528295,11818.61463,803.2340642,211.3337071,100.9748681,13.66345916,84.45110979,26.70683052
2022-09-02 20:46:00,7270.013829,11818.37533,803.3030746,211.3254497,100.9718245,13.64715285,84.11288584,26.85635421
2022-09-02 20:47:00,7233.41194,11819.07404,803.5568761,211.2877382,100.9863951,13.64892217,83.60291334,26.85921436
2022-09-02 20:48:00,7237.338964,11825.80172,803.6531379,211.2558322,100.9784745,13.62475807,82.81665109,26.76284033
2022-09-02 20:49:00,7268.06162,11838.28933,803.7280373,211.2522456,100.964667,13.62809479,81.97965033,27.08020191
2022-09-02 20:50:00,7269.705776,11852.34671,803.8633578,211.2590171,100.9682228,13.62652469,81.96864898,26.67534671
2022-09-02 20:51:00,7301.12751,11867.38871,804.2923282,211.2532662,100.9735956,13.62298783,81.49077025,26.78721968
2022-09-02 20:52:00,7280.770089,11881.82199,804.4665839,211.2540468,100.9771905,13.62416659,81.69457382,26.74066008
2022-09-02 20:53:00,7242.011164,11895.20742,804.4172433,211.2808684,100.995497,13.61847177,81.54801717,27.00981438
2022-09-02 20:54:00,7253.846569,11907.33202,804.5344194,211.2617966,100.9943546,13.60059468,81.52940573,27.09882012
2022-09-02 20:55:00,7258.379768,11916.45492,804.5685004,211.2260096,101.0003649,13.58448459,81.50511038,26.80846747
2022-09-02 20:56:00,7247.943025,11921.83407,804.8303653,211.1960413,100.9948762,13.57308719,81.27519909,26.71512952
2022-09-02 20:57:00,7257.451831,11924.51477,805.5959959,211.1532073,100.9971767,13.57780106,81.57441257,26.89888119
2022-09-02 20:58:00,7278.235155,11926.53513,806.2106579,211.1431049,100.9964365,13.57485592,81.75394875,26.85926981
2022-09-02 20:59:00,7271.203472,11925.07084,806.3476176,211.1453922,100.990641,13.56287908,82.1736505,26.70240572
2022-09-02 21:00:00,7278.50848,11919.80785,806.4825398,211.1303385,100.9995961,13.51631597,82.31989842,26.65498021
2022-09-02 21:01:00,7285.134183,11915.06644,806.9960191,211.0973948,101.0107104,13.51748793,82.04341216,26.59157933
2022-09-02 21:02:00,7273.294785,11909.97491,807.5992818,211.0781346,100.9949335,13.53104619,81.58043493,26.58756726
2022-09-02 21:03:00,7267.657217,11903.0505,807.8597992,211.0546942,101.0037936,13.53515476,81.5198303,26.66004596
2022-09-02 21:04:00,7271.695341,11896.93825,807.7376703,211.0485226,100.9981709,13.52608904,81.42003873,26.76252998
2022-09-02 21:05:00,7266.714188,11892.41077,807.6550961,211.0416476,101.0043547,13.51828123,81.37246723,26.83201345
2022-09-02 21:06:00,7288.418444,11887.62695,807.9271887,211.0247322,101.0189222,13.52414138,81.37557447,26.78999367
2022-09-02 21:07:00,7276.585795,11883.94501,808.2170647,211.0405916,101.0098018,13.50823823,81.15440827,26.83847109
2022-09-02 21:08:00,7283.699813,11881.72322,808.453533,211.0543184,101.0157852,13.51849956,81.16344242,26.88419358
2022-09-02 21:09:00,7283.517881,11880.02562,808.4736224,211.024732,100.993698,13.52467143,81.37080454,26.66060377
2022-09-02 21:10:00,7254.995068,11877.7247,808.2765155,211.0243344,100.9749423,13.56630701,81.39016309,26.86273557
2022-09-02 21:11:00,7293.7473,11875.34438,808.095212,211.0455829,100.9773843,13.56660372,81.56888855,27.23511544
2022-09-02 21:12:00,7264.801083,11871.29841,807.9284671,211.001408,100.9848624,13.57210417,81.58597009,26.92975444
2022-09-02 21:13:00,7259.211392,11866.36878,807.7322301,210.9911365,100.9796368,13.56780185,81.665735,26.63633989
2022-09-02 21:14:00,7246.399729,11861.57034,807.4563472,211.0130096,100.9692864,13.58117329,81.57761589,26.80184356
2022-09-02 21:15:00,7280.123914,11854.32407,807.4428452,211.01974,100.9799764,13.58254564,81.38692028,26.96612462
2022-09-02 21:16:00,7247.419629,11847.15547,807.3860939,211.0185094,100.9854318,13.59491239,80.99077215,27.00940925
2022-09-02 21:17:00,7269.157779,11840.18993,807.2593978,211.04929,100.9721338,13.59315426,80.57844165,27.07279519
2022-09-02 21:18:00,7269.485267,11833.82778,807.1894461,211.0671179,100.9642409,13.60847737,80.09843748,27.04836208
2022-09-02 21:19:00,7265.16547,11829.17859,807.0150205,211.052609,100.9620133,13.60789823,79.63873665,26.79620981
2022-09-02 21:20:00,7267.309198,11824.52926,806.8568549,211.0459224,100.9714495,13.62715748,79.33089712,26.87678963
2022-09-02 21:21:00,7265.343317,11819.43628,806.5205083,211.0559359,100.9615808,13.62791837,79.07899908,26.89391793
2022-09-02 21:22:00,7220.037941,11816.46201,805.9751656,211.0771895,100.9629803,13.63813376,78.90356485,26.98217663
2022-09-02 21:23:00,7246.992448,11814.42047,805.4319717,211.0899886,100.9798008,13.63435343,78.575217,27.1499843
2022-09-02 21:24:00,7263.563586,11812.18894,805.3897179,211.0832672,100.9627355,13.62788643,78.23631612,27.16980176
2022-09-02 21:25:00,7252.39517,11811.97375,805.427714,211.0971889,100.9524327,13.62530351,77.96789083,27.06856222
2022-09-02 21:26:00,7247.039113,11813.35079,805.1018051,211.1281797,100.953249,13.60979268,77.65183808,26.94784397
2022-09-02 21:27:00,7268.961703,11813.74557,804.6666323,211.1523159,100.9636122,13.61419687,77.40420513,27.17604345
2022-09-02 21:28:00,7271.28278,11813.12934,804.5366911,211.1673484,100.9555169,13.62532249,77.12686827,27.03718866
2022-09-02 21:29:00,7261.728028,11811.8777,804.7767213,211.1749709,100.9480365,13.60225196,76.96497556,27.13645197
2022-09-02 21:30:00,7273.107281,11807.71901,805.378764,211.1920098,100.9435732,13.57910144,76.88349007,27.20707936
2022-09-02 21:31:00,7255.767034,11801.2047,805.7007234,211.1562677,100.9566325,13.56319766,76.73009051,27.01705423
2022-09-02 21:32:00,7250.62511,11795.56256,806.1198759,211.102373,100.9771777,13.54371968,76.58601218,27.00356958
2022-09-02 21:33:00,7276.629855,11791.35736,806.900117,211.1037113,100.9825595,13.52078143,76.45858487,27.20667629
2022-09-02 21:34:00,7298.334844,11788.20663,807.5638302,211.0915363,100.9737619,13.52063787,76.29382373,27.2001613
2022-09-02 21:35:00,7288.731906,11786.46475,808.0997582,211.0942607,100.9602985,13.51864195,76.01504734,26.94291277
2022-09-02 21:36:00,7287.12099,11786.76376,808.6432471,211.1266442,100.9554761,13.51179364,75.69417628,27.01974941
2022-09-02 21:37:00,7324.022498,11786.89677,809.0026934,211.0654301,100.9457331,13.52046919,75.34250788,26.89730598
2022-09-02 21:38:00,7290.060144,11786.83056,809.301461,211.0099309,100.945373,13.52615108,75.06473931,26.91507865
2022-09-02 21:39:00,7306.161087,11787.10745,809.478554,211.0252675,100.955722,13.53046689,74.94112524,27.27150668
2022-09-02 21:40:00,7278.621024,11788.8462,809.6564179,211.0160094,100.9522311,13.53242526,74.71276454,27.29585862
2022-09-02 21:41:00,7282.402585,11791.76032,809.8150856,211.018174,100.9549697,13.53459559,74.41526628,26.98855464
2022-09-02 21:42:00,7254.11183,11793.28778,809.7754269,210.9772189,100.9522846,13.53930427,74.1437237,26.73768036
2022-09-02 21:43:00,7305.811054,11794.82017,809.6936175,210.9212831,100.9590969,13.5406953,73.82508878,26.84590028
2022-09-02 21:44:00,7278.979677,11796.76086,809.4702316,210.9281989,100.9633912,13.55031206,73.42351464,26.90826749
2022-09-02 21:45:00,7303.761336,11797.98708,809.366236,210.8958626,100.9488336,13.54773659,73.24707226,26.73424343
2022-09-02 21:46:00,7280.924786,11800.19078,809.2192585,210.8789659,100.9498467,13.54792333,73.07670985,26.82731915
2022-09-02 21:47:00,7280.501095,11803.16502,808.9044667,210.8959568,100.9498603,13.53506466,73.07402405,26.88100801
2022-09-02 21:48:00,7248.859665,11803.32488,808.8553113,210.9018967,100.9483248,13.50324465,73.09928541,26.98907386
2022-09-02 21:49:00,7295.091162,11801.70162,809.0539069,210.8852846,100.9528541,13.49391921,73.02877218,26.89114877
2022-09-02 21:50:00,7285.087362,11802.34763,809.4912483,210.8555989,100.9612424,13.50020554,72.89623073,26.88584865
2022-09-02 21:51:00,7287.775435,11803.93884,809.9868695,210.8227992,100.9539532,13.49506531,72.73073761,27.01924876
2022-09-02 21:52:00,7309.152387,11804.55234,810.2204289,210.8199796,100.9433484,13.48896532,72.58889057,26.98350196
2022-09-02 21:53:00,7288.279064,11804.92989,810.2915972,210.7856478,100.9384374,13.47935537,72.59471101,26.98540799
2022-09-02 21:54:00,7291.776597,11805.54652,810.4719379,210.7437244,100.9465362,13.47557379,72.70118387,26.74987528
2022-09-02 21:55:00,7314.0095,11806.9527,810.8319924,210.7485415,100.9614034,13.4484504,72.9288084,26.73238097
2022-09-02 21:56:00,7306.282896,11809.08382,811.247935,210.7623764,100.9687893,13.43985124,73.20130868,26.51666088
2022-09-02 21:57:00,7298.946738,11811.93774,811.6490136,210.7683373,100.9579399,13.42146767,72.79914059,26.81505827
2022-09-02 21:58:00,7297.40475,11814.27642,812.0670029,210.7547378,100.9733965,13.37771281,72.74259248,27.0057771
2022-09-02 21:59:00,7312.950409,11816.77054,812.6339985,210.7214963,100.9928663,13.37899377,72.90861113,26.99574507
2022-09-02 22:00:00,7316.380798,11819.18042,813.0506296,210.6758359,100.9840885,13.37205027,73.11764454,26.73877407
2022-09-02 22:01:00,7344.704033,11821.76059,813.5681851,210.646529,100.9982972,13.35536059,73.20790559,26.68534978
2022-09-02 22:02:00,7336.127634,11822.5168,814.246676,210.616897,100.9959742,13.34430037,72.87328239,26.74740766
2022-09-02 22:03:00,7340.178556,11820.60806,814.7466613,210.6001797,101.0145554,13.30577522,73.17920424,26.75936913
2022-09-02 22:04:00,7348.723897,11815.96015,815.2157887,210.6113869,101.0171531,13.28875714,73.44471279,26.63100228
2022-09-02 22:05:00,7360.970778,11810.7134,815.4897087,210.590011,100.992765,13.28237407,73.51237993,26.77153298
2022-09-02 22:06:00,7379.122404,11806.45867,815.9348336,210.5385313,100.9882304,13.30833836,73.5829033,26.96307667
2022-09-02 22:07:00,7365.013869,11802.51612,816.4857195,210.4811465,100.9826827,13.31613939,73.51396056,27.1762947
2022-09-02 22:08:00,7368.005141,11800.34075,816.6759323,210.4502808,100.9783662,13.32641252,73.3694125,27.09299855
2022-09-02 22:09:00,7380.518872,11799.15724,816.5124482,210.4249642,100.9620733,13.35055386,73.19956993,27.11640328
2022-09-02 22:10:00,7364.409499,11798.72795,816.2679303,210.3592706,100.9487532,13.35306057,73.08611062,27.04697836
2022-09-02 22:11:00,7378.001252,11798.1266,816.2759327,210.3260729,100.9579987,13.35976549,73.39966183,27.03049738
2022-09-02 22:12:00,7383.916912,11797.61273,816.4380192,210.3563706,100.968563,13.36640747,73.41459348,27.03327766
2022-09-02 22:13:00,7373.257546,11797.30156,816.4609266,210.3606392,100.9770243,13.36011432,73.28848508,27.0884669
2022-09-02 22:14:00,7389.197233,11797.41887,816.5505289,210.3527845,100.9674331,13.36227878,72.99237243,27.29256568
2022-09-02 22:15:00,7382.913694,11797.30509,816.8975881,210.3415391,100.9616981,13.35538032,72.75385958,26.9281969
2022-09-02 22:16:00,7404.040907,11797.25449,817.186577,210.3115999,100.966778,13.35287996,72.35032145,26.79187743
2022-09-02 22:17:00,7385.834888,11801.54007,817.1406817,210.2718672,100.9687262,13.36287116,72.25161555,26.77084112
2022-09-02 22:18:00,7415.935629,11808.28427,817.0962901,210.2456016,100.9650351,13.35115201,72.30839913,26.83132827
2022-09-02 22:19:00,7420.891412,11812.72416,817.2796042,210.2078807,100.958891,13.35089932,71.95654566,26.79188966
2022-09-02 22:20:00,7428.239726,11814.07841,817.4765712,210.1997372,100.970231,13.3547538,71.57929977,26.79166499
2022-09-02 22:21:00,7396.855633,11815.19578,817.5399315,210.1974225,100.9746156,13.36425579,71.26053637,26.99162059
2022-09-02 22:22:00,7437.986758,11815.79676,817.6936006,210.1846526,100.9747906,13.35914158,71.13462128,26.91283617
2022-09-02 22:23:00,7404.925864,11815.66573,817.6319732,210.1654847,100.9723013,13.36484209,70.92978189,27.08546852
2022-09-02 22:24:00,7398.86248,11815.86403,817.2747619,210.1231492,100.9847415,13.35892303,70.77061532,27.00253299
2022-09-02 22:25:00,7398.876031,11815.31918,817.0517382,210.0954963,100.9847186,13.35778166,70.77281609,26.68529555
2022-09-02 22:26:00,7367.221889,11817.39971,817.0983168,210.0966526,100.9724778,13.36266552,70.82554533,26.8343731
2022-09-02 22:27:00,7391.019543,11819.31383,817.3166167,210.1255679,100.9712151,13.35283623,70.96503328,27.01579432
2022-09-02 22:28:00,7380.180862,11817.61323,817.3527901,210.1302397,100.9615103,13.35721383,71.00581905,26.97466927
2022-09-02 22:29:00,7391.370222,11813.84555,817.1824709,210.0721968,100.9565492,13.36761737,70.9976176,27.01723476
2022-09-02 22:30:00,7395.331075,11808.19364,817.0843915,210.0408004,100.9681938,13.37074232,71.06440572,26.95772566
2022-09-02 22:31:00,7363.469512,11801.61302,816.7633276,210.0644104,100.9761907,13.37209589,71.07204623,27.07205553
2022-09-02 22:32:00,7391.024615,11796.10226,816.4263048,210.0811028,100.9759283,13.366009,71.09952828,27.04330483
2022-09-02 22:33:00,7381.876864,11791.48261,816.4832524,210.0513572,100.9712562,13.36818517,70.85130431,26.70106242
2022-09-02 22:34:00,7351.532271,11788.5091,816.7709622,210.0138599,100.9630474,13.36698737,70.59856975,27.07242687
2022-09-02 22:35:00,7383.930882,11786.51161,817.0709186,209.9869153,100.9535559,13.36365743,70.40764612,26.92761231
2022-09-02 22:36:00,7372.156134,11785.92005,817.0072643,209.9637967,100.9591191,13.37002898,70.32896549,27.04386621
2022-09-02 22:37:00,7370.970341,11787.25822,816.715388,209.9410717,100.9687588,13.39692653,70.42122616,26.86408385
2022-09-02 22:38:00,7374.474825,11789.14363,816.5713754,209.933387,100.9663858,13.3986333,70.72037273,26.74789837
2022-09-02 22:39:00,7365.066553,11791.95847,816.6066131,209.9244621,100.9719147,13.40296821,70.94688865,26.76119519
2022-09-02 22:40:00,7366.663779,11795.50958,816.4964254,209.9038282,100.9627047,13.40511952,71.11459013,26.82475683
2022-09-02 22:41:00,7352.782584,11799.4706,816.2715082,209.9061603,100.9557946,13.40669117,71.1010798,26.81387556
2022-09-02 22:42:00,7350.655559,11802.3915,816.001211,209.9223234,100.9608601,13.40586628,71.13376964,26.75303277
2022-09-02 22:43:00,7350.036996,11803.21731,815.8880403,209.9250268,100.9689526,13.39369269,71.33370881,26.76650119
2022-09-02 22:44:00,7366.526183,11804.26215,815.8733959,209.8966572,100.9786243,13.3945043,71.35122648,26.47182751
2022-09-02 22:45:00,7343.213915,11805.17442,815.6257534,209.877409,100.9770154,13.39094873,71.42631935,26.54717751
2022-09-02 22:46:00,7356.241614,11805.20979,815.2385765,209.8582892,100.9898783,13.38583446,71.59197891,26.65467408
2022-09-02 22:47:00,7345.830199,11804.34132,814.797093,209.8660623,101.0017279,13.37796343,71.65353122,26.81849915
2022-09-02 22:48:00,7366.384375,11803.45916,814.7828676,209.9231877,100.9966757,13.37094257,71.83129225,26.87263147
2022-09-02 22:49:00,7368.206682,11803.40744,815.2070805,209.9508042,100.9684849,13.37896143,72.05087309,26.62759073
2022-09-02 22:50:00,7387.099752,11803.02622,815.7962954,209.9267307,100.963949,13.36006946,72.17442914,26.66441218
2022-09-02 22:51:00,7369.588836,11804.32083,816.3485912,209.9158549,100.9907863,13.35617189,72.07194456,26.845606
2022-09-02 22:52:00,7354.309282,11805.75937,816.506645,209.8956252,101.0134402,13.3407461,72.14836782,26.54180468
2022-09-02 22:53:00,7372.532742,11806.57181,816.8507284,209.8621573,101.0123504,13.29926485,72.27180099,26.42859894
2022-09-02 22:54:00,7388.420903,11807.71994,817.2918617,209.8525747,101.0077707,13.27343441,72.38626708,26.60839047
2022-09-02 22:55:00,7412.341255,11809.84351,817.8705611,209.8382901,101.0130497,13.27052851,72.58788881,26.61980491
2022-09-02 22:56:00,7411.968077,11811.0979,818.6036612,209.787412,101.003589,13.26900149,72.8964825,26.45146073
2022-09-02 22:57:00,7410.237218,11811.64689,819.0578631,209.7488213,101.0085614,13.28511042,73.27420398,26.68571041
2022-09-02 22:58:00,7411.858449,11813.63043,819.4226567,209.7254368,101.0102177,13.28888486,73.64833516,26.8192725
2022-09-02 22:59:00,7407.859565,11814.08831,819.3570151,209.7061261,101.0167289,13.32510885,73.88792973,26.84226486
2022-09-02 23:00:00,7405.439902,11814.07381,818.9507757,209.6911381,101.0201868,13.35449516,74.25831126,26.47583907
2022-09-02 23:01:00,7407.565497,11813.81282,818.7569942,209.667646,101.0187307,13.3567268,74.52864487,26.46629813
2022-09-02 23:02:00,7380.989056,11813.44087,818.4190611,209.6564216,101.0349166,13.33573494,74.63089857,26.49084484
2022-09-02 23:03:00,7376.475061,11813.76066,818.1654389,209.6324572,101.0296692,13.34503407,74.85713597,26.68105795
2022-09-02 23:04:00,7370.668544,11813.14213,817.9231038,209.6002799,101.0225734,13.34973651,75.15435238,26.49317481
2022-09-02 23:05:00,7363.329083,11813.04975,817.5905862,209.6045782,101.0112693,13.35758196,75.51570243,26.40453187
2022-09-02 23:06:00,7380.62328,11814.20557,817.2830464,209.6257071,101.0169658,13.36877229,75.82264721,26.54379098
2022-09-02 23:07:00,7362.034528,11814.10225,817.171037,209.5903075,101.013534,13.44477229,75.93265965,26.69127407
2022-09-02 23:08:00,7378.306588,11814.76331,817.0142881,209.5775272,100.9700262,13.44398148,75.89651706,26.59134524
2022-09-02 23:09:00,7349.360983,11815.46462,816.4816694,209.622331,100.9823441,13.44302081,75.90990621,26.56416034
2022-09-02 23:10:00,7331.518831,11815.15831,815.8191062,209.6487161,100.9931363,13.43791309,75.87549647,26.61084002
2022-09-02 23:11:00,7323.315638,11815.183,815.2038386,209.6303843,100.9994035,13.44010198,75.77252282,26.98903732
2022-09-02 23:12:00,7329.240708,11814.74947,814.7348817,209.6295742,100.9889669,13.44859607,75.73014411,26.79852638
2022-09-02 23:13:00,7338.589558,11814.27622,814.3872359,209.6322337,100.9657845,13.46920821,75.63428235,26.79476098
2022-09-02 23:14:00,7308.800726,11814.88325,814.2268387,209.6506972,100.9796444,13.47151647,75.42278199,26.62486076
2022-09-02 23:15:00,7323.932521,11814.62862,814.048677,209.6844027,100.9879626,13.47529546,75.03635966,26.74707595
2022-09-02 23:16:00,7335.049248,11812.78281,813.8963905,209.6620312,100.9928456,13.48919724,74.68839202,26.96961883
2022-09-02 23:17:00,7311.345464,11811.90993,813.6213249,209.6504533,100.9924256,13.47380632,74.4508952,26.81142608
2022-09-02 23:18:00,7330.250571,11812.62748,813.2051942,209.6807341,100.9971494,13.46027207,74.36938473,26.83044623
2022-09-02 23:19:00,7318.609055,11811.79542,812.9145946,209.6983088,101.001043,13.45087263,74.53235811,26.67881886
2022-09-02 23:20:00,7313.454351,11810.97087,812.8510398,209.7054181,101.0000891,13.4470837,74.63806797,26.5256593
2022-09-02 23:21:00,7317.864342,11811.70346,813.044225,209.7111635,100.9925083,13.41878139,74.73810864,26.90728698
2022-09-02 23:22:00,7326.084463,11812.04072,813.2825755,209.7036729,100.9894695,13.41258838,74.9366195,26.86278021
2022-09-02 23:23:00,7327.817227,11812.51898,813.4970692,209.667174,100.9776142,13.41651768,74.89992162,26.97379974
2022-09-02 23:24:00,7318.445968,11813.39212,813.7791416,209.6357621,100.9774775,13.41533008,74.78789608,26.96745647
2022-09-02 23:25:00,7341.86433,11816.79113,814.0867094,209.624641,100.9828505,13.41649501,74.88938145,27.02695342
2022-09-02 23:26:00,7361.523697,11822.53758,814.2509198,209.6073361,100.99119,13.41195669,74.83774895,27.02094622
2022-09-02 23:27:00,7357.414295,11827.8299,814.2320694,209.5829983,100.9874476,13.40636364,74.65556676,27.03624942
2022-09-02 23:28:00,7341.858583,11833.2259,814.300973,209.5642358,100.9937743,13.38434918,74.50862786,27.18076946
2022-09-02 23:29:00,7343.21682,11835.55856,814.444045,209.5646036,101.0073927,13.37191197,74.47079155,27.20877381
2022-09-02 23:30:00,7346.224659,11834.41556,814.8483258,209.5564248,100.9977368,13.34012709,74.47238262,27.12906242
2022-09-02 23:31:00,7358.91093,11831.35366,815.4686328,209.5474622,101.0067775,13.33893844,74.32437408,27.08476878
2022-09-02 23:32:00,7359.349869,11827.15618,815.9809248,209.5377626,101.0215455,13.34206878,74.16877451,26.88169926
2022-09-02 23:33:00,7338.808949,11823.08592,816.1674258,209.506695,101.0100749,13.3430185,73.93093361,26.86038255
2022-09-02 23:34:00,7369.264737,11820.04025,816.453445,209.4775575,101.0039055,13.34129648,73.80255846,26.94094949
2022-09-02 23:35:00,7363.628184,11818.15958,816.4960975,209.4371836,100.9971177,13.35218538,73.83925499,26.99053519
2022-09-02 23:36:00,7370.871684,11816.43261,816.3084133,209.4461654,100.9749837,13.36325991,73.85287649,26.93673619
2022-09-02 23:37:00,7353.394113,11814.6731,816.1979304,209.4588876,100.9720107,13.35544238,73.7568835,27.296838
2022-09-02 23:38:00,7364.127424,11813.34186,816.4324835,209.4616112,100.974221,13.37119578,73.6256345,27.29643726
2022-09-02 23:39:00,7363.08343,11811.97995,816.8651215,209.4753917,100.9836445,13.36915543,73.51095785,27.23869783
2022-09-02 23:40:00,7357.183405,11810.6714,816.9588342,209.4649976,100.9880673,13.37373149,73.29013424,27.33284421
2022-09-02 23:41:00,7350.564377,11810.70512,817.1216271,209.4595109,100.99237,13.3759589,73.16979677,27.18487963
2022-09-02 23:42:00,7367.452442,11809.86338,817.0407875,209.4657589,100.9994519,13.35725138,73.16990727,27.29571633
2022-09-02 23:43:00,7352.674908,11808.98522,816.7753941,209.4808694,101.0007782,13.3494564,73.42195578,27.36601035
2022-09-02 23:44:00,7345.635379,11808.28235,816.8079825,209.4848935,101.0026183,13.34069819,73.71937043,27.24927388
2022-09-02 23:45:00,7370.200499,11808.25569,817.0780882,209.4879076,101.0155222,13.3319592,74.01386071,26.85363327
2022-09-02 23:46:00,7377.037229,11809.96874,817.1566142,209.5097952,101.0189287,13.3250402,74.3738187,26.96724641
2022-09-02 23:47:00,7364.48832,11811.36598,817.149682,209.5033903,101.0199614,13.32712482,74.45930174,26.93741282
2022-09-02 23:48:00,7372.563455,11812.48017,817.1918185,209.5004621,101.0260109,13.32391735,74.8054452,26.84653109
2022-09-02 23:49:00,7363.323869,11813.44716,817.2362681,209.4902467,101.0251254,13.31204001,74.81416329,26.8059803
2022-09-02 23:50:00,7382.261691,11814.21823,817.5241668,209.4546188,101.0230629,13.30118437,74.80828814,26.96162226
2022-09-02 23:51:00,7398.686344,11814.88638,817.8798898,209.4324962,101.0221845,13.35134582,75.25794732,26.8575191
2022-09-02 23:52:00,7387.024069,11815.91777,817.9989208,209.390433,101.0374472,13.35440092,75.41671529,26.79577462
2022-09-02 23:53:00,7387.31181,11815.97501,817.877993,209.3830364,101.0249051,13.35341158,75.42127554,26.9595811
2022-09-02 23:54:00,7392.927504,11815.80437,817.8559424,209.4081606,101.0337404,13.3483559,75.2464628,26.9033594
2022-09-02 23:55:00,7385.889633,11816.68766,817.7173924,209.442155,101.0316664,13.35761999,75.34817094,27.11643797
2022-09-02 23:56:00,7407.328632,11816.46499,817.5074356,209.4744527,101.0186953,13.35794964,75.34753701,26.92299207
2022-09-02 23:57:00,7381.639152,11817.00174,817.3224001,209.4900187,101.0080883,13.35982698,75.37241432,26.9920822
2022-09-02 23:58:00,7380.282706,11818.22519,816.8565335,209.5155241,101.0172962,13.37829292,75.19584156,27.04463774
2022-09-02 23:59:00,7376.999928,11819.74204,816.3952718,209.5019707,101.028937,13.37934521,75.09185422,27.24213838
2022-09-03 00:00:00,7360.454584,11820.81172,816.2647606,209.5064173,101.0156425,13.37788917,74.93482291,27.21419664
2022-09-03 00:01:00,7375.281653,11820.56285,816.2682545,209.5252754,101.0349409,13.39878842,74.92428552,27.07792972
2022-09-03 00:02:00,7366.164383,11820.33989,816.3500888,209.4842789,101.0184415,13.41855127,74.76622644,27.12029158
2022-09-03 00:03:00,7349.922259,11819.43443,816.2656692,209.4719263,101.0021721,13.46335428,74.51544916,27.24683508
2022-09-03 00:04:00,7329.795026,11818.32486,815.7531066,209.5059305,100.9842057,13.48017242,74.13362689,27.13985478
2022-09-03 00:05:00,7302.019618,11817.71951,814.8779603,209.520583,100.9700436,13.47731171,73.89767217,27.08056061
2022-09-03 00:06:00,7323.622822,11816.47909,813.9090802,209.516668,100.9708931,13.50391678,73.69930492,27.36439478
2022-09-03 00:07:00,7323.22444,11815.35828,813.1352439,209.5523498,100.9617408,13.5117442,73.54630281,27.07855861
2022-09-03 00:08:00,7316.448072,11813.46822,812.6029842,209.5753225,100.9759912,13.48900682,73.40244419,26.96658995
2022-09-03 00:09:00,7305.387766,11811.73633,812.3438413,209.570492,101.0037501,13.43051942,73.36484175,27.10570034
2022-09-03 00:10:00,7298.535883,11811.08968,812.2502349,209.583772,101.0081038,13.41829677,73.40321031,27.16811373
2022-09-03 00:11:00,7293.263584,11811.52602,812.2712553,209.6019087,100.9897608,13.42538116,73.67966088,26.98435902
2022-09-03 00:12:00,7310.21444,11812.36419,812.4354697,209.6176891,101.0003107,13.41562377,74.18140223,27.00444471
2022-09-03 00:13:00,7336.40046,11811.87791,812.5415927,209.6347965,100.9971793,13.36821547,74.77180054,27.02654544
2022-09-03 00:14:00,7334.658796,11811.16285,812.9745897,209.6334645,101.0099629,13.37496786,75.33226666,27.11894111
