Time,Fuel Gas Flow Rate to Duct Burners,Steam to Steam Header Pressure,Duct Burner Temperature,Economizer Chamber Temperature,Gas Turbine Shaft Speed,Gas Turbine Compressor Pressure Ratio,Relative Humidity,NOX
2022-09-03 00:15:00,7331.841452,11811.20366,813.4257642,209.6321358,101.0115407,13.34387986,75.92543244,27.29645012
2022-09-03 00:16:00,7362.557802,11812.3287,814.08417,209.6207279,100.9881563,13.34936962,76.62316296,27.40728933
2022-09-03 00:17:00,7351.727013,11813.65284,814.8329193,209.6112116,100.995191,13.34404054,76.8065766,27.42751178
2022-09-03 00:18:00,7366.835952,11814.1197,815.3575359,209.5970354,101.0268481,13.31516954,76.84487681,27.06568172
2022-09-03 00:19:00,7378.795347,11814.3942,816.0372934,209.5489106,101.0202428,13.32018885,76.83446906,27.24841806
2022-09-03 00:20:00,7402.280323,11814.69799,816.7361332,209.5283412,101.0184409,13.38733923,76.95230571,27.35354595
2022-09-03 00:21:00,7373.93781,11814.87217,816.9549345,209.5230057,101.0159485,13.42691729,77.10209724,27.23648188
2022-09-03 00:22:00,7372.467848,11815.78334,816.5983886,209.5132273,101.008582,13.44220395,77.32132742,27.2302849
2022-09-03 00:23:00,7376.887942,11817.12291,816.1142709,209.5213233,101.0180798,13.46334185,77.34051844,27.30555644
2022-09-03 00:24:00,7362.274432,11818.32088,815.5180813,209.5508118,101.014932,13.46029943,77.4011041,27.29825626
2022-09-03 00:25:00,7361.564041,11818.98543,815.0566033,209.6021638,101.0077584,13.46634851,77.48068375,27.31354223
2022-09-03 00:26:00,7323.791675,11818.37996,814.7567629,209.6505438,100.9952494,13.48854003,77.46993061,27.31489274
2022-09-03 00:27:00,7325.380733,11817.80605,814.3752275,209.6623417,101.0100007,13.49391233,77.29666853,27.28612349
2022-09-03 00:28:00,7283.992045,11818.59415,813.6824761,209.6990649,101.0149032,13.49335584,77.27517196,27.23176348
2022-09-03 00:29:00,7306.205177,11817.13689,812.9956368,209.7389489,101.0172606,13.50061729,77.11614353,27.299085
2022-09-03 00:30:00,7289.726645,11815.29409,812.7793704,209.7666147,101.0116244,13.50206496,77.03030684,27.29261774
2022-09-03 00:31:00,7283.010102,11814.35834,812.4058411,209.7965494,100.9881586,13.52189917,76.8405431,27.2409318
2022-09-03 00:32:00,7303.556349,11813.34389,811.8216833,209.8125657,100.9928836,13.52040326,76.82326754,27.2781726
2022-09-03 00:33:00,7260.610513,11812.61435,811.5355502,209.8358466,101.0063886,13.52069643,76.63012444,27.24162556
2022-09-03 00:34:00,7280.864399,11813.09786,811.4599339,209.8302056,100.9817107,13.53265962,76.55046961,27.30133255
2022-09-03 00:35:00,7263.346982,11813.61428,811.0011935,209.8432875,100.9844927,13.53348571,76.63089298,27.44227018
2022-09-03 00:36:00,7267.7056,11813.93592,810.4198948,209.8893347,100.9808165,13.55235631,76.82701579,27.81749651
2022-09-03 00:37:00,7278.011599,11814.62581,809.9456358,209.9592553,100.9639268,13.55282502,76.81043778,27.44493634
2022-09-03 00:38:00,7279.574449,11815.45267,809.6098488,210.0163407,100.96089,13.55029042,76.87284624,27.14410718
2022-09-03 00:39:00,7271.062631,11816.71858,809.4142016,210.049384,100.9709588,13.55149461,76.91368313,27.06876918
2022-09-03 00:40:00,7275.793036,11816.53746,809.0647699,210.0724473,100.9831913,13.55099869,76.79891558,27.33108817
2022-09-03 00:41:00,7287.583869,11814.83545,808.9625205,210.0696806,100.9900123,13.53410515,76.79832583,27.34670308
2022-09-03 00:42:00,7266.809329,11814.02015,809.229008,210.0756802,100.9889702,13.53300179,76.7643721,27.01551919
2022-09-03 00:43:00,7289.490493,11813.28222,809.2567574,210.1473009,100.9923162,13.53065774,76.99472782,26.96512394
2022-09-03 00:44:00,7282.563626,11812.41095,808.9170484,210.2086657,101.0037659,13.53520772,77.12087432,27.11837343
2022-09-03 00:45:00,7293.119436,11811.43279,809.0081925,210.2274865,101.0043136,13.53609372,77.27952881,27.36802797
2022-09-03 00:46:00,7281.97638,11810.54366,809.2020362,210.2709194,101.0008322,13.52492912,77.40227069,27.41339598
2022-09-03 00:47:00,7287.845078,11809.15662,809.0636894,210.302888,101.0018532,13.53230517,77.40803343,27.420328
2022-09-03 00:48:00,7298.577794,11809.11477,808.9280481,210.3021062,100.9989735,13.5415195,77.35182082,27.46242843
2022-09-03 00:49:00,7300.677209,11810.06506,809.1120262,210.3048471,100.9789663,13.54575176,77.20255454,27.43612754
2022-09-03 00:50:00,7303.079507,11810.6802,809.1499459,210.2947098,100.9724093,13.53830083,76.9531861,27.62168153
2022-09-03 00:51:00,7308.634321,11811.50358,809.1380299,210.3138916,100.971983,13.54425857,76.66435437,27.54048512
2022-09-03 00:52:00,7268.602656,11812.64836,809.1753628,210.3418877,100.9688465,13.54694349,76.44091082,27.68762282
2022-09-03 00:53:00,7273.677637,11812.88259,808.881878,210.3743191,100.9776087,13.54423326,76.2309831,27.51395459
2022-09-03 00:54:00,7284.905398,11811.96718,808.6689874,210.4207644,100.9953843,13.55269933,76.12072326,27.33101862
2022-09-03 00:55:00,7272.495155,11810.87635,808.8585935,210.4166701,100.9945293,13.55344665,75.98458632,27.37298271
2022-09-03 00:56:00,7298.636427,11809.56038,808.8151188,210.3994896,100.9904937,13.55317757,75.84658456,27.38654251
2022-09-03 00:57:00,7287.412824,11808.816,808.7253275,210.4039703,100.9959444,13.5402261,75.72330744,27.29084484
2022-09-03 00:58:00,7298.585928,11807.6099,808.8083828,210.3797829,100.9925841,13.54469086,75.62281748,27.18245956
2022-09-03 00:59:00,7296.713758,11806.43839,808.8805495,210.3430239,100.9739348,13.55703418,75.47610863,27.35750491
2022-09-03 01:00:00,7277.153414,11806.98483,808.7003742,210.3516194,100.9767112,13.55755255,75.32662068,27.440927
2022-09-03 01:01:00,7291.518197,11807.56786,808.7550605,210.3963391,100.9963878,13.55435686,75.15063607,27.30557849
2022-09-03 01:02:00,7270.029542,11808.02214,808.6722907,210.4183358,100.9884438,13.54741646,74.91648277,27.57544839
2022-09-03 01:03:00,7257.780131,11809.20034,808.3072957,210.4042848,100.9849432,13.56789821,74.75990694,27.5183282
2022-09-03 01:04:00,7260.843295,11810.09642,808.1289679,210.3946039,100.9549289,13.56626933,74.69238098,27.57416237
2022-09-03 01:05:00,7266.130766,11809.84867,807.9810606,210.3985471,100.9603719,13.54413007,74.57919602,27.6314992
2022-09-03 01:06:00,7249.895174,11810.33486,807.999313,210.3893285,100.9514063,13.54894678,74.51549363,27.39786069
2022-09-03 01:07:00,7253.177224,11812.20241,808.0638796,210.3739199,100.9448991,13.54595545,74.49996733,27.56975811
2022-09-03 01:08:00,7274.046393,11815.18013,808.242746,210.3798787,100.9701332,13.54475009,74.57659239,27.39669403
2022-09-03 01:09:00,7271.650593,11819.31517,808.7576831,210.4161991,100.9672319,13.5351051,74.5189101,27.57351769
2022-09-03 01:10:00,7264.651399,11822.08358,809.2006025,210.465906,100.9649526,13.53203939,74.41973246,27.22080986
2022-09-03 01:11:00,7260.157579,11823.31455,809.4111213,210.4756728,100.9609034,13.53109665,74.22837218,27.25471554
2022-09-03 01:12:00,7263.501916,11824.66221,809.6525179,210.4747893,100.9686571,13.50080587,74.10773411,27.57647164
2022-09-03 01:13:00,7276.189464,11826.38199,809.8016845,210.4928413,100.9704072,13.48660643,74.0410608,27.38142219
2022-09-03 01:14:00,7285.338438,11826.86643,809.8772808,210.4906745,100.98335,13.44209355,73.98798263,27.55084653
2022-09-03 01:15:00,7302.272042,11826.50405,810.2724086,210.4730813,101.0176054,13.41124622,74.02444811,27.601913
2022-09-03 01:16:00,7292.653488,11825.34079,810.5014468,210.4182051,101.0255732,13.39785947,74.12540089,27.64330855
2022-09-03 01:17:00,7303.83591,11825.23737,811.0472921,210.384084,101.0309085,13.36921776,74.19387699,27.49718574
2022-09-03 01:18:00,7305.443519,11825.55436,812.2315145,210.383645,101.0325272,13.36579544,74.10751588,27.82821973
2022-09-03 01:19:00,7331.312861,11823.71577,813.3360283,210.3332743,101.0166318,13.35950892,74.08252791,27.74721794
2022-09-03 01:20:00,7338.453963,11822.19142,813.9261196,210.2765707,101.0185854,13.36356657,74.00553774,27.820817
2022-09-03 01:21:00,7316.99038,11821.29415,814.510909,210.2299483,101.0053123,13.38065123,73.85580929,27.71372104
2022-09-03 01:22:00,7340.653541,11821.04855,815.2596534,210.1829011,101.0007802,13.3842885,73.74953044,27.64663419
2022-09-03 01:23:00,7346.784999,11820.36845,815.455213,210.1511176,100.9977222,13.38309704,73.64307118,27.39737562
2022-09-03 01:24:00,7322.224128,11820.03136,815.4060052,210.1380124,101.007062,13.38233707,73.507952,27.67538642
2022-09-03 01:25:00,7339.541428,11819.13606,815.6258708,210.1294356,101.0213222,13.38547996,73.30983038,27.71147739
2022-09-03 01:26:00,7320.364913,11818.48957,815.774051,210.1098782,101.000615,13.3816251,73.0952093,27.94666818
2022-09-03 01:27:00,7334.674384,11818.19031,815.7551809,210.1022663,101.0153065,13.36135867,72.94955028,27.80676533
2022-09-03 01:28:00,7339.178326,11817.60125,815.8523617,210.0922608,101.0326403,13.34982467,73.0537917,27.78652038
2022-09-03 01:29:00,7324.851993,11816.8124,815.7682215,210.0702774,101.0187103,13.34185363,73.3037794,27.99080551
2022-09-03 01:30:00,7339.862383,11817.02448,815.7614467,210.0513448,101.0103919,13.35039625,73.32212286,27.96164585
2022-09-03 01:31:00,7352.322188,11817.20473,815.8444229,210.0291291,100.9955237,13.35993973,73.28774552,27.87582847
2022-09-03 01:32:00,7341.095624,11816.56419,815.9705498,210.0383255,100.9842996,13.35377988,73.27191144,27.912332
2022-09-03 01:33:00,7383.371175,11816.36012,816.0475036,210.0538429,101.0045497,13.34930579,73.24937485,27.90241831
2022-09-03 01:34:00,7345.010005,11817.05138,816.2956559,210.0653394,101.0266629,13.35052269,73.20280377,28.13020083
2022-09-03 01:35:00,7363.862675,11816.92713,816.6340956,210.0802189,101.0197023,13.35303102,73.13570901,27.85607338
2022-09-03 01:36:00,7343.823151,11817.27362,816.7617051,210.0255995,101.0267119,13.34673276,73.13323099,27.90827218
2022-09-03 01:37:00,7364.589936,11818.15972,816.9215172,209.9723698,101.0244906,13.34717688,73.04215905,27.93581585
2022-09-03 01:38:00,7361.087923,11818.27391,817.0319635,209.9402771,101.0178451,13.34911503,73.05964279,27.98281483
2022-09-03 01:39:00,7380.58611,11818.13333,817.0664593,209.9422281,101.0161118,13.34453778,73.03428767,28.14479368
2022-09-03 01:40:00,7382.198818,11817.49147,816.8953305,209.9328296,101.02466,13.33612353,73.03952224,27.93612671
2022-09-03 01:41:00,7379.999439,11816.20811,816.5174891,209.9039154,101.0337418,13.33633876,73.11484157,28.10178767
2022-09-03 01:42:00,7395.115136,11815.47247,816.33452,209.9047603,101.0370397,13.33159813,73.17597892,28.18789758
2022-09-03 01:43:00,7408.359265,11814.98303,816.6373942,209.9060726,101.0393183,13.32787177,73.04693953,28.11744656
2022-09-03 01:44:00,7387.122119,11813.90844,817.1445901,209.8752919,101.041832,13.32151941,72.9511547,27.99267174
2022-09-03 01:45:00,7422.62521,11811.69377,817.6496389,209.8669056,101.0347666,13.30964766,72.84860351,28.15087833
2022-09-03 01:46:00,7398.007116,11809.23599,818.0228912,209.8442125,101.0408278,13.32711746,72.61254385,27.94806431
2022-09-03 01:47:00,7371.942834,11806.79819,818.1454747,209.795036,101.0442134,13.3565531,72.46778835,28.1762542
2022-09-03 01:48:00,7400.357674,11804.13976,818.0682475,209.7811674,101.0248143,13.40474935,72.28832201,28.21565162
2022-09-03 01:49:00,7382.943976,11803.21051,817.7803617,209.7893152,101.0161286,13.40703892,72.05916582,28.17241134
2022-09-03 01:50:00,7378.852926,11804.35103,817.3603823,209.7730359,101.0259034,13.40635744,71.60197415,28.27975707
2022-09-03 01:51:00,7360.397555,11805.41489,816.9199938,209.7839119,101.0148557,13.4227604,71.09644181,28.14460964
2022-09-03 01:52:00,7374.908824,11806.60903,816.517264,209.7910746,101.0147071,13.43873938,71.43012803,28.41980982
2022-09-03 01:53:00,7365.519824,11809.05773,816.0163252,209.7754828,101.0368208,13.4319838,71.25345093,28.43221245
2022-09-03 01:54:00,7356.139534,11810.75467,815.4178811,209.777675,101.0285711,13.43326584,71.21829753,28.56044943
2022-09-03 01:55:00,7326.850293,11811.60026,814.8610741,209.8188657,101.0236196,13.44065234,71.1270612,28.64904353
2022-09-03 01:56:00,7318.554822,11812.33311,814.70684,209.8496431,101.0291217,13.43083148,71.0564107,28.5736852
2022-09-03 01:57:00,7328.213617,11812.63867,814.6476439,209.8863417,101.0268213,13.43756107,70.9888697,28.47385795
2022-09-03 01:58:00,7325.721001,11812.53393,814.2802114,209.915785,101.0275617,13.43737224,70.77138166,28.81559906
2022-09-03 01:59:00,7317.27424,11811.4239,813.6080783,209.9347042,101.0310555,13.44538027,70.72939442,28.90132469
2022-09-03 02:00:00,7334.374877,11809.65494,813.3533232,209.9694099,101.0285047,13.43631927,70.74561408,28.48777056
2022-09-03 02:01:00,7310.589846,11808.41827,813.1851431,209.9906225,101.0274534,13.4323969,70.99910689,28.43075247
2022-09-03 02:02:00,7335.024317,11806.47821,812.697225,209.9823369,101.0389167,13.38819151,70.93133486,28.55511268
2022-09-03 02:03:00,7342.215936,11804.95201,812.8507907,209.9847931,101.0328469,13.38630462,70.85647205,28.48686542
2022-09-03 02:04:00,7338.437116,11803.78012,813.5743007,210.0024646,101.0322354,13.39259124,71.07811567,28.84147528
2022-09-03 02:05:00,7341.678879,11802.67079,814.1736153,209.9839692,101.0305287,13.39867491,71.03909339,28.67791943
2022-09-03 02:06:00,7318.713309,11802.4067,814.4392165,209.9681955,101.0197412,13.40337696,70.98353792,28.37907559
2022-09-03 02:07:00,7328.077643,11801.19429,814.3692571,209.9748443,101.0174995,13.40792792,70.98542638,28.4846451
2022-09-03 02:08:00,7340.898773,11798.79956,814.2885433,209.9724603,101.0094276,13.4185496,70.96602899,28.65751979
2022-09-03 02:09:00,7356.68769,11797.46048,814.4487616,209.9707156,101.0149563,13.42681408,70.933198,28.76679282
2022-09-03 02:10:00,7336.615526,11797.43004,814.6890413,209.9571493,101.0167831,13.44240441,70.90779161,28.76962235
2022-09-03 02:11:00,7349.099262,11797.89539,814.8672794,209.9272944,101.0155831,13.46827508,70.83129091,28.65766474
2022-09-03 02:12:00,7328.768107,11797.7464,814.6383295,209.9285704,101.0016072,13.51131711,70.78636872,28.81661881
2022-09-03 02:13:00,7322.029742,11797.434,813.8914726,209.9763774,101.0024567,13.537818,70.75434438,28.84641371
2022-09-03 02:14:00,7332.116168,11797.79988,813.1951863,210.0183938,100.9894643,13.53506695,70.71322563,28.68358546
2022-09-03 02:15:00,7310.346887,11797.24328,812.6400614,210.0298998,100.9946869,13.51714548,70.64167574,28.86144952
2022-09-03 02:16:00,7288.838321,11796.44475,812.2919513,210.053073,101.0053281,13.50207505,70.580558,28.52716631
2022-09-03 02:17:00,7293.315679,11796.6903,811.9696498,210.0830591,101.0066967,13.49424172,70.44278806,28.65790428
2022-09-03 02:18:00,7297.884813,11797.87043,811.4383797,210.1089056,101.0000938,13.49127813,70.31267799,28.67512695
2022-09-03 02:19:00,7278.03407,11800.76466,811.099602,210.1140997,100.9998928,13.51599083,70.1088979,28.45726355
2022-09-03 02:20:00,7283.251252,11804.73422,811.0712075,210.1165704,100.9970012,13.50498992,69.92080948,28.50091182
2022-09-03 02:21:00,7298.08112,11808.50651,810.9927328,210.1414203,100.9900504,13.49527063,69.67418405,28.59679055
2022-09-03 02:22:00,7290.984983,11811.86838,810.9676035,210.1427496,100.9952901,13.49947821,69.51026617,28.72266679
2022-09-03 02:23:00,7282.88967,11815.28229,810.8524473,210.1497065,100.9827643,13.50309484,69.32472893,28.58981073
2022-09-03 02:24:00,7267.946384,11817.99911,810.7277036,210.1425675,100.9799009,13.49200038,69.11205571,28.4478805
2022-09-03 02:25:00,7267.357055,11819.37447,810.5731259,210.1370581,100.9790404,13.48551551,68.90331286,28.47660704
2022-09-03 02:26:00,7269.053717,11819.13487,810.4584664,210.1762516,100.9875376,13.49343703,68.84332942,28.40256541
2022-09-03 02:27:00,7290.152351,11818.13851,810.5857893,210.2091987,100.9924883,13.47537082,68.79906482,28.6861857
2022-09-03 02:28:00,7297.314919,11816.40852,810.7940522,210.2500589,100.9823793,13.48457911,68.74618379,28.62057987
2022-09-03 02:29:00,7280.387328,11813.89481,810.9994259,210.2492452,100.9790676,13.48524886,68.65286107,28.5356019
2022-09-03 02:30:00,7291.688276,11811.99283,811.212257,210.2023405,100.9836985,13.4762483,68.43175062,28.55014436
2022-09-03 02:31:00,7278.640421,11810.9453,811.3969723,210.1993118,100.9811582,13.42523499,68.40252077,28.42792419
2022-09-03 02:32:00,7306.364764,11810.8123,811.6468012,210.2022218,100.9839519,13.37666232,68.41752645,28.41964305
2022-09-03 02:33:00,7316.571212,11810.01776,812.0523862,210.1731883,101.0006001,13.36983038,68.60721408,28.47332342
2022-09-03 02:34:00,7317.691264,11808.64865,812.7682163,210.1617777,100.9972451,13.37938466,68.48383147,28.41622582
2022-09-03 02:35:00,7320.477256,11807.44289,813.2867397,210.1518669,101.0041148,13.36796386,68.69122671,28.41503518
2022-09-03 02:36:00,7326.438033,11806.98138,813.6179711,210.1408713,101.0002453,13.35178658,68.51699894,28.37483396
2022-09-03 02:37:00,7341.792565,11805.95692,814.0389376,210.1134909,100.9823433,13.35304015,68.4800327,28.18770157
2022-09-03 02:38:00,7356.988969,11804.15562,814.4500674,210.0719102,100.9946047,13.3462444,68.61067403,28.33159123
2022-09-03 02:39:00,7346.654411,11802.06759,815.0504844,210.0503051,101.0091671,13.33691383,68.71385758,28.53492688
2022-09-03 02:40:00,7334.726387,11799.1206,815.4046077,210.0451349,101.0195616,13.33966116,68.56627925,28.4568692
2022-09-03 02:41:00,7334.940173,11796.71619,815.7251019,210.023459,101.0062734,13.33343676,68.47717893,28.51797548
2022-09-03 02:42:00,7359.645575,11795.7445,816.1228891,209.980545,100.9836556,13.34511181,68.43105841,28.30521614
2022-09-03 02:43:00,7379.453688,11795.86156,816.3204261,209.9564027,100.99798,13.34360022,68.30456961,28.36849782
2022-09-03 02:44:00,7362.373257,11796.2846,816.8629946,209.9416025,101.0236871,13.31461825,68.09436056,28.23514944
2022-09-03 02:45:00,7360.780013,11795.80416,817.4505038,209.9143612,101.0125874,13.29915432,68.04620241,28.01392006
2022-09-03 02:46:00,7387.115993,11794.78227,817.7623143,209.8909272,100.9891634,13.3041221,67.92825151,28.03911215
2022-09-03 02:47:00,7384.715428,11793.89384,818.0199019,209.8604395,101.0020071,13.32271427,67.98236619,28.18446467
2022-09-03 02:48:00,7378.709967,11793.80782,818.1370077,209.8222858,101.0148734,13.31975242,68.15790283,28.17169657
2022-09-03 02:49:00,7357.942594,11794.38923,818.3481056,209.8227974,101.0075735,13.31152056,68.08543256,28.26199121
2022-09-03 02:50:00,7379.050986,11795.06658,818.4542173,209.7994775,101.0051221,13.31361158,67.57431167,28.00301615
2022-09-03 02:51:00,7371.308527,11796.39793,818.6013605,209.7672454,100.9928148,13.34691463,67.43103396,28.06491862
2022-09-03 02:52:00,7380.419241,11797.7825,818.6437438,209.7831716,100.9737515,13.36071141,67.50069534,28.44888656
2022-09-03 02:53:00,7374.247869,11799.19695,818.2558494,209.7685567,100.9773696,13.3513738,67.06845531,28.52378128
2022-09-03 02:54:00,7360.541642,11801.01502,818.0075513,209.7305292,100.9886992,13.34795336,66.77587049,28.22535352
2022-09-03 02:55:00,7361.980534,11804.14761,818.0153826,209.7397662,101.0040153,13.35008384,66.66333334,28.26478461
2022-09-03 02:56:00,7374.029343,11805.97805,817.8646171,209.7841378,101.0125322,13.3435146,66.50418427,28.02470441
2022-09-03 02:57:00,7368.534429,11807.55716,817.5050993,209.7955913,101.0152206,13.33674645,66.17772838,28.04964614
2022-09-03 02:58:00,7370.722091,11810.25709,817.3306638,209.7844067,101.0193395,13.33671523,65.97778516,28.22306615
2022-09-03 02:59:00,7367.545031,11812.21696,817.4021316,209.7633712,101.0164806,13.30407185,65.76376721,28.3748972
2022-09-03 03:00:00,7373.902951,11813.10673,817.8734656,209.725373,101.0254926,13.29997685,65.89524613,28.41079892
2022-09-03 03:01:00,7377.501293,11813.19206,818.5374052,209.7011822,101.0229432,13.29404578,65.87741201,28.45353924
2022-09-03 03:02:00,7394.18126,11812.36068,818.9907396,209.6705049,101.022371,13.29157898,65.51460522,28.20076552
2022-09-03 03:03:00,7381.994711,11810.75831,819.1127533,209.626171,101.024504,13.30396217,64.70405009,28.2866635
2022-09-03 03:04:00,7363.524014,11810.29484,818.9217523,209.6063992,100.997417,13.35129109,64.00405864,28.35749564
2022-09-03 03:05:00,7379.265493,11811.07853,818.6110086,209.5913778,100.97067,13.36252985,63.44452312,28.19663122
2022-09-03 03:06:00,7352.42169,11810.6697,818.2119167,209.548596,100.9815274,13.36524156,63.28588856,28.35268364
2022-09-03 03:07:00,7365.514136,11809.63048,817.9375346,209.5018295,100.9908841,13.36196178,63.29000903,28.25782376
2022-09-03 03:08:00,7370.172973,11808.80768,817.7827558,209.516011,100.9807644,13.3496949,62.88329866,28.15535272
2022-09-03 03:09:00,7351.085417,11807.39856,817.4778398,209.546295,100.9863739,13.36212761,62.55053039,28.15723158
2022-09-03 03:10:00,7350.491854,11807.10988,817.4271222,209.544661,100.9855674,13.38400352,62.5990033,28.28704561
2022-09-03 03:11:00,7373.270729,11808.05701,817.5543747,209.5455742,100.9708902,13.40603362,61.83714459,28.34488575
2022-09-03 03:12:00,7357.188106,11808.43702,817.4419136,209.5433391,100.9739147,13.4046415,61.3302103,28.43369934
2022-09-03 03:13:00,7351.921563,11808.55661,817.2223262,209.5335933,100.9738901,13.39777592,60.31207785,28.21422163
2022-09-03 03:14:00,7339.305973,11808.52885,816.7186221,209.521797,100.9774365,13.39469139,60.4186181,28.3823542
2022-09-03 03:15:00,7325.004091,11809.04071,816.2551397,209.5482538,100.9721035,13.39755993,60.4885462,28.50790642
2022-09-03 03:16:00,7326.226982,11810.48933,816.0512608,209.5617102,100.9729795,13.40664268,60.31310028,28.20954207
2022-09-03 03:17:00,7344.357458,11810.79719,815.7878021,209.5784437,100.9917851,13.3876783,60.50225829,28.1473558
2022-09-03 03:18:00,7359.698345,11810.55464,815.9590502,209.6079145,101.00063,13.36052017,60.33731614,28.25059897
2022-09-03 03:19:00,7352.052153,11809.73018,816.5869846,209.5893958,101.009236,13.3552994,60.36347128,28.10846311
2022-09-03 03:20:00,7332.754224,11810.26447,816.777849,209.5625842,101.0134202,13.33824905,60.03937083,28.23795754
2022-09-03 03:21:00,7380.830006,11810.6631,816.8002022,209.5852004,100.9982816,13.31936164,59.72387848,28.08068416
2022-09-03 03:22:00,7366.692241,11809.98962,816.8507479,209.5884973,101.0005173,13.31461087,59.12227336,28.05312005
2022-09-03 03:23:00,7352.380543,11809.89527,817.0217569,209.5714098,101.0306271,13.27261817,58.72581324,28.19476395
2022-09-03 03:24:00,7372.161228,11808.94012,817.3025107,209.555792,101.0240807,13.28974476,58.36591088,28.15303684
2022-09-03 03:25:00,7382.398058,11809.00826,817.3466874,209.5147568,101.0019925,13.36281159,58.45538056,28.15003881
2022-09-03 03:26:00,7374.986153,11810.58584,817.3402528,209.5015043,101.0283332,13.34025832,58.63102203,28.2240184
2022-09-03 03:27:00,7388.930022,11810.92796,817.4467878,209.5063579,101.0366279,13.34224394,58.62237675,28.18237168
2022-09-03 03:28:00,7377.687848,11809.0468,817.6147377,209.4835746,101.0239002,13.3349296,58.52647057,27.94454368
2022-09-03 03:29:00,7384.445158,11809.00373,817.7390797,209.4656924,101.001598,13.34171548,58.501742,28.09238646
2022-09-03 03:30:00,7385.80337,11811.39028,817.7093991,209.4804306,100.9851364,13.36793806,58.69595712,28.1225597
2022-09-03 03:31:00,7364.829404,11812.34765,817.2409687,209.501929,100.9919187,13.37182557,59.07232237,28.0824183
2022-09-03 03:32:00,7357.706739,11814.57502,816.7713794,209.5484167,100.9883488,13.41303187,59.44467936,28.25462355
2022-09-03 03:33:00,7343.396498,11816.22064,816.6361174,209.6046084,100.9709838,13.40593105,59.35951546,28.21415818
2022-09-03 03:34:00,7342.774816,11816.35983,816.2955671,209.6156461,100.982645,13.3992798,59.70788841,28.1376232
2022-09-03 03:35:00,7344.393397,11815.91436,815.555842,209.634042,101.0013536,13.40879456,60.0319932,28.07619636
2022-09-03 03:36:00,7339.766703,11814.84572,815.2054861,209.6555045,100.9992041,13.38935197,60.25360933,28.19516903
2022-09-03 03:37:00,7335.864207,11814.24053,815.0311159,209.6549341,101.0053183,13.37654083,60.09883674,28.14126801
2022-09-03 03:38:00,7344.067444,11813.59868,815.0743706,209.6515391,101.0087101,13.37510437,59.60113773,28.10504859
2022-09-03 03:39:00,7348.531693,11814.31681,815.5063824,209.6435416,101.0008212,13.38116346,59.50090175,27.98970291
2022-09-03 03:40:00,7336.698593,11816.92272,815.5800611,209.632014,100.9992573,13.37375508,59.23581915,28.1848929
2022-09-03 03:41:00,7355.859314,11822.41928,815.4219594,209.6337306,100.9963963,13.34738925,59.04081455,28.38027646
2022-09-03 03:42:00,7361.741898,11827.78243,815.5091994,209.6389853,101.0080009,13.32377887,58.84063166,28.45165646
2022-09-03 03:43:00,7350.999738,11830.37425,815.5947695,209.653392,101.0111032,13.33078045,58.72633219,28.23351597
2022-09-03 03:44:00,7357.765212,11829.9597,815.7674937,209.6629643,100.9954754,13.33919931,58.79244274,28.09376903
2022-09-03 03:45:00,7357.581029,11825.91677,816.02548,209.6681685,100.9924525,13.34623251,58.79395141,28.24767642
2022-09-03 03:46:00,7375.320826,11821.07017,816.0360048,209.6679964,100.9994515,13.3473144,58.77551034,28.1911392
2022-09-03 03:47:00,7345.87156,11820.41315,816.1144493,209.6621705,100.9992429,13.3424337,58.88457037,28.35155541
2022-09-03 03:48:00,7345.125678,11821.2211,816.231042,209.6434224,100.9917906,13.34497579,58.81278873,28.23605597
2022-09-03 03:49:00,7349.872936,11819.89275,816.4414909,209.6152625,100.9870355,13.34422032,58.70237095,28.15773465
2022-09-03 03:50:00,7357.036724,11820.30468,816.3131764,209.600345,100.9888127,13.37842433,58.50681191,28.20344453
2022-09-03 03:51:00,7360.026785,11820.50933,816.0140891,209.6098661,100.9924993,13.40433149,58.8525557,28.29259572
2022-09-03 03:52:00,7357.146981,11818.56703,815.8655434,209.6045605,100.9785356,13.41098676,58.6304945,28.50101332
2022-09-03 03:53:00,7347.846428,11816.77795,815.4100627,209.5895005,100.9631284,13.40693285,58.36475843,28.48625087
2022-09-03 03:54:00,7339.868221,11815.83773,815.0781347,209.6412626,100.9750548,13.41712478,57.98342719,28.48255768
2022-09-03 03:55:00,7345.412028,11816.46706,814.9126204,209.6998726,101.0055208,13.40335243,57.663873,28.5290609
2022-09-03 03:56:00,7323.370127,11816.14401,814.6553771,209.6868676,101.0170345,13.36326017,57.27122306,28.45148894
2022-09-03 03:57:00,7323.371647,11814.91101,814.4482983,209.6661426,101.0210179,13.34671717,56.89341806,28.34536195
2022-09-03 03:58:00,7334.161105,11814.22793,814.5257061,209.656356,101.0017916,13.3548695,56.60299731,28.54840135
2022-09-03 03:59:00,7337.09268,11813.41505,814.8995391,209.6507649,101.0030427,13.37834223,56.34395288,28.33144564
2022-09-03 04:00:00,7334.784834,11813.72576,815.0736674,209.6925523,101.005133,13.37824917,56.20632504,28.30463817
2022-09-03 04:01:00,7328.708691,11814.17313,814.9521026,209.7587623,100.9900326,13.3868302,55.98904233,28.41974388
2022-09-03 04:02:00,7343.583161,11812.76343,814.9813273,209.7704993,100.9764367,13.37656015,55.76658991,28.39336382
2022-09-03 04:03:00,7341.281262,11810.73152,815.0819561,209.7291665,100.985141,13.37963222,55.93760627,28.48910907
2022-09-03 04:04:00,7345.933906,11809.02059,815.1957642,209.7341866,100.9909254,13.38129165,56.1564498,28.21676531
2022-09-03 04:05:00,7343.587147,11807.86737,815.2372301,209.7670217,100.9815322,13.37733661,56.10421012,28.52616817
2022-09-03 04:06:00,7343.072839,11807.20956,815.1666957,209.7931469,100.9860289,13.39738869,56.06640522,28.30535021
2022-09-03 04:07:00,7340.639351,11807.25829,815.2455249,209.8037608,100.994712,13.39731529,55.94595675,28.46679416
2022-09-03 04:08:00,7343.918533,11808.65224,815.343965,209.7851601,100.9918031,13.40769398,56.29114491,28.28155878
2022-09-03 04:09:00,7354.886977,11808.99148,815.0607408,209.7951914,100.9857942,13.40114631,56.58384644,28.41394648
2022-09-03 04:10:00,7352.371205,11808.54354,814.6679191,209.8218643,100.9846666,13.40250882,56.44844118,28.31146818
2022-09-03 04:11:00,7340.551635,11808.80568,814.7161416,209.8363571,100.9775597,13.39698245,56.89752994,28.27829244
2022-09-03 04:12:00,7351.11181,11809.13108,814.6862187,209.8679418,100.970567,13.41943109,57.40752953,28.30222632
2022-09-03 04:13:00,7352.478133,11809.41649,814.5936332,209.8829226,100.9690578,13.41920022,57.73954297,28.37469305
2022-09-03 04:14:00,7346.587644,11808.35576,814.7228634,209.8989039,100.9847663,13.41448496,57.88751991,28.34579515
2022-09-03 04:15:00,7327.820484,11807.24659,814.732012,209.9172596,100.9765675,13.4120391,58.06529938,28.2186684
2022-09-03 04:16:00,7312.243003,11807.79961,814.3904157,209.9538521,100.9698935,13.41760644,58.07753715,28.29888459
2022-09-03 04:17:00,7345.953384,11809.4098,814.0614559,209.9716029,100.9905629,13.40045106,58.11917532,28.4849683
2022-09-03 04:18:00,7346.582211,11811.75147,813.8922945,209.9595542,101.0036861,13.39719557,58.50806817,28.35126246
2022-09-03 04:19:00,7335.652463,11817.62794,814.0911052,209.9649613,101.0086279,13.38975176,58.71177858,28.4124484
2022-09-03 04:20:00,7333.5973,11826.03894,814.3241584,209.9803445,100.9920847,13.39301049,58.85621768,28.32233079
2022-09-03 04:21:00,7350.896108,11832.99821,814.5964876,209.9782967,100.9879143,13.39410054,58.90544586,28.43641079
2022-09-03 04:22:00,7356.936358,11837.88548,814.9571476,209.9699166,101.0150007,13.36563093,58.50855866,28.38562361
2022-09-03 04:23:00,7342.408889,11838.92472,815.0457272,209.9615262,101.0065781,13.36660578,59.10915405,28.22814956
2022-09-03 04:24:00,7353.703842,11836.90115,815.0392926,209.9699923,100.9990757,13.35941773,59.49800108,28.18556163
2022-09-03 04:25:00,7354.55518,11833.40204,815.3817703,209.9663515,101.0174939,13.34792517,59.43229475,28.12130504
2022-09-03 04:26:00,7353.873844,11829.50345,815.5256627,209.9667119,101.0257957,13.32959798,59.78705087,28.1217139
2022-09-03 04:27:00,7357.131138,11825.99955,815.2316172,209.9696399,101.0280963,13.33582944,59.49082234,28.33792823
2022-09-03 04:28:00,7342.773567,11822.45209,815.2310222,209.9643028,101.0043646,13.34212725,59.02534103,28.47625214
2022-09-03 04:29:00,7360.74058,11819.90544,815.357514,209.9714724,100.9813918,13.38189248,58.95401606,28.09291999
2022-09-03 04:30:00,7353.066905,11818.34746,815.1764585,209.9658854,100.9724369,13.42299263,59.43817963,28.03070773
2022-09-03 04:31:00,7350.202207,11816.46578,814.8761363,209.9383714,100.9735186,13.44230971,59.68401117,28.16550783
2022-09-03 04:32:00,7377.138284,11814.67106,814.5355421,209.9361784,100.9766054,13.43973086,59.75074098,28.26114627
2022-09-03 04:33:00,7334.082084,11812.73871,814.2404678,209.9244065,100.9713832,13.4501881,58.53485332,28.19838603
2022-09-03 04:34:00,7347.315071,11810.42172,814.0527414,209.9075857,100.9528845,13.45335349,58.49136811,28.20772707
2022-09-03 04:35:00,7345.86265,11809.54209,813.7794528,209.9241504,100.9579241,13.46607133,58.87982798,28.3351596
2022-09-03 04:36:00,7342.94478,11809.60855,813.6738891,209.9623642,100.9710511,13.46103744,59.19712891,28.3788653
2022-09-03 04:37:00,7323.630561,11809.60087,813.6285543,209.9684855,100.9799402,13.45729348,58.85525374,28.37460007
2022-09-03 04:38:00,7329.342061,11810.49671,813.4515587,209.9849592,101.0004937,13.44968194,58.34445143,28.43705789
2022-09-03 04:39:00,7315.720629,11811.48884,813.20942,210.0317637,100.9869713,13.4532947,57.83259572,28.2953498
2022-09-03 04:40:00,7353.341877,11812.98498,812.9739641,210.0493446,100.96659,13.45294994,57.57128309,28.18669319
2022-09-03 04:41:00,7337.810454,11814.05779,812.8792868,210.0513199,100.9688436,13.44326908,57.6380831,28.10169604
2022-09-03 04:42:00,7316.435488,11815.03516,812.7996542,210.0898851,100.962546,13.45414519,57.52515886,27.95744998
2022-09-03 04:43:00,7327.594892,11815.85402,812.5680755,210.1006106,100.985153,13.42921988,57.5287081,28.0421141
2022-09-03 04:44:00,7338.575795,11815.93102,812.8493377,210.0920315,101.0062359,13.42012622,57.64626044,28.37420045
2022-09-03 04:45:00,7346.375583,11815.10453,813.4198957,210.1085852,100.9944694,13.41292115,57.51729254,28.31220129
2022-09-03 04:46:00,7368.899705,11814.8023,813.7526784,210.121272,100.994991,13.41459575,57.27767793,28.36026221
2022-09-03 04:47:00,7336.199767,11814.80865,813.9875994,210.1481469,100.9819311,13.41773944,57.26517632,28.38293736
2022-09-03 04:48:00,7346.529289,11814.24279,814.0051789,210.1606678,100.9853271,13.41899511,57.27276994,28.00754986
2022-09-03 04:49:00,7343.120365,11813.1125,813.8810353,210.1303791,100.9792245,13.4142594,57.44699866,27.93770141
2022-09-03 04:50:00,7360.548055,11811.96347,814.186107,210.1182258,100.9689286,13.43085898,57.52501185,28.21602469
2022-09-03 04:51:00,7357.186204,11810.76112,814.4511748,210.1038993,100.9676279,13.43374326,57.261714,28.23648761
2022-09-03 04:52:00,7344.29414,11810.23163,814.2091312,210.0709762,100.9745249,13.42918875,56.93833072,28.12583537
2022-09-03 04:53:00,7339.820415,11809.58627,813.9554668,210.0791232,100.9837097,13.43590457,56.83061441,28.20010087
2022-09-03 04:54:00,7343.58527,11807.77408,813.795383,210.0980146,100.9753091,13.44549222,56.62597936,28.0566182
2022-09-03 04:55:00,7328.32849,11807.16273,813.5495756,210.0984239,100.9611453,13.45702726,56.46067332,28.28031471
2022-09-03 04:56:00,7338.624989,11808.07627,813.2786835,210.0898962,100.9623315,13.45451988,56.51295833,28.15284945
2022-09-03 04:57:00,7340.269448,11808.66645,813.1006267,210.093797,100.9722838,13.46705849,56.49708188,28.34862083
2022-09-03 04:58:00,7371.271717,11808.96347,813.1792388,210.116212,100.971507,13.4575035,56.30083432,28.16502217
2022-09-03 04:59:00,7345.961598,11810.16289,813.1795013,210.1481434,100.9873876,13.4370718,56.03193644,28.29824562
2022-09-03 05:00:00,7325.855921,11810.92598,812.7079228,210.1366425,100.9983385,13.40787088,55.98665487,28.2819162
2022-09-03 05:01:00,7333.065275,11810.10948,812.3097808,210.1098242,100.9982764,13.4043402,55.8244957,28.19493584
2022-09-03 05:02:00,7339.19061,11809.64131,812.5268101,210.106139,101.005079,13.40669861,55.81030301,28.17919401
2022-09-03 05:03:00,7343.320044,11808.30479,812.8869244,210.1112582,100.9946398,13.4147499,55.84587142,28.16964431
2022-09-03 05:04:00,7347.283851,11807.27863,813.173308,210.137212,100.983585,13.40692214,56.09637735,28.09780632
2022-09-03 05:05:00,7335.804493,11806.97908,813.5629826,210.1677299,100.9806162,13.39953513,56.03939462,28.08268789
2022-09-03 05:06:00,7356.191604,11806.26299,813.7744604,210.1668374,100.9845456,13.3972288,55.94502862,28.14791048
2022-09-03 05:07:00,7371.014648,11806.19636,813.9546032,210.1305327,100.9826412,13.39712462,56.1751583,28.09792375
2022-09-03 05:08:00,7360.465779,11806.53468,814.2121508,210.1054156,100.9837403,13.4033819,55.94242075,28.18025355
2022-09-03 05:09:00,7351.737319,11807.04787,814.2346839,210.1179741,100.9919075,13.40073959,56.01167938,28.31390762
2022-09-03 05:10:00,7369.292624,11806.81536,814.2718086,210.1234177,100.9952552,13.399639,56.15889911,28.23529992
2022-09-03 05:11:00,7379.657511,11806.5351,814.3389702,210.1272319,100.9932213,13.40215175,56.23061187,28.06272334
2022-09-03 05:12:00,7347.325668,11806.04596,814.3612992,210.1321641,100.9991085,13.40008589,56.27260604,28.3258966
2022-09-03 05:13:00,7348.957066,11807.09912,814.3953933,210.1128663,101.0030162,13.41029631,56.50145548,28.08572306
2022-09-03 05:14:00,7364.14283,11809.04656,814.3419244,210.0812301,101.0012948,13.40721012,56.55880272,28.14098573
2022-09-03 05:15:00,7371.926366,11810.49376,814.3899513,210.0932513,100.9917516,13.40571594,55.75301773,28.17384953
2022-09-03 05:16:00,7339.96176,11812.80989,814.3493437,210.086807,100.9890547,13.40663144,55.53900207,28.22685598
2022-09-03 05:17:00,7368.966442,11815.42188,814.2060779,210.0504376,100.9749555,13.39950976,55.28598423,28.17790737
2022-09-03 05:18:00,7368.502683,11817.21986,814.4342269,210.0167583,100.9784402,13.39521228,55.15129151,28.16551787
2022-09-03 05:19:00,7348.927235,11818.03821,814.8166933,209.9993377,100.9950394,13.39243691,54.87444849,28.13987749
2022-09-03 05:20:00,7341.79635,11817.48546,815.1646599,209.9875696,100.9990693,13.40110053,54.43098497,27.96756551
2022-09-03 05:21:00,7376.610313,11817.77574,815.140471,209.9867972,101.0065616,13.38371926,54.23798155,28.07323739
2022-09-03 05:22:00,7353.696039,11817.92605,814.9565138,210.0036047,101.0036396,13.38433978,53.72084338,28.25285598
2022-09-03 05:23:00,7341.68487,11817.5738,815.1706014,210.027362,101.0045387,13.38250653,53.63499721,28.30065924
2022-09-03 05:24:00,7378.221095,11817.89416,815.5015756,210.0340726,101.0225757,13.36202932,53.61110212,28.04061955
2022-09-03 05:25:00,7360.766479,11817.80743,815.7972139,209.9860565,101.0118115,13.35495125,52.95308553,28.09353187
2022-09-03 05:26:00,7365.857476,11818.12889,815.6799905,209.9752718,100.98874,13.35225294,53.05172037,28.33427521
2022-09-03 05:27:00,7363.827569,11819.53607,815.505763,210.0004887,100.9978107,13.35579078,52.79798331,28.00529147
2022-09-03 05:28:00,7360.470149,11820.48442,815.6717587,209.9817178,101.0011739,13.37716641,52.58506135,28.06636007
2022-09-03 05:29:00,7391.357683,11821.66875,815.69133,209.990907,100.976874,13.41485353,52.44088696,28.17447047
2022-09-03 05:30:00,7363.053126,11823.61018,815.4230874,209.998431,100.9612672,13.43421428,52.4113774,28.25769929
2022-09-03 05:31:00,7378.25466,11824.36573,815.1841424,210.0019464,100.9727433,13.4418356,52.38542792,28.26140533
2022-09-03 05:32:00,7366.851694,11824.15872,815.0398985,210.0287954,100.9652491,13.43531832,52.36022698,28.31079785
2022-09-03 05:33:00,7339.358599,11823.05015,814.5740246,210.0685579,100.9772749,13.43127595,52.26165079,28.19321864
2022-09-03 05:34:00,7337.607351,11820.42428,814.3796073,210.0809938,100.9933071,13.39668674,52.01822987,28.12748797
2022-09-03 05:35:00,7339.136851,11817.3131,814.6473756,210.0768257,101.0057915,13.39382419,51.98812229,27.79529296
2022-09-03 05:36:00,7345.195382,11812.90382,814.6798368,210.0960685,100.9996688,13.40246569,51.70274179,27.73624991
2022-09-03 05:37:00,7344.364335,11809.7223,814.4714063,210.0935186,100.9941608,13.40555851,51.46362086,27.8170056
2022-09-03 05:38:00,7334.321504,11808.54589,814.3898255,210.0747364,100.9901358,13.41011595,51.39289678,27.96159494
2022-09-03 05:39:00,7333.537242,11807.36848,814.5702368,210.0743843,100.9843637,13.41621932,51.56289042,27.91118165
2022-09-03 05:40:00,7346.936719,11805.89831,814.5169223,210.0614736,100.9797965,13.42187725,51.82939302,27.90389066
2022-09-03 05:41:00,7336.1697,11805.56622,814.4249127,210.0640679,100.9822953,13.42337084,51.9024429,27.92372472
2022-09-03 05:42:00,7339.20641,11806.68697,814.425111,210.0959721,100.9762884,13.42161725,52.13757453,28.0385843
2022-09-03 05:43:00,7337.918512,11807.89752,814.7562171,210.1379001,100.9764028,13.42276781,52.35066155,27.99777287
2022-09-03 05:44:00,7338.294507,11809.19451,814.9150968,210.1551988,100.9665321,13.41905095,52.15195041,28.38547302
2022-09-03 05:45:00,7320.025919,11808.9614,814.4645634,210.1751828,100.9714396,13.42289971,52.10326734,28.0156359
2022-09-03 05:46:00,7312.554185,11809.49785,813.8252748,210.1785443,100.9820164,13.43007605,52.27865122,28.0368646
2022-09-03 05:47:00,7302.525201,11810.1055,813.2558954,210.155169,100.9738797,13.43585228,52.15264952,27.93729877
2022-09-03 05:48:00,7302.40977,11809.9008,813.1531647,210.147005,100.9570405,13.43999023,52.15309378,27.98736857
2022-09-03 05:49:00,7293.839455,11808.85917,813.1904292,210.1618313,100.9728628,13.43017959,52.18621041,28.02099389
2022-09-03 05:50:00,7302.36523,11807.78084,813.0396249,210.1848767,100.9966829,13.39367857,51.89499895,28.13179771
2022-09-03 05:51:00,7301.423358,11806.14501,813.0973534,210.1893466,101.0182988,13.40327441,51.88518652,28.02464346
2022-09-03 05:52:00,7296.385608,11804.43521,813.1894195,210.1646686,101.0034796,13.40060878,51.77639002,28.11846488
2022-09-03 05:53:00,7311.97201,11803.65126,813.1319655,210.1801967,100.9986348,13.3964041,51.8190126,28.01450674
2022-09-03 05:54:00,7304.564428,11803.27566,813.3353407,210.2165078,101.017905,13.39320869,51.65561629,28.08508509
2022-09-03 05:55:00,7302.36875,11802.06377,813.5716947,210.2011197,101.0108045,13.39350849,51.60167921,28.20786026
2022-09-03 05:56:00,7320.417745,11802.04793,813.9588983,210.1731131,101.0043289,13.39091632,51.44203281,28.10979569
2022-09-03 05:57:00,7318.818354,11802.58268,814.295288,210.1659706,101.0028455,13.38861149,51.32106093,28.07540125
2022-09-03 05:58:00,7326.603233,11803.52843,814.3964686,210.1757656,100.9872288,13.38892386,51.26425073,28.00409474
2022-09-03 05:59:00,7321.521702,11805.3931,814.4195639,210.1916553,100.9867989,13.38447631,51.10764702,27.90211575
2022-09-03 06:00:00,7326.194408,11806.82862,814.3412566,210.1960844,101.0017532,13.40746274,50.89747598,27.76309954
2022-09-03 06:01:00,7320.904385,11807.52653,814.3366644,210.1985851,100.9931319,13.4040944,50.99998431,27.8171772
2022-09-03 06:02:00,7314.55284,11808.69784,814.4647345,210.2031348,100.9845589,13.40919828,51.15915358,27.99060966
2022-09-03 06:03:00,7315.57398,11809.82097,814.3603871,210.2348433,100.9882046,13.42564851,51.05524744,28.15354724
2022-09-03 06:04:00,7296.099736,11809.52341,814.2173075,210.2486625,100.9699265,13.46162981,50.74895482,28.229424
2022-09-03 06:05:00,7290.041953,11810.1011,813.8508435,210.2391156,100.9663297,13.46557246,50.43700463,28.01161053
2022-09-03 06:06:00,7297.477353,11812.12129,813.4744294,210.2402779,100.9762289,13.48293131,50.20259318,27.91678434
2022-09-03 06:07:00,7299.852419,11813.40823,812.8815535,210.2468873,100.967774,13.48762508,51.13074774,28.00180587
2022-09-03 06:08:00,7275.214359,11814.32637,812.1022332,210.2666135,100.9556197,13.48521683,51.37755386,28.14143223
2022-09-03 06:09:00,7276.453153,11814.33317,811.5919383,210.2818484,100.9521667,13.48416963,50.90565282,28.17149598
2022-09-03 06:10:00,7252.358488,11814.57291,811.3187305,210.2959996,100.9623547,13.48871931,50.93472793,28.17432691
2022-09-03 06:11:00,7267.522983,11817.02513,810.9989148,210.3419097,100.964423,13.46034489,50.97526716,28.19575995
2022-09-03 06:12:00,7257.905794,11818.97427,810.7128228,210.4040455,100.9840543,13.43064484,51.0551828,28.32518265
2022-09-03 06:13:00,7267.338706,11818.43028,810.8050549,210.4504867,100.9934634,13.42497033,50.73539757,28.33780917
2022-09-03 06:14:00,7270.609757,11818.68664,811.1541799,210.4489665,100.9716882,13.42583071,50.20655643,28.21412157
2022-09-03 06:15:00,7279.517098,11819.49901,811.50411,210.4329263,100.985562,13.41467767,49.84152644,28.30933222
2022-09-03 06:16:00,7276.480722,11819.13418,811.8780828,210.4387763,100.9831306,13.4209854,49.66663716,28.21826054
2022-09-03 06:17:00,7273.055254,11818.9941,812.327599,210.4333228,100.9690353,13.42852933,49.64037231,28.28789124
2022-09-03 06:18:00,7294.191001,11818.89704,812.7382898,210.4494963,100.9740617,13.42504772,49.68634871,28.07902867
2022-09-03 06:19:00,7308.051392,11818.84069,813.032907,210.4479982,100.9845953,13.42049289,49.48862242,28.20279684
2022-09-03 06:22:00,7284.139205,11820.61826,813.9601349,210.4487286,100.9722929,13.43801169,48.43966089,28.20105913
2022-09-03 06:23:00,7271.59202,11819.45011,813.4139985,210.4671157,100.963289,13.4380927,48.12151635,28.28990128
2022-09-03 06:24:00,7281.72883,11818.1106,813.1873552,210.4648307,100.9714638,13.43882802,47.99190142,28.06792015
2022-09-03 06:25:00,7293.195823,11818.1289,813.2853509,210.4532467,100.9654181,13.45336342,47.64623699,27.73598
2022-09-03 06:26:00,7269.922802,11818.78017,813.1436346,210.4773115,100.9497465,13.47274443,47.482167,27.95264384
2022-09-03 06:27:00,7257.678394,11819.27967,812.8056937,210.4674016,100.9485505,13.48057781,47.34223695,28.03310324
2022-09-03 06:28:00,7259.129956,11818.2286,812.5587208,210.4601867,100.9615457,13.47921924,47.12004682,27.85891687
2022-09-03 06:29:00,7266.11307,11816.24133,812.294508,210.4988211,100.9586258,13.48406069,46.72705891,27.8912368
2022-09-03 06:30:00,7246.573935,11814.95344,811.8453008,210.5183208,100.9530928,13.47405876,46.62827413,27.92373943
2022-09-03 06:31:00,7244.026096,11814.21354,811.5922647,210.5560822,100.9556846,13.46253392,46.10100451,28.05592754
2022-09-03 06:32:00,7234.037362,11812.43187,811.4232082,210.5818694,100.9600926,13.44683668,46.11300617,28.05963654
2022-09-03 06:33:00,7238.026956,11811.03024,811.4495894,210.5879687,100.9593135,13.38849731,46.07775638,27.94304776
2022-09-03 06:34:00,7242.668945,11810.5813,811.6511582,210.6142773,100.9616689,13.38852674,46.08771133,28.04537313
2022-09-03 06:35:00,7282.241322,11811.35201,812.0480708,210.6003665,100.9578574,13.36800008,46.02874822,28.06337426
2022-09-03 06:36:00,7263.546378,11813.60958,812.9439373,210.5570187,100.9618792,13.34759218,46.19385516,27.96810527
2022-09-03 06:37:00,7297.035619,11814.71921,814.054782,210.5282902,100.9772994,13.32876134,46.34871033,28.15794837
2022-09-03 06:38:00,7287.687646,11813.83481,814.6017655,210.527631,100.9698024,13.33116366,46.21471255,27.85933122
2022-09-03 06:39:00,7300.52604,11812.84872,814.7174738,210.5285589,100.962493,13.3272244,46.19750612,27.69668813
2022-09-03 06:40:00,7304.934944,11811.69811,814.9443965,210.4911057,100.9679697,13.32434394,46.2056094,27.95390744
2022-09-03 06:41:00,7302.967013,11810.89382,815.1481182,210.465515,100.9649015,13.33388652,46.26378479,28.04307909
2022-09-03 06:42:00,7298.737688,11810.4793,815.4814875,210.4512661,100.9667525,13.33339296,46.12617399,27.94036462
2022-09-03 06:43:00,7299.516604,11810.04043,815.8736578,210.4143444,100.9676673,13.3358808,46.04288508,27.96049638
2022-09-03 06:44:00,7303.582975,11810.56951,816.013167,210.3937835,100.9586955,13.34465262,46.30745728,27.77712492
2022-09-03 06:45:00,7311.000473,11811.69139,815.8796332,210.3582007,100.9569296,13.34245713,46.55731869,27.80912142
2022-09-03 06:46:00,7300.018838,11812.50277,815.9190453,210.3244713,100.9662473,13.34782344,46.98615987,27.93091903
2022-09-03 06:47:00,7298.516445,11812.72073,815.9493669,210.310331,100.9734503,13.34740511,46.84465692,27.84923163
2022-09-03 06:48:00,7324.767975,11812.82736,815.7064847,210.2876338,100.9643153,13.3277899,46.73478473,27.95332703
2022-09-03 06:49:00,7320.570635,11813.13078,815.7122665,210.27919,100.9692264,13.29272178,46.81489291,27.85925454
2022-09-03 06:50:00,7342.648786,11812.44518,815.9891525,210.2939109,100.9934605,13.28438406,46.94491347,27.97554388
2022-09-03 06:51:00,7324.795027,11811.35711,816.3534829,210.2715913,100.9785515,13.29718594,47.18774462,27.99613325
2022-09-03 06:52:00,7343.466155,11811.74633,816.5035801,210.2664835,100.9669686,13.29640568,47.34403707,28.09058929
2022-09-03 06:53:00,7349.735938,11812.73639,816.6761387,210.2539767,100.9717977,13.29397018,47.70462183,28.21424812
2022-09-03 06:54:00,7360.358719,11813.73567,817.1745177,210.2370949,100.9697966,13.29999013,47.75992557,28.09800173
2022-09-03 06:55:00,7365.382769,11814.52614,817.7448674,210.2199523,100.969697,13.289332,47.8406429,27.93477233
2022-09-03 06:56:00,7367.458398,11815.05922,818.0191531,210.1921891,100.9976575,13.27414294,48.02634848,27.83645488
2022-09-03 06:57:00,7358.100467,11815.91775,818.1407052,210.1995201,100.9884143,13.27471602,47.91897897,27.84123438
2022-09-03 06:58:00,7358.332983,11816.11315,818.339608,210.2202053,100.9640734,13.2795374,47.69698957,27.79866376
2022-09-03 06:59:00,7359.593599,11815.00774,818.3324434,210.2043184,100.9435244,13.29567312,47.82556768,27.97902713
2022-09-03 07:00:00,7385.904586,11813.96274,818.1316766,210.19265,100.9441037,13.30710274,48.02512321,27.92920057
2022-09-03 07:01:00,7367.796111,11813.17417,817.9519092,210.1833786,100.9746061,13.24081054,48.35043262,27.75747915
2022-09-03 07:02:00,7359.307306,11811.56659,818.2689187,210.142186,100.976869,13.24118381,48.62479483,27.60808884
2022-09-03 07:03:00,7383.935222,11809.54262,818.8701537,210.1139328,100.9618085,13.24163178,48.73320455,27.7920375
2022-09-03 07:04:00,7364.343194,11807.23976,819.2088394,210.0901477,100.9652427,13.23985037,48.58072267,27.88688739
2022-09-03 07:05:00,7412.056602,11806.44004,819.7329074,210.0835148,100.9671114,13.23626147,48.48011574,27.77764266
2022-09-03 07:06:00,7405.170755,11806.98242,820.512787,210.0553932,100.9769445,13.23084167,48.54914283,27.83708957
2022-09-03 07:07:00,7414.004,11806.52299,820.845579,210.0272635,100.9847966,13.23537082,48.46276086,27.96875352
2022-09-03 07:08:00,7391.159692,11806.16627,820.5157937,210.0284105,100.9962336,13.24096338,48.40069331,27.89528565
2022-09-03 07:09:00,7391.252473,11807.00596,820.3058242,209.9856819,100.9888089,13.24698839,48.45612673,28.14076465
