Time,Fuel Gas Flow Rate to Duct Burners,Steam to Steam Header Pressure,Duct Burner Temperature,Economizer Chamber Temperature,Gas Turbine Shaft Speed,Gas Turbine Compressor Pressure Ratio,Relative Humidity,NOX
2022-09-03 07:10:00,7401.550189,11808.60232,820.226006,209.9360222,100.9736444,13.25553992,48.39086166,28.1964203
2022-09-03 07:11:00,7384.42116,11809.10211,820.2936601,209.9261551,100.980917,13.25925868,48.54792436,28.12580955
2022-09-03 07:12:00,7373.93051,11809.35525,820.409906,209.9228736,100.9826005,13.26330757,48.62570417,28.03300846
2022-09-03 07:13:00,7387.425593,11810.02664,820.4430965,209.8816423,100.9722252,13.34945616,48.61296816,28.00936546
2022-09-03 07:14:00,7377.722827,11810.98738,819.836547,209.8492936,100.9602181,13.38580654,48.49400628,27.91781224
2022-09-03 07:15:00,7346.265789,11812.9073,818.7436141,209.8348842,100.9682334,13.41982746,48.22192062,28.1067897
2022-09-03 07:16:00,7363.816585,11815.09355,817.8956115,209.858775,100.9654442,13.43275067,48.38084853,27.93208465
2022-09-03 07:17:00,7343.292674,11816.79782,817.3198053,209.9133711,100.9561773,13.45838572,48.96881095,28.16656022
2022-09-03 07:18:00,7317.17822,11818.29986,816.595241,209.9813665,100.9601604,13.45834235,49.1661399,27.86394813
2022-09-03 07:19:00,7287.844272,11819.40075,816.0055902,210.0113578,100.9511613,13.46240053,49.60395796,27.97071686
2022-09-03 07:20:00,7298.771833,11819.65969,815.4423532,210.0363366,100.9445012,13.47148896,50.07141991,27.896315
2022-09-03 07:21:00,7291.796305,11820.18463,814.797258,210.0421342,100.9361476,13.48314544,50.40493461,27.99348685
2022-09-03 07:22:00,7295.457481,11819.82163,814.2408184,210.0473894,100.9299135,13.49634448,51.21427405,27.96318828
2022-09-03 07:23:00,7282.261375,11819.37789,813.882848,210.0619722,100.9357349,13.49498929,51.64531108,28.05387588
2022-09-03 07:24:00,7274.101614,11818.93474,813.491056,210.071732,100.9494693,13.50716239,52.35216129,28.03493674
2022-09-03 07:25:00,7250.294765,11818.48422,813.0262337,210.1046652,100.9411649,13.50305579,52.80419471,28.16634819
2022-09-03 07:26:00,7269.972233,11818.36054,812.4365074,210.1205937,100.9463371,13.49936147,52.7886095,28.17038871
2022-09-03 07:27:00,7248.386188,11817.90235,811.8469475,210.1299957,100.9427264,13.48804289,52.87904135,27.94062318
2022-09-03 07:28:00,7269.639023,11817.86568,811.1541621,210.1677022,100.9628297,13.43831647,53.0048818,27.88081344
2022-09-03 07:29:00,7264.123887,11815.6893,810.6846582,210.1876103,100.9670458,13.42531173,53.24642922,28.25667749
2022-09-03 07:30:00,7251.464719,11812.53215,810.7175782,210.2255846,100.9453282,13.42643532,53.68401148,28.11678607
2022-09-03 07:31:00,7284.094894,11809.93648,811.1581311,210.2589828,100.9582503,13.42472091,53.96617167,27.79602803
2022-09-03 07:32:00,7272.557047,11807.45254,811.7137146,210.228216,100.9675716,13.42037214,54.09539716,27.81380064
2022-09-03 07:33:00,7276.741763,11806.34009,812.1441448,210.1658524,100.9694389,13.39602576,54.46812146,27.89573677
2022-09-03 07:34:00,7307.238078,11807.10512,812.3191458,210.1385416,100.9927967,13.3252657,55.01302549,27.8412849
2022-09-03 07:35:00,7309.206248,11807.72417,812.5189933,210.121366,101.020018,13.27556551,55.44329155,27.81204233
2022-09-03 07:36:00,7330.043357,11807.1605,813.377224,210.0766288,101.0329845,13.24748236,55.49989813,28.17964634
2022-09-03 07:37:00,7347.271231,11807.12844,814.6958017,210.0190493,101.0353749,13.26292192,55.37092082,28.10255523
2022-09-03 07:38:00,7354.819895,11808.19468,815.8010408,209.9401843,101.0355829,13.27233137,55.47295208,28.36358758
2022-09-03 07:39:00,7370.699314,11808.81514,816.6948043,209.8890111,101.0272477,13.28916952,55.59851745,28.17457022
2022-09-03 07:40:00,7342.53641,11811.07333,817.5363875,209.8593244,101.0322338,13.29371057,55.79278073,28.16328757
2022-09-03 07:41:00,7380.218209,11813.77196,818.0220827,209.8357994,101.0292827,13.31707579,55.72663118,28.04697256
2022-09-03 07:42:00,7371.544991,11816.05538,817.9652476,209.7889799,101.0248105,13.35638797,55.72688006,28.10493853
2022-09-03 07:43:00,7356.886589,11818.71113,817.6805488,209.7683511,101.0191509,13.38218949,55.81792865,28.1890638
2022-09-03 07:44:00,7356.836546,11819.80517,817.1184477,209.8146808,101.0136426,13.38905493,56.03022136,28.2987703
2022-09-03 07:45:00,7327.870732,11819.80042,816.4390889,209.8379196,101.018673,13.39162359,56.35789326,28.54354125
2022-09-03 07:46:00,7346.610997,11818.65041,816.235367,209.8344334,101.0089666,13.40113515,56.50139731,28.32389408
2022-09-03 07:47:00,7348.433385,11816.3148,816.2338387,209.805435,101.0096986,13.42611487,56.83256767,28.15723435
2022-09-03 07:48:00,7350.590607,11814.50973,815.9517097,209.7974453,100.9906058,13.42135697,57.14028192,28.28854694
2022-09-03 07:49:00,7323.313189,11812.57486,815.4762509,209.8012225,101.0064003,13.42614955,57.35824916,28.4730023
2022-09-03 07:50:00,7351.050007,11810.19056,815.0150695,209.8120146,101.0071853,13.44579353,57.77580153,28.22618287
2022-09-03 07:51:00,7362.109661,11807.96459,815.0330743,209.816066,100.9915298,13.47316503,58.2155301,28.07944651
2022-09-03 07:52:00,7325.479629,11805.96379,815.1760886,209.813853,100.9792952,13.49621169,58.60023422,27.86632242
2022-09-03 07:53:00,7346.152163,11805.02838,814.9986137,209.8485272,100.9719993,13.49210769,59.03617976,27.72260868
2022-09-03 07:54:00,7334.988866,11806.52449,814.6305894,209.8726736,100.9700902,13.50098791,59.33675783,28.02065922
2022-09-03 07:55:00,7320.038461,11809.55145,814.0388287,209.8945705,100.955651,13.53382716,59.33512238,28.04846892
2022-09-03 07:56:00,7306.396781,11812.96415,813.3692425,209.9554429,100.9460245,13.54810822,59.45588704,28.18150876
2022-09-03 07:57:00,7321.708115,11817.14346,812.5223557,210.0075254,100.9420769,13.55478611,59.88644855,28.17083711
2022-09-03 07:58:00,7301.54294,11820.1668,811.6878183,210.0420255,100.938423,13.54813905,60.35117383,28.3003894
2022-09-03 07:59:00,7283.037078,11822.4991,810.932169,210.1120318,100.9396258,13.55441883,60.53263353,28.02250345
2022-09-03 08:00:00,7293.166729,11824.14315,810.5995729,210.1753408,100.9360928,13.54163894,60.56770567,28.15160792
2022-09-03 08:01:00,7292.59847,11824.82945,810.3182331,210.2070667,100.9414248,13.51432589,60.85108622,27.98923845
2022-09-03 08:02:00,7266.376441,11824.22168,810.0728124,210.2292955,100.9497645,13.50836599,60.96723206,28.06439204
2022-09-03 08:03:00,7286.221778,11822.90793,810.1511784,210.2254332,100.9590714,13.44907549,61.08891198,28.03978778
2022-09-03 08:04:00,7302.342454,11821.1038,810.2799615,210.2003809,100.9810438,13.37463591,61.19086167,28.05050725
2022-09-03 08:05:00,7306.601038,11819.6583,810.8691831,210.2052478,100.9992623,13.3248035,61.60613513,28.14275575
2022-09-03 08:06:00,7327.825435,11817.97988,812.0236724,210.1651239,101.0189086,13.2863711,62.15134646,27.96396408
2022-09-03 08:07:00,7345.316117,11816.42414,813.255976,210.0956543,101.0114804,13.39413162,62.64588006,27.91830533
2022-09-03 08:08:00,7352.634822,11816.7323,813.5931224,210.0799552,100.9843586,13.41699176,62.71385904,28.27267614
2022-09-03 08:09:00,7365.142285,11817.35042,813.5959745,210.0700047,101.0031934,13.42196884,62.73258671,28.07419759
2022-09-03 08:10:00,7346.85032,11818.24215,813.6365553,210.0680032,101.0243909,13.42190334,62.8575029,28.04915633
2022-09-03 08:11:00,7366.227845,11820.35188,813.6557866,210.1001428,101.0300868,13.41232017,62.66991316,28.16521987
2022-09-03 08:12:00,7336.770921,11820.68763,814.0162235,210.0894034,100.9958827,13.4162191,62.37886752,28.11843678
2022-09-03 08:13:00,7325.088763,11820.12223,814.2111157,210.0873266,100.9718338,13.42271536,62.5579306,28.11439208
2022-09-03 08:14:00,7329.022596,11819.62665,814.029126,210.0995423,100.9846062,13.43143795,62.88559538,28.1633086
2022-09-03 08:15:00,7310.951887,11820.14001,813.7213335,210.1288347,100.9956499,13.4424629,63.29484501,28.02307978
2022-09-03 08:16:00,7334.773019,11821.14731,813.5096737,210.1555627,100.9877282,13.43508332,63.47990902,28.31292856
2022-09-03 08:17:00,7306.588304,11821.68198,813.2010111,210.1610145,100.9955595,13.43521092,64.44682918,28.16864279
2022-09-03 08:18:00,7310.45643,11821.89978,812.9672746,210.19609,100.9848448,13.43963763,64.27176001,28.06418643
2022-09-03 08:19:00,7327.492635,11822.43832,812.8703523,210.2235762,100.9732453,13.4518674,64.20858296,28.19578184
2022-09-03 08:20:00,7323.678744,11823.85408,812.8578069,210.237282,100.9846861,13.45870483,65.04565065,28.22808579
2022-09-03 08:21:00,7331.000705,11826.86329,812.7025969,210.2325928,100.9859667,13.4512983,64.71074466,27.80811236
2022-09-03 08:22:00,7327.219695,11828.72867,812.3383993,210.2288488,100.9605032,13.46226589,64.49821246,27.83018189
2022-09-03 08:23:00,7322.701534,11828.50266,811.8187188,210.2366165,100.9511614,13.47028384,65.48471235,27.7931136
2022-09-03 08:24:00,7317.135658,11829.3893,811.1474027,210.2402674,100.9567828,13.48094397,65.84701935,27.81966679
2022-09-03 08:25:00,7304.934433,11830.46718,810.6817238,210.2732277,100.9598171,13.49249501,65.63908999,27.60301094
2022-09-03 08:26:00,7305.361177,11830.56559,810.5827129,210.3382884,100.94956,13.5003548,65.02893164,27.5650598
2022-09-03 08:27:00,7290.980817,11831.60346,810.3629932,210.365805,100.9448956,13.51086568,65.47838771,27.91327891
2022-09-03 08:28:00,7297.781714,11831.59936,810.3397384,210.3679716,100.9441831,13.5146495,65.33471293,27.7740987
2022-09-03 08:29:00,7285.850141,11830.41726,810.5307258,210.3854723,100.9557071,13.51726946,65.32937761,28.05860734
2022-09-03 08:30:00,7278.040116,11830.13591,810.329644,210.4284829,100.9560706,13.51681295,65.56174672,28.05960718
2022-09-03 08:31:00,7285.085379,11829.64192,810.2461272,210.4709035,100.9639967,13.50075158,66.11815052,28.06568363
2022-09-03 08:32:00,7272.1766,11828.45528,810.411229,210.4779503,100.9640268,13.49373151,66.24969755,28.0502401
2022-09-03 08:33:00,7284.070139,11827.49509,810.4980814,210.5016281,100.9752503,13.49568866,66.10157742,27.86102317
2022-09-03 08:34:00,7306.907663,11825.58141,810.6182352,210.5095401,101.0017902,13.47511176,66.6338285,27.53954377
2022-09-03 08:35:00,7291.846826,11823.22109,810.6266088,210.4595236,101.015349,13.48078584,67.76701584,27.78916194
2022-09-03 08:36:00,7277.301505,11821.94068,810.4796374,210.4800924,100.9936386,13.47557834,68.16944532,27.83306933
2022-09-03 08:37:00,7294.758927,11821.40877,810.4153749,210.5080411,100.9807928,13.47586459,67.99148986,28.15414158
2022-09-03 08:38:00,7295.95524,11821.06322,810.452815,210.5104144,100.9802315,13.4763877,67.61873634,28.00665901
2022-09-03 08:39:00,7299.083706,11819.74411,810.3744128,210.5076265,100.975268,13.46672032,67.55975581,27.84456327
2022-09-03 08:40:00,7316.292282,11819.10626,810.4339647,210.5116468,100.9803362,13.43197927,67.98186701,27.51582806
2022-09-03 08:41:00,7293.311789,11817.9463,810.6051644,210.5177842,101.0067002,13.4007079,68.8524756,27.74350934
2022-09-03 08:42:00,7334.541861,11816.1244,810.7521273,210.495337,101.010614,13.4123951,68.64220677,27.92994443
2022-09-03 08:43:00,7319.847375,11815.82912,811.0607281,210.4751641,101.0063408,13.43771872,69.41242644,27.97935127
2022-09-03 08:44:00,7312.244832,11817.11139,811.2870612,210.4795917,101.0127849,13.44184522,70.74639501,28.04308929
2022-09-03 08:45:00,7344.381431,11820.03484,811.4787885,210.4845558,101.0269873,13.48114521,72.00849169,28.03145916
2022-09-03 08:46:00,7340.325433,11821.9551,811.508747,210.4902834,101.0268602,13.48118236,71.4821415,27.89379779
2022-09-03 08:47:00,7330.643912,11822.66386,811.3933615,210.5313312,101.016339,13.46913415,71.79938723,27.84834418
2022-09-03 08:48:00,7315.642217,11824.28393,811.3350464,210.546137,101.0191005,13.45873738,70.97911026,27.64522439
2022-09-03 08:49:00,7333.544249,11824.83438,811.1787978,210.5148996,101.0314363,13.46336588,71.69800399,27.62835296
2022-09-03 08:50:00,7327.259678,11825.0025,811.2541,210.5204697,101.032989,13.44758003,73.15094857,27.82316248
2022-09-03 08:51:00,7329.830499,11825.81553,811.6019544,210.5190012,101.0463031,13.45074532,73.14640707,27.70878448
2022-09-03 08:52:00,7345.94688,11826.48093,811.8571349,210.4968933,101.0546725,13.48372239,73.18105329,27.58272721
2022-09-03 08:53:00,7331.45865,11824.95487,811.7350738,210.5130748,101.0491052,13.55796488,73.01699115,27.86410222
2022-09-03 08:54:00,7314.986858,11824.49515,810.9529885,210.5495754,101.033314,13.57260183,72.78016107,27.80708434
2022-09-03 08:55:00,7298.290038,11824.55334,809.9193944,210.5548436,101.0338366,13.58653754,73.00446092,27.86892217
2022-09-03 08:56:00,7302.21654,11822.06983,808.9542317,210.5712672,101.0255312,13.62249133,72.96577935,27.94622111
2022-09-03 08:57:00,7276.970132,11819.57676,808.0098568,210.6088964,101.003027,13.62504876,72.37028313,28.00222989
2022-09-03 08:58:00,7275.785156,11819.02965,807.1210922,210.6495097,100.9907737,13.66207242,73.36272223,27.83582483
2022-09-03 08:59:00,7270.55551,11818.82254,806.1769547,210.6843443,100.9922139,13.68693584,74.01538291,27.85849047
2022-09-03 09:00:00,7246.957813,11818.40751,805.1949377,210.7434381,100.9993447,13.69827989,74.30722671,27.85591318
2022-09-03 09:01:00,7227.859887,11819.44436,804.4821939,210.8055578,100.975778,13.69524609,75.32978444,27.75673979
2022-09-03 09:02:00,7196.509254,11820.37954,804.0057818,210.8353057,100.9908533,13.69610864,75.28351163,27.56489722
2022-09-03 09:03:00,7209.843802,11820.8475,803.2210885,210.8723753,101.0169865,13.70096439,75.29239414,27.67725747
2022-09-03 09:04:00,7226.835525,11821.62606,802.7279021,210.9308916,101.0185319,13.70898596,76.75066983,27.9135713
2022-09-03 09:05:00,7200.11416,11822.68184,802.7618652,210.986315,101.0096251,13.67684304,77.54970786,27.94303932
2022-09-03 09:06:00,7204.045323,11822.67853,802.8179266,211.0039753,101.0150739,13.65045706,77.10404233,27.71084866
2022-09-03 09:07:00,7206.716535,11822.56143,802.6999763,211.0104684,101.0325716,13.66759014,76.83136201,27.45607208
2022-09-03 09:08:00,7222.092815,11823.18709,802.5600708,211.0632121,101.0245579,13.67012846,77.61889491,27.481513
2022-09-03 09:09:00,7206.291619,11823.4824,802.3315985,211.136009,101.0032508,13.70150463,78.28812583,27.46507079
2022-09-03 09:10:00,7213.342857,11823.32872,801.9346007,211.1553801,100.9858029,13.69923545,78.55974658,27.80587992
2022-09-03 09:11:00,7215.457674,11823.20414,801.7086502,211.1410234,100.991754,13.70626264,79.25688242,27.88996174
2022-09-03 09:12:00,7214.688289,11822.66328,801.4966745,211.1460805,100.9899317,13.69397464,80.03268075,28.00698066
2022-09-03 09:13:00,7196.885528,11821.33093,801.3299756,211.1959751,101.0072858,13.68102894,80.45006648,27.98151033
2022-09-03 09:14:00,7242.285548,11820.71553,801.2475854,211.1996767,100.9928314,13.68169302,80.1585146,28.07113452
2022-09-03 09:15:00,7218.181456,11820.23694,801.3153072,211.2059793,100.991413,13.67250804,80.47225036,27.76832172
2022-09-03 09:16:00,7224.778619,11819.11479,801.3254418,211.2532056,101.0009321,13.65210538,80.44174596,27.69452214
2022-09-03 09:17:00,7218.075024,11818.60207,801.356549,211.2917916,100.9815236,13.6512485,80.03440863,27.60098793
2022-09-03 09:18:00,7247.079229,11818.18749,801.6847046,211.3259651,101.0061722,13.61243052,80.25660741,27.54399485
2022-09-03 09:19:00,7237.709393,11817.37778,802.365342,211.3461863,101.0204201,13.59743178,80.79833219,27.66442549
2022-09-03 09:20:00,7238.715941,11816.50415,803.0210896,211.3583058,101.0164956,13.58710947,81.87516288,27.73745533
2022-09-03 09:21:00,7222.739444,11817.45784,803.2954599,211.3384026,101.0262607,13.57342775,82.23279344,27.62976114
2022-09-03 09:22:00,7253.738955,11818.01671,803.3147822,211.295098,101.0333474,13.54988093,82.58556195,27.69757863
2022-09-03 09:23:00,7270.594397,11816.94361,803.8128114,211.2905644,101.0405211,13.55184758,82.05158926,27.76294093
2022-09-03 09:24:00,7294.023037,11816.24649,804.3771011,211.264415,101.0413702,13.54617582,82.31964246,27.71291649
2022-09-03 09:25:00,7269.134414,11814.80268,805.1638689,211.2372563,101.0364203,13.56083049,83.07083878,27.65319652
2022-09-03 09:26:00,7279.222962,11812.53203,805.8236511,211.248371,101.0238329,13.62325608,84.41875455,27.34042437
2022-09-03 09:27:00,7293.938127,11811.35139,805.4148275,211.2154561,101.005909,13.73960335,85.27533997,27.47308155
2022-09-03 09:28:00,7272.50643,11810.80066,804.4691154,211.2016699,100.9763876,13.78837589,84.52430753,27.19871948
2022-09-03 09:29:00,7259.373445,11810.17097,803.4001737,211.2606452,100.9664669,13.79293458,84.69339452,27.58342917
2022-09-03 09:30:00,7233.331279,11808.75039,802.274295,211.3035639,100.9711467,13.82485056,84.65002143,27.67554056
2022-09-03 09:31:00,7212.751994,11808.04696,800.913798,211.3519445,100.9592093,13.8209297,85.56915765,27.49843561
2022-09-03 09:32:00,7224.98843,11807.78505,799.6167612,211.4123356,100.9476007,13.82405743,85.71731101,27.24634218
2022-09-03 09:33:00,7201.346166,11807.58177,798.648916,211.4920016,100.9659508,13.73933403,84.95349943,27.14802757
2022-09-03 09:34:00,7189.174256,11806.08694,798.248457,211.5451986,100.9933009,13.68723118,84.97049691,27.61158057
2022-09-03 09:35:00,7207.709369,11805.22887,798.4161014,211.5585221,101.0056055,13.62926533,86.15229044,27.73588352
2022-09-03 09:36:00,7231.681,11804.59304,799.2226869,211.5562901,101.0026352,13.6332993,85.08351573,27.51110089
2022-09-03 09:37:00,7253.237331,11804.90815,800.4861721,211.5577017,100.9808353,13.64446176,85.00178985,27.32278811
2022-09-03 09:38:00,7270.855993,11806.35991,801.4832415,211.5485913,100.9922206,13.63955735,85.85463306,27.61691612
2022-09-03 09:39:00,7282.746938,11807.26453,802.1961666,211.5095962,100.9999288,13.63448128,85.76589424,27.5350205
2022-09-03 09:40:00,7286.746133,11808.55042,802.7730792,211.4759774,101.0075687,13.62976637,85.6997058,27.40677988
2022-09-03 09:41:00,7274.941328,11809.99629,803.250771,211.4671255,101.0265754,13.63271962,84.97258354,27.23177145
2022-09-03 09:42:00,7309.284706,11811.77663,803.283676,211.4617869,101.011436,13.67510138,84.44385375,27.50569364
2022-09-03 09:43:00,7273.714262,11815.06129,802.958464,211.4187858,101.0014362,13.70237876,85.33896577,27.48877362
2022-09-03 09:44:00,7295.867556,11820.80131,802.7062857,211.3960392,101.0241384,13.70013235,85.06296185,27.26678681
2022-09-03 09:45:00,7285.447231,11825.56309,802.6067683,211.394938,101.0283014,13.70062058,84.2907905,27.31791809
2022-09-03 09:46:00,7297.811993,11828.61822,802.4559112,211.3838533,101.0245724,13.7087951,84.31699012,27.32263305
2022-09-03 09:47:00,7286.434471,11828.8432,802.4462891,211.3773704,101.0081594,13.74497087,85.05028494,27.26953864
2022-09-03 09:48:00,7282.383746,11827.55828,802.1160943,211.3738145,101.0080739,13.74004744,85.60753487,27.4261098
2022-09-03 09:49:00,7240.372073,11826.38273,801.4877505,211.3982103,101.0253968,13.7306823,86.44222413,27.64964979
2022-09-03 09:50:00,7256.83028,11824.8593,800.9972088,211.4166295,101.0198698,13.72147884,87.35991617,27.58861785
2022-09-03 09:51:00,7249.574043,11824.64328,800.9488175,211.3733995,101.0168411,13.70318424,86.79200618,27.36878683
2022-09-03 09:52:00,7264.84822,11824.58848,801.0568148,211.3414064,101.0201842,13.71055815,86.36954255,27.43876828
2022-09-03 09:53:00,7246.225885,11823.72216,800.9207339,211.3745537,101.0179666,13.72675693,85.78859972,27.24570161
2022-09-03 09:54:00,7246.634865,11822.58668,800.9413227,211.3893793,101.0252798,13.71447412,86.00548581,27.09623627
2022-09-03 09:55:00,7242.282412,11821.89755,801.0977629,211.3896347,101.0104091,13.71036769,86.34386649,27.23103895
2022-09-03 09:56:00,7237.760475,11821.90414,801.2478195,211.4023657,101.0274789,13.72389569,85.66706048,27.43498763
2022-09-03 09:57:00,7251.291002,11821.64106,801.2028775,211.4112512,101.0368567,13.72631922,85.58516168,27.77770642
2022-09-03 09:58:00,7225.288912,11820.62667,800.7905314,211.4088217,101.0120167,13.75861597,85.74726818,27.65204338
2022-09-03 09:59:00,7218.205153,11821.47096,800.0870878,211.4049564,101.0119097,13.76974961,86.29322137,27.7678376
2022-09-03 10:00:00,7216.887057,11825.48179,799.6935702,211.4061096,100.9905243,13.79659919,85.4606917,27.43491108
2022-09-03 10:01:00,7234.317591,11827.09024,799.6887533,211.4252491,100.9883102,13.78475319,86.09033141,27.5014293
2022-09-03 10:02:00,7203.311844,11825.50257,799.44891,211.4477484,101.007682,13.70984728,86.85250489,27.66980527
2022-09-03 10:03:00,7210.364369,11823.49604,799.187079,211.46485,100.9947318,13.7079115,87.2425553,27.75706577
2022-09-03 10:04:00,7219.032405,11823.72532,799.1373915,211.4840458,100.9861809,13.73423791,88.30225443,27.70013872
2022-09-03 10:05:00,7226.048774,11825.99253,799.2232946,211.4776484,101.0077685,13.73056841,86.82086695,27.74086556
2022-09-03 10:06:00,7209.955959,11827.39702,799.2885519,211.4819112,101.0112874,13.70246564,86.38698894,27.58754155
2022-09-03 10:07:00,7218.70931,11828.69854,799.3018985,211.5059043,100.9963505,13.50776479,86.70667676,27.39728735
2022-09-03 10:08:00,7262.944449,11830.24419,800.4698084,211.4966834,101.0155727,13.29646959,86.96377383,27.53578419
2022-09-03 10:09:00,7312.841496,11830.26524,803.4045771,211.4276142,101.020279,13.26452918,87.36345662,27.41009719
2022-09-03 10:10:00,7334.575545,11830.91944,806.4733216,211.3191917,101.0306822,13.25934268,87.99751729,27.64202304
2022-09-03 10:11:00,7362.163465,11833.42923,809.0016007,211.1877404,101.0271925,13.26411804,87.90686379,27.66075918
2022-09-03 10:12:00,7392.18955,11832.38002,811.2989532,211.0929084,101.029163,13.26490798,87.9498216,27.50340867
2022-09-03 10:13:00,7404.027145,11828.30706,812.8892401,210.9983333,101.0344971,13.27083087,87.35195273,27.28283782
2022-09-03 10:14:00,7427.535526,11824.93409,814.0284306,210.8674944,101.0402414,13.2750421,87.64672952,27.4354241
2022-09-03 10:15:00,7438.375144,11820.05995,815.0878737,210.8001776,101.0392942,13.28465965,88.07439922,27.35611301
2022-09-03 10:16:00,7463.58087,11813.76881,816.1043769,210.7317571,101.0453799,13.27329311,86.98785341,27.3382651
2022-09-03 10:17:00,7445.949722,11807.76342,816.756827,210.6394543,101.0371104,13.26970316,87.29162801,27.4074704
2022-09-03 10:18:00,7440.041494,11802.83982,817.0795823,210.5610706,101.0298161,13.26865781,88.19576128,27.5423536
2022-09-03 10:19:00,7433.338789,11799.06733,817.351069,210.5004451,101.0116421,13.2769693,88.23922063,27.48209836
2022-09-03 10:20:00,7454.643503,11796.90826,817.6121505,210.4578366,101.0152076,13.28144134,88.65876117,27.27087055
2022-09-03 10:21:00,7444.032189,11798.37036,817.6116788,210.4198074,101.0300842,13.28523652,88.30064748,27.1702014
2022-09-03 10:22:00,7455.221953,11799.95099,817.9347652,210.3359645,101.0446738,13.27867728,87.87490687,27.25696322
2022-09-03 10:23:00,7475.368563,11801.95858,818.223881,210.2586156,101.0458586,13.27598984,88.23361118,27.47174472
2022-09-03 10:24:00,7485.938989,11806.40304,818.3314445,210.2293206,101.0221195,13.2732401,87.21292661,27.11347324
2022-09-03 10:25:00,7502.099516,11809.70941,818.6615885,210.2125817,101.0175668,13.27191394,87.2770465,27.02626408
2022-09-03 10:26:00,7510.822203,11809.82785,818.887451,210.183656,101.0379743,13.27440263,87.77632984,27.52420031
2022-09-03 10:27:00,7550.353206,11810.83815,819.1940382,210.1223354,101.0321309,13.2830427,88.09436722,27.39724928
2022-09-03 10:28:00,7581.383067,11812.79407,819.7855725,210.0922475,101.0029234,13.28484568,88.12681763,27.56192759
2022-09-03 10:29:00,7545.874511,11813.82031,820.4468819,210.0786508,100.9846763,13.28042702,88.2131558,27.22941778
2022-09-03 10:30:00,7566.613057,11815.28239,820.8852616,210.0319976,100.9843584,13.27356898,88.00715442,27.28097459
2022-09-03 10:31:00,7542.755751,11815.78475,820.8020216,209.9700293,100.9708777,13.27009691,87.55188304,27.23419671
2022-09-03 10:32:00,7529.471173,11815.37313,820.6909917,209.9027983,100.9777547,13.26706668,87.43581116,27.66780373
2022-09-03 10:33:00,7552.851396,11814.47983,820.9543025,209.8457932,100.9821497,13.25927789,88.49695402,27.64203999
2022-09-03 10:34:00,7521.20462,11813.8974,821.1716826,209.8062828,100.9826138,13.26282637,88.81387242,27.66342332
2022-09-03 10:35:00,7534.686307,11813.59766,821.3079369,209.7876654,100.9898829,13.27001077,89.07373204,27.48737057
2022-09-03 10:36:00,7518.313637,11812.95402,821.2778562,209.7664804,100.9952956,13.26852533,88.69927461,27.57529606
2022-09-03 10:37:00,7513.791794,11813.18625,821.022279,209.7220344,100.9827642,13.26719898,88.3382367,27.54688924
2022-09-03 10:38:00,7512.236192,11812.76202,820.7527369,209.6589213,100.992189,13.27053948,88.96021084,27.31358514
2022-09-03 10:39:00,7515.717902,11812.68796,820.5233656,209.6481876,101.0027065,13.28346678,88.38060251,27.49507411
2022-09-03 10:40:00,7517.763352,11811.56979,820.198419,209.6548006,101.0018136,13.2840609,88.25562074,27.71858898
2022-09-03 10:41:00,7516.13447,11808.99735,820.0194284,209.6515452,101.0094333,13.28291555,88.78251392,27.03125349
2022-09-03 10:42:00,7509.304727,11806.73487,819.9762318,209.6662634,101.0073886,13.28370002,87.8929876,26.96364114
2022-09-03 10:43:00,7508.190552,11805.74548,819.8944649,209.6533941,101.0191251,13.28185003,87.86463101,27.25405494
2022-09-03 10:44:00,7513.265556,11804.99444,820.0595336,209.6251044,101.0174347,13.27653161,88.38845152,27.3032091
2022-09-03 10:45:00,7505.265288,11803.67388,820.1471129,209.6022497,100.9922448,13.27537136,88.48807808,27.27334525
2022-09-03 10:46:00,7495.683035,11802.16357,820.0114433,209.5899034,100.9843681,13.2862523,89.0166359,27.45830032
2022-09-03 10:47:00,7511.368517,11801.36295,820.121171,209.588751,101.0072817,13.28672155,88.56424632,27.52191064
2022-09-03 10:48:00,7506.090341,11801.43129,820.105473,209.5721877,100.9923605,13.26454182,88.96027421,27.58032369
2022-09-03 10:49:00,7490.012108,11801.51743,820.1802308,209.5465487,101.0022733,13.28016111,89.07888667,27.49244383
2022-09-03 10:50:00,7489.633887,11802.53639,820.3324451,209.5236097,101.0281738,13.29283157,89.09009858,27.29805162
2022-09-03 10:51:00,7471.87555,11802.28578,820.0908632,209.5602095,101.004424,13.29006929,88.8262401,27.06790017
2022-09-03 10:52:00,7480.831248,11802.33385,819.703823,209.6206011,100.992432,13.28417628,88.9411668,27.40679942
2022-09-03 10:53:00,7463.689136,11802.29399,819.5699501,209.6394149,101.0011721,13.2839688,89.05012679,27.44522484
2022-09-03 10:54:00,7479.01751,11801.80985,819.6574936,209.6423312,101.0009647,13.30367968,87.912556,27.56486518
2022-09-03 10:55:00,7467.095962,11802.22334,819.609158,209.6452392,101.0140923,13.29575473,86.89085779,27.50221186
2022-09-03 10:56:00,7456.869161,11801.76638,819.5254654,209.6037703,101.0040791,13.29651891,87.38210511,27.43639967
2022-09-03 10:57:00,7445.677081,11802.0574,819.3122885,209.5912401,101.015351,13.30274568,87.94770882,27.59387664
2022-09-03 10:58:00,7428.59255,11803.24233,818.7926251,209.6383661,101.0341743,13.33289254,88.79880008,27.67707364
2022-09-03 10:59:00,7410.681121,11804.80333,818.0852346,209.6388977,101.0249308,13.36308329,89.42547306,27.64381685
2022-09-03 11:00:00,7416.334259,11807.77427,817.2124423,209.6167945,101.0271246,13.38537499,88.84465315,27.86532686
2022-09-03 11:01:00,7410.199483,11809.69106,816.3618502,209.636532,101.0222502,13.37289586,87.27968828,27.70747473
2022-09-03 11:02:00,7396.701382,11811.59709,815.8556231,209.6697323,101.0076532,13.35410319,88.83587254,27.55882904
2022-09-03 11:03:00,7398.7826,11813.68258,815.7139068,209.7117964,101.0166464,13.34180522,89.2350078,27.16993782
2022-09-03 11:04:00,7383.282543,11815.58917,815.560202,209.7246453,101.0375495,13.3302646,88.51310323,27.35680486
2022-09-03 11:05:00,7373.590677,11818.50196,815.4474063,209.7184572,101.0402178,13.3230428,88.50887878,27.51022436
2022-09-03 11:06:00,7371.984479,11820.5632,815.3744702,209.7420765,101.0359308,13.31834777,88.7330247,27.69343329
2022-09-03 11:07:00,7376.566408,11821.25717,815.1950106,209.7461333,101.035466,13.32719554,89.47055223,27.4271562
2022-09-03 11:08:00,7403.472189,11821.5282,815.3445702,209.7681332,101.0328038,13.32240405,88.41264015,27.52327119
2022-09-03 11:09:00,7391.212875,11822.30819,815.6318232,209.804052,101.0115077,13.31310874,89.01973701,27.27906973
2022-09-03 11:10:00,7391.075329,11823.61974,815.7529545,209.786176,101.0044991,13.31829408,89.75199604,27.26220854
2022-09-03 11:11:00,7398.402024,11824.03961,815.9175948,209.7255957,101.0181551,13.3366484,88.95312047,27.02025949
2022-09-03 11:12:00,7371.883742,11824.20105,815.8733629,209.7197521,100.9970921,13.38268888,89.58716859,27.19640636
2022-09-03 11:13:00,7374.078003,11824.65352,815.3789237,209.7130178,101.0086486,13.41650948,90.04115485,27.44249575
2022-09-03 11:14:00,7367.194186,11824.53575,814.9913971,209.71072,101.0071127,13.40674113,89.32267895,27.38767039
2022-09-03 11:15:00,7378.12418,11823.93187,814.5790826,209.7351605,100.9818839,13.41017072,89.62139389,27.22706518
2022-09-03 11:16:00,7356.889311,11823.09405,813.8465673,209.7794737,101.0074845,13.41422828,89.44570132,27.51908134
2022-09-03 11:17:00,7337.955177,11821.34802,813.1876137,209.8141697,101.0141081,13.39694717,89.7220092,27.45252623
2022-09-03 11:18:00,7356.521104,11819.9507,812.7135325,209.8470311,101.0145351,13.37899876,89.68047267,27.56283938
2022-09-03 11:19:00,7361.505603,11818.97986,812.7222402,209.878301,101.0176711,13.41421782,89.26105372,27.49518829
2022-09-03 11:20:00,7355.806581,11816.72581,812.5032389,209.8848205,101.0234976,13.42819009,89.47867972,27.32534816
2022-09-03 11:21:00,7367.261273,11814.69429,812.0367316,209.9036775,101.0321937,13.40688707,90.42080958,27.1147787
2022-09-03 11:22:00,7325.232006,11813.13165,811.8860997,209.9659633,101.0246734,13.38128776,90.06434144,27.34605101
2022-09-03 11:23:00,7367.926787,11811.26163,812.0946123,210.0047212,101.0215091,13.37810768,90.7149563,27.3209177
2022-09-03 11:24:00,7333.731495,11810.02399,812.45164,210.0079324,101.0357765,13.3606508,90.87538023,27.21638083
2022-09-03 11:25:00,7351.190319,11808.10314,812.6854855,210.0133311,101.0380621,13.3930322,89.84743342,27.14971903
2022-09-03 11:26:00,7370.836445,11806.17862,812.8813351,210.0184382,101.0522744,13.4271681,90.4594189,27.19827726
2022-09-03 11:27:00,7377.291,11805.81076,812.6696682,210.0522101,101.0532062,13.39969929,89.61586302,27.07947856
2022-09-03 11:28:00,7342.55977,11806.58875,812.3557942,210.0904002,101.0551652,13.38742504,90.50361299,27.19395569
2022-09-03 11:29:00,7350.803927,11807.3117,812.1492238,210.1099437,101.0609764,13.4147356,90.00718373,27.27527316
2022-09-03 11:30:00,7391.204633,11807.88632,811.7929737,210.1106601,101.0596928,13.45397318,90.14579803,27.05532312
2022-09-03 11:31:00,7374.323543,11808.56485,811.5040023,210.0897913,101.038994,13.46135272,91.28706142,27.24647928
2022-09-03 11:32:00,7334.434451,11809.91825,811.3608287,210.0990902,101.0307692,13.4875579,91.39936096,27.0972129
2022-09-03 11:33:00,7338.306727,11811.16047,811.0714123,210.1436946,101.0381238,13.47456285,90.90622252,27.14490967
2022-09-03 11:34:00,7341.258195,11811.73479,810.4079127,210.1595595,101.0467144,13.4595727,91.32009982,27.30248637
2022-09-03 11:35:00,7330.603857,11811.62623,809.8770258,210.1819796,101.050133,13.46579038,91.04649622,27.33828914
2022-09-03 11:36:00,7320.405395,11811.65442,809.7276411,210.2119195,101.049156,13.45777419,91.0666681,27.38245268
2022-09-03 11:37:00,7318.788469,11812.01113,809.4069762,210.220284,101.0552424,13.4740571,90.64311347,27.32211511
2022-09-03 11:38:00,7323.930285,11814.12786,809.0339037,210.2333767,101.0369948,13.50955366,93.21364135,27.16871381
2022-09-03 11:39:00,7315.035489,11817.21876,808.986673,210.2571289,101.0356991,13.51255808,94.02612474,27.12180231
2022-09-03 11:40:00,7313.560585,11819.39498,808.7532504,210.2804503,101.0530123,13.51706217,93.17895315,27.01673122
2022-09-03 11:41:00,7299.089883,11822.1166,808.3802192,210.3229272,101.0651437,13.53466376,91.85910286,27.23061508
2022-09-03 11:42:00,7319.631242,11823.90192,808.3347357,210.3395505,101.0726256,13.52376266,92.29308738,27.51813466
2022-09-03 11:43:00,7327.073627,11824.17807,808.199267,210.3719604,101.0554504,13.51631689,92.19044964,27.41881357
2022-09-03 11:44:00,7300.970066,11825.81887,807.8490908,210.4136292,101.0543586,13.47553091,92.49107649,27.33929703
2022-09-03 11:45:00,7297.667014,11827.47359,807.8525454,210.4239809,101.0441411,13.44564934,92.56525958,27.48657684
2022-09-03 11:46:00,7322.331606,11827.42543,808.0684363,210.4256331,101.0307044,13.48050918,91.99897883,27.58715284
2022-09-03 11:47:00,7323.654047,11827.94201,808.1685758,210.4388542,101.0536605,13.52167588,91.74157422,27.64280734
2022-09-03 11:48:00,7297.908054,11827.92872,808.0671281,210.4419427,101.055298,13.52976122,93.74467473,27.49453718
2022-09-03 11:49:00,7320.450388,11826.25003,807.5474034,210.4551505,101.0354609,13.52095327,93.4235973,27.25491057
2022-09-03 11:50:00,7304.555459,11824.33285,807.060766,210.4732915,101.0164353,13.52546177,93.50826348,27.18905696
2022-09-03 11:51:00,7298.359652,11823.6765,807.1825317,210.5043734,101.0006798,13.52471279,94.14040111,27.45520326
2022-09-03 11:52:00,7304.377247,11823.08489,807.2738966,210.5516138,100.9813517,13.50611535,93.50024122,27.5592011
2022-09-03 11:53:00,7297.269112,11821.64681,807.3563357,210.5588278,100.9946931,13.4802025,93.79327357,27.5360886
2022-09-03 11:54:00,7314.053657,11819.26994,807.4191184,210.5788389,101.0249557,13.45707973,93.24077443,27.61375919
2022-09-03 11:55:00,7308.963402,11817.88986,807.4327808,210.6041732,101.0208639,13.48791028,93.62368484,27.41765246
2022-09-03 11:56:00,7290.464508,11817.11165,807.5576091,210.603174,101.0198185,13.50884245,94.00134072,27.62157833
2022-09-03 11:57:00,7310.667466,11815.34755,807.8357001,210.6108523,101.0145355,13.48745978,93.95397087,27.68297351
2022-09-03 11:58:00,7327.056754,11814.49284,807.9177858,210.6484631,101.0281245,13.52248572,93.86459844,27.7726375
2022-09-03 11:59:00,7338.792768,11813.53162,807.959184,210.6886051,101.0212131,13.50288483,94.22748795,27.90324789
2022-09-03 12:00:00,7328.009142,11813.4871,808.1506022,210.6865218,100.9905718,13.49078146,93.5641746,27.7968764
2022-09-03 12:01:00,7313.739441,11814.08939,808.1423482,210.6793767,100.98878,13.45775952,94.08883641,27.73451371
2022-09-03 12:02:00,7312.009792,11814.28427,808.3793683,210.6446604,100.9975868,13.44674375,94.45769821,27.98514378
2022-09-03 12:03:00,7300.774381,11815.0133,808.6981006,210.5837799,100.9978508,13.43757313,93.63905303,27.86662723
2022-09-03 12:04:00,7353.113698,11816.61572,808.8045034,210.5591416,101.0024203,13.43753346,94.12912585,27.62395841
2022-09-03 12:05:00,7324.393417,11817.81854,809.0191008,210.557319,100.9848576,13.44879668,94.85821726,27.52147418
2022-09-03 12:06:00,7328.150013,11818.89855,809.332661,210.5161306,100.975255,13.44272093,95.02594882,27.54531855
2022-09-03 12:07:00,7349.468998,11820.00759,809.426921,210.5333645,100.9685293,13.44330617,94.97888743,27.81936115
2022-09-03 12:08:00,7324.474989,11819.94833,809.5669261,210.582868,100.9667947,13.44766654,94.84933808,27.8899298
2022-09-03 12:09:00,7347.359693,11820.08127,809.650893,210.5480852,100.9661292,13.45454723,94.56467421,27.5835177
2022-09-03 12:10:00,7335.895624,11820.3542,809.589272,210.4755623,100.9586143,13.46584209,94.39416421,27.59678945
2022-09-03 12:11:00,7352.055286,11819.13518,809.4319201,210.446317,100.9497293,13.44991129,93.11091478,27.70463339
2022-09-03 12:12:00,7331.157458,11819.22747,809.0596865,210.4356798,100.9511468,13.47697246,93.5398201,27.48739082
2022-09-03 12:13:00,7336.191694,11821.77941,809.0159957,210.4117988,100.9702673,13.45582698,94.19270432,27.6626154
2022-09-03 12:14:00,7347.003293,11822.18477,809.3496307,210.4070254,100.9713621,13.44094842,93.78621351,27.6419568
2022-09-03 12:15:00,7346.373652,11822.56223,809.9260669,210.4134485,100.9798959,13.43183995,94.45809723,27.41662908
2022-09-03 12:16:00,7344.974748,11822.65024,810.3600761,210.391974,100.9565936,13.44070942,93.77170205,27.7716603
2022-09-03 12:17:00,7344.911763,11822.14559,810.5813056,210.3707627,100.9597902,13.44727237,94.72484034,27.7935612
2022-09-03 12:18:00,7337.017012,11821.18016,810.623855,210.3712263,100.9908644,13.45185297,93.35935592,27.73607919
2022-09-03 12:19:00,7347.583394,11820.47817,810.4376159,210.3693399,101.0086504,13.4634834,92.84556422,27.50774761
2022-09-03 12:20:00,7354.27722,11820.18076,810.3859355,210.3852342,101.021984,13.47774933,92.91837612,27.6585661
2022-09-03 12:21:00,7358.032861,11819.51304,810.3853445,210.4006521,101.0112026,13.46355339,93.5702542,27.62082017
2022-09-03 12:22:00,7343.429928,11820.01272,810.2200765,210.4314654,101.0013235,13.47379214,93.92257683,27.73862039
2022-09-03 12:23:00,7343.564892,11821.06189,809.9732759,210.4394792,101.0014426,13.4793848,94.69374748,28.11753637
2022-09-03 12:24:00,7356.375228,11822.60381,809.7554736,210.3930821,101.0208865,13.46386507,94.72945833,27.95829665
2022-09-03 12:25:00,7338.36167,11824.08555,809.5339862,210.394399,101.0334152,13.47293906,94.50447762,28.05165192
2022-09-03 12:26:00,7331.920912,11823.55571,809.2846383,210.4134607,101.0318854,13.49804807,94.99939495,27.72492146
2022-09-03 12:27:00,7337.270085,11823.0196,808.8704893,210.4129653,101.0319968,13.46269809,94.93227543,27.53332581
2022-09-03 12:28:00,7352.411374,11823.14589,808.651174,210.4389252,101.0318115,13.46800684,94.95123061,27.58700991
2022-09-03 12:29:00,7334.713566,11822.52773,808.7794579,210.4645003,101.0424519,13.50233022,94.91168089,27.60439222
2022-09-03 12:30:00,7334.176254,11822.11,808.721503,210.4608529,101.0425752,13.51835774,94.99998675,27.71903646
2022-09-03 12:31:00,7356.920469,11818.38844,808.5221856,210.4726803,101.0333649,13.49708246,95.39416836,27.92546942
2022-09-03 12:32:00,7320.177872,11811.82756,808.3317568,210.4981591,101.0167634,13.48331449,94.91690964,27.47813048
2022-09-03 12:33:00,7306.085994,11804.28389,808.3345476,210.480848,101.0099528,13.4990805,95.18761122,27.27796863
2022-09-03 12:34:00,7334.871337,11796.10822,808.3681135,210.4851166,101.0005445,13.52607811,93.85551589,27.47574709
2022-09-03 12:35:00,7328.70343,11789.69359,808.3593277,210.5100385,100.994876,13.52548699,94.74024084,27.63652735
2022-09-03 12:36:00,7326.039813,11786.04577,808.5075158,210.5177598,101.020201,13.52682078,93.4804087,27.94928239
2022-09-03 12:37:00,7313.281537,11783.69095,808.5707437,210.5031222,101.0482978,13.53127644,93.21527774,27.75870208
2022-09-03 12:38:00,7304.360856,11781.56478,808.2188159,210.5078722,101.0306546,13.52876495,93.58760695,27.88737833
2022-09-03 12:39:00,7301.45609,11780.98006,807.7116816,210.5537449,101.0202182,13.52240038,93.69992593,27.7957448
2022-09-03 12:40:00,7318.797904,11781.56905,807.2006289,210.590614,101.0143124,13.51072814,93.10767936,27.75366131
2022-09-03 12:41:00,7303.078599,11783.09832,806.9448269,210.5779246,101.0063822,13.4921419,94.16183978,27.63009865
2022-09-03 12:42:00,7315.486058,11784.70044,806.9638283,210.5624593,101.0204568,13.50680553,93.67805939,27.54505657
2022-09-03 12:43:00,7312.781579,11787.05791,807.2485928,210.616035,101.032762,13.4954476,93.85964468,27.64388608
2022-09-03 12:44:00,7318.399462,11789.46789,807.6489428,210.6267432,101.0028842,13.48062169,93.72559471,27.51365707
2022-09-03 12:45:00,7309.365199,11792.12467,807.8751023,210.6005283,100.9966647,13.48546332,94.98373509,27.77866997
2022-09-03 12:46:00,7343.457298,11796.16728,808.028053,210.5821799,101.0051775,13.4902917,95.01707597,27.63560597
2022-09-03 12:47:00,7335.660395,11799.21728,808.3301402,210.5359244,100.9767916,13.48815313,94.55617475,27.52634141
2022-09-03 12:48:00,7369.885249,11802.61245,808.5660915,210.5206994,100.9768199,13.5260475,94.02806527,27.57681596
2022-09-03 12:49:00,7323.537744,11806.69356,808.382115,210.5000726,101.0105108,13.51980709,95.40100618,27.9101655
2022-09-03 12:50:00,7311.441098,11810.47967,808.2071502,210.5092232,101.0219443,13.50254607,95.98921555,27.96161062
2022-09-03 12:51:00,7328.059682,11814.30599,808.1235488,210.5128354,101.016283,13.5042461,95.4986644,27.78103672
2022-09-03 12:52:00,7327.908334,11819.68151,808.1056195,210.5102752,101.0098898,13.50766159,95.11915197,27.98443061
2022-09-03 12:53:00,7313.022961,11825.70722,808.2439254,210.5282479,101.0156055,13.50487684,95.3858404,27.90374287
2022-09-03 12:54:00,7353.992833,11831.69852,808.0591126,210.5699071,101.0204634,13.50703872,95.91132039,27.85701301
2022-09-03 12:55:00,7312.049236,11837.98148,807.6477726,210.5859231,101.0200426,13.51654393,96.62981973,27.83062719
2022-09-03 12:56:00,7312.472183,11843.33013,807.5081425,210.568255,101.0170893,13.52259135,96.34201605,28.1345815
2022-09-03 12:57:00,7322.278489,11845.66588,807.4352294,210.585471,101.0059992,13.51672288,95.30503011,27.94403226
2022-09-03 12:58:00,7304.677359,11845.33632,807.3156629,210.6030943,101.0047506,13.51069129,95.30786642,27.6023747
2022-09-03 12:59:00,7312.615044,11843.01669,807.3341291,210.6113484,100.9981189,13.50654361,95.33338591,27.81098023
2022-09-03 13:00:00,7308.71414,11840.08064,807.2236115,210.6240985,100.9848661,13.50138279,95.72772193,27.83463509
2022-09-03 13:01:00,7309.545807,11836.75961,806.962704,210.6423457,100.9678719,13.50508564,95.98468971,28.03081664
2022-09-03 13:02:00,7304.993521,11831.79343,806.7912724,210.6522095,100.9640675,13.50345301,96.15961622,27.6741433
2022-09-03 13:03:00,7324.686581,11825.08437,806.8155851,210.6595578,100.9752498,13.52517386,96.93450322,28.04774872
2022-09-03 13:04:00,7311.548462,11818.51671,806.9800261,210.6834473,100.9756886,13.51634956,97.14403596,27.92356963
2022-09-03 13:05:00,7317.569033,11812.93775,807.0623076,210.6920596,100.9594915,13.50458597,97.29298826,27.88810591
2022-09-03 13:06:00,7344.688766,11806.51361,807.1653968,210.6802498,100.9639719,13.50642797,97.85066302,27.95688765
2022-09-03 13:07:00,7318.368993,11799.51154,807.4188332,210.6855832,100.9652697,13.50942448,97.33855064,27.96057915
2022-09-03 13:08:00,7326.574014,11794.34907,807.2958287,210.7195824,100.9609693,13.4932938,96.80996224,28.02106754
2022-09-03 13:09:00,7321.59714,11790.65355,807.0780654,210.7477135,100.9528272,13.49719725,96.99933991,28.00246288
2022-09-03 13:10:00,7313.864214,11788.67194,807.1388351,210.7323143,100.9467006,13.51530124,97.04107098,28.09583807
2022-09-03 13:11:00,7306.981618,11788.90683,807.3758167,210.706505,100.952956,13.52410676,96.75942547,27.91208359
2022-09-03 13:12:00,7359.672095,11789.96735,807.8609174,210.6893504,100.9495452,13.52669987,96.80005691,27.91342269
2022-09-03 13:13:00,7335.860894,11791.07171,807.6855496,210.7096178,100.9597631,13.5248202,98.24540999,28.01488478
2022-09-03 13:14:00,7321.897767,11792.7631,807.4653979,210.7420607,100.9711983,13.52918993,97.73478316,27.98436204
2022-09-03 13:15:00,7342.223885,11796.51651,807.4001342,210.7732773,100.9559564,13.51739435,97.79543772,27.95459429
2022-09-03 13:16:00,7307.976058,11799.73709,807.3354127,210.7986799,100.9488707,13.51102938,97.40509223,27.85180271
2022-09-03 13:17:00,7324.205761,11799.87383,807.1680189,210.8044956,100.9404502,13.51872467,97.10704324,28.08189336
2022-09-03 13:18:00,7289.635018,11799.64173,806.9717266,210.8078233,100.9523457,13.52835837,98.00498509,27.88373332
2022-09-03 13:19:00,7326.090362,11800.92466,807.0750705,210.8324595,100.9585819,13.53169175,98.26171679,27.97066868
2022-09-03 13:20:00,7319.397418,11801.15378,807.0792996,210.8486087,100.9503134,13.53523964,97.52745272,28.0301446
2022-09-03 13:21:00,7313.471659,11800.68605,806.8267778,210.8418506,100.9698895,13.54439946,97.33551314,27.76528758
2022-09-03 13:22:00,7313.904026,11800.07206,806.7987126,210.8124329,100.985728,13.5474435,97.85192937,27.76975561
2022-09-03 13:23:00,7323.63421,11800.02609,806.95377,210.7760152,100.972491,13.54050158,97.79663007,27.83543812
2022-09-03 13:24:00,7299.073246,11800.61957,807.1295679,210.7868882,100.9796584,13.54773397,97.08580453,27.67298056
2022-09-03 13:25:00,7319.725777,11800.71822,807.3033248,210.8157474,100.9884363,13.54067892,96.65817568,27.74070549
2022-09-03 13:26:00,7308.697826,11801.58144,807.2585812,210.8564925,100.9865873,13.55033117,96.61189889,27.70443015
2022-09-03 13:27:00,7322.995089,11802.62107,807.0816314,210.9054835,100.9976598,13.55437946,97.42688997,27.5604548
2022-09-03 13:28:00,7309.672637,11804.70673,807.1748073,210.9686874,101.0097995,13.54750819,98.15883851,27.53272061
2022-09-03 13:29:00,7314.391624,11806.64828,807.2886243,211.0061578,100.9946906,13.53880917,98.06698193,27.6633833
2022-09-03 13:30:00,7299.912547,11808.0062,807.1160759,210.9876475,100.9789768,13.53819128,97.89464779,27.63087726
2022-09-03 13:31:00,7300.214769,11809.41822,806.8927512,210.961864,100.9673275,13.53042267,97.90157079,27.62826887
2022-09-03 13:32:00,7296.029235,11809.90083,806.8487324,210.9737092,100.971863,13.53520359,97.92619168,27.66086461
2022-09-03 13:33:00,7324.866469,11809.05276,807.0114684,210.9888889,100.9700894,13.5343723,98.40656273,27.46138073
2022-09-03 13:34:00,7294.030361,11807.95709,807.0333622,210.9780782,100.9594886,13.5487573,98.01074422,27.92976026
2022-09-03 13:35:00,7306.742799,11807.41854,806.9220631,210.9837232,100.9719424,13.55020947,98.23469694,27.98763377
2022-09-03 13:36:00,7308.271525,11806.67757,806.940251,210.9928797,100.9854007,13.55212364,96.81736346,27.9264048
2022-09-03 13:37:00,7293.892647,11806.34364,806.7680018,211.0132894,100.9739629,13.5519906,96.71132846,27.93779028
2022-09-03 13:38:00,7297.965861,11805.4135,806.3528513,211.0253836,100.9894304,13.54567661,97.11969826,27.6671695
2022-09-03 13:39:00,7305.647688,11804.1122,806.0013298,211.0187461,101.0013705,13.57195366,97.97040747,27.61610058
2022-09-03 13:40:00,7309.670189,11802.9388,805.9867677,211.0230998,101.0050537,13.57286643,97.64664712,28.01334748
2022-09-03 13:41:00,7306.383128,11801.67307,806.4109158,211.0281131,101.0089332,13.56004453,97.782329,28.03683475
2022-09-03 13:42:00,7294.941586,11801.33656,806.5664909,211.02903,101.0003034,13.55550897,98.16566194,27.69503948
2022-09-03 13:43:00,7310.799218,11802.87634,806.3189658,211.0330046,100.9777374,13.56345114,98.4268797,27.74905137
2022-09-03 13:44:00,7301.313123,11804.84949,806.1395347,211.0209748,100.9874638,13.55617934,98.44686886,27.69105003
2022-09-03 13:45:00,7314.070874,11806.63139,806.1762915,210.9858657,100.9983373,13.56032455,98.91280178,27.46865554
2022-09-03 13:46:00,7311.288922,11809.95214,806.2043314,210.9471309,100.999045,13.54475224,98.11494459,27.75238595
2022-09-03 13:47:00,7298.03198,11813.26786,806.0617008,210.9442331,101.0055023,13.55974162,97.60556551,27.87131227
2022-09-03 13:48:00,7303.481592,11816.18004,805.7136195,210.9617289,100.9880882,13.57133586,99.14335108,27.82928832
2022-09-03 13:49:00,7297.102408,11818.69388,805.3928199,210.9694889,100.9982604,13.57512332,99.56928123,27.87916596
2022-09-03 13:50:00,7306.570862,11819.33311,805.1965291,210.946076,101.0162613,13.56470407,99.93383786,27.9615236
2022-09-03 13:51:00,7303.69434,11819.52144,805.37439,210.9620029,100.9887945,13.5668972,100.3044267,27.87863255
2022-09-03 13:52:00,7297.288474,11819.95275,805.6917994,210.9934935,101.0024149,13.57130046,100.0556055,27.68616325
2022-09-03 13:53:00,7296.84492,11820.09613,805.711307,211.0057322,101.0152311,13.58054903,99.95593043,27.81136249
2022-09-03 13:54:00,7308.946298,11819.95995,805.5268869,211.0468771,101.0076383,13.5844582,99.45205298,27.65718576
2022-09-03 13:55:00,7298.853567,11819.3858,805.5897565,211.0732395,100.989288,13.57919692,99.01013375,27.68663472
2022-09-03 13:56:00,7310.553585,11819.42182,805.7440748,211.0663382,100.9767807,13.57173262,98.53637865,27.61298958
2022-09-03 13:57:00,7286.857314,11820.23492,805.523128,211.0645037,100.9852067,13.56851565,98.67192029,27.59213858
2022-09-03 13:58:00,7275.352295,11819.67695,805.0218004,211.0713075,100.9789334,13.58335906,99.85525931,27.96001284
2022-09-03 13:59:00,7282.606544,11819.73043,804.6231095,211.0722396,100.9776002,13.59901089,100.337078,27.76940069
2022-09-03 14:00:00,7293.940899,11820.39501,804.3459214,211.0794434,100.9955653,13.59770215,100.581218,27.82128952
2022-09-03 14:01:00,7262.07964,11819.78634,803.9259297,211.0662684,100.9861931,13.59156666,100.2050439,28.00470954
2022-09-03 14:02:00,7249.08155,11818.92217,803.6291077,211.0443215,100.9893392,13.59137664,99.44046632,27.78659606
