Time,Fuel Gas Flow Rate to Duct Burners,Steam to Steam Header Pressure,Duct Burner Temperature,Economizer Chamber Temperature,Gas Turbine Shaft Speed,Gas Turbine Compressor Pressure Ratio,Relative Humidity,NOX
2022-09-03 14:03:00,7269.24963,11819.08369,803.538453,211.0754353,100.9888365,13.59400229,99.81305046,27.82578601
2022-09-03 14:04:00,7283.2324,11820.35071,803.7498347,211.078544,100.994038,13.6079382,99.9676744,27.61955483
2022-09-03 14:05:00,7284.437411,11820.14147,804.079282,211.049639,100.9909033,13.62395527,100.7247751,27.42169015
2022-09-03 14:06:00,7244.768693,11819.59199,804.0867859,211.0600039,100.9947667,13.61024828,100.6533496,27.64047771
2022-09-03 14:07:00,7294.852876,11819.42272,803.7656951,211.062915,100.9948725,13.61422098,100.6426277,27.58273914
2022-09-03 14:08:00,7271.307927,11818.75401,803.5489836,211.0881761,100.98595,13.61314606,100.8805211,27.71435675
2022-09-03 14:09:00,7261.042169,11820.30265,803.8002649,211.1106451,100.9806446,13.61440236,100.9459837,27.86679391
2022-09-03 14:10:00,7266.859764,11822.31469,803.9345595,211.1070801,100.9845455,13.61542053,101.6335476,27.94343977
2022-09-03 14:11:00,7277.968376,11823.3812,803.6766471,211.1146866,100.9864822,13.60731391,101.6215365,27.75548869
2022-09-03 14:12:00,7286.574922,11825.25151,803.3197344,211.1427828,100.9881594,13.60727408,101.2844218,27.6864389
2022-09-03 14:13:00,7248.740454,11827.13891,802.9835483,211.1535329,100.9934317,13.61853805,101.3986734,27.49864453
2022-09-03 14:14:00,7292.738622,11829.53264,802.7705047,211.1748841,101.0096302,13.61376018,101.5639735,27.60916529
2022-09-03 14:15:00,7251.977796,11831.69629,802.7848147,211.1741099,101.0063922,13.62108739,102.0565157,27.8000652
2022-09-03 14:16:00,7261.182867,11834.11039,802.7251303,211.1671303,100.9869742,13.62442148,101.9505133,27.52311752
2022-09-03 14:17:00,7271.053422,11837.41149,802.6423686,211.1681232,100.9785819,13.62970305,102.5693326,27.718602
2022-09-03 14:18:00,7291.615086,11840.94028,802.8786557,211.1641806,100.991969,13.64460334,101.8944898,27.72405797
2022-09-03 14:19:00,7265.067642,11843.33448,803.0987492,211.1676004,100.9912342,13.63164073,102.0266085,27.81015044
2022-09-03 14:20:00,7259.414751,11844.46067,802.8026152,211.1702668,101.0063487,13.63321964,102.16384,27.95766503
2022-09-03 14:21:00,7266.463858,11843.96783,802.4285847,211.2036521,101.0138022,13.63407727,101.4918327,28.00204931
2022-09-03 14:22:00,7250.237148,11842.20346,802.1054313,211.2186293,101.0055483,13.65096849,101.5731193,27.70772826
2022-09-03 14:23:00,7252.10209,11841.17179,801.8885277,211.2277123,101.0036233,13.63855063,101.3670893,27.62500123
2022-09-03 14:24:00,7243.711082,11841.4314,802.0122036,211.2384374,101.0114553,13.63130512,101.2705042,27.46886826
2022-09-03 14:25:00,7262.256583,11840.95613,801.942086,211.2622274,101.0263896,13.64062443,101.9157014,27.41751782
2022-09-03 14:26:00,7249.383753,11838.75209,801.8230998,211.2899513,101.0234738,13.64450737,103.1270383,27.40644509
2022-09-03 14:27:00,7262.060721,11835.74831,802.0855496,211.2823677,101.0331441,13.667938,103.5457264,27.37617737
2022-09-03 14:28:00,7222.048319,11834.03221,801.8575021,211.2516118,101.0190675,13.69906842,102.7431035,27.49698571
2022-09-03 14:29:00,7244.557383,11832.11371,801.5320427,211.2851997,101.0066209,13.7180915,101.5791672,27.3824119
2022-09-03 14:30:00,7238.825348,11830.01435,801.2943257,211.3591882,100.9860249,13.72900534,101.4838862,27.50176043
2022-09-03 14:31:00,7230.093785,11828.84931,800.5482998,211.4213805,100.974982,13.71568402,101.9132199,27.65224402
2022-09-03 14:32:00,7223.880454,11828.82104,800.1611434,211.4555501,100.977199,13.71369038,101.6588975,27.55883375
2022-09-03 14:33:00,7228.13799,11829.01553,800.0952678,211.4541648,100.9916643,13.70937259,101.7604183,27.71110256
2022-09-03 14:34:00,7239.598773,11829.10781,799.7462555,211.4474132,100.9837842,13.70247978,100.8355826,27.93538243
2022-09-03 14:35:00,7213.562621,11828.95947,799.4206091,211.4286015,100.9954532,13.66499448,101.0184774,27.86010363
2022-09-03 14:36:00,7215.239533,11828.29924,799.5024073,211.4171616,100.987622,13.67105269,101.0504172,27.59497801
2022-09-03 14:37:00,7224.294866,11827.60652,799.5204581,211.4356155,100.9728634,13.66807652,100.4843338,27.62375899
2022-09-03 14:38:00,7225.543041,11826.14161,799.4668755,211.445854,100.9912435,13.66489026,100.9171848,27.79173471
2022-09-03 14:39:00,7196.45915,11824.95557,799.7211763,211.4381864,101.0042937,13.65916156,101.2465042,27.45478695
2022-09-03 14:40:00,7268.852232,11823.69307,800.0818756,211.4700395,101.0075596,13.67456749,101.510171,27.6356507
2022-09-03 14:41:00,7238.397958,11823.38995,800.2098044,211.5110221,101.0186054,13.72467828,102.2014595,27.50249423
2022-09-03 14:42:00,7228.974872,11823.52558,799.7947121,211.532256,101.005895,13.75228248,101.9310503,27.24420726
2022-09-03 14:43:00,7229.990322,11824.72074,799.0830426,211.5644706,101.0010997,13.74870791,101.7591781,27.54498264
2022-09-03 14:44:00,7222.514124,11863.40176,798.3454312,211.5838838,100.9830579,13.74760513,101.5229298,27.58045316
2022-09-03 14:45:00,7186.405009,11920.37672,797.9292712,211.5935499,100.9908994,13.71054746,101.1382613,27.39110293
2022-09-03 14:46:00,7167.081168,11962.90314,797.9580195,211.6331602,100.98537,13.70597797,102.0407967,27.39474816
2022-09-03 14:47:00,7198.93139,12000.96218,797.8244085,211.6823298,100.9935206,13.72793083,102.2054925,27.34231956
2022-09-03 14:48:00,7166.802691,12035.33827,797.5040158,211.6877656,101.0117498,13.74658452,103.3664421,27.31138773
2022-09-03 14:49:00,7187.677223,12065.50294,797.4588916,211.6949867,101.0259799,13.72947198,103.8112303,27.27719815
2022-09-03 14:50:00,7141.865569,12095.77058,797.5498521,211.7185484,101.0054567,13.71203822,104.71711,27.47119562
2022-09-03 14:51:00,7144.309782,12168.36132,797.3716436,211.7499477,100.9980025,13.72563817,104.1332624,27.45032363
2022-09-03 14:52:00,7128.610652,12257.87433,796.9456727,211.7786873,100.9988699,13.70118953,104.3504418,27.43708714
2022-09-03 14:53:00,7117.588729,12321.99663,796.548289,211.7883672,100.9886549,13.69024346,104.7604102,27.56769714
2022-09-03 14:54:00,7113.963911,12365.00068,796.1621909,211.8001492,100.9796761,13.69961525,105.0664073,27.54489661
2022-09-03 14:55:00,7131.558286,12390.10787,795.7645159,211.8377879,100.9708221,13.68805867,105.0650314,27.5484886
2022-09-03 14:56:00,7108.426246,12405.412,795.6220908,211.8459033,100.9677701,13.67945823,104.737931,27.20820199
2022-09-03 14:57:00,7125.47221,12417.27409,795.7665855,211.8075394,100.9543782,13.69065657,104.5975798,27.51470484
2022-09-03 14:58:00,7136.765483,12431.03513,795.881043,211.7618253,100.9664485,13.68605753,104.6829083,27.53328173
2022-09-03 14:59:00,7138.000627,12442.4346,795.7590521,211.7223846,100.977537,13.69197747,104.8275898,27.54453513
2022-09-03 15:00:00,7140.786173,12446.04569,795.5676055,211.6951547,100.9568575,13.68689666,105.3836359,27.25079453
2022-09-03 15:01:00,7119.193595,12445.60306,795.5795991,211.6380082,100.9495844,13.6845209,105.1240473,27.35992228
2022-09-03 15:02:00,7149.885016,12443.60164,795.9163843,211.5157016,100.9628466,13.68736127,105.5788833,27.14386571
2022-09-03 15:03:00,7178.431686,12437.0785,796.4698172,211.4002536,100.9882449,13.68569676,105.1154577,27.19142633
2022-09-03 15:04:00,7175.232767,12433.18762,796.5839567,211.2906638,100.9835156,13.71365439,105.3451233,27.12999665
2022-09-03 15:05:00,7170.429348,12432.57223,796.4358075,211.1357791,100.9806169,13.70447108,107.3776088,27.49388353
2022-09-03 15:06:00,7172.034623,12428.97314,796.3506023,210.9584686,100.9999005,13.70311721,107.2186031,27.4106061
2022-09-03 15:07:00,7186.252175,12420.60565,796.4821808,210.7741382,101.0056946,13.70115664,107.5251288,27.50174671
2022-09-03 15:08:00,7177.656324,12408.79855,796.8055404,210.5961586,100.9851255,13.7044057,107.0913565,27.15541724
2022-09-03 15:09:00,7176.528845,12394.21825,797.0758111,210.40429,100.9985368,13.7148921,106.6108749,27.64386263
2022-09-03 15:10:00,7201.464944,12380.44924,797.0259568,210.2222425,100.9954566,13.70223935,105.8938415,27.45650282
2022-09-03 15:11:00,7213.348421,12369.12677,797.3330552,210.0652928,100.9730768,13.70021325,106.0195501,27.31156574
2022-09-03 15:12:00,7198.956966,12356.96033,798.0065942,209.9015084,100.9726324,13.71127704,105.9675132,27.53365603
2022-09-03 15:13:00,7187.890333,12344.27238,798.2653103,209.7485233,100.9786665,13.70429162,105.8358776,27.38156947
2022-09-03 15:14:00,7221.385953,12333.91501,797.992545,209.6353161,100.9800855,13.70261894,106.2138995,27.38941353
2022-09-03 15:15:00,7212.817071,12326.47084,797.7510129,209.4970326,100.9823617,13.71616095,106.6581259,27.37331323
2022-09-03 15:16:00,7235.588053,12320.87352,797.4301488,209.3330827,100.9758121,13.70718853,106.0314045,27.1888046
2022-09-03 15:17:00,7195.046013,12316.09485,796.9706277,209.1953564,100.9918757,13.71483357,106.413172,27.23928456
2022-09-03 15:18:00,7217.644309,12311.66871,796.9948521,209.0483315,100.9894062,13.72289827,105.625879,27.38661316
2022-09-03 15:19:00,7246.332372,12304.98454,797.4425789,208.8836234,100.9849993,13.72342641,105.560884,27.41339384
2022-09-03 15:20:00,7236.931023,12294.63973,797.7341753,208.7290322,100.9965242,13.72722423,106.0209346,27.43982777
2022-09-03 15:21:00,7252.429434,12281.45131,798.0054675,208.5868472,101.0139185,13.73076177,105.954254,27.60764324
2022-09-03 15:22:00,7271.194925,12266.39369,798.4170684,208.4554853,101.0188485,13.73266333,105.8306466,27.46088673
2022-09-03 15:23:00,7251.775232,12250.69279,798.3642705,208.321197,101.0219734,13.72676813,106.6844096,27.47334784
2022-09-03 15:24:00,7270.626015,12237.86462,798.5011431,208.2034608,101.0221338,13.745371,106.6689656,27.38775552
2022-09-03 15:25:00,7261.803927,12230.4903,798.7815483,208.1000748,101.0219482,13.7364687,105.4145567,27.15818902
2022-09-03 15:26:00,7261.354539,12225.84329,798.6659765,208.0057175,101.0318211,13.73303062,105.4620565,27.02274277
2022-09-03 15:27:00,7263.545265,12222.19467,798.3342133,207.8992821,101.0338238,13.74039259,105.5224397,27.36369258
2022-09-03 15:28:00,7269.485012,12218.89203,798.1107934,207.8056988,101.0385753,13.7643868,106.173266,27.11167668
2022-09-03 15:29:00,7254.585187,12217.82442,797.8326149,207.7558007,101.0378622,13.77182694,106.6273442,27.14424771
2022-09-03 15:30:00,7243.255173,12218.04757,797.5059122,207.7138162,101.0159424,13.76415822,105.438361,27.32940532
2022-09-03 15:31:00,7233.577836,12219.09569,797.2608828,207.6859839,101.0037299,13.77385027,104.8829445,27.48390424
2022-09-03 15:32:00,7231.318562,12219.04137,796.9310881,207.653015,101.034331,13.81045218,105.4419607,27.56054954
2022-09-03 15:33:00,7228.960143,12218.09522,796.3192839,207.6505732,101.0362198,13.81679336,106.2873939,27.39065291
2022-09-03 15:34:00,7237.114527,12218.07449,795.6474834,207.6435657,101.0301494,13.77660169,106.5626807,27.48927647
2022-09-03 15:35:00,7198.590109,12219.32601,795.4065519,207.6276286,101.0140085,13.77700921,106.57131,27.5602353
2022-09-03 15:36:00,7177.415551,12221.51369,795.298825,207.6487922,101.0113949,13.75900131,106.7626769,27.49160217
2022-09-03 15:37:00,7204.216029,12224.64931,795.0842176,207.6520629,101.0233601,13.75762215,107.2567042,27.33248699
2022-09-03 15:38:00,7193.927703,12228.32894,794.8971509,207.670779,101.0357389,13.75308048,106.8914237,27.7002021
2022-09-03 15:39:00,7160.327218,12232.50688,794.9854277,207.7281768,101.0185644,13.75560393,107.0764837,27.76452296
2022-09-03 15:40:00,7167.757717,12236.40229,795.2072218,207.7597165,101.0019932,13.79011123,107.0963802,27.6107812
2022-09-03 15:41:00,7157.729258,12236.90878,795.0420924,207.7531299,101.0140399,13.77386795,107.2827136,27.44039426
2022-09-03 15:42:00,7170.953418,12231.65604,794.7233046,207.7624621,101.0137668,13.75854801,107.0287099,27.49909106
2022-09-03 15:43:00,7162.437936,12219.02998,794.6268668,207.8166335,101.0141765,13.74910716,107.9262205,27.66453504
2022-09-03 15:44:00,7125.32102,12203.58572,794.5328448,207.8393165,101.0076244,13.75194408,108.0702514,27.7880466
2022-09-03 15:45:00,7170.343308,12193.47689,794.5179318,207.8415642,100.9808452,13.73508943,108.28956,27.55735476
2022-09-03 15:46:00,7153.656155,12189.09456,794.5056657,207.8633277,100.9721333,13.7516153,108.9553339,27.52896395
2022-09-03 15:47:00,7147.01518,12187.93647,794.7549236,207.878778,100.9943189,13.76881367,108.2031389,27.31445641
2022-09-03 15:48:00,7173.211256,12188.5544,794.7282239,207.9234045,101.0023017,13.76070592,107.8679365,27.49982915
2022-09-03 15:49:00,7167.553679,12190.20376,794.4282065,207.9653112,101.0143548,13.74835946,107.8314301,27.20019343
2022-09-03 15:50:00,7138.202887,12187.00434,794.5049712,207.9941704,100.9768419,13.73374127,107.105925,27.05721842
2022-09-03 15:51:00,7162.262132,12180.38296,794.5767278,208.0307354,100.9680678,13.72624873,107.7999282,27.0603628
2022-09-03 15:52:00,7154.722281,12175.97126,794.4687977,208.0583878,100.9753569,13.7406791,109.6125085,27.25442485
2022-09-03 15:53:00,7158.424163,12168.47592,794.4741921,208.1043363,100.983658,13.7533342,109.0875924,27.23431366
2022-09-03 15:54:00,7176.856974,12156.34017,794.4344762,208.1702965,100.979621,13.73862728,109.4951312,27.2233364
2022-09-03 15:55:00,7152.072885,12138.52656,794.2594103,208.2105589,100.9715892,13.74233154,109.1577437,27.24051043
2022-09-03 15:56:00,7175.84925,12113.8088,794.2395726,208.277976,100.9774091,13.75080843,108.4421565,27.29368754
2022-09-03 15:57:00,7179.82451,12086.3623,794.4164149,208.3867197,100.9713365,13.74786535,108.7527826,27.2970289
2022-09-03 15:58:00,7170.368021,12058.78035,794.6636527,208.4839472,100.9618058,13.73833032,108.7411469,27.20132694
2022-09-03 15:59:00,7188.32142,12029.77952,794.8431027,208.5497378,100.9509498,13.73679709,109.6881709,26.91820841
2022-09-03 16:00:00,7193.535568,12003.93259,794.9858259,208.6051525,100.9404115,13.73124682,109.7913556,27.24133563
2022-09-03 16:01:00,7195.423845,11982.46722,795.2818198,208.6559261,100.9505183,13.73884549,109.1349804,27.2221214
2022-09-03 16:02:00,7224.444273,11962.73346,795.7092138,208.7143587,100.9617978,13.74364359,109.9152022,26.99627094
2022-09-03 16:03:00,7230.967841,11945.90534,796.0178157,208.7833755,100.965786,13.72421848,110.3325034,26.92075058
2022-09-03 16:04:00,7253.021261,11928.40065,796.3717849,208.8399794,100.9603735,13.73565933,109.9704943,27.04150749
2022-09-03 16:05:00,7235.037128,11907.70904,796.6128106,208.8965187,100.9807662,13.73890556,109.6262014,27.11082476
2022-09-03 16:06:00,7232.197641,11886.46657,796.8915487,208.9354288,100.9787603,13.75440229,108.7795381,26.99631184
2022-09-03 16:07:00,7262.496515,11865.52944,797.3933294,208.9737938,100.9777862,13.74660434,108.1275158,26.96180025
2022-09-03 16:08:00,7249.020282,11845.52506,797.7149354,209.0271087,100.9918413,13.7407801,108.1801695,27.09089726
2022-09-03 16:09:00,7288.601872,11826.38717,797.9708629,209.0464425,100.9983268,13.7415109,108.2576658,26.97920025
2022-09-03 16:10:00,7279.744754,11809.20001,798.2667434,209.0769689,100.9933766,13.74421693,107.6403695,26.90862537
2022-09-03 16:11:00,7282.981405,11791.93065,798.0819649,209.1196905,100.9958562,13.75099067,108.2073263,27.0639111
2022-09-03 16:12:00,7266.785021,11773.2569,797.9939902,209.1569555,101.0134974,13.75010065,108.525937,26.89543471
2022-09-03 16:13:00,7257.573093,11757.13336,798.11101,209.1688207,101.0062042,13.75483972,108.3328213,27.16179323
2022-09-03 16:14:00,7283.567473,11743.13108,798.2233532,209.210869,100.994408,13.76543897,108.8077413,27.0770213
2022-09-03 16:15:00,7262.44152,11728.03429,798.1586865,209.2678191,100.9954638,13.74904376,108.2006938,26.93909641
2022-09-03 16:16:00,7268.491994,11713.66239,797.7224297,209.2581727,100.9787404,13.75328508,108.0518137,26.65835525
2022-09-03 16:17:00,7267.825864,11701.46381,797.3590014,209.2422185,100.9807464,13.74699228,109.6320772,26.63664351
2022-09-03 16:18:00,7285.736001,11691.49412,797.5589122,209.2752429,100.9639264,13.7390492,111.0226588,26.44038994
2022-09-03 16:19:00,7281.167764,11684.49236,798.0053654,209.3013503,100.9685628,13.74398094,111.2567582,26.81795825
2022-09-03 16:20:00,7278.477802,11680.8055,798.0956217,209.3439406,100.9790371,13.7475866,110.7118261,26.56723276
2022-09-03 16:21:00,7293.366582,11682.27058,798.0755751,209.3999314,100.9681612,13.75349583,110.2917015,26.52776541
2022-09-03 16:22:00,7330.705383,11687.42017,798.5402974,209.4537165,100.9641327,13.74127804,110.1864542,26.74987657
2022-09-03 16:23:00,7299.489599,11695.67408,799.0460807,209.51513,100.9694014,13.74071797,110.8067258,26.7747953
2022-09-03 16:24:00,7294.436769,11707.6485,799.0975595,209.5484321,100.9797509,13.75899823,112.4230115,26.76232877
2022-09-03 16:25:00,7301.980632,11724.26753,799.0902603,209.5902972,100.9828779,13.76001657,113.078319,26.6815202
2022-09-03 16:26:00,7299.64634,11742.23723,798.9503849,209.6681055,100.9796704,13.75865137,112.6064673,26.54270586
2022-09-03 16:27:00,7310.140396,11762.02367,798.758076,209.7127172,100.9588283,13.76443277,111.112469,26.62956705
2022-09-03 16:28:00,7289.987892,11782.71503,798.3501851,209.7481611,100.9738219,13.76505118,110.2878873,26.61294228
2022-09-03 16:29:00,7295.50577,11800.80817,798.2220201,209.8146459,100.9901522,13.75769838,110.1779266,26.70201056
2022-09-03 16:30:00,7280.338996,11816.62333,798.3862753,209.8808369,100.9571232,13.75228095,110.1142891,26.8930915
2022-09-03 16:31:00,7263.10847,11829.50485,798.2231568,209.9679855,100.9378833,13.74482437,110.4902945,26.7757319
2022-09-03 16:32:00,7263.403733,11838.42685,798.0831985,210.0690362,100.9517873,13.76143981,110.2796833,27.0538034
2022-09-03 16:33:00,7264.763037,11841.52502,797.9706696,210.1491957,100.9637784,13.7667303,109.8853727,26.97918149
2022-09-03 16:34:00,7218.997287,11842.06603,797.8575745,210.177828,100.9517856,13.76802953,109.5620522,26.87943426
2022-09-03 16:35:00,7256.366019,11839.39209,797.7285248,210.2038558,100.9678459,13.76107246,110.0673618,26.84645051
2022-09-03 16:36:00,7258.404783,11831.62066,797.5402134,210.240851,100.9618294,13.76074961,110.4623978,26.7913818
2022-09-03 16:37:00,7249.949446,11820.89581,797.0893935,210.2759969,100.957382,13.77944359,109.8489499,26.83200391
2022-09-03 16:38:00,7222.115209,11808.49136,796.6312921,210.3240082,100.9635354,13.82160683,109.3024822,26.76355545
2022-09-03 16:39:00,7228.674859,11796.64314,796.2226087,210.3563358,100.9687509,13.79281873,110.2887837,26.62754395
2022-09-03 16:40:00,7267.309735,11787.07815,795.8530318,210.3706286,100.975304,13.7976571,111.0079044,26.69590201
2022-09-03 16:41:00,7237.357682,11779.32256,795.955366,210.4304403,100.9802955,13.79840466,110.8791251,26.40824116
2022-09-03 16:42:00,7215.926906,11774.90351,795.5278156,210.4936857,100.9689426,13.80676747,110.49638,26.47414381
2022-09-03 16:43:00,7205.108659,11772.31381,794.9360051,210.5533082,100.9676279,13.81165862,109.8453053,26.3813923
2022-09-03 16:44:00,7204.827944,11770.5491,794.6219842,210.6142922,100.966079,13.82273348,109.1899173,26.5304753
2022-09-03 16:45:00,7227.882684,11769.71173,794.5492941,210.6754753,100.9667666,13.8469198,109.9456489,26.78846922
2022-09-03 16:46:00,7196.512726,11770.48396,794.2907773,210.7452327,100.9822506,13.8744427,111.2262261,26.61794362
2022-09-03 16:47:00,7235.923258,11772.27542,793.9248429,210.7924957,100.9966823,13.88429494,110.7384324,26.42015265
2022-09-03 16:48:00,7188.961328,11774.00717,793.6243395,210.8400769,101.0017428,13.85689336,110.5557457,26.68708257
2022-09-03 16:49:00,7165.244905,11774.84269,792.9806908,210.9011091,100.9963868,13.85730496,110.1871862,26.52241811
2022-09-03 16:50:00,7179.943281,11778.06135,792.4702113,210.9716052,100.9794559,13.81427295,110.8518229,26.33927764
2022-09-03 16:51:00,7168.314243,11781.33413,792.4923008,211.0109855,100.991626,13.7882918,111.4666609,26.27801064
2022-09-03 16:52:00,7195.782969,11782.06289,793.0360235,211.0076928,100.9911683,13.77882284,111.4113089,26.42925726
2022-09-03 16:53:00,7226.524559,11783.40592,793.551448,211.0031325,100.9937729,13.77923809,111.1128682,26.70973427
2022-09-03 16:54:00,7186.358626,11784.69012,793.7641363,210.9882903,100.9780797,13.78080973,110.0552647,26.56202326
2022-09-03 16:55:00,7200.60012,11786.50893,793.7547252,210.989843,100.9839744,13.78192058,109.3436021,26.64305609
2022-09-03 16:56:00,7211.071076,11789.01087,793.818371,211.0040725,100.9886113,13.779297,109.1855575,26.53953554
2022-09-03 16:57:00,7206.985584,11792.2325,794.0863634,211.0223491,100.9679814,13.77136029,109.6984,26.46965688
2022-09-03 16:58:00,7211.389151,11794.60897,794.412319,211.0605689,100.9582177,13.77670263,110.4194533,26.63278512
2022-09-03 16:59:00,7205.971783,11797.51368,794.5655943,211.1204668,100.964724,13.80142729,110.8097857,26.60350285
2022-09-03 17:00:00,7209.354543,11801.15491,794.1685536,211.1836426,100.9726013,13.81303391,110.4832525,26.93993483
2022-09-03 17:01:00,7242.100414,11803.46027,793.8443347,211.2504606,100.976655,13.77490061,111.2478503,26.7080814
2022-09-03 17:02:00,7187.639604,11804.7091,794.0026519,211.3346386,100.9801268,13.76831233,114.3845418,26.39638046
2022-09-03 17:03:00,7201.636718,11804.77818,794.5169738,211.4008579,100.9811144,13.77250389,112.2615765,26.43245731
2022-09-03 17:04:00,7229.99051,11804.46756,795.0090127,211.452501,100.9701331,13.76355312,111.7269452,26.59648198
2022-09-03 17:05:00,7207.127637,11803.34576,794.9753784,211.4928929,100.970713,13.78716066,111.8870802,26.73900135
2022-09-03 17:06:00,7204.614886,11801.67307,794.8134107,211.5662872,100.9800572,13.83944288,111.6314465,26.72233541
2022-09-03 17:07:00,7196.12531,11800.75272,794.6448965,211.713042,100.9857228,13.83249115,111.5734687,26.80029201
2022-09-03 17:08:00,7175.760724,11799.72762,794.1135722,211.8317256,100.9872629,13.79914038,112.310136,26.92904962
2022-09-03 17:09:00,7194.5362,11799.22528,793.8211552,211.8996601,100.9832068,13.7956067,112.2334973,26.86459593
2022-09-03 17:10:00,7211.672539,11800.05003,793.6691766,211.9599453,100.9854555,13.83962477,110.9206507,26.6393362
2022-09-03 17:11:00,7205.936489,11802.45495,793.4344738,212.0211501,101.0026902,13.84484073,110.5082187,26.53549652
2022-09-03 17:12:00,7224.153205,11805.64309,793.0554995,212.07617,100.9813766,13.84711457,109.7614674,26.51151938
2022-09-03 17:13:00,7197.415772,11808.74103,792.6357308,212.0968012,100.9739721,13.80751097,109.3813787,26.50062462
2022-09-03 17:14:00,7190.36847,11811.38715,792.5030739,212.1205872,100.9812761,13.82090436,109.4698862,26.5296304
2022-09-03 17:15:00,7185.795888,11813.01412,792.5736052,212.1521117,100.9811306,13.80792553,109.0601139,26.68366374
2022-09-03 17:16:00,7189.020857,11815.93061,792.9341858,212.1679522,100.986251,13.82121727,108.9879405,26.70575031
2022-09-03 17:17:00,7213.385694,11820.88501,793.321961,212.1716651,100.9957292,13.83601674,108.9785117,26.70278715
2022-09-03 17:18:00,7200.814056,11825.12811,793.2413351,212.182522,100.9811112,13.82709465,110.0385225,26.60637511
2022-09-03 17:19:00,7194.378146,11828.10826,792.7524044,212.1724104,100.9800057,13.83058498,109.09251,26.50336267
2022-09-03 17:20:00,7186.12563,11831.26447,792.447662,212.1971217,100.9765529,13.83308902,109.5527621,26.69854807
2022-09-03 17:21:00,7182.667393,11832.838,792.2891373,212.2333876,100.9823202,13.80295257,110.5948371,26.41476565
2022-09-03 17:22:00,7172.700246,11832.26354,792.1106967,212.2326442,100.9719743,13.80752979,111.3499186,26.34675047
2022-09-03 17:23:00,7163.406935,11830.65362,792.0950704,212.2179201,100.9912924,13.83735584,110.6008355,26.35509262
2022-09-03 17:24:00,7156.779739,11829.5755,792.0522164,212.1937688,100.9907691,13.81493638,110.013782,26.40947794
2022-09-03 17:25:00,7165.463994,11828.76804,791.9367257,212.1807592,100.9866555,13.79950107,109.9050486,26.39575467
2022-09-03 17:26:00,7210.18658,11827.49405,792.1476151,212.1874049,101.0024094,13.83442119,109.6812264,26.57225152
2022-09-03 17:27:00,7167.642235,11826.31229,792.1002915,212.2227876,100.9746924,13.85615949,110.0036326,26.60894594
2022-09-03 17:28:00,7180.230246,11824.99408,791.5948838,212.2321179,100.9711768,13.85603065,109.5417274,26.45693645
2022-09-03 17:29:00,7201.497515,11824.86348,791.27983,212.2244514,100.9827156,13.85470844,109.6463717,26.40974218
2022-09-03 17:30:00,7165.124004,11826.18242,791.1919904,212.2562119,100.9939695,13.82599217,109.422599,26.46409762
2022-09-03 17:31:00,7179.773124,11826.33455,791.2251107,212.3153939,100.9993489,13.81061724,108.9755055,26.70117091
2022-09-03 17:32:00,7204.271052,11826.70179,791.5457798,212.3329572,101.0101739,13.78456143,108.6806115,26.93665861
2022-09-03 17:33:00,7183.547845,11827.74472,791.7336227,212.3135314,101.0016692,13.7948483,108.7899725,26.92853046
2022-09-03 17:34:00,7196.64249,11829.34158,792.0674775,212.304851,101.0053442,13.79066679,109.0372128,26.61845583
2022-09-03 17:35:00,7191.713715,11831.31857,792.8686514,212.3024325,101.0064059,13.78670501,109.6172996,26.79520135
2022-09-03 17:36:00,7202.215221,11833.62919,793.5965792,212.2863097,101.0064569,13.79562424,110.5253702,26.64874353
2022-09-03 17:37:00,7189.931423,11835.75066,793.7014713,212.2798034,101.0242585,13.79148533,110.344516,26.71410755
2022-09-03 17:38:00,7201.279856,11836.43954,793.5513898,212.2750962,101.022452,13.78266414,110.2689068,26.872118
2022-09-03 17:39:00,7201.342191,11836.9901,793.8751075,212.2514463,101.0094446,13.7657446,109.4770161,27.00137299
2022-09-03 17:40:00,7233.071964,11837.56478,794.5673949,212.2228803,100.9971541,13.76917106,109.301533,26.89454201
2022-09-03 17:41:00,7220.09391,11837.63938,795.1162852,212.2227576,101.0055431,13.76566399,109.5984071,27.60538795
2022-09-03 17:42:00,7232.36409,11836.6945,795.4324693,212.2093607,100.988381,13.77327674,110.0664438,27.60606293
2022-09-03 17:43:00,7235.43443,11835.70207,795.5081471,212.154258,100.998031,13.78017284,110.1501638,27.60606293
2022-09-03 17:44:00,7203.911875,11835.45118,795.5933343,212.1562313,101.0014296,13.77643601,110.1892724,27.60606293
2022-09-03 17:45:00,7213.494811,11835.61537,795.6631197,212.1785771,100.9695988,13.78218124,109.8507511,26.50250537
2022-09-03 17:46:00,7217.370674,11836.99609,795.3156212,212.179782,100.9772041,13.78031517,109.4528176,26.43838982
2022-09-03 17:47:00,7235.432787,11839.50631,795.1152306,212.1623142,100.9919544,13.75228238,110.3434398,26.42643969
2022-09-03 17:48:00,7231.609744,11841.68191,795.1837226,212.1281103,100.9943078,13.76129125,109.6325703,26.56593369
2022-09-03 17:49:00,7210.978722,11843.77448,795.3646842,212.1226472,100.9980597,13.74946734,109.8874198,26.54196738
2022-09-03 17:50:00,7208.226988,11845.38177,795.5292514,212.1241816,100.982087,13.75435107,110.0817744,26.65022508
2022-09-03 17:51:00,7214.682834,11844.83186,795.8682297,212.1236696,100.9790023,13.76128864,109.4134408,26.68467859
2022-09-03 17:52:00,7222.685969,11844.17413,796.0596043,212.1381835,100.9757286,13.7665181,109.0526133,26.71877013
2022-09-03 17:53:00,7224.108174,11843.17926,795.7839761,212.0994621,100.964098,13.78061213,109.0521959,26.52248389
2022-09-03 17:54:00,7231.40706,11840.62278,795.5154417,212.0402811,100.9672793,13.77275382,108.6030349,26.94730675
2022-09-03 17:55:00,7205.471684,11837.75965,795.3911496,212.0114552,100.9617008,13.78666368,107.7132715,27.01635129
2022-09-03 17:56:00,7211.904101,11836.39836,795.1997159,212.0284428,100.9629406,13.79341905,107.2114437,26.81327467
2022-09-03 17:57:00,7211.904199,11835.19043,794.9295679,212.0371458,100.9535593,13.77255454,107.3442888,26.81149204
2022-09-03 17:58:00,7163.217926,11834.58992,794.6419703,212.0473584,100.9483655,13.75096021,107.0575517,27.0087716
2022-09-03 17:59:00,7198.668054,11835.61562,794.6377041,212.0480848,100.9712847,13.76129106,106.9129934,26.91867893
2022-09-03 18:00:00,7209.870773,11836.96084,794.7354288,212.0229754,100.9898336,13.74785284,106.388131,26.98084276
2022-09-03 18:01:00,7196.564059,11838.6317,794.8844086,211.9861379,100.9581203,13.74496763,106.1393903,27.11893099
2022-09-03 18:02:00,7201.230454,11840.95245,794.9660525,211.9557282,100.9677306,13.76116779,105.7894848,27.01161646
2022-09-03 18:03:00,7230.721398,11843.93455,794.9221864,211.9472164,100.9955,13.803739,105.9339188,27.0366368
2022-09-03 18:04:00,7191.885826,11845.4597,794.9056788,211.9470491,101.0062947,13.80544088,105.8328133,27.0298842
2022-09-03 18:05:00,7214.757383,11845.39648,794.6761423,211.9504921,100.988802,13.80113934,105.5417789,26.75805969
2022-09-03 18:06:00,7186.508543,11844.4924,794.3282531,211.9439406,100.9730577,13.77020156,105.5253501,26.72731036
2022-09-03 18:07:00,7162.293701,11844.34285,793.8109392,211.9168582,100.9752266,13.76214876,105.407121,26.90438856
2022-09-03 18:08:00,7189.851232,11842.94991,793.8391621,211.9047358,100.9981351,13.76209066,105.8178858,26.90984841
2022-09-03 18:09:00,7199.092234,11840.50998,794.1983673,211.8930009,101.0141101,13.77453721,105.1033306,27.04266988
2022-09-03 18:10:00,7176.63587,11838.87231,794.2298542,211.8833489,101.0403013,13.79458106,105.835828,27.07986545
2022-09-03 18:11:00,7209.960386,11836.46338,794.1005719,211.8996848,101.0429058,13.78169196,106.3194253,27.12036018
2022-09-03 18:12:00,7197.834061,11834.34954,794.0827172,211.9269936,101.0549255,13.78721615,105.8445129,26.95434316
2022-09-03 18:13:00,7206.690483,11833.15812,794.4459415,211.9166165,101.0573234,13.78742678,105.6439992,26.76581208
2022-09-03 18:14:00,7201.754182,11831.95318,794.9187119,211.9179469,101.0430969,13.78820719,105.4691634,26.90487285
2022-09-03 18:15:00,7208.5434,11831.62971,795.0920056,211.9319139,101.0426418,13.78811807,105.7842367,26.87789308
2022-09-03 18:16:00,7205.866991,11831.63309,794.7376742,211.9291944,101.0459383,13.79311784,105.356891,27.32094555
2022-09-03 18:17:00,7190.767604,11831.33398,794.3718704,211.941578,101.0624685,13.79797407,104.9926136,27.2470321
2022-09-03 18:18:00,7178.921768,11829.99868,794.2343049,211.9434703,101.0608335,13.80264354,104.927316,27.04655832
2022-09-03 18:19:00,7210.749607,11828.20005,794.0555054,211.9744281,101.0502319,13.78108779,105.0094364,26.8429662
2022-09-03 18:20:00,7172.576655,11826.35792,793.9324493,212.0060471,101.0404218,13.79481537,104.2891063,26.94557583
2022-09-03 18:21:00,7196.872792,11823.958,793.5659906,212.0155744,101.0385235,13.8086996,103.5763566,26.99199271
2022-09-03 18:22:00,7131.262257,11821.97172,792.8573935,212.0098993,101.0487938,13.81860172,103.5419274,27.18467519
2022-09-03 18:23:00,7171.941475,11820.12048,792.3851136,212.0200555,101.0419432,13.82913864,103.4312944,27.15570689
2022-09-03 18:24:00,7193.040274,11819.41577,792.2837966,212.0473542,101.0293947,13.817947,103.0269703,27.12368361
2022-09-03 18:25:00,7152.215628,11819.36238,792.2283503,212.0870341,101.0324867,13.833736,102.6583198,26.9003921
2022-09-03 18:26:00,7162.657097,11819.67227,792.325203,212.1228683,101.0525643,13.83971824,102.3793774,26.73646004
2022-09-03 18:27:00,7174.893789,11820.23578,792.3227096,212.1285239,101.0571105,13.84339488,101.6647306,26.96804815
2022-09-03 18:28:00,7200.975032,11820.36407,792.3810138,212.1456559,101.0575749,13.83174531,101.3770084,27.28937212
2022-09-03 18:29:00,7201.605316,11819.96251,792.396026,212.1719551,101.0610056,13.82928481,101.6202327,27.32415546
2022-09-03 18:30:00,7164.507839,11817.84391,792.3949901,212.2165911,101.0604553,13.81524762,101.1307258,27.161084
2022-09-03 18:31:00,7172.001493,11816.37462,792.5556825,212.2244239,101.0463249,13.81722809,100.8289474,27.05998571
2022-09-03 18:32:00,7184.088385,11815.65925,792.5957732,212.2113102,101.0433844,13.81437235,100.1448904,27.08220028
2022-09-03 18:33:00,7178.134079,11814.3417,792.6106713,212.2102728,101.0406928,13.81378565,100.178748,27.26043336
2022-09-03 18:34:00,7165.54176,11812.73507,792.671691,212.2232445,101.0355206,13.82713985,99.94491729,27.16806772
2022-09-03 18:35:00,7197.844343,11811.3615,792.8225999,212.2111095,101.0473923,13.82701116,99.20122226,27.15985837
2022-09-03 18:36:00,7205.74368,11811.96322,793.0114329,212.1922339,101.0602442,13.82407732,99.20534421,27.24129034
2022-09-03 18:37:00,7198.810289,11812.57796,792.9302841,212.2189812,101.049873,13.81797282,98.9428397,27.37961989
2022-09-03 18:38:00,7199.401823,11814.63688,792.7859814,212.2323666,101.0395863,13.81235389,98.51542334,27.35533664
2022-09-03 18:39:00,7201.905025,11817.95616,792.7189756,212.2620747,101.0378101,13.81554134,98.13756329,27.34224221
2022-09-03 18:40:00,7205.913405,11821.33624,792.6351735,212.2871871,101.0379141,13.81036787,97.65477243,27.34125037
2022-09-03 18:41:00,7189.371764,11825.03941,792.8218897,212.2587208,101.0346609,13.80041745,96.99474535,27.46079296
2022-09-03 18:42:00,7186.594873,11828.70402,793.1355177,212.2560806,101.0397665,13.80799081,97.04028221,27.32984584
2022-09-03 18:43:00,7186.328768,11832.10374,793.4134812,212.2594254,101.0394114,13.79440065,96.977886,27.21447812
2022-09-03 18:44:00,7180.412109,11833.21644,793.4594383,212.2766656,101.0444286,13.77759637,97.15900585,27.47372532
2022-09-03 18:45:00,7175.501983,11832.08021,793.3047532,212.3015254,101.0450249,13.75832781,96.91681971,27.62536788
2022-09-03 18:46:00,7205.740803,11830.19448,793.5721488,212.3036458,101.0344511,13.75059708,97.14809089,27.38546591
2022-09-03 18:47:00,7173.24123,11827.14039,794.0962835,212.2699162,101.0346186,13.7516625,97.13489799,27.27992934
2022-09-03 18:48:00,7175.742269,11823.13588,794.3470989,212.2277121,101.0244137,13.75148464,96.78621037,27.44843564
2022-09-03 18:49:00,7188.158944,11818.96783,794.298845,212.2071187,100.9979285,13.76125409,96.60694985,27.35625572
2022-09-03 18:50:00,7181.081927,11815.76656,794.4061133,212.2093432,101.0014016,13.76356872,96.29704434,27.39201763
2022-09-03 18:51:00,7186.012576,11812.81378,794.7148703,212.2476432,101.0039947,13.75227963,96.0109826,27.37200404
2022-09-03 18:52:00,7175.264834,11811.00799,794.7879194,212.256737,100.9910792,13.75588199,96.37414646,27.46491474
2022-09-03 18:53:00,7175.851076,11810.53274,794.6731609,212.2327303,100.9850791,13.75873446,96.38302295,27.32984587
2022-09-03 18:54:00,7194.361386,11810.18859,794.5158918,212.2276088,100.9906747,13.78144078,96.17788087,27.16998453
2022-09-03 18:55:00,7207.147876,11811.01257,794.0711495,212.2355282,100.9987899,13.7876464,95.99664976,27.11863161
2022-09-03 18:56:00,7184.819675,11813.55358,793.7801821,212.2473517,100.9970985,13.78325507,96.06121877,27.36176469
2022-09-03 18:57:00,7168.541744,11816.50687,793.8164867,212.238804,101.0058321,13.77206227,96.30790821,27.42313079
2022-09-03 18:58:00,7196.087872,11819.97138,794.0343989,212.218549,101.0050429,13.77933162,96.2274651,27.47799549
2022-09-03 18:59:00,7172.64846,11823.81969,794.2065297,212.1864888,101.0201544,13.77167589,95.79159226,27.35093731
2022-09-03 19:00:00,7194.138338,11825.64675,793.9103637,212.1842622,101.0137974,13.76503147,95.6479472,27.21674541
2022-09-03 19:01:00,7159.030381,11827.66397,793.743828,212.1876252,101.001753,13.77511873,95.59083488,27.41523597
2022-09-03 19:02:00,7186.017402,11829.94965,793.7714611,212.1822872,101.0377326,13.78012173,95.69955287,27.55092529
2022-09-03 19:03:00,7183.878805,11831.46656,793.7031403,212.1652353,101.0303028,13.78289762,95.46156576,27.36100864
2022-09-03 19:04:00,7163.506423,11833.70499,793.6642802,212.1693614,101.0153589,13.77978731,95.20600579,27.3371518
2022-09-03 19:05:00,7190.03474,11835.34971,793.6410673,212.1678868,101.0205728,13.7771379,94.55580627,27.44412989
2022-09-03 19:06:00,7191.656242,11837.34894,793.63182,212.1443363,101.0114215,13.77885364,94.65351673,27.22665293
2022-09-03 19:07:00,7192.97143,11839.28705,793.9082617,212.0999173,101.0130831,13.77064843,94.46557333,27.316154
2022-09-03 19:08:00,7181.836015,11839.20584,794.0160228,212.0781585,100.999748,13.7607452,94.46184533,27.35196468
2022-09-03 19:09:00,7206.265108,11837.50787,793.8063117,212.0767287,101.0003048,13.75584975,94.27215301,27.42254759
2022-09-03 19:10:00,7198.846572,11834.79649,793.8312688,212.0668047,100.9950523,13.75325198,93.58613541,27.53983877
2022-09-03 19:11:00,7200.917705,11830.93046,793.9944386,212.0738597,100.9842365,13.74511235,93.57714166,27.27509991
2022-09-03 19:12:00,7162.625419,11827.45774,794.1150608,212.0465618,100.9819859,13.73011258,93.59788741,27.08233262
2022-09-03 19:13:00,7184.165536,11824.1116,794.260761,212.0038004,100.9716186,13.73678285,93.31663401,27.51256348
2022-09-03 19:14:00,7206.166693,11821.79039,794.5341513,211.9762137,100.9735685,13.73375925,92.69642089,27.50482748
2022-09-03 19:15:00,7196.613914,11820.17699,794.7089866,211.9310189,100.9730582,13.75026112,92.5472944,27.22977424
2022-09-03 19:16:00,7194.906496,11819.39687,794.9214714,211.8932631,100.984398,13.74533919,92.19229727,27.31614472
2022-09-03 19:17:00,7200.765591,11818.51882,795.2330862,211.8927385,100.9854201,13.73793901,92.06289544,27.32556538
2022-09-03 19:18:00,7206.028017,11817.36168,795.6061174,211.8768672,100.9833571,13.74456409,91.64282787,27.23939585
2022-09-03 19:19:00,7231.822657,11816.61918,795.8860195,211.8590727,101.0030635,13.743114,91.29390633,27.64636724
2022-09-03 19:20:00,7208.435729,11815.28861,796.1614966,211.8603913,101.0138273,13.74255061,91.12758691,27.82719484
2022-09-03 19:21:00,7218.126324,11815.0074,796.3857839,211.8263269,101.0027694,13.74568585,90.70243971,27.6743745
2022-09-03 19:22:00,7228.337896,11815.0528,796.3851069,211.7863058,101.01322,13.73834542,90.48127045,27.75093041
2022-09-03 19:23:00,7203.825349,11815.15074,796.1900156,211.7704257,101.0176573,13.73220264,90.08672248,27.721807
2022-09-03 19:24:00,7198.447532,11815.80836,796.1837133,211.7655051,101.0211927,13.7268621,90.05630188,27.64655579
2022-09-03 19:25:00,7208.760546,11817.13668,796.2430341,211.7701455,101.020174,13.7166555,89.92039954,27.2958226
2022-09-03 19:26:00,7199.46277,11818.13917,796.4368661,211.7683089,101.0138351,13.72514063,89.40691563,27.10617361
2022-09-03 19:27:00,7220.518007,11818.92809,796.7999134,211.7326659,101.0103372,13.72879388,88.96772562,27.29279687
2022-09-03 19:28:00,7231.52934,11819.76988,797.077373,211.6846148,101.0016676,13.72316901,88.7673394,27.82543455
2022-09-03 19:29:00,7221.066505,11820.1993,797.2142968,211.6918758,101.0091863,13.7204807,88.50747049,27.73783788
2022-09-03 19:30:00,7210.597811,11821.65871,797.2078115,211.692754,101.029249,13.71843042,88.39783258,27.74037251
2022-09-03 19:31:00,7224.689688,11822.3999,797.2022976,211.6700377,101.0381103,13.72547,88.02533826,27.52250334
2022-09-03 19:32:00,7230.603902,11822.52689,797.2324888,211.6513279,101.0482511,13.72097246,87.86183501,27.3227227
2022-09-03 19:33:00,7234.281146,11824.0311,797.552716,211.6045034,101.04714,13.71060816,87.57813695,27.6021744
2022-09-03 19:34:00,7218.103029,11825.85325,798.0077761,211.5533896,101.029328,13.71454708,87.30878406,27.51971116
2022-09-03 19:35:00,7236.041009,11825.86215,798.1273998,211.5194223,101.0380398,13.72537407,87.20701263,27.30999139
2022-09-03 19:36:00,7218.943649,11825.14159,797.9211902,211.4997268,101.0487272,13.72856528,87.1267851,27.4202384
2022-09-03 19:37:00,7204.45204,11824.5317,797.3588554,211.4962651,101.0431869,13.71861793,87.00827974,27.51043296
2022-09-03 19:38:00,7220.210051,11823.76669,796.8832062,211.4834997,101.0343036,13.73219818,86.75926111,27.52279299
2022-09-03 19:39:00,7209.156038,11822.38641,796.6965956,211.4539722,101.0424792,13.72194601,86.62480396,27.50195455
2022-09-03 19:40:00,7192.581483,11820.99899,796.8391653,211.4569033,101.0249222,13.71037436,86.30520089,27.37779208
2022-09-03 19:41:00,7222.985263,11821.06141,797.1123375,211.4717441,100.9975192,13.70915949,85.82045417,27.56155698
2022-09-03 19:42:00,7230.173208,11821.56617,797.3310762,211.4786896,100.9910641,13.69726689,85.44260192,27.61318153
2022-09-03 19:43:00,7254.289161,11820.72465,797.5395705,211.4530111,100.9869049,13.68828071,85.15481331,27.69398846
2022-09-03 19:44:00,7204.544812,11819.87306,797.4629648,211.4056634,100.9836227,13.69090561,85.03202435,27.7855618
2022-09-03 19:45:00,7230.039908,11820.35263,797.3873122,211.3940087,100.9781274,13.69350365,84.76554895,27.37194047
2022-09-03 19:46:00,7244.714487,11820.0997,797.6314574,211.401462,100.9954498,13.69649585,84.64883943,27.44263935
2022-09-03 19:47:00,7231.778278,11820.74865,798.0724126,211.370688,100.984842,13.68727308,84.43243001,27.21568142
2022-09-03 19:48:00,7243.276805,11821.64577,798.4335343,211.3574443,100.9755492,13.68175278,84.32781147,27.28253458
2022-09-03 19:49:00,7234.488006,11822.01847,798.8183703,211.354736,100.9721375,13.67319432,84.27879082,27.25632868
2022-09-03 19:50:00,7253.320592,11822.86428,799.4872118,211.3101412,100.9533041,13.68058103,83.93212442,27.31779656
2022-09-03 19:51:00,7219.004761,11824.42889,799.7806798,211.2541996,100.9636635,13.69315855,83.75210752,27.40134646
2022-09-03 19:52:00,7229.171484,11825.96953,799.5645593,211.2142798,100.9809873,13.68428653,83.48015782,27.24989688
2022-09-03 19:53:00,7217.903001,11825.36857,799.4376597,211.1947382,100.9658184,13.68572844,83.18604098,27.08653139
2022-09-03 19:54:00,7223.931436,11824.18736,799.2904523,211.2281655,100.9710164,13.67861701,82.97634335,27.01663925
2022-09-03 19:55:00,7236.020669,11823.37892,799.2163458,211.2498304,100.985497,13.67936428,82.71391325,27.20754458
2022-09-03 19:56:00,7225.602878,11822.68846,799.321423,211.2144711,100.9943543,13.67757183,82.51991888,27.32852861
2022-09-03 19:57:00,7266.799814,11821.12713,799.434299,211.1984216,100.9886656,13.6774866,82.19303316,27.34502379
2022-09-03 19:58:00,7228.246031,11819.99005,799.3850179,211.1947765,100.984576,13.67107567,81.90349003,27.32416972
2022-09-03 19:59:00,7257.249602,11820.26582,799.35877,211.1803204,100.9846521,13.6619587,81.48489992,27.19862117
2022-09-03 20:00:00,7218.968949,11821.71548,799.3118265,211.2008178,100.9783273,13.66629977,81.40104215,27.37355364
2022-09-03 20:01:00,7219.224667,11823.14171,799.0957456,211.2131891,100.9848108,13.67024531,81.3597606,27.40552516
2022-09-03 20:02:00,7209.30582,11825.52676,798.962779,211.2145105,100.9916276,13.663607,81.39621332,27.26584763
2022-09-03 20:03:00,7237.371595,11828.6237,799.1153471,211.2226797,100.9762892,13.66028837,81.3246769,27.26391876
2022-09-03 20:04:00,7227.407974,11830.26542,799.1496081,211.2250146,100.9629205,13.65635606,81.03852056,27.3622366
2022-09-03 20:05:00,7220.609232,11830.57741,798.924694,211.2154471,100.9795513,13.66589039,80.65258848,27.20107449
2022-09-03 20:06:00,7222.705878,11830.74349,799.0673886,211.2385844,100.9853654,13.66359883,80.69626084,27.23436342
2022-09-03 20:07:00,7203.761467,11829.47697,799.3554466,211.2533414,100.9787508,13.65003873,80.63126788,27.34512872
2022-09-03 20:08:00,7219.571223,11828.60087,799.2385906,211.2406591,100.9675163,13.64684078,80.46704338,27.45655951
2022-09-03 20:09:00,7221.435397,11829.0149,799.101531,211.2516342,100.9589187,13.64840949,80.41896054,27.27824726
2022-09-03 20:10:00,7214.499153,11827.20109,799.2955166,211.2330715,100.9625529,13.63542076,80.37272694,27.25696226
2022-09-03 20:11:00,7231.147061,11826.37911,799.3806435,211.2289887,100.9573298,13.63676221,80.13504469,27.33058057
2022-09-03 20:12:00,7231.541278,11826.32279,799.4462275,211.2352565,100.9732223,13.6413202,79.98754285,27.34502379
2022-09-03 20:13:00,7248.408326,11824.41461,799.6785514,211.2061806,100.975252,13.63985195,79.95040659,27.37283816
2022-09-03 20:14:00,7249.451284,11823.57394,799.705275,211.1909837,100.9714159,13.64023502,79.773743,27.55643612
2022-09-03 20:15:00,7204.272942,11824.26462,799.9423696,211.1738005,100.985269,13.63898241,79.64406221,27.45545375
2022-09-03 20:16:00,7230.055235,11824.53904,800.0903979,211.1640661,100.9810541,13.64055158,79.53816702,27.51604494
2022-09-03 20:17:00,7228.120858,11823.77116,800.0815544,211.1686285,100.9810653,13.6228822,79.3917791,27.55682767
2022-09-03 20:18:00,7237.703715,11821.77464,800.2840253,211.1680026,100.9675401,13.60398968,79.08172558,27.23337724
2022-09-03 20:19:00,7251.614832,11820.55529,800.3285375,211.1546413,100.9604544,13.62410138,78.9636964,27.20704894
2022-09-03 20:20:00,7232.412178,11820.96486,800.1552786,211.1507108,100.9787545,13.63408435,78.70778249,27.03647512
2022-09-03 20:21:00,7220.468877,11820.23871,799.8405957,211.1798781,100.9880125,13.62573331,78.52427736,27.14672128
2022-09-03 20:22:00,7232.203424,11818.84799,799.6404977,211.2025942,100.9908348,13.63188258,78.38269267,27.19937149
2022-09-03 20:23:00,7220.611428,11818.37682,799.769396,211.2031241,100.985556,13.62087477,78.32105698,26.97464171
2022-09-03 20:24:00,7221.831798,11818.55704,800.1839022,211.2083188,100.977507,13.62481644,78.07508167,27.20384385
2022-09-03 20:25:00,7259.666083,11817.87823,800.3117655,211.2242955,100.9825594,13.61396235,77.80489695,27.2722238
2022-09-03 20:26:00,7243.520822,11818.19554,800.3543711,211.1922628,100.9775988,13.6128032,77.65819256,27.38595646
2022-09-03 20:27:00,7225.373245,11819.60026,800.5629617,211.158223,100.9662554,13.61923183,77.61716492,27.14778856
2022-09-03 20:28:00,7264.173636,11820.22486,800.4819632,211.1544268,100.971662,13.61202138,77.54261494,27.14467
2022-09-03 20:29:00,7215.80895,11818.95645,800.5606516,211.1626196,100.9845698,13.61018111,77.63834049,27.14710125
2022-09-03 20:30:00,7246.920875,11818.34645,800.6978697,211.1814808,100.9755486,13.60927831,77.59803286,26.99814134
2022-09-03 20:31:00,7240.994418,11818.70354,800.9367017,211.1734759,100.9805864,13.60778779,77.40991618,26.83846138
2022-09-03 20:32:00,7240.872849,11819.17353,801.3258513,211.1748489,100.9748548,13.60668404,77.15083916,26.8576067
2022-09-03 20:33:00,7222.101947,11818.06995,801.3808206,211.1707336,100.9776813,13.60816515,77.05028148,27.17414512
2022-09-03 20:34:00,7227.819834,11816.86588,801.2120716,211.1635301,100.9953864,13.60857288,76.93203226,27.10129207
2022-09-03 20:35:00,7255.634364,11817.32676,801.2150183,211.1512979,100.9822472,13.59901994,76.69212505,27.14984899
2022-09-03 20:36:00,7238.880623,11817.84014,801.2067891,211.120974,100.9721955,13.59968258,76.58048103,27.01104701
2022-09-03 20:37:00,7249.595503,11816.8035,800.9940929,211.1123713,100.9815682,13.59288258,76.51091682,26.59822179
2022-09-03 20:38:00,7257.501396,11816.23602,801.0517111,211.1150081,100.9649335,13.59096748,76.30076197,27.11438404
2022-09-03 20:39:00,7229.334453,11816.86382,801.2131728,211.1222202,100.9738462,13.58893986,76.15878578,27.0818863
2022-09-03 20:40:00,7248.249021,11817.09086,801.5427323,211.1327917,100.9646749,13.57686177,76.16535453,26.99005201
2022-09-03 20:41:00,7241.717394,11817.31944,801.7286259,211.1283684,100.9570003,13.58933155,76.04945639,26.89981919
2022-09-03 20:42:00,7240.277315,11819.06167,801.7211425,211.1435475,100.975462,13.5872122,76.08565844,26.84906797
2022-09-03 20:43:00,7256.163171,11821.6224,801.8267025,211.1356507,100.9877447,13.58366765,76.23770269,27.02348651
2022-09-03 20:44:00,7267.162694,11823.56791,801.9687971,211.1094383,100.9759996,13.58623716,76.1697282,27.07829224
2022-09-03 20:45:00,7243.482175,11824.78517,802.1852716,211.1247088,100.9847882,13.58866616,75.99325011,27.04389635
2022-09-03 20:46:00,7266.92327,11824.89632,802.7171953,211.1170188,100.9916272,13.5797193,75.87157141,26.92494625
2022-09-03 20:47:00,7251.157893,11822.76524,803.131031,211.1017684,100.978592,13.57010624,75.72494609,27.00603225
2022-09-03 20:48:00,7240.070817,11819.84286,803.0332332,211.0984599,100.975707,13.58473811,75.52709457,26.86688609
2022-09-03 20:49:00,7256.189141,11817.53,802.5559067,211.0700348,101.002332,13.58794114,75.34216685,26.99742238
2022-09-03 20:50:00,7256.042645,11816.45309,802.3719969,211.0397663,101.0109169,13.57380761,75.19644405,27.25478337
2022-09-03 20:51:00,7267.50106,11815.21936,802.5123225,211.0546496,101.0117804,13.58409201,75.16473133,27.10284262
2022-09-03 20:52:00,7242.809435,11814.20055,802.6780616,211.070088,100.9914766,13.58132966,75.1162294,26.91149007
2022-09-03 20:53:00,7261.204067,11814.01843,802.6064464,211.0506093,100.9780934,13.58927103,74.95733954,26.84949704
2022-09-03 20:54:00,7257.581366,11813.73859,802.4897707,211.0426933,100.9987046,13.57842847,74.84543705,27.15189445
2022-09-03 20:55:00,7260.703039,11813.05366,802.7288846,211.0391189,100.9904822,13.58355381,74.73189809,26.94753297
