Time,Fuel Gas Flow Rate to Duct Burners,Steam to Steam Header Pressure,Duct Burner Temperature,Economizer Chamber Temperature,Gas Turbine Shaft Speed,Gas Turbine Compressor Pressure Ratio,Relative Humidity,NOX
2022-09-03 20:56:00,7238.74587,11813.72471,802.9132822,211.0250646,101.0033291,13.57713055,74.55971359,26.9335678
2022-09-03 20:57:00,7283.595872,11816.45587,802.9729481,211.0174585,101.0001176,13.56929899,74.43505501,26.76299496
2022-09-03 20:58:00,7276.233487,11819.10087,803.2322967,211.0141318,100.9894366,13.57215759,74.40992847,26.88156137
2022-09-03 20:59:00,7267.78708,11820.36853,803.3396764,210.9991506,100.986243,13.56521774,74.25658484,27.00808757
2022-09-03 21:00:00,7259.122683,11820.50849,803.1639197,210.9737974,100.9952945,13.57311897,74.16184864,26.85576106
2022-09-03 21:01:00,7248.705426,11818.32854,803.0280475,210.9621762,101.0182194,13.57798242,74.00086368,26.86976505
2022-09-03 21:02:00,7256.574366,11814.12278,803.049422,210.9589402,101.0216161,13.57510799,73.7756178,26.86061918
2022-09-03 21:03:00,7242.006848,11810.86093,803.2154805,210.9478774,101.0236027,13.57749394,73.52375826,26.72722015
2022-09-03 21:04:00,7295.768215,11809.89149,803.6094202,210.9451363,101.0255757,13.56490427,73.32818333,26.76991061
2022-09-03 21:05:00,7247.124092,11809.37068,803.8698224,210.9339122,101.0290845,13.56485532,73.09214519,26.80380797
2022-09-03 21:06:00,7299.624603,11807.65584,803.5844145,210.9122777,101.0357423,13.55782135,72.95447405,26.92747164
2022-09-03 21:07:00,7248.956154,11807.09472,803.4236782,210.8768915,101.045153,13.55951842,72.96519028,26.83406239
2022-09-03 21:08:00,7256.671542,11807.11257,803.6848155,210.8583094,101.0477522,13.55552129,73.18921207,26.94744108
2022-09-03 21:09:00,7264.604273,11806.44489,803.9115476,210.8516773,101.0391509,13.54939399,73.06108496,26.88959783
2022-09-03 21:10:00,7259.876539,11806.73592,804.0304759,210.8631834,101.028245,13.54477036,72.98226788,26.83870096
2022-09-03 21:11:00,7244.926259,11808.07089,803.9234861,210.87081,101.0174113,13.54837058,73.11525084,26.962211
2022-09-03 21:12:00,7258.873722,11809.77961,803.9661127,210.8684057,101.0254397,13.55047239,73.25203407,27.03116277
2022-09-03 21:13:00,7278.34321,11811.38355,804.0107309,210.8708356,101.0326296,13.54273918,73.23788267,26.78136663
2022-09-03 21:14:00,7265.429321,11813.64304,803.944508,210.826799,101.0319444,13.54591404,73.20016703,26.79448073
2022-09-03 21:15:00,7273.842579,11814.87221,803.9649336,210.8081791,101.0223087,13.53989887,73.12493838,26.78847226
2022-09-03 21:16:00,7275.864548,11815.72055,804.112067,210.8218905,101.0091902,13.53916794,73.07018781,26.78713238
2022-09-03 21:17:00,7279.553855,11816.13661,804.3648731,210.826316,101.0197967,13.53367775,73.08285278,26.82426785
2022-09-03 21:18:00,7272.366578,11815.91481,804.5649896,210.8215234,101.0341625,13.52739114,73.13828139,26.9316027
2022-09-03 21:19:00,7269.408995,11815.15097,804.7941019,210.8105769,101.0215659,13.52110454,73.09711702,26.79654255
2022-09-03 21:20:00,7272.316834,11812.73038,804.8900732,210.7854918,101.0149117,13.51529287,73.015526,26.65471607
2022-09-03 21:21:00,7286.459636,11811.49386,805.1514479,210.7602432,101.0112959,13.51111773,72.91219365,26.71959979
2022-09-03 21:22:00,7270.991339,11810.91612,805.4081167,210.735553,100.989918,13.50302485,72.82613815,26.86694996
2022-09-03 21:23:00,7285.13713,11809.85796,805.4960107,210.7315012,100.9978264,13.49401701,72.8580668,26.90487065
2022-09-03 21:24:00,7267.014188,11808.89806,805.4534035,210.7196183,101.0042449,13.49980435,72.82285397,27.01304458
2022-09-03 21:25:00,7286.091246,11808.38751,805.4078715,210.69474,100.9939216,13.50730659,72.6796431,27.21267896
2022-09-03 21:26:00,7262.500616,11807.63263,805.6744993,210.6840102,100.9826854,13.51304735,72.50510037,27.13251472
2022-09-03 21:27:00,7265.29731,11807.04551,805.9494135,210.6428365,100.9872861,13.51629071,72.4806129,26.8692
2022-09-03 21:28:00,7301.647517,11807.47732,805.9835636,210.6303633,100.9881091,13.51074914,72.4519438,27.02546305
2022-09-03 21:29:00,7311.529835,11807.6939,806.0021027,210.6321111,100.9846933,13.51473189,72.46135853,27.03161268
2022-09-03 21:30:00,7296.648477,11807.99822,806.1296364,210.6479237,100.9813973,13.51440407,72.39481188,26.91455012
2022-09-03 21:31:00,7289.825731,11807.43626,806.2198292,210.676258,100.9818998,13.50375144,72.37685404,26.99891265
2022-09-03 21:32:00,7274.5809,11807.01526,806.641225,210.6774794,100.9674862,13.50233254,72.41176974,27.26157045
2022-09-03 21:33:00,7271.931245,11807.89058,806.9755465,210.6748912,100.9632343,13.50353173,72.35864446,27.10999683
2022-09-03 21:34:00,7282.127554,11808.13318,806.742256,210.6961393,100.9637868,13.48675927,72.27144254,27.06776197
2022-09-03 21:35:00,7313.526095,11806.27311,806.5769336,210.6769264,100.9604144,13.50319129,72.20225078,27.20815486
2022-09-03 21:36:00,7305.101642,11806.23257,806.6490287,210.6387315,100.9641695,13.48711576,72.17767639,27.22916145
2022-09-03 21:37:00,7268.334875,11807.28212,806.9558504,210.6541288,100.9584688,13.48745891,72.17848076,27.06774172
2022-09-03 21:38:00,7325.572238,11806.17518,807.5652844,210.6556943,100.971409,13.48582445,72.13920211,26.84660563
2022-09-03 21:39:00,7304.674561,11803.83596,807.9613325,210.6511765,100.9723272,13.48644326,72.05000674,27.0164075
2022-09-03 21:40:00,7301.362195,11802.07088,807.7297465,210.6289428,100.9673776,13.48471471,71.97566979,26.98745289
2022-09-03 21:41:00,7312.23591,11801.79647,807.4979805,210.5739465,100.9586281,13.48293207,72.01169986,26.95535076
2022-09-03 21:42:00,7311.829864,11803.9554,807.6349974,210.5614641,100.9597099,13.48900164,72.12622631,26.97861736
2022-09-03 21:43:00,7295.30836,11807.84346,807.6186594,210.5597434,100.958956,13.47498931,72.0063351,27.03664019
2022-09-03 21:44:00,7306.324461,11811.35279,807.6453173,210.5381578,100.9585323,13.46815511,71.93850168,27.06531314
2022-09-03 21:45:00,7304.992432,11814.01827,807.6292829,210.5006345,100.955104,13.47182078,71.93403966,27.04646196
2022-09-03 21:46:00,7323.969432,11815.70738,807.7875609,210.4622992,100.9487374,13.47175798,71.90728869,27.005192
2022-09-03 21:47:00,7289.799244,11817.28328,808.1168999,210.4545205,100.9483114,13.47133474,71.85067941,27.10868545
2022-09-03 21:48:00,7314.759917,11818.61511,808.3551282,210.4422982,100.9490127,13.45801729,71.63541551,27.02066714
2022-09-03 21:49:00,7289.936401,11817.61915,808.514343,210.4207684,100.9552859,13.45286015,71.36095412,27.09898601
2022-09-03 21:50:00,7303.036281,11816.47432,808.646312,210.417133,100.956956,13.45308868,71.21430284,26.94079237
2022-09-03 21:51:00,7319.094694,11815.39799,808.7894999,210.4243685,100.9565597,13.45351813,71.02893666,27.01208063
2022-09-03 21:52:00,7310.859337,11812.80878,808.866709,210.4313595,100.9592729,13.45194778,70.86307823,26.82717422
2022-09-03 21:53:00,7309.92633,11809.25392,808.9853962,210.3818116,100.982386,13.45133938,70.88543014,26.88024677
2022-09-03 21:54:00,7309.935911,11807.06724,809.2644635,210.3229906,101.0023106,13.45970689,70.93589286,26.96387011
2022-09-03 21:55:00,7314.846953,11806.36658,809.3375708,210.2914352,100.9828476,13.45710009,70.91094267,26.60747825
2022-09-03 21:56:00,7276.121338,11805.99796,809.3742355,210.2583724,100.9799022,13.45450374,70.95275924,26.73919453
2022-09-03 21:57:00,7336.495858,11806.69779,809.5607829,210.2346471,100.97597,13.45297766,70.99581004,26.85335568
2022-09-03 21:58:00,7316.215758,11808.57178,809.7054085,210.2169805,100.9843039,13.4548509,71.01016847,26.87662094
2022-09-03 21:59:00,7297.713752,11809.8876,809.6533451,210.1848384,100.9963528,13.45541982,70.92916821,26.84202577
2022-09-03 22:00:00,7314.376896,11810.9656,809.6034019,210.1372538,100.9963026,13.46017185,70.76915021,26.68189084
2022-09-03 22:01:00,7306.57097,11811.45795,809.7296351,210.1366107,101.0123159,13.45245412,70.73402423,26.92663463
2022-09-03 22:02:00,7326.223354,11813.19053,809.8237918,210.1404793,101.0368954,13.46018182,70.83227962,27.07555266
2022-09-03 22:03:00,7317.180359,11814.27215,809.8960395,210.127237,101.05127,13.46004373,70.94360439,26.85411986
2022-09-03 22:04:00,7330.196664,11814.60558,810.003477,210.1105354,101.0233651,13.45467177,71.12856181,26.9487483
2022-09-03 22:05:00,7342.596922,11815.21382,809.8958668,210.0928634,101.0068361,13.43786537,71.27845833,26.64546165
2022-09-03 22:06:00,7312.043035,11815.20493,809.723211,210.0789689,101.0236109,13.45113036,71.38037664,26.96368028
2022-09-03 22:07:00,7314.862624,11814.14943,809.6978421,210.059783,101.0355087,13.45053559,71.49469748,27.02750058
2022-09-03 22:08:00,7303.111757,11813.55962,809.6483682,210.0623152,101.0252371,13.44667954,71.55523905,26.89509824
2022-09-03 22:09:00,7321.985584,11813.40231,809.8109269,210.0354122,101.0261316,13.43787144,71.72029753,26.81546928
2022-09-03 22:10:00,7321.494778,11812.39488,810.0572966,210.0225171,101.0108337,13.42819371,71.92043352,26.87921308
2022-09-03 22:11:00,7329.602307,11811.52136,809.8805194,210.0465774,101.0155538,13.44498881,72.02461033,26.65259023
2022-09-03 22:12:00,7317.850606,11810.54576,809.917605,210.0480122,101.0270807,13.43921912,72.07829616,27.131997
2022-09-03 22:13:00,7314.988101,11809.3379,810.2500094,210.0207691,101.0041193,13.4296704,72.1446716,27.12126227
2022-09-03 22:14:00,7330.095856,11806.55761,810.2871398,209.9854892,100.9865157,13.41953387,72.12037813,26.82685603
2022-09-03 22:15:00,7322.260356,11804.93944,810.4140968,209.9644422,101.0110834,13.41300179,72.20786361,26.71229327
2022-09-03 22:16:00,7345.336409,11803.55485,810.8029969,209.9278336,101.014917,13.42159061,72.1766623,26.8658402
2022-09-03 22:17:00,7340.405103,11800.7293,810.9918971,209.8801668,101.0103518,13.41570945,72.08083876,26.99162907
2022-09-03 22:18:00,7319.491546,11798.10516,811.0240268,209.8432029,100.9955272,13.40357502,71.95177675,26.8049416
2022-09-03 22:19:00,7315.699521,11796.71137,811.1720436,209.8550122,100.9896737,13.40815997,71.88320546,26.68479445
2022-09-03 22:20:00,7350.588499,11795.61786,811.3124921,209.8639739,101.0013703,13.40440231,71.86965583,26.50824915
2022-09-03 22:21:00,7360.960122,11794.88921,811.2255585,209.8171137,101.011195,13.39828833,71.84956863,26.73772289
2022-09-03 22:22:00,7344.04221,11795.51294,811.2909302,209.7550807,101.0015752,13.39938015,71.70629545,26.73514192
2022-09-03 22:23:00,7337.622509,11796.50307,811.7296808,209.7363153,100.990325,13.40163799,71.56540326,26.83008877
2022-09-03 22:24:00,7331.166832,11796.93767,812.1758696,209.741317,101.0108982,13.394829,71.491717,26.75448209
2022-09-03 22:25:00,7331.72248,11797.8253,812.3577843,209.76515,101.0069903,13.39174837,71.36502147,26.92434625
2022-09-03 22:26:00,7332.116355,11799.96117,812.6749785,209.8019759,101.0110899,13.38593937,71.44835685,26.98068934
2022-09-03 22:27:00,7350.415901,11802.65626,812.977514,209.8044712,100.9993136,13.38107859,71.62086357,27.00745117
2022-09-03 22:28:00,7339.288931,11805.01772,812.641961,209.7931212,100.9991767,13.3820786,71.63383462,26.86383439
2022-09-03 22:29:00,7325.05595,11806.10399,812.4973994,209.7956599,100.996874,13.37839731,71.58448229,27.11835925
2022-09-03 22:30:00,7338.83322,11806.64879,812.4601095,209.8141337,100.9963702,13.37509481,71.62684237,27.16881869
2022-09-03 22:31:00,7355.806141,11806.90685,812.2191052,209.8235857,100.9926514,13.37076342,71.72634288,27.21867847
2022-09-03 22:32:00,7317.58971,11805.9126,812.104301,209.7878715,100.9803684,13.36198286,71.76188308,27.05711782
2022-09-03 22:33:00,7329.620626,11804.09567,812.2166247,209.7835732,100.978339,13.3601686,71.71612867,27.19344148
2022-09-03 22:34:00,7323.715976,11803.13593,812.3615962,209.7927961,100.9728195,13.3614093,71.68388102,27.08904976
2022-09-03 22:35:00,7322.046432,11802.65081,812.251371,209.7789848,100.9761784,13.35631511,71.632431,26.98603354
2022-09-03 22:36:00,7316.528681,11800.60008,812.1001843,209.7645742,100.9787082,13.35167838,71.76754878,27.44183981
2022-09-03 22:37:00,7332.077352,11797.9892,812.1458549,209.745292,100.9655019,13.35075148,71.96051466,27.11163543
2022-09-03 22:38:00,7331.291582,11796.85591,812.2388271,209.7476659,100.9627954,13.36268245,72.0603052,27.29190119
2022-09-03 22:39:00,7343.780209,11796.09915,812.0719427,209.7371038,100.9695714,13.37639245,72.11009788,27.27139978
2022-09-03 22:40:00,7343.221654,11795.38033,812.0647055,209.7461921,100.9652724,13.37031733,72.11951687,27.1544177
2022-09-03 22:41:00,7323.103542,11796.35994,812.2800245,209.7881914,100.9591447,13.37025858,72.15656448,27.01282646
2022-09-03 22:42:00,7331.753298,11798.05105,812.5567215,209.8013189,100.9476007,13.36971166,72.19200405,26.97924976
2022-09-03 22:43:00,7354.699703,11799.48036,812.7256541,209.7833489,100.9475306,13.3673817,72.34307579,27.01519803
2022-09-03 22:44:00,7328.702738,11801.44121,812.6756555,209.7682698,100.9493556,13.35812732,72.49009961,27.24114651
2022-09-03 22:45:00,7331.552711,11804.83429,812.9008041,209.7932294,100.9630286,13.35326311,72.57559007,27.41444382
2022-09-03 22:46:00,7348.78184,11808.35667,813.0879776,209.8410972,100.9745363,13.35827598,72.56794474,27.37123781
2022-09-03 22:47:00,7307.770804,11812.60971,813.2074734,209.8635233,100.9832364,13.36313763,72.6504775,27.43467223
2022-09-03 22:48:00,7343.694726,11817.90061,813.0983228,209.8775044,100.9915481,13.36261209,72.65312726,27.4937384
2022-09-03 22:49:00,7304.01772,11823.42794,812.8125358,209.8809236,100.9905849,13.36840589,72.77339625,27.36254923
2022-09-03 22:50:00,7313.126082,11827.76582,812.5942722,209.8651054,100.9919234,13.3713273,72.93258093,27.17751919
2022-09-03 22:51:00,7343.551956,11830.44624,812.328983,209.847355,100.9957307,13.37666112,73.11713009,27.12401667
2022-09-03 22:52:00,7314.09821,11834.2916,812.1486039,209.8578801,100.9777478,13.37988592,73.29867579,27.32260138
2022-09-03 22:53:00,7326.65306,11837.88907,812.1331616,209.8903233,100.9839124,13.37757574,73.31846887,27.38615746
2022-09-03 22:54:00,7303.020413,11840.03401,811.7873493,209.8816221,100.9967612,13.36440432,73.39893464,27.55294145
2022-09-03 22:55:00,7309.44213,11841.0871,811.8978476,209.8734867,100.9882179,13.38507727,73.49660823,27.41453403
2022-09-03 22:56:00,7317.684361,11842.11112,812.1775738,209.9309995,100.9923708,13.36780403,73.56208397,27.45220314
2022-09-03 22:57:00,7308.910777,11843.03631,812.2513291,209.9799902,100.9917752,13.35824568,73.73739509,27.20714227
2022-09-03 22:58:00,7329.442773,11842.84019,812.347554,209.976375,100.9842589,13.37467351,73.88113361,27.59641732
2022-09-03 22:59:00,7329.936511,11842.97978,812.2790643,209.9691866,100.9914962,13.37871107,73.89467423,27.38467191
2022-09-03 23:00:00,7312.094332,11841.59041,812.0257482,209.9678174,101.006414,13.38050686,73.98596324,27.17411846
2022-09-03 23:01:00,7311.332546,11838.17328,812.0277372,209.9501963,101.0286807,13.37943973,74.0200327,27.11308927
2022-09-03 23:02:00,7309.63613,11835.00107,812.2057555,209.9182854,101.0471488,13.38834729,73.97258246,27.3237271
2022-09-03 23:03:00,7323.191299,11831.73723,812.3313109,209.8915071,101.0364884,13.38343043,73.87356971,27.37344812
2022-09-03 23:04:00,7293.225041,11829.28494,812.3507964,209.8721564,101.0230649,13.37980957,73.91339799,26.98130277
2022-09-03 23:05:00,7309.583028,11826.07469,811.9829124,209.8654432,101.016999,13.37999356,73.91718463,26.95173237
2022-09-03 23:06:00,7318.135464,11822.37895,811.7929295,209.8690913,101.0261428,13.38901998,73.87471815,27.35873047
2022-09-03 23:07:00,7305.488659,11818.9473,812.0596718,209.8964841,101.0266206,13.36505721,73.86135642,27.39071704
2022-09-03 23:08:00,7318.98621,11815.68692,812.2295999,209.8806468,101.0015029,13.34964929,73.80864236,27.53607066
2022-09-03 23:09:00,7315.942571,11814.69325,812.296992,209.8686824,100.9960675,13.34855922,73.70447801,27.23258109
2022-09-03 23:10:00,7298.690128,11814.23099,812.5329846,209.8894572,101.0209862,13.35996311,73.74604424,27.42620002
2022-09-03 23:11:00,7366.141668,11813.84301,812.9935801,209.8680875,101.0517912,13.34798615,73.73411787,27.23383952
2022-09-03 23:12:00,7347.740905,11814.69711,813.2363942,209.8743618,101.0273332,13.33985981,73.73193091,27.23858413
2022-09-03 23:13:00,7337.745065,11816.16012,813.2370215,209.8700699,101.0118392,13.35863668,73.89071317,27.55964251
2022-09-03 23:14:00,7327.093283,11818.2504,813.0281728,209.8431015,101.0116222,13.36085571,74.03871882,27.48287006
2022-09-03 23:15:00,7357.60682,11818.9064,812.9277529,209.8462219,100.9984269,13.35421601,74.0210849,27.43957957
2022-09-03 23:16:00,7343.872133,11818.04257,812.9804081,209.8476543,101.0204298,13.36038794,74.0177442,27.38876832
2022-09-03 23:17:00,7336.483625,11816.89082,812.9935385,209.8486278,101.0430294,13.36275621,73.93480764,27.51956575
2022-09-03 23:18:00,7341.650645,11815.26895,813.0281222,209.8541,101.046546,13.36575368,73.76133762,27.69098376
2022-09-03 23:19:00,7349.800216,11812.74704,813.0254695,209.8741252,101.036066,13.37152344,73.53875748,27.61955975
2022-09-03 23:20:00,7341.363743,11810.13883,813.184094,209.8646021,101.0357562,13.35923909,73.45428882,27.49712118
2022-09-03 23:21:00,7330.867327,11807.09678,813.1618458,209.8317247,101.0364172,13.35181184,73.34235488,27.57735971
2022-09-03 23:22:00,7362.350543,11803.75622,813.0504014,209.813643,101.0210534,13.33575821,73.20701566,27.47918477
2022-09-03 23:23:00,7323.741417,11800.0298,813.3440413,209.8187889,101.0285506,13.33467759,73.02208413,27.44747423
2022-09-03 23:24:00,7326.742473,11797.76819,813.4223617,209.7989679,101.0343255,13.32649513,73.0788608,27.41024742
2022-09-03 23:25:00,7344.7304,11797.89581,813.7473209,209.7700561,101.0295359,13.34136337,73.10858877,27.49539485
2022-09-03 23:26:00,7358.840544,11798.39484,814.2285371,209.7769339,101.0358075,13.34978293,73.09132404,27.48286954
2022-09-03 23:27:00,7371.038328,11798.7492,814.4549683,209.7901526,101.0323953,13.35649208,73.11763574,27.56891084
2022-09-03 23:28:00,7358.439613,11799.96366,814.4083638,209.7823305,101.0334148,13.3722962,73.2201612,27.43582962
2022-09-03 23:29:00,7333.309499,11801.53709,814.1629168,209.7608792,101.0282316,13.36244909,73.26252941,27.63602962
2022-09-03 23:30:00,7347.315079,11802.9344,813.9986977,209.757359,101.0107938,13.34922825,73.290635,27.39394739
2022-09-03 23:31:00,7343.99331,11804.22497,813.9600413,209.7334879,101.0014375,13.33262794,73.16287885,27.21370264
2022-09-03 23:32:00,7366.578084,11804.78372,814.0480368,209.6885672,101.0020381,13.33843713,72.9824159,27.38214016
2022-09-03 23:33:00,7347.27276,11803.43135,814.2601886,209.6780006,101.0066026,13.32800361,72.78096096,27.34635405
2022-09-03 23:34:00,7315.281724,11802.21773,814.4121149,209.696961,100.98767,13.32570437,72.48217514,27.53429347
2022-09-03 23:35:00,7337.652074,11802.78888,814.2832438,209.7260853,100.9977522,13.32693715,72.32190187,27.32547088
2022-09-03 23:36:00,7328.075869,11803.58776,814.2111599,209.7246671,100.9856803,13.33459353,72.35159486,27.25411573
2022-09-03 23:37:00,7358.401461,11804.20527,814.3579236,209.6774284,100.991466,13.32609846,72.5053493,27.28571074
2022-09-03 23:38:00,7325.186245,11803.93926,814.4403579,209.6612866,100.9655856,13.31580248,72.45110575,27.51792059
2022-09-03 23:39:00,7367.893561,11803.80925,814.3529927,209.6409772,100.9655739,13.30475453,72.37228031,27.59256054
2022-09-03 23:40:00,7356.792957,11805.29699,814.5433404,209.5957251,100.9576718,13.29268488,72.29497543,27.49601526
2022-09-03 23:41:00,7373.261597,11806.82454,814.872342,209.5393266,100.9393688,13.29699457,72.15923903,27.57141732
2022-09-03 23:42:00,7371.950044,11808.00432,814.9812807,209.4881864,100.9469601,13.30838833,72.04898444,27.40880983
2022-09-03 23:43:00,7383.388342,11809.0476,815.0075478,209.4865992,100.9571562,13.30503615,71.8986141,27.31072545
2022-09-03 23:44:00,7359.148446,11810.35002,815.0601823,209.5019366,100.9747585,13.30417016,71.82201767,27.51591099
2022-09-03 23:45:00,7344.520526,11810.7269,815.0410323,209.5146339,100.9906849,13.32359943,71.73609264,27.61659955
2022-09-03 23:46:00,7374.283007,11811.68672,814.9541132,209.5126202,101.0055148,13.33415908,71.65413414,27.56077429
2022-09-03 23:47:00,7368.75789,11812.80815,814.7777476,209.5285924,101.0230674,13.34600354,71.61610124,27.53803162
2022-09-03 23:48:00,7358.085876,11813.8638,814.8675147,209.5440929,101.0224379,13.35026104,71.53423419,27.59625024
2022-09-03 23:49:00,7373.006155,11814.46955,815.0310378,209.5519585,101.0217242,13.35079028,71.43950214,27.48074144
2022-09-03 23:50:00,7366.393348,11815.0245,814.9960481,209.5823687,101.0139149,13.33815886,71.44690853,27.54265644
2022-09-03 23:51:00,7390.918156,11815.5875,814.6477363,209.590547,100.9929747,13.32687897,71.50013503,27.57909637
2022-09-03 23:52:00,7358.96885,11816.10652,814.5644445,209.5635905,100.9702046,13.33539848,71.52474017,27.25701112
2022-09-03 23:53:00,7387.832005,11816.99483,814.6545462,209.5390027,100.9734911,13.34138461,71.60518222,27.30426676
2022-09-03 23:54:00,7341.164277,11817.65763,814.2598624,209.4912924,100.9789054,13.34690476,71.66871077,27.7785658
2022-09-03 23:55:00,7352.658729,11818.18738,813.9202928,209.4638245,100.9841746,13.34275732,71.80109242,27.77358448
2022-09-03 23:56:00,7341.094737,11817.63723,814.0394767,209.4708542,100.9887159,13.33737536,71.67944957,27.87119424
2022-09-03 23:57:00,7335.550641,11816.61101,814.1459119,209.4669618,101.0052604,13.33353118,71.53136215,27.76365961
2022-09-03 23:58:00,7336.431811,11816.66074,814.1811321,209.493726,101.0274201,13.33351556,71.43077116,27.84147262
2022-09-03 23:59:00,7339.961768,11816.8085,814.3619494,209.501652,101.0476119,13.33050667,71.15172461,27.68044607
2022-09-04 00:00:00,7347.662394,11816.93198,814.5228573,209.5144583,101.0432804,13.3321476,70.98297485,27.60595708
2022-09-04 00:01:00,7354.226561,11818.07494,814.6842807,209.5059695,101.0539303,13.33343597,71.04140855,27.50575465
2022-09-04 00:02:00,7333.948704,11820.60035,814.6703472,209.5100026,101.0604847,13.32943763,70.98720677,27.70420982
2022-09-04 00:03:00,7340.76642,11822.84875,814.4510137,209.5319052,101.0483019,13.32305954,70.86837531,27.92106694
2022-09-04 00:04:00,7358.81401,11824.36728,814.6117815,209.5182554,100.9986805,13.30952605,70.67806706,27.79168157
2022-09-04 00:05:00,7341.354347,11827.38069,814.5890425,209.4816736,100.9843939,13.30016523,70.5401722,27.87902061
2022-09-04 00:06:00,7363.769445,11830.80087,814.5634442,209.4708228,100.9818075,13.29223384,70.61818142,27.8365658
2022-09-04 00:07:00,7347.236439,11833.42481,814.8499271,209.4843739,100.9922362,13.28782698,70.55062661,27.94839129
2022-09-04 00:08:00,7356.335947,11835.18113,814.8994068,209.4782657,100.9976238,13.28662971,70.61100601,27.75629701
2022-09-04 00:09:00,7353.257125,11836.54735,814.9034997,209.4554603,100.9878728,13.29656755,70.44119472,27.65974273
2022-09-04 00:10:00,7360.144831,11836.3128,815.0220053,209.413987,101.005372,13.29563851,70.12615964,27.6885546
2022-09-04 00:11:00,7384.096084,11835.35811,815.2460032,209.4066856,101.0117237,13.29221778,69.69057536,27.55268549
2022-09-04 00:12:00,7368.766269,11834.08692,815.6254757,209.4044536,100.9939333,13.3036321,69.20513248,27.51513493
2022-09-04 00:13:00,7359.335905,11831.27151,816.0195322,209.3726959,101.0198578,13.30375994,68.62072729,27.47629296
2022-09-04 00:14:00,7395.311987,11828.16627,816.1536341,209.3437597,101.0238203,13.31101889,68.14699009,27.60247795
2022-09-04 00:15:00,7397.704453,11825.69825,815.9992096,209.3333168,101.0319673,13.3045437,67.58374499,27.70205931
2022-09-04 00:16:00,7380.689223,11822.83339,815.9232844,209.3415924,101.0213563,13.30435319,67.14137307,27.72321144
2022-09-04 00:17:00,7379.440583,11819.68803,816.1874574,209.343513,101.0301529,13.29857292,66.81960822,27.62592203
2022-09-04 00:18:00,7414.874936,11817.29698,816.5470582,209.3335278,101.0339274,13.2999403,66.60679715,27.41580271
2022-09-04 00:19:00,7385.812742,11816.33264,816.6064678,209.3136305,101.0184303,13.28811706,66.29520251,27.47718543
2022-09-04 00:20:00,7391.811882,11815.74244,816.2289044,209.3315702,101.0106195,13.28561418,65.91523996,27.77459253
2022-09-04 00:21:00,7376.220738,11814.29282,816.1008851,209.3631796,101.0065233,13.29758421,65.53913705,27.9401137
2022-09-04 00:22:00,7421.8894,11813.32414,816.5321914,209.4116123,101.0067533,13.29627206,65.31967082,27.76767261
2022-09-04 00:23:00,7426.886145,11813.03141,816.9895424,209.4354349,101.0209604,13.29409313,65.20326888,27.43830277
2022-09-04 00:24:00,7412.169948,11813.52639,817.326776,209.4604126,100.9982449,13.29970017,65.06423513,27.66351288
2022-09-04 00:25:00,7425.588014,11813.39684,817.5285498,209.4917136,101.0029993,13.29095392,64.73848506,27.75424911
2022-09-04 00:26:00,7391.612499,11812.73987,817.5498075,209.4697774,101.0082039,13.29114457,64.49406683,27.6219512
2022-09-04 00:27:00,7388.97976,11812.22593,817.5698096,209.4337224,101.0024746,13.28198583,64.49481077,27.55203858
2022-09-04 00:28:00,7391.420182,11811.56103,817.5126988,209.4497783,100.9953135,13.27811182,64.35390979,27.77787899
2022-09-04 00:29:00,7400.888624,11810.27098,817.5050717,209.4280624,100.9844837,13.27137907,64.03628285,28.00798566
2022-09-04 00:30:00,7397.265511,11809.56703,817.7479763,209.4135151,100.9754826,13.27728904,63.75579844,27.7922068
2022-09-04 00:31:00,7377.028462,11808.6318,817.7819352,209.4184722,101.0025573,13.29755253,63.38946615,27.87597024
2022-09-04 00:32:00,7392.849016,11806.57383,817.4277928,209.3800865,101.0180761,13.2904923,63.1959724,27.81451017
2022-09-04 00:33:00,7375.663812,11806.38678,817.1335713,209.3575002,101.0083158,13.295936,63.10349383,27.82105308
2022-09-04 00:34:00,7384.828256,11806.90974,816.9012726,209.3695019,101.0129306,13.29307724,63.14524794,27.53515628
2022-09-04 00:35:00,7359.442477,11805.45122,816.4402446,209.3831096,101.0076138,13.30310577,63.14778148,27.57838157
2022-09-04 00:36:00,7378.670723,11803.84651,816.1504759,209.3622393,100.9869909,13.31356769,63.24349555,27.48915487
2022-09-04 00:37:00,7363.446387,11803.46752,816.0900414,209.328346,100.98165,13.32438356,63.35682446,27.59077876
2022-09-04 00:38:00,7376.108318,11804.29516,815.9237538,209.3148417,101.0013404,13.31753965,63.430354,27.97191906
2022-09-04 00:39:00,7385.413872,11805.20349,815.9657036,209.3456457,100.9953662,13.29213919,63.55722887,27.78785791
2022-09-04 00:40:00,7374.941517,11806.82359,816.0817577,209.3644355,100.9932197,13.28048006,63.83345703,27.81953881
2022-09-04 00:41:00,7379.092463,11809.15871,816.3546117,209.3376161,101.0083188,13.27366369,63.86846032,27.6181346
2022-09-04 00:42:00,7375.817588,11812.42485,816.4576792,209.3371282,101.0272895,13.27953281,63.71255145,27.74950991
2022-09-04 00:43:00,7386.058779,11815.90612,816.4563395,209.3696505,101.0376725,13.28597866,63.55917693,27.82815911
2022-09-04 00:44:00,7404.50473,11819.30964,816.7408508,209.4071775,101.0402177,13.28893907,63.40747359,27.95529482
2022-09-04 00:45:00,7396.119304,11822.5201,816.8205959,209.4213524,101.0282551,13.28020354,63.30606771,27.76806977
2022-09-04 00:46:00,7391.042526,11824.24195,816.9565668,209.3966753,101.0189463,13.29059713,63.32892023,27.74824903
2022-09-04 00:47:00,7394.623137,11826.1942,817.079578,209.3766168,101.0224502,13.29193889,63.54356464,27.60667529
2022-09-04 00:48:00,7408.427161,11828.77079,816.9956375,209.3574104,101.0220144,13.28623693,63.81829581,27.77123307
2022-09-04 00:49:00,7384.917259,11830.2719,816.9879105,209.3530033,101.028274,13.28901761,63.83683939,27.82885612
2022-09-04 00:50:00,7382.447958,11831.10281,816.8844911,209.3567251,101.0191999,13.28019053,63.76688134,27.95486315
2022-09-04 00:51:00,7405.050901,11832.4177,816.5879518,209.3400002,101.0074946,13.283219,63.77025211,27.96665051
2022-09-04 00:52:00,7406.802601,11834.07702,816.6404123,209.3413035,101.0053094,13.28363137,63.88561302,27.87634546
2022-09-04 00:53:00,7400.043332,11833.99895,817.2692416,209.318048,100.9959883,13.28793393,63.89601602,27.73759015
2022-09-04 00:54:00,7413.448403,11833.13202,817.7220167,209.2834184,101.00505,13.28810878,63.92650417,27.69428841
2022-09-04 00:55:00,7399.282082,11833.10995,817.7624874,209.2686755,101.0015509,13.29266165,63.73641612,27.65729753
2022-09-04 00:56:00,7376.640851,11832.6021,817.509998,209.2416855,100.9950598,13.29545104,63.64225807,27.82960165
2022-09-04 00:57:00,7402.311892,11830.41505,817.2273649,209.2589753,100.9788588,13.28194992,63.54535073,27.77330229
2022-09-04 00:58:00,7382.118641,11827.25522,817.0590172,209.2597354,100.9951512,13.2933958,63.47719603,27.60163831
2022-09-04 00:59:00,7387.03491,11825.09139,816.847488,209.2417167,101.0140841,13.28531511,63.20985641,27.75970668
2022-09-04 01:00:00,7355.260601,11823.75622,816.5508916,209.2361083,101.0212746,13.29886125,62.96107877,27.75064252
2022-09-04 01:01:00,7389.057791,11822.61661,816.3620241,209.2425492,101.0528514,13.31117495,62.7728638,27.83923113
2022-09-04 01:02:00,7394.676571,11822.03309,816.1492455,209.2708603,101.0513253,13.30594188,62.48999617,27.76565103
2022-09-04 01:03:00,7383.874155,11821.38939,816.1063949,209.2860201,101.050414,13.30020898,62.31858201,27.91561793
2022-09-04 01:04:00,7369.626921,11820.87586,816.147127,209.2720573,101.0524764,13.29768174,62.29969691,27.78505336
2022-09-04 01:05:00,7365.885361,11821.49507,816.3196623,209.2676315,101.0481248,13.29375341,62.25751514,27.56262196
2022-09-04 01:06:00,7367.580711,11822.88808,816.5913474,209.2806851,101.0658032,13.2913849,62.22379174,27.64455562
2022-09-04 01:07:00,7386.6368,11824.26282,816.7099399,209.2821335,101.0796626,13.28698221,62.07760512,27.90646169
2022-09-04 01:08:00,7355.916242,11824.30655,816.6226475,209.3022503,101.0636843,13.28347327,62.05402521,27.82408625
2022-09-04 01:09:00,7375.503231,11825.9073,816.2991089,209.3354448,101.0600117,13.28752448,62.08427896,27.64009415
2022-09-04 01:10:00,7382.184699,11828.05966,815.7704665,209.3252085,101.0556567,13.29864539,61.81198139,27.63259895
2022-09-04 01:11:00,7386.353537,11828.59197,815.5906117,209.3195759,101.0551927,13.30219071,61.43978371,27.68998322
2022-09-04 01:12:00,7365.924141,11829.35441,815.8269982,209.3134421,101.0540663,13.30294189,61.30259465,27.63958689
2022-09-04 01:13:00,7363.986699,11830.90622,816.1167258,209.2758285,101.0505068,13.28650164,61.17971055,27.75711525
2022-09-04 01:14:00,7365.736184,11831.71213,815.9873539,209.277659,101.0481628,13.29504007,61.2441504,27.74968725
2022-09-04 01:15:00,7356.984131,11832.31658,815.7784572,209.2690877,101.0453565,13.28306662,61.24244239,27.4947189
2022-09-04 01:16:00,7373.108066,11832.93375,815.8862466,209.2531723,101.0388304,13.2818832,61.19386678,27.39764511
2022-09-04 01:17:00,7397.93149,11833.1908,815.9160246,209.2560291,101.0323042,13.27679613,61.07745789,27.57502487
2022-09-04 01:18:00,7373.493772,11832.2194,815.8769201,209.2731518,101.0289924,13.26552939,60.95242183,27.41801807
2022-09-04 01:19:00,7391.094868,11830.05454,816.0567592,209.2724232,101.011218,13.27698884,60.81289414,27.43781947
2022-09-04 01:20:00,7389.648304,11827.95003,816.7210202,209.266074,101.0102451,13.27107463,60.80987303,27.64944349
2022-09-04 01:21:00,7386.251198,11825.02548,817.0106344,209.2786514,101.0067509,13.27638687,60.85969042,27.56207195
2022-09-04 01:22:00,7395.369682,11822.17712,816.8387008,209.2920913,101.0077674,13.2735289,60.83499201,27.62674409
2022-09-04 01:23:00,7380.945969,11820.80932,816.5902538,209.291697,101.0102715,13.26737754,60.83407905,27.78686458
2022-09-04 01:24:00,7408.567387,11819.96297,816.2885126,209.2975882,101.009345,13.27110447,60.94182113,27.9799194
2022-09-04 01:25:00,7399.045832,11818.96932,816.3046572,209.2895887,101.0149557,13.26456754,61.08305932,28.08365735
2022-09-04 01:26:00,7407.005831,11817.76742,816.6500922,209.3091017,100.9945242,13.25649937,61.33420838,27.79828406
2022-09-04 01:27:00,7388.55929,11816.63516,817.1913402,209.3244915,100.9702846,13.25752332,61.46006317,27.83811676
2022-09-04 01:28:00,7408.525334,11816.37054,817.4465181,209.3013975,100.9730144,13.27251109,61.58903941,27.70100293
2022-09-04 01:29:00,7397.735129,11815.57023,817.3875306,209.288105,100.9805594,13.27383541,61.69713774,27.90568918
2022-09-04 01:30:00,7395.70861,11816.29567,817.5055985,209.2718161,100.9986516,13.27678787,61.79837646,27.81191966
2022-09-04 01:31:00,7397.998716,11818.01998,817.3225546,209.2425034,101.0268889,13.29311617,62.02953984,27.56597934
2022-09-04 01:32:00,7407.874958,11819.21734,817.0233146,209.2449825,101.0125627,13.28669618,62.20986027,27.53202601
2022-09-04 01:33:00,7382.35377,11819.90648,816.9004875,209.2484975,100.9950122,13.27134229,62.60157735,27.68193333
2022-09-04 01:34:00,7385.930835,11820.41392,816.752649,209.2523622,100.9902696,13.26735923,62.62445262,27.73042093
2022-09-04 01:35:00,7383.659668,11820.81299,816.7103803,209.2368554,100.9895502,13.26484447,62.55075959,27.93301337
2022-09-04 01:36:00,7375.15634,11818.71164,816.8425815,209.2074427,100.9995444,13.25121453,62.69189775,28.00330712
2022-09-04 01:37:00,7409.1979,11814.68104,817.0942351,209.2266601,100.9890798,13.25784264,62.72309403,28.15363689
2022-09-04 01:38:00,7402.189554,11811.46329,817.5168248,209.2440746,100.9777352,13.24418272,62.79049477,27.82269039
2022-09-04 01:39:00,7425.016685,11806.9156,817.9271185,209.2256013,100.9895742,13.26214648,62.8479884,27.93696484
2022-09-04 01:40:00,7371.023014,11800.85143,817.9463603,209.2048067,101.0117853,13.25593296,62.7977446,27.89748948
2022-09-04 01:41:00,7383.39308,11795.63957,817.9478672,209.2004268,100.9842025,13.25134726,62.699314,27.79759027
2022-09-04 01:42:00,7394.455554,11791.0657,817.9751423,209.2090521,100.9809725,13.25611047,62.4475424,27.69742704
2022-09-04 01:43:00,7383.457017,11785.34262,817.989169,209.2029592,100.9861479,13.25647256,62.32536244,27.57644017
2022-09-04 01:44:00,7418.689221,11782.02813,817.8459081,209.1847552,100.9876168,13.26338399,62.18414469,27.72805038
2022-09-04 01:45:00,7412.695494,11781.02683,817.7346265,209.2030675,100.997862,13.25575491,61.88882415,27.64353109
2022-09-04 01:46:00,7402.696891,11780.12939,817.7230793,209.2162614,100.9945549,13.26449646,61.55613859,27.60741802
2022-09-04 01:47:00,7396.103181,11779.94984,817.5825241,209.2362743,100.9912627,13.27088542,61.20322342,27.57358624
2022-09-04 01:48:00,7402.598448,11780.92686,817.3644332,209.2593226,101.0009747,13.25265711,61.11255268,27.90092863
2022-09-04 01:49:00,7391.300738,11783.29833,817.2756231,209.2637891,101.0062312,13.25451897,60.97438877,27.87893163
2022-09-04 01:50:00,7423.130825,11786.36061,817.4288412,209.2400674,101.0066443,13.2641927,60.79121923,27.63920797
2022-09-04 01:51:00,7390.857663,11788.03858,817.5327055,209.218273,101.0082448,13.26045138,60.73806763,27.48481427
2022-09-04 01:52:00,7393.977844,11787.38305,817.4810249,209.1991929,101.0040101,13.26126288,60.50502702,27.73061207
2022-09-04 01:53:00,7387.393164,11786.98435,817.7088196,209.1839575,100.9938575,13.25137269,60.48540637,27.6577465
2022-09-04 01:54:00,7398.759803,11786.32037,817.8920103,209.2048044,100.9869993,13.24349593,60.50603078,27.759022
2022-09-04 01:55:00,7407.261478,11784.97113,817.9186377,209.2137604,100.98468,13.23323667,60.41835185,27.60798552
2022-09-04 01:56:00,7403.452844,11784.89868,818.1123334,209.1894028,100.9875393,13.23298399,60.34205775,27.70159164
2022-09-04 01:57:00,7404.725904,11785.08634,818.4433965,209.1611242,101.0129238,13.24363623,60.33932876,27.73577468
2022-09-04 01:58:00,7394.136239,11785.56375,818.7619035,209.1677063,101.0293563,13.24501037,60.48121788,27.46483479
2022-09-04 01:59:00,7401.178649,11788.10183,818.7860931,209.1959003,101.0184401,13.24050216,60.37890612,27.40358037
2022-09-04 02:00:00,7381.509225,11793.19264,818.6752797,209.1954583,101.0132169,13.24703903,60.32966233,27.55221012
2022-09-04 02:01:00,7413.918851,11798.04898,818.4811342,209.1399192,101.0375087,13.25390027,60.32666761,27.39408399
2022-09-04 02:02:00,7435.556776,11801.53186,818.6120102,209.1204507,101.0340767,13.25062376,60.20561629,27.51360861
2022-09-04 02:03:00,7400.005322,11805.33491,818.6080976,209.1181188,101.0287026,13.25186452,60.19819948,27.71450764
2022-09-04 02:04:00,7411.276573,11809.33187,818.5001595,209.0873947,101.0412332,13.24934631,60.0138396,27.90923411
2022-09-04 02:05:00,7409.100303,11811.48861,818.7494563,209.0855319,101.0364189,13.24644421,60.11456494,27.69292711
2022-09-04 02:06:00,7421.440786,11812.63624,818.8692646,209.0917613,101.0292065,13.2456812,60.19644178,27.78366766
2022-09-04 02:07:00,7393.140743,11813.88629,818.7329715,209.1136458,101.0280653,13.24760004,60.15742467,27.88325514
2022-09-04 02:08:00,7408.220355,11813.92794,818.4566656,209.1233225,101.0079095,13.24030039,60.14673651,27.95211966
2022-09-04 02:09:00,7374.789978,11813.71326,818.3630906,209.1194645,100.9760604,13.23680501,60.18900659,27.84942125
2022-09-04 02:10:00,7382.196291,11814.98576,818.3984103,209.1213205,100.9763773,13.24127393,60.0536776,27.99173321
2022-09-04 02:11:00,7403.125422,11815.2952,818.4398286,209.1032484,100.9924855,13.24162613,59.81209797,27.69611537
2022-09-04 02:12:00,7389.436371,11814.44429,818.4252143,209.0959494,100.979124,13.23521989,59.74020974,27.76501394
2022-09-04 02:13:00,7403.779582,11814.7271,818.3559406,209.1147594,101.0002922,13.23735388,59.63021092,27.75983912
2022-09-04 02:14:00,7398.864042,11815.42483,818.2749595,209.1139728,101.014503,13.23901845,59.57014011,27.43315933
2022-09-04 02:15:00,7406.38091,11815.7754,818.2818401,209.0920803,101.0098092,13.22964348,59.68666195,27.5043577
2022-09-04 02:16:00,7404.058522,11816.17324,818.0860699,209.0952076,101.0091718,13.23248252,59.82044735,27.60221987
2022-09-04 02:17:00,7418.308793,11816.29248,817.7335155,209.0732742,100.9919667,13.23478589,60.07560681,27.67779805
2022-09-04 02:18:00,7371.933672,11816.14393,817.7975042,209.0481796,100.9942357,13.22775921,60.02570788,27.6308754
2022-09-04 02:19:00,7393.431924,11816.33499,817.9399467,209.0605636,101.018495,13.23091079,60.0850525,27.6185211
2022-09-04 02:20:00,7418.385156,11817.24433,818.1092819,209.0354372,101.021393,13.23538456,60.14327876,27.63053131
2022-09-04 02:21:00,7416.24879,11817.28342,818.210426,209.0122763,101.0049291,13.23892534,60.12861778,27.70670055
2022-09-04 02:22:00,7420.934369,11816.90248,818.4323413,209.0163538,101.004261,13.24010815,60.20814967,27.60843073
2022-09-04 02:23:00,7418.622737,11817.77399,818.7013525,209.0217119,101.0020786,13.22886698,60.43712063,27.39525118
2022-09-04 02:24:00,7400.707388,11818.79486,818.7715107,209.0332621,100.9929444,13.23446463,60.6702599,27.43235894
2022-09-04 02:25:00,7418.298719,11819.74154,818.9227043,209.0365506,101.0005774,13.24108579,60.91282958,27.56136349
2022-09-04 02:26:00,7408.815125,11820.06695,818.9308521,209.0746049,101.0035694,13.23687647,60.9410604,27.7401262
2022-09-04 02:27:00,7405.790525,11819.38058,818.6240819,209.0874038,101.004541,13.2360004,60.9903476,27.45596475
2022-09-04 02:28:00,7417.007729,11819.34451,818.4809318,209.0634876,101.0218106,13.22247456,61.04933434,27.63289594
2022-09-04 02:29:00,7394.955551,11820.50299,818.6450291,209.0408005,101.0221312,13.23701877,61.12794363,27.54459796
2022-09-04 02:30:00,7406.751906,11821.66576,818.7491331,209.026303,101.0150396,13.23511599,61.04474918,27.81928465
2022-09-04 02:31:00,7393.707367,11822.83633,818.9360255,209.0368881,101.0103514,13.23064235,60.80672473,27.77248354
2022-09-04 02:32:00,7414.830571,11824.47531,819.0874908,209.0374986,101.0009002,13.22903201,60.57430221,27.96015087
2022-09-04 02:33:00,7390.960613,11825.5019,818.9770944,209.0065667,101.0079967,13.23241854,60.56937224,28.00539668
2022-09-04 02:34:00,7395.104017,11825.01913,818.6896174,208.9969823,101.0223262,13.22239111,60.57572624,27.95324803
2022-09-04 02:35:00,7398.856083,11824.6774,818.81002,208.998768,101.008961,13.22174127,60.57129735,27.67551301
2022-09-04 02:36:00,7390.022774,11824.63812,819.0299556,208.977646,100.9949719,13.22832402,60.53031546,27.69401689
2022-09-04 02:37:00,7400.82878,11824.69542,818.99822,208.9704382,100.9933382,13.21714091,60.57045526,28.12899236
2022-09-04 02:38:00,7392.09762,11823.24242,819.1223456,208.9719453,100.9866415,13.21608174,60.5543725,27.96075368
2022-09-04 02:39:00,7380.832264,11821.33768,819.2631571,208.9929937,100.9792404,13.21227682,60.41430659,27.97917758
2022-09-04 02:40:00,7392.184279,11820.15324,819.3043874,208.9653785,100.9942616,13.22824833,60.22109153,27.89982036
2022-09-04 02:41:00,7397.418164,11819.0103,819.3654074,208.9311412,101.0176884,13.21657358,60.17874789,27.79404506
2022-09-04 02:42:00,7395.227345,11817.80519,819.6455777,208.9414077,100.9924208,13.21400691,60.04880915,27.6555442
2022-09-04 02:43:00,7436.395686,11816.27991,819.9536981,208.9319837,100.9881632,13.21764645,59.82000771,27.62058262
2022-09-04 02:44:00,7398.706134,11814.33782,819.9436356,208.9267305,100.9931381,13.22596879,59.66261779,27.63931036
2022-09-04 02:45:00,7402.356048,11813.13538,819.4690122,208.9081156,100.9991083,13.22991415,59.53596926,27.78156834
2022-09-04 02:46:00,7398.250867,11812.35858,818.9538645,208.8972502,100.9945708,13.22207894,59.37138963,27.6953433
2022-09-04 02:47:00,7404.272172,11811.78143,818.7178323,208.8876804,100.9958665,13.22174092,59.42566432,27.43549654
2022-09-04 02:48:00,7392.034442,11812.33107,818.5270575,208.886408,101.0073542,13.22904799,59.3896232,27.50235662
2022-09-04 02:49:00,7413.110948,11811.50172,818.5365067,208.8873043,100.9982137,13.22186988,59.43000874,27.49322387
2022-09-04 02:50:00,7398.378875,11809.3651,818.7586312,208.870495,100.9790208,13.22495442,59.33294317,27.68693642
2022-09-04 02:51:00,7404.214071,11807.64127,818.740873,208.8547423,100.9657923,13.22345654,59.20537824,27.82271328
2022-09-04 02:52:00,7414.942474,11806.22902,818.5412685,208.820261,100.9656416,13.22290806,59.13736927,27.9368331
2022-09-04 02:53:00,7399.860316,11805.29426,818.2696299,208.8118283,100.9702468,13.23068333,58.95884048,28.1164919
2022-09-04 02:54:00,7422.87021,11804.18757,818.0795357,208.8476029,100.9881406,13.23390583,58.84968231,28.00720756
2022-09-04 02:55:00,7396.263743,11804.41716,818.2640464,208.8898401,101.0064379,13.22254835,58.84162941,27.90762237
2022-09-04 02:56:00,7382.264941,11806.34104,818.5166181,208.9000314,101.0044077,13.22077579,58.95894072,27.80886364
2022-09-04 02:57:00,7417.627091,11808.09083,818.7824666,208.854246,100.9896114,13.22483376,59.00991944,27.7621414
2022-09-04 02:58:00,7409.46024,11810.18716,819.0802709,208.8400764,100.9791495,13.22479891,58.86886153,28.01569138
2022-09-04 02:59:00,7422.770255,11813.79163,819.1828022,208.8316324,100.9967446,13.23222306,58.88823561,27.8659211
2022-09-04 03:00:00,7400.417446,11817.52282,819.2081059,208.8282969,101.0221367,13.23313941,58.78167661,27.82086747
2022-09-04 03:01:00,7409.678686,11819.64166,819.2546586,208.8602399,101.0201891,13.2424296,58.52528353,27.81013799
2022-09-04 03:02:00,7407.100259,11821.08657,819.1121793,208.8752577,101.0115327,13.23938113,58.31818451,27.89701573
2022-09-04 03:03:00,7421.460029,11822.40717,819.0041036,208.9040888,101.0129056,13.24137677,58.0912833,28.05540159
2022-09-04 03:04:00,7397.171086,11824.73521,818.7780288,208.9232386,101.0219058,13.24906042,58.02228193,28.07038924
2022-09-04 03:05:00,7376.288113,11826.71267,818.3539785,208.9074553,101.0229017,13.24993522,57.96579997,27.92582373
2022-09-04 03:06:00,7364.622132,11826.34232,818.2056188,208.8873551,101.0108596,13.23922977,57.85405586,27.93066831
2022-09-04 03:07:00,7406.275865,11825.25358,818.3349119,208.8904531,100.9943487,13.23998322,57.69780638,27.98432688
2022-09-04 03:08:00,7398.689312,11823.93776,818.3895189,208.9021595,100.9996523,13.23530483,57.45776012,27.89287101
2022-09-04 03:09:00,7379.894533,11823.70321,818.2817762,208.9220419,101.018391,13.23708106,57.30683251,27.7603032
2022-09-04 03:10:00,7371.363338,11825.22412,818.1267122,208.9431683,101.0076137,13.23333568,57.20393963,27.82030932
2022-09-04 03:11:00,7361.831377,11826.87866,818.0001306,208.9434441,101.011266,13.23819249,57.12031997,28.05373557
2022-09-04 03:12:00,7379.075932,11826.23192,818.0909974,208.9299513,101.019999,13.25328747,57.08499853,28.15881605
2022-09-04 03:13:00,7375.097807,11825.13743,818.0408233,208.8962999,101.0196849,13.25466137,57.02743844,27.93485326
2022-09-04 03:14:00,7399.669987,11823.88025,817.8540255,208.9058386,101.0285425,13.26136182,56.83395367,27.7162929
2022-09-04 03:15:00,7382.195432,11822.06362,817.9034709,208.9640628,101.0389303,13.25827329,56.89790569,27.87099573
2022-09-04 03:16:00,7379.504895,11822.08825,817.529317,208.9925167,101.029007,13.26378124,56.99581047,27.76446193
2022-09-04 03:17:00,7398.832907,11822.51279,817.089386,208.9650534,101.0247447,13.25668769,57.22645487,27.66988187
2022-09-04 03:18:00,7375.715808,11820.82069,817.1747023,208.9466495,101.0357527,13.26034391,57.46869632,27.79103768
2022-09-04 03:19:00,7380.36022,11818.422,817.4444296,208.9401194,101.030092,13.25498014,57.69278584,27.77131562
2022-09-04 03:20:00,7377.830914,11816.74476,817.495885,208.9491832,101.0075768,13.24610387,57.769415,27.89756923
2022-09-04 03:21:00,7381.70298,11814.51103,817.6636766,208.97962,100.9898106,13.23688298,57.81166175,27.85357133
2022-09-04 03:22:00,7406.258245,11811.28505,818.1455146,208.9953703,100.9944611,13.22532557,57.89473782,27.87718832
2022-09-04 03:23:00,7389.099851,11807.97734,818.4870611,209.0055186,100.992029,13.22870099,57.98971901,27.62223081
2022-09-04 03:24:00,7393.335409,11805.53667,818.5516482,209.0053599,101.0098423,13.22977627,57.93959657,27.73112434
2022-09-04 03:25:00,7397.432361,11804.45346,818.557504,209.0002026,101.0143189,13.22520359,57.93928343,27.87569
2022-09-04 03:26:00,7422.115371,11804.59632,818.6836205,209.0382169,101.0054303,13.21645145,57.95325908,27.67490361
2022-09-04 03:27:00,7395.624009,11806.12037,818.9989767,209.0784538,101.0137891,13.20465277,57.95813234,27.52185308
2022-09-04 03:28:00,7410.935615,11808.20304,819.2381763,209.0650318,100.994801,13.20588901,57.87959555,27.7499005
2022-09-04 03:29:00,7398.154766,11810.34788,819.4704309,209.0512349,100.9769676,13.20307659,57.73944774,27.69213216
2022-09-04 03:30:00,7389.371423,11811.83098,819.4347779,209.0644493,100.9773431,13.20402317,57.68418058,27.83556691
2022-09-04 03:31:00,7411.504262,11813.17758,819.2684253,209.0716953,100.9822681,13.20559482,57.53563181,28.06378278
2022-09-04 03:32:00,7379.115522,11815.48499,819.4083261,209.0655521,100.9678422,13.20475424,57.35246547,28.10398161
2022-09-04 03:33:00,7389.850543,11817.4001,819.4775605,209.0847354,100.959461,13.19289594,57.49832794,28.04981303
2022-09-04 03:34:00,7399.267944,11818.94569,819.369795,209.0833977,100.9473741,13.1863741,57.6750128,27.69625939
2022-09-04 03:35:00,7399.485199,11820.47157,819.2861736,209.0607863,100.9426771,13.19422655,57.95773691,27.94670254
2022-09-04 03:36:00,7392.571675,11821.88093,819.1939662,209.0832681,100.9510216,13.19193859,58.02754292,27.99653931
2022-09-04 03:37:00,7388.553576,11822.96715,819.1421333,209.0961158,100.9447921,13.18957717,57.8227208,27.94127771
2022-09-04 03:38:00,7408.092767,11823.25654,819.0119685,209.0688036,100.9420667,13.19412421,57.55802783,27.91770982
2022-09-04 03:39:00,7390.975714,11823.97557,818.885475,209.0592879,100.9322874,13.19688835,57.57282851,27.92786538
2022-09-04 03:40:00,7397.711578,11825.32264,819.0798318,209.1130601,100.9224196,13.20150012,57.43441982,27.90815485
2022-09-04 03:41:00,7366.05453,11825.95171,819.3918688,209.1070199,100.9209986,13.2019159,56.74752745,27.83881555
2022-09-04 03:42:00,7382.184651,11825.06944,819.3600374,209.0753271,100.9303813,13.20525038,55.78417986,27.81007533
2022-09-04 03:43:00,7394.214135,11824.84181,819.3208386,209.0780063,100.9340379,13.20241652,55.24674296,28.21959025
2022-09-04 03:44:00,7385.606179,11825.73013,819.1161347,209.0774176,100.9379155,13.21241181,55.23506866,27.94427573
2022-09-04 03:45:00,7378.718157,11825.64693,818.8973171,209.0735355,100.9530805,13.21120789,54.34444994,28.05923712
2022-09-04 03:46:00,7396.213071,11825.27409,818.7777901,209.099965,100.9735895,13.21973467,54.14830159,28.08906284
2022-09-04 03:47:00,7396.993615,11824.22316,818.7999324,209.1246952,100.9855888,13.2207757,53.6874052,27.99828151
2022-09-04 03:48:00,7368.182636,11823.10786,818.7345413,209.1232046,101.0030981,13.22483372,53.00031485,27.81986265
