Time,Fuel Gas Flow Rate to Duct Burners,Steam to Steam Header Pressure,Duct Burner Temperature,Economizer Chamber Temperature,Gas Turbine Shaft Speed,Gas Turbine Compressor Pressure Ratio,Relative Humidity,NOX
2022-09-04 03:49:00,7392.79707,11823.71041,818.6543563,209.1540886,101.0184299,13.22238737,52.74279599,28.11352388
2022-09-04 03:50:00,7370.972442,11824.80776,818.8865386,209.1770622,101.010685,13.21903443,52.8174229,28.08811069
2022-09-04 03:51:00,7382.081688,11824.16266,819.0202476,209.1715136,101.0029761,13.22139594,53.28366086,28.42274025
2022-09-04 03:52:00,7372.911342,11822.59322,818.898367,209.1916046,100.9875184,13.2242981,54.07001858,28.15622619
2022-09-04 03:53:00,7361.618973,11822.89446,818.7894139,209.2006213,100.9858047,13.22530279,54.40034984,27.96441959
2022-09-04 03:54:00,7417.861706,11824.99293,818.7457432,209.1652234,100.9834228,13.22407525,54.69562835,28.12005765
2022-09-04 03:55:00,7387.500899,11825.75925,818.7849016,209.1530406,100.9903057,13.22701221,55.23544594,28.02968175
2022-09-04 03:56:00,7385.261892,11825.52661,818.8144411,209.1490459,100.9941163,13.22179882,55.23987177,27.99461003
2022-09-04 03:57:00,7399.747966,11826.82974,818.558553,209.1579482,100.9896606,13.22552544,55.224513,27.93060809
2022-09-04 03:58:00,7372.64253,11828.58754,818.2377537,209.1322137,100.9890892,13.22103909,55.39810278,27.90080033
2022-09-04 03:59:00,7386.12931,11829.08831,818.2777759,209.1044557,100.9683384,13.22379663,54.98099739,27.87561214
2022-09-04 04:00:00,7385.37307,11829.05618,818.4520959,209.1335265,100.9751735,13.2266399,54.88078138,28.07105561
2022-09-04 04:01:00,7373.340004,11828.75381,818.3085363,209.1497267,100.9881551,13.22540606,54.66803843,28.11096358
2022-09-04 04:02:00,7383.988914,11829.01255,818.0291071,209.140653,100.9840346,13.230305,54.13069215,28.09963585
2022-09-04 04:03:00,7398.81856,11826.61954,818.0706698,209.1293696,101.0059741,13.24019908,53.87102331,28.11024231
2022-09-04 04:04:00,7389.246484,11823.62156,818.4207169,209.1245992,101.0147966,13.24595694,53.59833145,28.20515678
2022-09-04 04:05:00,7409.010933,11821.53931,818.4714993,209.1204378,101.0115944,13.24134997,53.62910281,28.252055
2022-09-04 04:06:00,7366.760798,11818.711,818.3265273,209.1329571,100.9996713,13.2435204,53.80984771,28.03918392
2022-09-04 04:07:00,7382.706582,11815.12471,818.3416012,209.1278441,100.9969393,13.24737136,53.74892691,28.29541315
2022-09-04 04:08:00,7370.186705,11810.88263,818.2966678,209.1251993,100.9897533,13.25117981,53.39695893,28.22164061
2022-09-04 04:09:00,7408.362742,11807.74619,818.5279326,209.1174783,101.001662,13.25295363,53.2247729,28.11491394
2022-09-04 04:10:00,7407.499917,11804.46232,818.7316799,209.1244766,101.0109692,13.25001708,53.30406499,28.10852261
2022-09-04 04:11:00,7398.286087,11802.81446,818.3551211,209.1179832,101.0143723,13.25619566,53.24315066,28.17892974
2022-09-04 04:12:00,7377.12065,11801.93254,817.8182177,209.0948051,101.0239974,13.25571786,53.07382129,28.06914284
2022-09-04 04:13:00,7382.943801,11802.07992,817.7800292,209.1346746,101.0093348,13.2554731,52.79011873,27.77137278
2022-09-04 04:14:00,7398.824461,11804.52816,818.1058194,209.1918144,101.004251,13.26168647,52.60078918,28.01236329
2022-09-04 04:15:00,7370.102271,11807.23433,818.1014718,209.2038386,101.0209754,13.26670887,52.24745526,27.87624575
2022-09-04 04:16:00,7394.797063,11810.19792,817.8499326,209.1934466,101.0260231,13.26368044,52.1413053,27.97548644
2022-09-04 04:17:00,7378.834585,11812.78027,817.8144195,209.1960374,101.0189851,13.26847553,52.14965047,28.0396822
2022-09-04 04:18:00,7382.674149,11815.23223,818.1039085,209.2109714,101.0104603,13.2740704,52.40775781,28.25520743
2022-09-04 04:19:00,7383.694794,11817.11014,818.1748556,209.2263782,101.0057999,13.28037817,52.7728834,28.39998136
2022-09-04 04:20:00,7376.409565,11817.11456,818.0702426,209.238113,101.0172176,13.27592759,53.04262478,28.17089363
2022-09-04 04:21:00,7359.252663,11816.60534,818.0273327,209.2556576,101.020358,13.27870036,53.66212818,28.26007926
2022-09-04 04:22:00,7377.077757,11816.43985,817.8862319,209.2819729,101.0279029,13.28464253,54.52621663,28.35612922
2022-09-04 04:23:00,7376.136969,11815.45068,817.4199724,209.2877443,101.0221998,13.28569702,55.08298245,28.25129965
2022-09-04 04:24:00,7348.079755,11814.9859,816.8366841,209.2827364,101.0050586,13.29065613,54.55353972,28.33617231
2022-09-04 04:25:00,7347.858303,11815.32575,816.4307627,209.3267741,100.9725963,13.28268308,53.29335953,28.29908095
2022-09-04 04:26:00,7339.281275,11814.71059,816.0109067,209.3279467,100.9554304,13.28353982,53.05925361,28.32980697
2022-09-04 04:27:00,7363.886379,11814.34783,815.8583965,209.2885282,100.9701904,13.28026648,52.39048001,28.13057505
2022-09-04 04:28:00,7365.639004,11814.06373,816.0190135,209.2968939,100.967703,13.27174494,51.55551594,28.02191053
2022-09-04 04:29:00,7385.430287,11813.2609,816.1147861,209.333058,100.9694521,13.28702182,50.7003022,28.47857524
2022-09-04 04:30:00,7359.284763,11813.17508,816.2238954,209.3638183,100.9928254,13.29156935,49.68765174,28.18284418
2022-09-04 04:31:00,7353.834379,11812.45698,816.474605,209.363535,101.0054277,13.29418876,48.97408008,28.1393832
2022-09-04 04:32:00,7372.398536,11811.15925,816.2587868,209.3292351,100.9972992,13.29749139,48.44498164,27.97800226
2022-09-04 04:33:00,7403.24616,11810.50826,815.7677087,209.3250417,100.9987407,13.3041208,47.83273273,28.09949914
2022-09-04 04:34:00,7394.18564,11810.22959,815.5390007,209.3426703,100.9880613,13.30866141,47.05041144,28.23015827
2022-09-04 04:35:00,7406.820792,11810.17646,815.7471397,209.3515395,100.9693828,13.30352559,46.21746439,28.07223839
2022-09-04 04:36:00,7376.565123,11809.67367,816.0530172,209.3924999,100.9776843,13.30990505,45.84152481,28.13777304
2022-09-04 04:37:00,7397.045489,11810.22858,816.0737273,209.4285997,100.9880014,13.31604433,45.39837549,28.0287221
2022-09-04 04:38:00,7373.438217,11811.98794,815.8743327,209.4402738,100.9846851,13.30900346,44.98959931,27.933309
2022-09-04 04:39:00,7382.973045,11813.11232,815.8226971,209.4786509,100.9729448,13.30956608,44.32374641,27.99929239
2022-09-04 04:40:00,7392.241551,11814.61569,815.9940117,209.511857,100.9741804,13.31255376,43.48412252,28.04799784
2022-09-04 04:41:00,7394.066978,11815.61129,816.0073967,209.486126,100.9948815,13.3144911,43.10369633,28.21225909
2022-09-04 04:42:00,7383.590352,11817.2069,815.7837196,209.5025011,100.9977081,13.31055655,42.69951,28.03268616
2022-09-04 04:43:00,7366.636322,11818.40477,815.772816,209.5633988,100.9735631,13.30680674,42.47709534,28.26194246
2022-09-04 04:44:00,7366.519772,11819.20437,815.7303083,209.6023869,100.9648466,13.30799483,42.07754121,27.97424483
2022-09-04 04:45:00,7376.893021,11821.11464,815.6188301,209.6036691,100.9799926,13.31098211,42.05483479,28.2866759
2022-09-04 04:46:00,7363.418332,11822.98875,815.5600912,209.6030264,100.9918652,13.31243683,42.09309663,28.34091343
2022-09-04 04:47:00,7384.677456,11825.37411,815.4649494,209.6228026,100.9960238,13.31049755,42.16590408,28.32370047
2022-09-04 04:48:00,7363.561698,11827.75228,815.311943,209.6647022,101.0028565,13.32672585,42.23017082,28.27919664
2022-09-04 04:49:00,7372.704742,11829.39631,815.1625373,209.6895035,101.0176,13.32553086,42.65607696,28.32529213
2022-09-04 04:50:00,7348.988216,11830.65226,815.3158308,209.6770552,101.01304,13.32148113,42.83163963,28.31969846
2022-09-04 04:51:00,7355.214167,11832.30668,815.4987487,209.6602394,100.9945614,13.31949816,43.20736917,28.18574601
2022-09-04 04:52:00,7339.914844,11833.19912,815.2178088,209.669443,100.9851613,13.32721628,43.59059629,28.14894384
2022-09-04 04:53:00,7352.102354,11834.2879,814.8390816,209.673839,101.0107756,13.3230781,43.53612619,28.08642062
2022-09-04 04:54:00,7345.117641,11835.96157,814.6428741,209.6574935,101.0066992,13.32753999,43.66058311,28.15670197
2022-09-04 04:55:00,7346.788091,11835.76549,814.4001931,209.6828635,101.0212986,13.33880621,43.7509698,28.29593323
2022-09-04 04:56:00,7332.093487,11833.78393,814.0524363,209.7327464,101.025799,13.32855351,44.11471346,28.26285751
2022-09-04 04:57:00,7309.158208,11831.73741,813.5575369,209.7583517,101.0079877,13.34057974,44.2478621,28.28586424
2022-09-04 04:58:00,7314.20902,11828.27735,813.2405907,209.7736433,101.0102703,13.3355345,44.72700283,28.45496496
2022-09-04 04:59:00,7325.718837,11825.54064,813.2823088,209.7911523,100.9947609,13.32707322,43.96964385,28.33358162
2022-09-04 05:00:00,7334.636296,11824.48169,813.0462399,209.7957721,101.0046004,13.3156761,44.63957071,28.53266122
2022-09-04 05:01:00,7317.460048,11822.98679,812.9138251,209.8396242,101.0317485,13.30473253,44.96365339,28.34324919
2022-09-04 05:02:00,7344.07689,11821.86338,813.2643207,209.8472483,101.0221242,13.29645173,45.36282522,28.47050567
2022-09-04 05:03:00,7331.243785,11820.79936,813.9479482,209.8318474,101.0129269,13.28746174,45.51992658,28.33673658
2022-09-04 05:04:00,7320.688175,11819.33018,814.5329419,209.8614851,100.9938356,13.3025781,45.41593432,27.96236152
2022-09-04 05:05:00,7346.017808,11817.18467,814.680378,209.8862548,100.997163,13.303046,45.13501025,27.95661469
2022-09-04 05:06:00,7385.065889,11815.11685,814.6159674,209.8617808,101.0087171,13.285977,45.41973962,28.42301808
2022-09-04 05:07:00,7367.412441,11813.2517,814.8939031,209.8407068,101.0166108,13.2681139,46.11683737,28.418278
2022-09-04 05:08:00,7342.671235,11810.71315,815.1512556,209.8403686,100.9967226,13.26328292,46.40841373,28.1507562
2022-09-04 05:09:00,7395.622046,11807.46118,815.193776,209.8505962,100.994768,13.2697128,46.63223338,28.14670887
2022-09-04 05:10:00,7347.292049,11804.91348,815.6653397,209.8383687,101.0007237,13.28565537,46.83631683,28.13698273
2022-09-04 05:11:00,7370.647793,11803.96999,816.0174168,209.7876498,101.0049217,13.28387076,47.65991322,28.32017991
2022-09-04 05:12:00,7378.024584,11803.25521,815.965792,209.7818153,101.0052787,13.28893826,48.1654189,27.97703434
2022-09-04 05:13:00,7371.937068,11801.28012,816.1641714,209.7948199,100.9860116,13.29756331,47.89933844,27.96272431
2022-09-04 05:14:00,7379.960384,11800.66121,816.1689469,209.8012391,100.9834229,13.28988129,46.6969232,27.92527479
2022-09-04 05:15:00,7373.332803,11801.65944,815.9185164,209.7972645,100.9849308,13.30171591,46.36463573,28.04096174
2022-09-04 05:16:00,7371.373514,11801.84749,816.02423,209.7749498,100.9903837,13.30144382,45.02706168,28.0985911
2022-09-04 05:17:00,7372.382558,11801.73308,816.2735804,209.784427,101.0051587,13.27941586,44.09457945,28.21352804
2022-09-04 05:18:00,7352.967525,11803.30356,816.3193097,209.7972011,101.0122544,13.26566683,43.47128022,28.21497312
2022-09-04 05:19:00,7383.645452,11804.21041,816.2769784,209.7847781,100.9901216,13.23853906,43.04960767,28.5115598
2022-09-04 05:20:00,7356.306965,11804.07604,816.3291318,209.8005404,100.9672298,13.22751821,42.68194199,28.31010685
2022-09-04 05:21:00,7367.151156,11805.38565,816.3834057,209.814564,100.9562594,13.22708421,42.53842807,28.24040344
2022-09-04 05:22:00,7357.732084,11807.67134,816.4487316,209.7907875,100.9642892,13.2220717,42.68070446,28.15698024
2022-09-04 05:23:00,7370.861628,11809.47973,816.6315841,209.771672,100.9722453,13.23627473,42.45082813,28.09266132
2022-09-04 05:24:00,7380.766362,11810.27143,816.7156581,209.7597876,100.9673777,13.24547382,41.65285572,28.22012531
2022-09-04 05:25:00,7375.256395,11811.93576,816.8270133,209.7541407,100.9632337,13.2550206,40.93470151,28.18387631
2022-09-04 05:26:00,7394.040296,11815.3272,816.8241091,209.7498904,100.9753018,13.26367042,40.49009508,28.23945266
2022-09-04 05:27:00,7374.391289,11819.65189,816.771969,209.7344741,100.9828892,13.25994737,40.16989417,28.27087179
2022-09-04 05:28:00,7372.207373,11824.51486,817.0114009,209.7483185,100.9738247,13.248396,39.96468909,28.42413563
2022-09-04 05:29:00,7356.185918,11828.06258,817.3146195,209.7502043,100.9744088,13.24700515,39.81559829,28.43031147
2022-09-04 05:30:00,7361.799173,11830.90688,817.2538071,209.7290157,101.0050976,13.23405703,39.70802403,28.2310157
2022-09-04 05:31:00,7371.067673,11832.9036,817.173477,209.6926976,100.9982478,13.21952477,39.88997114,28.28257249
2022-09-04 05:32:00,7353.284725,11833.35424,817.424095,209.7109786,100.9770082,13.21544023,40.03906391,27.99998992
2022-09-04 05:33:00,7350.983438,11833.5125,817.5953415,209.7495128,100.9750426,13.20966478,40.32329253,28.20659863
2022-09-04 05:34:00,7378.465842,11832.72523,817.7538365,209.7297019,100.9856027,13.21056131,40.77398324,28.32214292
2022-09-04 05:35:00,7366.870442,11832.45115,818.0313222,209.7012707,100.9862018,13.21134717,41.20454293,28.20929439
2022-09-04 05:36:00,7372.094828,11831.79629,818.3328714,209.6755482,100.9691954,13.20368489,41.46587594,28.22959453
2022-09-04 05:37:00,7372.970144,11830.57047,818.4003424,209.6707238,100.9600586,13.20476439,41.42094012,28.16898144
2022-09-04 05:38:00,7373.342051,11828.82441,818.4498217,209.6408599,100.9799327,13.21010116,41.20021852,28.0703027
2022-09-04 05:39:00,7380.911417,11828.28234,818.709118,209.5712541,100.9857234,13.21232679,40.99969211,28.04977299
2022-09-04 05:40:00,7368.57771,11828.96073,818.7313782,209.5470298,100.9826553,13.20690947,40.93893969,28.39553949
2022-09-04 05:41:00,7369.761032,11828.51346,818.6589475,209.5486261,100.9775985,13.19711297,40.98573763,28.06020483
2022-09-04 05:42:00,7389.027642,11828.55062,818.6358957,209.5200186,100.9639524,13.20233429,40.93892365,27.99541974
2022-09-04 05:43:00,7396.48106,11829.49837,818.3952401,209.4964278,100.961183,13.20858021,41.25067237,28.05947863
2022-09-04 05:44:00,7388.043203,11829.74466,818.1777229,209.4897929,100.9753412,13.22038669,41.95559416,28.04866384
2022-09-04 05:45:00,7399.894226,11828.28585,818.3408545,209.4710287,100.9801111,13.23173607,42.15612851,28.33763911
2022-09-04 05:46:00,7368.168331,11825.94511,818.451891,209.435054,100.9934001,13.23672787,42.39556976,28.18965381
2022-09-04 05:47:00,7410.561591,11823.75821,818.3539201,209.4149912,100.9937965,13.23860615,43.0413223,28.06591474
2022-09-04 05:48:00,7388.221646,11821.40916,818.4835695,209.4227006,100.9796131,13.23907593,43.54395774,28.02559189
2022-09-04 05:49:00,7366.625501,11819.28657,818.4361004,209.4523161,100.9748419,13.23426544,43.94519171,28.2267537
2022-09-04 05:50:00,7361.477324,11817.56874,818.201471,209.459529,100.9676964,13.22790784,44.38746962,28.30991186
2022-09-04 05:51:00,7379.669795,11816.49185,818.1350498,209.4200675,100.9645415,13.22013624,44.57288307,28.05712352
2022-09-04 05:52:00,7378.353811,11816.13971,818.2062478,209.3693566,100.9590101,13.22473529,44.87156344,28.13333718
2022-09-04 05:53:00,7365.426548,11816.31937,818.3197723,209.3437874,100.9669849,13.22881867,45.23988956,28.16160543
2022-09-04 05:54:00,7365.090874,11815.8922,818.4903071,209.3404478,100.9820279,13.22405482,45.58977894,28.16220786
2022-09-04 05:55:00,7368.537926,11815.26496,818.6270735,209.3127756,100.9749372,13.22710327,45.8191429,28.12075254
2022-09-04 05:56:00,7376.627743,11815.26064,818.5448022,209.3005428,100.9695214,13.23494025,46.15928595,28.24774039
2022-09-04 05:57:00,7391.672252,11815.29398,818.3311746,209.3142308,100.9736115,13.23722862,46.48265985,28.31466599
2022-09-04 05:58:00,7409.038451,11815.97197,818.2624794,209.3101369,100.9602986,13.23333133,46.6899167,28.26133656
2022-09-04 05:59:00,7378.693248,11815.37632,818.2571138,209.2809541,100.968522,13.23555395,46.7081606,28.18403983
2022-09-04 06:00:00,7395.463947,11814.16017,818.3572129,209.23064,100.9943848,13.23649436,47.01490383,28.26096849
2022-09-04 06:01:00,7368.269278,11813.30191,818.1403792,209.2032193,101.0027363,13.22981103,47.20193508,28.41720982
2022-09-04 06:02:00,7390.897473,11811.30152,817.8818595,209.2180328,100.9849253,13.23582781,47.32435386,28.42491386
2022-09-04 06:03:00,7383.492134,11810.17072,817.7499173,209.2438024,100.9816914,13.24099376,47.40355563,28.38278897
2022-09-04 06:04:00,7361.075371,11809.56091,817.6020755,209.2731152,100.9855091,13.23325186,47.33137736,28.55275548
2022-09-04 06:05:00,7392.139365,11807.81506,817.6125413,209.2755622,100.9578374,13.22750253,47.45109903,28.30836104
2022-09-04 06:06:00,7375.555361,11807.92209,817.7202744,209.2249052,100.9521289,13.23690524,47.5215069,28.23772193
2022-09-04 06:07:00,7370.602412,11809.62247,817.8985215,209.1905235,100.9705078,13.23585024,47.27606635,28.1359762
2022-09-04 06:08:00,7400.66147,11811.06064,817.9805117,209.1907243,100.9769857,13.23530673,47.10752759,28.2949105
2022-09-04 06:09:00,7382.284537,11812.41315,817.8552376,209.1928129,100.9847971,13.25985528,46.86653046,28.3279262
2022-09-04 06:10:00,7363.089772,11813.68903,817.3750762,209.1701401,100.9808792,13.26280781,46.66085597,28.24196604
2022-09-04 06:11:00,7396.859549,11814.4075,816.8807592,209.1738657,100.9619151,13.27387731,46.69779509,28.06820321
2022-09-04 06:12:00,7355.372793,11815.8042,816.9001977,209.1971896,100.9716767,13.28346733,46.7818315,27.90611699
2022-09-04 06:13:00,7381.355857,11817.83155,816.9175068,209.2188601,100.9748796,13.27848886,46.99747527,27.91122664
2022-09-04 06:14:00,7377.42915,11820.1548,816.6561258,209.2124987,100.9744169,13.27184577,47.65190523,28.11162394
2022-09-04 06:15:00,7338.964946,11821.08951,816.6048624,209.1955589,101.0043272,13.27265038,47.66484221,28.13586991
2022-09-04 06:16:00,7349.103304,11820.11127,816.7356899,209.1745325,100.9947571,13.25768859,47.43611389,28.0454157
2022-09-04 06:17:00,7371.734306,11818.40223,816.7835623,209.1652473,100.9887741,13.24288145,47.57654274,28.20020505
2022-09-04 06:18:00,7357.742001,11816.31151,816.7075033,209.1805597,101.0149486,13.20911327,47.51097689,28.08721365
2022-09-04 06:21:00,7378.188106,11816.10418,817.6303339,209.2338981,100.9660859,13.1966125,48.69752677,28.0582652
2022-09-04 06:22:00,7384.391928,11815.49553,818.1403961,209.2209672,100.9942942,13.21194719,48.7333779,28.05511285
2022-09-04 06:23:00,7415.930038,11814.74402,818.7475435,209.211199,101.0170281,13.19999662,48.5522878,28.02900028
2022-09-04 06:24:00,7391.732918,11814.91971,819.2072242,209.2013665,101.0123911,13.21770577,46.5714665,28.2325631
2022-09-04 06:25:00,7385.221255,11813.98094,819.2030668,209.163469,100.9962568,13.24591939,45.14151247,27.98664332
2022-09-04 06:26:00,7382.052421,11813.20194,818.9618816,209.1342912,100.9836648,13.26480678,43.93591001,28.13973618
2022-09-04 06:27:00,7373.450463,11812.90947,818.8216924,209.1403964,100.9786066,13.25058701,42.29223154,28.19713631
2022-09-04 06:28:00,7385.899687,11813.29531,818.6475099,209.1213017,100.9830481,13.22835995,40.89957747,27.90270507
2022-09-04 06:29:00,7384.408292,11812.35468,818.7543243,209.1346173,100.9751769,13.2083031,39.9136354,28.02758335
2022-09-04 06:30:00,7386.907155,11811.58752,818.9852179,209.1391144,100.9789852,13.18766516,39.48457958,28.09454027
2022-09-04 06:31:00,7381.614107,11811.47888,819.0442607,209.1226869,100.9790929,13.17780478,39.59848118,28.15790863
2022-09-04 06:32:00,7366.216747,11811.52374,819.3085797,209.0970108,100.9763135,13.17754108,40.81918507,28.1564983
2022-09-04 06:33:00,7375.165044,11813.09603,819.5217494,209.0681196,100.9843714,13.21255976,42.41717225,28.13691682
2022-09-04 06:34:00,7409.382088,11816.896,819.230433,209.0631982,100.9935731,13.19089666,43.6386072,27.92514394
2022-09-04 06:35:00,7386.272807,11819.10552,819.2480566,209.0460916,100.9989883,13.16972979,44.20435376,27.85015391
2022-09-04 06:36:00,7397.58738,11817.01031,819.449129,209.055267,101.0078057,13.16686748,45.22977456,28.0227947
2022-09-04 06:37:00,7411.893627,11814.18225,819.4520177,209.0690754,100.9955023,13.20049642,45.49925557,27.92923551
2022-09-04 06:38:00,7405.454413,11812.95904,819.3612328,209.0567808,100.9812302,13.1989407,45.20102664,27.9630705
2022-09-04 06:39:00,7394.19206,11813.86134,819.4434812,209.0723159,100.976751,13.18055306,46.03883645,27.97611427
2022-09-04 06:40:00,7384.25194,11814.6868,819.4956506,209.0733838,100.9793579,13.17644643,46.17181185,27.90841535
2022-09-04 06:41:00,7408.5014,11815.29485,819.3253929,209.0627529,100.9799262,13.17774526,46.26141321,27.94274975
2022-09-04 06:42:00,7392.902767,11816.52719,819.2435527,209.0798107,100.9762623,13.1712985,46.21567227,28.26340285
2022-09-04 06:43:00,7418.214098,11817.87167,819.2449341,209.0844762,100.9664157,13.16057061,46.7586808,28.23922521
2022-09-04 06:44:00,7411.781069,11818.92476,819.5679476,209.066265,100.9472064,13.18032773,47.22700852,28.02979431
2022-09-04 06:45:00,7400.33309,11819.77593,819.9510021,209.0402302,100.9629981,13.17587606,47.39564319,28.01835843
2022-09-04 06:46:00,7408.122781,11821.59926,820.0886448,209.0217875,100.9783676,13.18256361,47.45729043,27.88203326
2022-09-04 06:47:00,7406.11984,11822.52304,820.163957,208.9910061,100.9845845,13.20046587,47.45842251,28.15823862
2022-09-04 06:48:00,7418.035337,11822.50875,820.4094923,208.9741694,100.9737205,13.19328649,48.53195542,28.02793691
2022-09-04 06:49:00,7402.886787,11822.98571,820.585283,208.9785671,100.9784317,13.19495149,49.53476085,28.00582145
2022-09-04 06:50:00,7414.483575,11822.30171,820.5562778,208.9775415,100.9881319,13.16982161,49.50680032,28.13802611
2022-09-04 06:51:00,7414.861674,11819.96285,820.4550131,208.949153,100.974531,13.17938362,49.40140672,28.14302492
2022-09-04 06:52:00,7400.02236,11817.29794,820.2325196,208.9164972,100.9819256,13.17916307,46.7844666,28.02557202
2022-09-04 06:53:00,7396.488292,11815.3054,819.9625242,208.8843834,100.9871111,13.18176963,42.11597486,28.04684159
2022-09-04 06:54:00,7400.295798,11814.18991,819.9687733,208.8514252,100.9605135,13.16241866,40.3958382,28.04778473
2022-09-04 06:55:00,7417.301509,11812.94215,820.1132577,208.8458357,100.9626684,13.15521293,39.61807027,27.97742177
2022-09-04 06:56:00,7408.81232,11812.79465,820.2143256,208.8664885,100.9769555,13.16511299,39.09525997,27.87915046
2022-09-04 06:57:00,7387.083059,11813.839,820.3281859,208.8631128,100.9781806,13.16565077,38.22544446,27.7344251
2022-09-04 06:58:00,7389.741005,11812.58004,820.228292,208.8462976,100.9760687,13.16288292,38.10796927,27.78271593
2022-09-04 06:59:00,7422.120642,11810.4712,820.0244951,208.8214973,100.9580201,13.19291321,37.67865698,27.74674405
2022-09-04 07:00:00,7389.419343,11810.83352,819.9065007,208.8437847,100.978002,13.19959777,37.60391935,27.85687298
2022-09-04 07:01:00,7413.890392,11810.48175,819.8911269,208.8455568,101.0153674,13.19727704,37.73906046,27.82929163
2022-09-04 07:02:00,7409.425181,11809.93314,819.9511379,208.8523434,101.0118351,13.20021922,37.93497906,27.88905553
2022-09-04 07:03:00,7376.093449,11809.69982,819.8693536,208.8654382,101.0006895,13.19996003,38.11354827,28.01353555
2022-09-04 07:04:00,7392.892097,11809.95448,819.6359476,208.8580651,100.9962269,13.19979561,38.50811519,27.74769233
2022-09-04 07:05:00,7384.032344,11810.27117,819.7077272,208.8686585,101.0201785,13.1968455,39.04442977,27.72118613
2022-09-04 07:06:00,7423.989128,11809.9645,820.0171668,208.8617697,101.0128418,13.17699581,39.50898794,27.93246575
2022-09-04 07:07:00,7414.73537,11810.21587,820.1595388,208.8323105,100.9989173,13.18997188,39.96897704,27.97917906
2022-09-04 07:08:00,7412.982973,11810.53436,819.9806844,208.8145503,100.9965164,13.17171354,40.34065843,27.98343903
2022-09-04 07:09:00,7409.042813,11811.15092,819.9250899,208.8254188,100.9986067,13.1801816,40.52849281,28.04652633
2022-09-04 07:10:00,7410.598961,11811.90354,819.9873739,208.8204706,100.9990046,13.1801411,40.80531789,28.06058098
2022-09-04 07:11:00,7410.702721,11812.84575,819.859002,208.8332278,100.9792596,13.17785887,40.92963663,27.91557074
2022-09-04 07:12:00,7395.251608,11813.01916,819.9048412,208.8117905,100.9898414,13.17438306,41.04461447,27.81637405
2022-09-04 07:13:00,7398.412379,11812.7525,820.1777749,208.7882726,100.9960636,13.16463633,41.15961097,27.88630593
2022-09-04 07:14:00,7380.712501,11813.88401,820.2005729,208.809819,100.9931667,13.1522547,41.30404349,27.98028051
2022-09-04 07:15:00,7417.329295,11815.10281,820.4617503,208.8137782,101.0072602,13.14943715,41.52939098,28.03885895
2022-09-04 07:16:00,7423.232358,11814.97486,820.9966687,208.7749871,101.005599,13.14009776,41.72995397,27.97018717
2022-09-04 07:17:00,7413.982466,11814.53195,821.3232269,208.7550055,100.9980675,13.15088579,41.79074198,27.77212764
2022-09-04 07:18:00,7418.084551,11814.86527,821.5572112,208.7409139,100.9937906,13.16194055,41.71448691,27.86194198
2022-09-04 07:19:00,7417.771943,11815.18876,821.5820758,208.7334458,100.9923714,13.17152109,41.65097003,27.97807778
2022-09-04 07:20:00,7411.391601,11815.36142,821.7291012,208.733567,101.0160455,13.18045405,41.48914714,28.16616153
2022-09-04 07:21:00,7411.866974,11814.88727,821.9198223,208.7022474,101.0287495,13.18505396,41.42097129,27.88484036
2022-09-04 07:22:00,7407.698654,11814.75544,821.4168061,208.7108856,101.0139979,13.1822079,41.20029668,27.87315332
2022-09-04 07:23:00,7409.03392,11815.50044,820.9451776,208.7479768,101.0090949,13.18821429,40.99974433,27.85155365
2022-09-04 07:24:00,7387.166917,11815.24578,820.899895,208.730998,101.003668,13.19149112,40.9389229,27.69490014
2022-09-04 07:25:00,7393.638454,11815.42371,820.7418779,208.721514,100.9930251,13.18675523,41.01517724,27.99312618
2022-09-04 07:26:00,7414.122526,11815.12604,820.3741421,208.7416444,100.9908899,13.18604393,41.04927052,27.94894631
2022-09-04 07:27:00,7389.906969,11813.45623,820.1038262,208.7664655,100.9909278,13.19455745,41.10073183,28.09508313
2022-09-04 07:28:00,7386.056478,11811.44121,820.0178255,208.7623326,100.9996674,13.18745556,40.9950244,27.93969939
2022-09-04 07:29:00,7373.145021,11808.38791,819.9140377,208.7631409,101.001788,13.18845851,40.88001428,28.03228389
2022-09-04 07:30:00,7391.069376,11805.61404,819.7570013,208.7740558,100.9919293,13.20181337,40.76502769,28.05213434
2022-09-04 07:31:00,7393.761995,11803.46205,819.6879502,208.7629423,101.0043587,13.19357452,40.62053496,27.83660274
2022-09-04 07:32:00,7406.597381,11800.86791,819.7298088,208.7444743,101.0001826,13.18587369,40.48358346,27.70816969
2022-09-04 07:33:00,7391.478318,11799.39008,819.8534536,208.7084784,101.002621,13.19582825,40.55518981,27.58780731
2022-09-04 07:34:00,7387.191493,11799.99468,819.993671,208.7036918,100.9826636,13.19051774,40.61875038,27.82615444
2022-09-04 07:35:00,7394.177144,11800.68584,819.9360462,208.7334992,101.0028241,13.19831128,40.80998154,27.88160952
2022-09-04 07:36:00,7397.817745,11801.69063,819.595066,208.7530674,101.0174169,13.21015207,40.92962839,27.83067813
2022-09-04 07:37:00,7385.510813,11802.37235,819.1689811,208.7527523,101.0121631,13.20086818,40.95629462,27.88938959
2022-09-04 07:38:00,7404.51753,11802.93585,819.0475117,208.7264351,100.9937041,13.21015081,40.76968586,27.96288833
2022-09-04 07:39:00,7402.511861,11804.63669,819.0450422,208.7368843,100.9958109,13.20136562,40.65001662,27.92984088
2022-09-04 07:40:00,7382.738944,11806.39703,818.9752068,208.7674405,100.9849499,13.21647405,40.59392378,28.09987851
2022-09-04 07:41:00,7376.677039,11807.39155,819.0432229,208.7911916,101.0028511,13.21893679,40.64073619,27.92918816
2022-09-04 07:42:00,7400.456354,11807.98237,819.2493963,208.8231097,101.0066685,13.20687384,40.47615833,27.90836959
2022-09-04 07:43:00,7389.472302,11807.32498,819.5002747,208.8178744,100.9931857,13.19135023,40.16993796,28.03649557
2022-09-04 07:44:00,7382.966502,11806.64272,819.2962726,208.7721792,100.9791908,13.19085802,39.93533741,28.03214446
2022-09-04 07:45:00,7378.655764,11806.63353,818.9833884,208.7398857,100.9883019,13.20044495,39.79358541,27.82762008
2022-09-04 07:46:00,7381.17578,11806.45183,818.7240771,208.7199354,100.9998206,13.19182275,39.89462375,27.65433195
2022-09-04 07:47:00,7368.142701,11807.40044,818.5874206,208.7585053,100.9926912,13.18635564,40.21570539,27.74279336
2022-09-04 07:48:00,7372.429962,11808.24034,818.6228359,208.7685063,100.9742285,13.18512063,40.98537639,28.23981605
2022-09-04 07:49:00,7391.759543,11808.1709,818.6958823,208.7292868,100.9718752,13.19682232,41.43453995,28.30053283
2022-09-04 07:50:00,7390.518533,11807.78907,819.210206,208.7082739,100.985917,13.19421408,41.75474838,28.03379355
2022-09-04 07:51:00,7379.887998,11808.6945,819.9104467,208.734758,100.9831979,13.19123894,41.90109005,27.94870195
2022-09-04 07:52:00,7402.206078,11809.66306,820.0068858,208.7627925,100.9670247,13.1957265,41.8294838,27.75339869
2022-09-04 07:53:00,7391.032565,11810.20273,819.9061968,208.7717746,100.9702607,13.19501586,41.70708708,27.75192246
2022-09-04 07:54:00,7384.061429,11810.58515,820.0973255,208.7968628,100.9735575,13.18443417,41.32458272,28.00978289
2022-09-04 07:55:00,7380.03449,11811.45407,820.1244035,208.7862424,100.9615423,13.18811668,41.20301243,27.95995139
2022-09-04 07:56:00,7410.964107,11812.98066,820.141255,208.7532674,100.9519426,13.19006991,41.32609061,28.17664716
2022-09-04 07:57:00,7384.444726,11813.4612,820.0930293,208.7641966,100.9495304,13.18841395,41.16618479,27.9985983
2022-09-04 07:58:00,7374.785467,11812.57374,820.0385396,208.7690895,100.941351,13.20095928,40.88936668,27.79991218
2022-09-04 07:59:00,7417.468239,11812.51588,820.030195,208.7467495,100.9395338,13.20229672,40.8239245,27.68877242
2022-09-04 08:00:00,7395.725274,11812.60947,820.1313432,208.7359978,100.9485592,13.19665389,40.81188103,27.96374003
2022-09-04 08:01:00,7387.791089,11811.24166,820.2357925,208.7385885,100.9659639,13.20111692,40.63266475,27.8535582
2022-09-04 08:02:00,7385.724708,11811.19236,820.0087793,208.7318838,100.9802563,13.19902737,40.72165967,27.97583885
2022-09-04 08:03:00,7411.602568,11813.0906,819.5124995,208.7061993,100.9669305,13.19538711,40.56914383,28.21997677
2022-09-04 08:04:00,7393.588908,11813.99421,819.4246968,208.6908572,100.9646012,13.18766231,40.61869673,28.29521214
2022-09-04 08:05:00,7379.283805,11814.45956,819.6039077,208.7175123,100.9577649,13.17614887,40.7805257,28.14331014
2022-09-04 08:06:00,7396.486367,11815.19276,819.4865165,208.7273176,100.9643678,13.18486796,40.76038758,28.22916062
2022-09-04 08:07:00,7379.269514,11816.07499,819.2396187,208.6919407,100.9648602,13.19150817,40.70893853,28.23387531
2022-09-04 08:08:00,7388.849818,11817.01271,819.130096,208.6666421,100.9667541,13.19612521,40.7557369,28.09478043
2022-09-04 08:09:00,7386.765911,11817.10251,819.1741135,208.6832419,100.9761121,13.19817679,40.59112899,27.9464836
2022-09-04 08:10:00,7381.547893,11817.92469,819.1607022,208.72009,100.98101,13.1971959,40.46157998,28.03477911
2022-09-04 08:11:00,7380.663064,11817.94455,819.1903638,208.7322553,100.9821267,13.20605587,40.74178207,27.93863772
2022-09-04 08:12:00,7392.263052,11817.02215,819.0742399,208.7528121,100.9930722,13.20403201,40.79731888,28.09570797
2022-09-04 08:13:00,7351.477557,11817.39673,818.865155,208.7752286,100.98452,13.21550245,41.20458079,27.93417747
2022-09-04 08:14:00,7371.601475,11817.34375,818.884679,208.7994954,100.9796152,13.22034752,41.4953321,27.88600154
2022-09-04 08:15:00,7390.085156,11817.41287,818.8463159,208.7739496,101.0052178,13.2248423,41.59018293,27.84743025
2022-09-04 08:16:00,7380.057115,11817.40636,818.6250897,208.7443899,100.9908661,13.22384481,41.59483303,28.16777736
2022-09-04 08:17:00,7363.660819,11816.28806,818.3754929,208.7237947,100.9756175,13.22507277,41.50649514,28.18451767
2022-09-04 08:18:00,7346.917243,11815.51603,818.3414049,208.7011797,100.9759802,13.21838079,41.38156139,28.28741262
2022-09-04 08:19:00,7354.745975,11815.65201,818.2217896,208.7131411,100.9677099,13.22971969,41.89145484,28.18911729
2022-09-04 08:20:00,7361.258935,11816.75205,817.8664474,208.7417128,100.97683,13.2392114,42.6192118,28.16363746
2022-09-04 08:21:00,7359.445155,11818.60247,817.5740775,208.7576978,100.9872834,13.2333088,43.15543702,28.23452224
2022-09-04 08:22:00,7357.530726,11820.74475,817.1837488,208.792829,100.9784203,13.22545062,43.43731955,28.2418073
2022-09-04 08:23:00,7356.380232,11822.84708,816.9021649,208.8275672,100.9881734,13.22032692,43.83070689,28.11328855
2022-09-04 08:24:00,7369.590934,11825.22829,817.1493593,208.8429075,101.0122882,13.2256119,44.31243017,28.07472653
2022-09-04 08:25:00,7375.493401,11826.33541,817.4790529,208.8485519,101.0057169,13.22358489,44.23043873,28.10806001
2022-09-04 08:26:00,7367.132004,11826.70972,817.5634456,208.8383036,101.004501,13.23169858,44.13308491,27.99043108
2022-09-04 08:27:00,7369.613802,11827.72701,817.5382209,208.8063646,101.0146097,13.23356281,43.66137144,28.00254608
2022-09-04 08:28:00,7368.269152,11829.26533,817.555094,208.8065746,100.9932124,13.22480863,43.41899029,27.86620823
2022-09-04 08:29:00,7375.592385,11829.79267,817.7157211,208.82132,100.9796654,13.21808087,43.47099699,28.13757184
2022-09-04 08:30:00,7370.256222,11829.47471,818.0525,208.8238569,100.9751369,13.23380926,43.38660211,28.05308258
2022-09-04 08:31:00,7377.407775,11829.30893,818.242518,208.8289179,100.9759133,13.23746263,43.42396339,27.82248531
2022-09-04 08:32:00,7379.247884,11829.37284,818.3966209,208.8326416,100.9666445,13.23449479,43.35185102,27.77100645
2022-09-04 08:33:00,7379.417894,11829.50194,818.3169946,208.832908,100.9520607,13.23598038,43.08754122,27.81692117
2022-09-04 08:34:00,7359.285201,11827.96122,817.9822859,208.8435583,100.9544315,13.24115674,43.07837012,28.15989278
2022-09-04 08:35:00,7347.12275,11825.74133,817.6812968,208.8689127,100.9659286,13.24913476,43.40698704,28.16707732
2022-09-04 08:36:00,7363.346629,11823.28068,817.4274974,208.889926,100.9644639,13.25211201,43.57717711,28.15538454
2022-09-04 08:37:00,7353.743257,11821.60823,817.3896078,208.9139001,100.9694656,13.25073112,43.64818734,27.80994221
2022-09-04 08:38:00,7368.957647,11820.14328,817.2265706,208.9231299,100.9831115,13.24849209,43.44961003,27.99312506
2022-09-04 08:39:00,7374.435369,11816.3681,816.8723496,208.908222,100.9958619,13.24810755,43.45036569,27.97531829
2022-09-04 08:40:00,7359.24907,11812.6753,817.0683997,208.9005807,100.9971904,13.24416162,43.31178804,27.86172162
2022-09-04 08:41:00,7365.89195,11809.05268,817.6302524,208.890993,100.9972041,13.25263456,43.81079508,27.72989109
2022-09-04 08:42:00,7370.581902,11804.36505,817.6398124,208.8877755,101.0110189,13.25633797,44.60867682,27.93607285
2022-09-04 08:43:00,7379.139179,11800.79228,817.5478544,208.9070986,101.0109754,13.24856307,44.75390643,28.1549508
2022-09-04 08:44:00,7357.783784,11797.60825,817.4694511,208.930036,100.9786288,13.25433862,45.10847529,27.88068304
2022-09-04 08:45:00,7357.635419,11794.93499,817.3877759,208.9252929,100.9901842,13.26698967,45.31922119,27.98696308
2022-09-04 08:46:00,7378.080001,11794.86669,817.5827007,208.8969644,101.0291475,13.27232281,45.29060751,27.82223375
2022-09-04 08:47:00,7360.754924,11796.47599,817.6694138,208.8950529,101.0316251,13.26015555,45.4870001,27.87106506
2022-09-04 08:48:00,7377.347921,11799.31944,817.594089,208.9040828,100.9912087,13.26332344,45.83053609,28.03607965
2022-09-04 08:49:00,7366.929349,11802.9404,817.5908397,208.8913743,101.0087675,13.2648339,45.90133654,28.02986596
2022-09-04 08:50:00,7377.381175,11806.40147,817.6766308,208.8818958,101.0064455,13.26406195,46.41481092,27.87248705
2022-09-04 08:51:00,7375.790548,11807.60475,817.7512683,208.902806,101.0003197,13.26256448,47.19394173,27.68125303
2022-09-04 08:52:00,7374.761291,11807.49391,817.4451197,208.9063368,100.9993721,13.25174987,48.1600385,28.04511284
2022-09-04 08:53:00,7368.165464,11807.29943,816.8712422,208.9267503,100.9885383,13.25530093,48.03353729,27.96533928
2022-09-04 08:54:00,7364.519073,11806.14509,816.686565,208.9522547,100.9967503,13.26428832,48.31784005,27.75733388
2022-09-04 08:55:00,7365.489498,11805.78486,816.7957961,208.9592499,100.9932998,13.27119718,48.77458781,27.44421106
2022-09-04 08:56:00,7362.873954,11805.42395,816.8301646,208.9635875,100.9909553,13.26865689,49.13272043,27.66941694
2022-09-04 08:57:00,7390.218644,11805.69347,816.7569116,208.960346,100.988917,13.27367282,49.38930236,27.43921182
2022-09-04 08:58:00,7339.907243,11805.62502,816.6484415,208.9348468,100.9958654,13.2739966,49.77617146,27.61576399
2022-09-04 08:59:00,7371.674817,11805.25378,816.7377961,208.9030453,101.0015045,13.27711195,49.65955746,27.59845147
2022-09-04 09:00:00,7338.672934,11805.31764,816.7505873,208.8975197,101.0099526,13.2761306,50.08386608,27.47242368
2022-09-04 09:01:00,7378.059367,11805.18073,816.7999164,208.9082869,101.0235315,13.27455895,50.41236055,27.51986409
2022-09-04 09:02:00,7378.691611,11805.2345,817.0100546,208.9343856,101.018958,13.2729873,50.37454079,27.6665326
2022-09-04 09:03:00,7368.511092,11805.77092,816.923541,208.9375978,101.0212071,13.27116335,50.52883359,27.54264171
2022-09-04 09:04:00,7374.544794,11806.12061,816.9823898,208.9201098,101.0086528,13.27247191,50.81794748,27.3900732
2022-09-04 09:05:00,7376.337955,11805.49862,816.6107599,208.9226164,100.9944345,13.2872113,51.01751322,27.56502953
2022-09-04 09:06:00,7342.385334,11806.24995,816.0183093,208.9448179,101.0177351,13.28024332,51.22609781,27.61645869
2022-09-04 09:07:00,7353.295378,11806.23288,815.9683608,208.9771356,101.0271081,13.29306448,51.16084095,27.61712925
2022-09-04 09:08:00,7392.057084,11805.19198,816.0949923,209.0103553,101.031758,13.30596477,51.58871622,27.60481883
2022-09-04 09:09:00,7375.80991,11805.19176,816.1207714,209.0129574,101.0332399,13.30649756,51.5646159,27.579771
2022-09-04 09:10:00,7343.07907,11806.19499,815.9725335,209.0230829,101.0152282,13.30726766,52.21572246,27.52045262
2022-09-04 09:11:00,7367.351488,11807.33755,815.7941359,209.0348548,101.0106439,13.30675355,52.35669139,27.50772953
2022-09-04 09:12:00,7334.04186,11808.51733,815.5520419,209.0367587,101.0075846,13.30971857,52.50707367,27.4780335
2022-09-04 09:13:00,7359.163586,11809.21491,815.4171947,209.0553238,101.0107867,13.31275348,52.78977287,27.35440495
2022-09-04 09:14:00,7347.936976,11809.6186,815.2874593,209.0698627,101.0132055,13.31197841,53.59520986,27.5104463
2022-09-04 09:15:00,7353.474533,11810.63981,815.0661171,209.0587929,101.0026392,13.31926685,54.39240038,27.68029787
2022-09-04 09:16:00,7328.181966,11811.52611,814.7449385,209.0700746,101.008796,13.30896978,55.24834771,27.30540189
2022-09-04 09:17:00,7346.97727,11812.5852,814.4509344,209.0845118,100.9914264,13.31195196,55.56496435,27.22336044
2022-09-04 09:18:00,7313.758259,11814.2555,814.181438,209.1038135,101.0055818,13.31014843,55.63233673,27.19467138
2022-09-04 09:19:00,7344.735513,11815.05569,814.0422174,209.1517442,101.010314,13.32413457,55.80091228,26.93826786
2022-09-04 09:20:00,7339.610683,11815.35998,814.3497883,209.1856889,100.997356,13.32214008,56.3499841,27.10585495
2022-09-04 09:21:00,7343.037742,11815.17749,814.5147984,209.1889883,100.9910618,13.31533693,56.71156347,27.27261848
2022-09-04 09:22:00,7338.90877,11814.82345,814.2505129,209.1789492,100.9761602,13.32218408,57.38665418,27.07959533
2022-09-04 09:23:00,7335.41408,11814.18907,814.0351143,209.1727842,100.9838305,13.34399138,56.99741978,26.96756374
2022-09-04 09:24:00,7305.534096,11813.07102,814.0797925,209.1771101,101.0041456,13.33451798,57.50950205,27.40774581
2022-09-04 09:25:00,7343.339393,11811.87139,814.1281979,209.1961835,101.000357,13.33865347,58.92186047,27.08406885
2022-09-04 09:26:00,7340.445759,11811.09813,814.0822089,209.2272762,101.0142504,13.33310184,59.43819576,27.23242858
2022-09-04 09:27:00,7322.572528,11811.66037,813.9179537,209.2196438,101.0232282,13.32974019,59.89997306,27.44909834
2022-09-04 09:28:00,7330.212855,11811.70707,813.7963664,209.2299738,101.0081439,13.34105316,59.72722649,27.31822576
2022-09-04 09:29:00,7307.414648,11810.67983,813.5733228,209.2796444,101.0019322,13.34431237,59.17411973,27.17436292
2022-09-04 09:30:00,7345.553379,11809.93211,813.2319191,209.3023468,101.0089577,13.34802419,59.85204486,27.21980234
2022-09-04 09:31:00,7336.031955,11809.26687,812.9273671,209.2919939,101.01902,13.35156948,60.37489722,27.19063576
2022-09-04 09:32:00,7310.063159,11809.28653,812.8416307,209.2848294,101.0245272,13.35335842,61.20291519,26.97657735
2022-09-04 09:33:00,7345.693095,11807.10947,812.8778868,209.3283039,101.0092176,13.3600475,61.70260571,27.15577178
2022-09-04 09:34:00,7317.362481,11804.87547,812.8321372,209.3507913,101.0259328,13.3842703,61.40957388,27.08258802
2022-09-04 09:35:00,7331.981378,11804.5335,812.4947619,209.3418413,101.0559761,13.38292448,61.7144835,27.06618794
2022-09-04 09:36:00,7314.926733,11804.42722,812.2485977,209.3802147,101.0568615,13.37710516,61.93337753,27.13030684
2022-09-04 09:37:00,7324.183128,11804.89679,812.2936546,209.416012,101.0516587,13.39120701,62.82361946,27.1589535
2022-09-04 09:38:00,7332.957978,11805.0616,812.4448899,209.4284536,101.0570962,13.38360986,63.71092825,27.12684571
2022-09-04 09:39:00,7312.66599,11805.58056,812.3322735,209.4445781,101.0575751,13.38709788,63.74914004,27.10617511
2022-09-04 09:40:00,7353.788723,11806.28307,811.8449357,209.4459569,101.0548618,13.39108301,63.13928555,27.2935403
2022-09-04 09:41:00,7300.833448,11805.69106,811.4518735,209.4538341,101.04709,13.3835737,63.49101148,27.33182128
2022-09-04 09:42:00,7310.751469,11804.88305,811.3776528,209.4897476,101.0356531,13.39332083,64.06923638,27.2423767
2022-09-04 09:43:00,7303.094565,11804.23676,811.4779497,209.5224198,101.0338657,13.39517293,64.58384246,27.17377976
2022-09-04 09:44:00,7299.729386,11803.06015,811.4442628,209.5620041,101.0370394,13.39035111,65.49618695,27.29274682
2022-09-04 09:45:00,7317.169045,11802.22011,811.2090382,209.5753507,101.0270382,13.40002642,65.89540874,27.24033786
2022-09-04 09:46:00,7317.634992,11801.01036,811.1517343,209.5832388,101.0058886,13.38886577,65.35844329,27.19191508
2022-09-04 09:47:00,7317.482562,11800.58172,811.1854961,209.6055127,100.99836,13.39936709,65.77752756,27.43542897
2022-09-04 09:48:00,7310.410065,11799.78636,811.1798461,209.5938547,101.0173621,13.4085745,66.46975832,27.31088699
2022-09-04 09:49:00,7300.56099,11798.24393,811.2390058,209.5977371,101.0328919,13.40943755,67.69717034,26.98374593
2022-09-04 09:50:00,7329.864852,11798.48352,811.3746646,209.6602011,101.0381515,13.41423573,67.44554318,27.26258287
2022-09-04 09:51:00,7278.752614,11799.92332,811.1527599,209.7095149,101.0367367,13.41545411,68.43337544,27.32213307
2022-09-04 09:52:00,7317.071499,11801.81947,810.5577197,209.7577439,101.0331106,13.41351601,69.61153925,27.23748916
2022-09-04 09:53:00,7301.955991,11802.94914,810.1638282,209.7700607,101.0358485,13.4131031,69.28007149,27.67570457
2022-09-04 09:54:00,7285.329264,11803.60723,809.997258,209.7573363,101.0247187,13.40869361,69.048248,27.6183849
2022-09-04 09:55:00,7299.013865,11804.06402,810.1061692,209.7797136,101.0145914,13.41227531,69.88005259,27.59897191
2022-09-04 09:56:00,7316.260195,11805.452,810.2500731,209.8314302,101.0173794,13.4080431,70.21175773,27.56494049
2022-09-04 09:57:00,7302.96467,11806.73228,810.1198434,209.8695931,101.006833,13.41836915,71.27957387,27.46455009
2022-09-04 09:58:00,7295.981262,11807.64402,809.8632609,209.8804797,100.9970223,13.42743503,72.51431483,27.57980632
2022-09-04 09:59:00,7275.896749,11809.55799,809.5966278,209.8490663,100.9966639,13.42751892,72.6143132,27.28424242
2022-09-04 10:00:00,7268.66421,11810.58838,809.4073697,209.8371251,100.9870461,13.42750801,72.61477732,27.65817706
2022-09-04 10:01:00,7308.039448,11811.92723,809.4398521,209.8761036,100.9449104,13.42374941,71.88505048,27.62354982
2022-09-04 10:02:00,7304.514108,11812.98021,809.4936266,209.9250405,100.9499643,13.42772988,71.65590705,27.52130379
2022-09-04 10:03:00,7299.588173,11814.34401,809.4494996,209.9538239,100.973614,13.43101787,72.8835607,27.5317267
2022-09-04 10:04:00,7281.078144,11814.7626,809.3372808,209.9944064,100.9628644,13.42651274,72.89869577,27.31818824
2022-09-04 10:05:00,7273.33833,11814.05075,809.2749343,210.0244634,100.9486976,13.44007723,71.87861038,27.39244194
2022-09-04 10:06:00,7299.909423,11814.57641,809.1048556,210.0469325,100.9569392,13.44308282,73.19189371,27.29065945
2022-09-04 10:07:00,7267.061599,11813.75136,808.9297701,210.0826743,100.9461048,13.43687085,73.90933362,27.34130215
2022-09-04 10:08:00,7279.475513,11812.07877,808.801839,210.1000441,100.9485083,13.42915044,74.80123984,27.27618836
2022-09-04 10:09:00,7297.137085,11810.39071,808.3996416,210.1081611,100.9561715,13.4332251,74.32336829,27.30924578
2022-09-04 10:10:00,7303.239685,11809.31628,808.1433676,210.1075462,100.9579665,13.43593769,75.28540423,27.30572003
2022-09-04 10:11:00,7304.914976,11808.56817,808.2307926,210.116589,100.9748906,13.43816533,76.30168986,27.66265189
2022-09-04 10:12:00,7316.012442,11806.60555,808.0503038,210.1159832,100.9805219,13.44006763,75.35990645,27.51771813
2022-09-04 10:13:00,7296.808408,11804.19577,807.8581716,210.0963459,100.9807074,13.44280923,75.75074152,27.79070055
2022-09-04 10:14:00,7295.184014,11803.22302,808.0023856,210.0806229,100.976685,13.4476385,75.78558328,27.62859862
2022-09-04 10:15:00,7294.560876,11802.83605,808.2717438,210.1190901,100.9875095,13.46195137,76.13671254,27.44223617
2022-09-04 10:16:00,7323.497854,11802.22298,808.5012081,210.1176749,100.9871181,13.45756092,77.06647154,27.39528112
2022-09-04 10:17:00,7289.894186,11800.9544,808.5923784,210.0804261,100.9709705,13.45101134,78.22065205,27.28047677
2022-09-04 10:18:00,7309.350068,11799.91663,808.5494274,210.0963778,100.9826463,13.45587706,78.71560217,27.35183544
2022-09-04 10:19:00,7297.674059,11799.44815,808.2800631,210.0946321,100.9929156,13.45982721,79.37941162,27.1508572
2022-09-04 10:20:00,7293.690279,11798.74524,808.0734968,210.1276306,100.9761224,13.4579206,79.96763961,27.29406716
2022-09-04 10:21:00,7291.615072,11797.8844,808.2138788,210.1753101,100.9712569,13.47371743,79.8357469,27.26372409
2022-09-04 10:22:00,7273.499098,11797.08677,808.2006207,210.187066,100.9676552,13.48011665,79.96044871,27.23817357
2022-09-04 10:23:00,7293.586445,11797.17998,807.9243189,210.1925453,100.9676142,13.47705461,80.4427949,27.1661239
2022-09-04 10:24:00,7268.725311,11797.72006,807.7013921,210.2400097,100.9937105,13.48231331,80.83735291,27.23091847
2022-09-04 10:25:00,7283.981489,11798.16738,807.2701676,210.2904484,101.0165602,13.47165087,81.20138821,27.35445191
2022-09-04 10:26:00,7295.712197,11798.58508,806.8871776,210.2620749,100.9950038,13.4868728,80.77684003,27.63516573
2022-09-04 10:27:00,7263.204455,11799.34254,806.5568974,210.2464651,101.0022587,13.49634006,80.51328051,27.59287463
2022-09-04 10:28:00,7297.628184,11800.63548,806.304844,210.2720403,100.9973242,13.49734889,80.13715358,27.34683366
2022-09-04 10:29:00,7280.893223,11801.35725,806.3229356,210.2923265,100.995961,13.50574561,79.33342786,27.09962244
2022-09-04 10:30:00,7275.353736,11801.86612,806.3349726,210.2900242,101.0076477,13.50039738,80.13775893,27.48787554
2022-09-04 10:31:00,7263.042907,11802.63275,806.0170049,210.2658322,101.0048925,13.5069635,80.95483815,27.18505378
2022-09-04 10:32:00,7286.204946,11803.37562,805.7103311,210.2515136,101.0071485,13.50855525,80.45597109,27.19347617
2022-09-04 10:33:00,7276.815628,11804.9381,805.5983118,210.2794362,101.0228516,13.50471928,79.6819461,27.08276454
2022-09-04 10:34:00,7275.38467,11805.53239,805.4110628,210.3234342,101.0168179,13.51437077,80.01343385,27.15325635
2022-09-04 10:35:00,7259.854241,11805.22446,805.4656421,210.343087,101.0229644,13.50643543,82.67018781,27.36588147
2022-09-04 10:36:00,7292.046401,11806.73175,805.4666823,210.3577618,100.998391,13.51117575,82.47198172,27.34098284
2022-09-04 10:37:00,7270.786992,11808.46663,805.3486299,210.3906949,101.0012817,13.51915896,83.05788297,27.19319918
2022-09-04 10:38:00,7284.827729,11809.94496,805.3988348,210.4058113,101.0318139,13.5260782,82.46214265,27.2251339
2022-09-04 10:39:00,7276.948674,11811.0225,805.563284,210.3975343,101.0363798,13.52077166,82.32974334,27.18468548
2022-09-04 10:40:00,7259.35934,11811.03492,805.7282685,210.4110814,101.0164506,13.51129925,82.31946153,27.29292895
2022-09-04 10:41:00,7277.956712,11812.10771,805.7915765,210.4230125,101.0160324,13.51975204,82.64278897,27.32045117
2022-09-04 10:42:00,7276.122326,11813.0308,805.5945167,210.4256648,101.0197607,13.51322503,82.00285685,27.34089772
2022-09-04 10:43:00,7277.657468,11812.93833,805.3986938,210.4655963,101.0014854,13.51289274,81.73706391,27.34363181
