Time,Fuel Gas Flow Rate to Duct Burners,Steam to Steam Header Pressure,Duct Burner Temperature,Economizer Chamber Temperature,Gas Turbine Shaft Speed,Gas Turbine Compressor Pressure Ratio,Relative Humidity,NOX
2022-09-04 10:44:00,7288.179994,11813.42598,805.2660418,210.5192368,100.9848428,13.51122066,81.03461725,27.34174359
2022-09-04 10:45:00,7267.143152,11813.66109,805.0419797,210.539374,100.9737216,13.51696985,80.79925483,27.40101235
2022-09-04 10:46:00,7298.445937,11813.43347,804.9746693,210.5534823,100.9822675,13.53071463,81.24710057,27.4328139
2022-09-04 10:47:00,7286.3962,11813.48449,805.0582701,210.5442521,101.0025318,13.52217722,80.24785164,27.51907465
2022-09-04 10:48:00,7272.450064,11815.16504,805.2046812,210.551249,101.0153367,13.53037536,81.11962387,27.1482116
2022-09-04 10:49:00,7283.640806,11816.2897,805.3431152,210.5906202,101.0334052,13.52785846,81.07994355,27.20816765
2022-09-04 10:50:00,7279.101053,11816.54978,805.2154182,210.6143445,101.0245073,13.52574485,80.84576681,27.25558176
2022-09-04 10:51:00,7252.577101,11817.41295,804.9880949,210.6170834,101.0275344,13.52353115,81.51197735,27.28559764
2022-09-04 10:52:00,7268.424005,11819.14883,804.9593144,210.6031797,101.0302879,13.5228409,81.719494,27.08740211
2022-09-04 10:53:00,7271.690586,11820.93501,804.9698982,210.6060151,101.0296153,13.51781059,81.98869103,27.29361713
2022-09-04 10:54:00,7272.44086,11821.83052,805.0188644,210.6193966,101.0256435,13.52436714,82.42228568,27.34363177
2022-09-04 10:55:00,7246.401673,11822.87894,804.8643376,210.6381553,101.0152683,13.52473291,83.63927595,27.33757978
2022-09-04 10:56:00,7263.67673,11823.58024,804.635051,210.6392364,101.0043168,13.53822701,85.81625948,27.37314483
2022-09-04 10:57:00,7291.881253,11824.23096,804.7418791,210.5984107,101.0125323,13.54311807,86.30350652,27.41097171
2022-09-04 10:58:00,7260.041092,11826.0754,804.6958072,210.6019199,101.0136857,13.53664533,86.08028445,27.29761722
2022-09-04 10:59:00,7256.071677,11826.61183,804.4796153,210.6190482,101.0192584,13.52950329,87.17271757,27.39103484
2022-09-04 11:00:00,7266.458639,11825.22137,804.3891276,210.5826307,101.0069783,13.53046417,85.99399826,27.26653191
2022-09-04 11:01:00,7255.395586,11824.35135,804.3693188,210.5798647,101.0160209,13.55812341,87.63940729,27.24673841
2022-09-04 11:02:00,7265.524877,11823.22147,804.1405358,210.6147962,101.0509025,13.55581768,88.31466017,27.3187919
2022-09-04 11:03:00,7239.411978,11822.68499,803.7209702,210.6474133,101.0342974,13.56858318,89.90875349,27.27207858
2022-09-04 11:04:00,7252.461367,11822.65599,803.5097344,210.6653685,101.0228532,13.55928219,89.79204934,27.33010513
2022-09-04 11:05:00,7254.720489,11822.14797,803.409165,210.6896673,101.0138218,13.53678589,92.044164,27.36726155
2022-09-04 11:06:00,7251.988498,11821.32409,803.3247415,210.7011478,100.9994431,13.54522726,92.87484233,27.01881683
2022-09-04 11:07:00,7240.668833,11819.75728,803.1457275,210.694211,101.0264783,13.56608385,91.41556311,27.3635715
2022-09-04 11:08:00,7260.586416,11819.87565,802.9408775,210.7199521,101.0329363,13.57126028,91.47419839,27.65916787
2022-09-04 11:09:00,7238.021015,11819.77067,803.0222416,210.7371428,101.0278782,13.56199655,91.98108256,27.58427946
2022-09-04 11:10:00,7248.282101,11818.63149,803.2480116,210.709861,101.0199456,13.56857917,94.29926518,27.23983591
2022-09-04 11:11:00,7220.096128,11818.66092,803.2475797,210.7278543,101.0192762,13.55065087,93.42775629,27.36380796
2022-09-04 11:12:00,7264.173478,11819.05962,803.1084282,210.7508423,101.0083797,13.55594942,92.51024205,27.31729747
2022-09-04 11:13:00,7294.456743,11818.51285,803.4058056,210.7356569,101.0399409,13.56187272,93.32717446,27.08983005
2022-09-04 11:14:00,7297.101028,11816.87389,804.0532328,210.7493092,101.0201007,13.56996334,93.54416887,26.934846
2022-09-04 11:15:00,7285.691733,11816.47839,804.3566725,210.7826614,101.0079197,13.57437975,92.62548236,27.20076235
2022-09-04 11:16:00,7332.75751,11817.65299,804.4126035,210.8037169,101.0125728,13.57870416,92.72972339,27.36949966
2022-09-04 11:17:00,7286.075853,11820.35644,804.1703361,210.8284232,101.0106164,13.5810925,93.13531584,27.13453802
2022-09-04 11:18:00,7300.133688,11823.03208,804.0564405,210.8049539,101.0160278,13.57101439,93.31967183,27.26213588
2022-09-04 11:19:00,7304.295717,11825.7863,804.214412,210.8121723,101.0215884,13.57614248,92.71628059,27.06760478
2022-09-04 11:20:00,7329.017815,11828.1133,804.2110225,210.8172012,101.0243702,13.58066531,93.65503319,27.26801688
2022-09-04 11:21:00,7341.018915,11825.22351,804.0537854,210.8199639,101.0206255,13.56688943,94.56266678,27.26812333
2022-09-04 11:22:00,7310.274831,11820.37527,803.9578728,210.8400408,101.016497,13.58272308,94.97461609,27.39632454
2022-09-04 11:23:00,7339.281778,11816.89119,803.9595237,210.8555369,101.0093685,13.58741302,94.48102903,27.50650049
2022-09-04 11:24:00,7318.661582,11815.94537,803.9011404,210.8789331,100.9963884,13.5901779,94.70251456,27.60712643
2022-09-04 11:25:00,7313.782906,11818.68381,803.5627733,210.8844196,101.0197022,13.59774298,95.18872766,27.59868137
2022-09-04 11:26:00,7308.171253,11822.31337,803.1535018,210.9055677,101.0283132,13.6049255,94.85345334,27.40956589
2022-09-04 11:27:00,7304.2019,11822.462,803.2336353,210.9379737,101.0302355,13.60526761,93.99380711,27.16058807
2022-09-04 11:28:00,7293.944093,11819.94357,803.3869425,210.9764648,101.0393016,13.61528015,93.40717363,27.35587797
2022-09-04 11:29:00,7309.268608,11820.05185,803.1856876,211.0061573,101.0467277,13.62244453,93.67365467,27.19549358
2022-09-04 11:30:00,7303.778814,11820.69271,803.0516666,211.0195645,101.0501339,13.60926735,95.94603406,27.12528028
2022-09-04 11:31:00,7301.952817,11819.90529,802.909619,211.0330883,101.0476236,13.60695404,95.6758792,27.01027115
2022-09-04 11:32:00,7305.969102,11819.22506,802.4499857,211.0456064,101.0513236,13.61178731,95.77171636,27.02929396
2022-09-04 11:33:00,7264.297872,11818.45045,801.9059047,211.0332007,101.0414931,13.62006748,95.31401266,26.8364824
2022-09-04 11:34:00,7261.183197,11818.09724,801.62862,211.047595,101.0440955,13.60483113,92.63174016,26.81232099
2022-09-04 11:35:00,7277.927589,11817.84514,801.4458998,211.0679583,101.0495626,13.60302931,92.10773504,27.09394789
2022-09-04 11:36:00,7288.557657,11816.93924,801.314569,211.058663,101.0497502,13.60833957,91.95992331,27.18366369
2022-09-04 11:37:00,7291.911354,11816.64382,801.530569,211.0517559,101.0418899,13.6068875,89.37742363,26.97767574
2022-09-04 11:38:00,7282.236866,11816.48519,802.0048895,211.0505457,101.0390813,13.60505686,89.5765324,27.33096559
2022-09-04 11:39:00,7301.55293,11815.00955,802.3446831,211.0414181,101.0420511,13.60556408,89.92177223,27.39530787
2022-09-04 11:40:00,7294.546918,11812.17081,802.405499,211.0418443,101.0442368,13.60384754,89.94671617,27.25545059
2022-09-04 11:41:00,7304.565689,11809.23472,802.3063644,211.0686378,101.0271181,13.59708447,90.06014081,27.16782629
2022-09-04 11:42:00,7280.436891,11808.40067,802.0020628,211.098866,101.0197006,13.61193308,90.15122497,27.14020262
2022-09-04 11:43:00,7264.461237,11808.47149,801.9032593,211.1067551,101.0175028,13.61403096,89.97553967,27.50501396
2022-09-04 11:44:00,7295.00309,11807.52322,801.878272,211.1134395,101.0217041,13.62000041,91.14236864,27.44224036
2022-09-04 11:45:00,7307.170231,11807.34641,801.8747604,211.1021811,101.0462995,13.62397334,91.87490272,27.39532709
2022-09-04 11:46:00,7306.49603,11808.06616,801.9291862,211.0907592,101.0483473,13.63306905,90.95550121,27.24294187
2022-09-04 11:47:00,7285.263846,11806.73136,801.9616285,211.0942843,101.0663369,13.63203507,91.59763409,27.12031083
2022-09-04 11:48:00,7317.096512,11803.69836,802.2651499,211.1173588,101.069087,13.63217959,92.53793301,27.46687724
2022-09-04 11:49:00,7312.993706,11800.98742,802.2865498,211.1744332,101.0638552,13.64316624,91.34895163,27.74140631
2022-09-04 11:50:00,7309.500918,11799.30591,801.891995,211.1933988,101.0636238,13.64956458,92.90601731,27.74787653
2022-09-04 11:51:00,7293.522867,11797.09513,801.7514868,211.1736985,101.0567584,13.63636337,93.62814363,27.48254275
2022-09-04 11:52:00,7282.529692,11795.55947,801.8367983,211.1573122,101.0615311,13.6321508,92.52313852,27.34972962
2022-09-04 11:53:00,7328.078007,11794.61899,801.7392665,211.1704347,101.0583319,13.64890791,92.63935331,27.29015132
2022-09-04 11:54:00,7314.236457,11795.32691,801.6968312,211.1511122,101.0665081,13.66471964,94.56299687,27.46301033
2022-09-04 11:55:00,7291.733989,11796.27724,801.8186832,211.1394409,101.0632442,13.66053575,95.58869364,27.4677388
2022-09-04 11:56:00,7307.128782,11797.2542,801.9666763,211.1614245,101.0579369,13.65597934,95.09343928,27.5801152
2022-09-04 11:57:00,7300.524462,11799.09112,802.0672375,211.1551958,101.0699909,13.66030308,94.04691253,27.58817158
2022-09-04 11:58:00,7294.1567,11801.52485,801.6730419,211.1640621,101.0668268,13.64751421,93.5978523,27.46548381
2022-09-04 11:59:00,7297.056767,11803.99915,801.3594229,211.1851465,101.0495318,13.64674913,94.58993646,27.42963265
2022-09-04 12:00:00,7281.779253,11806.18551,801.298571,211.2075059,101.0384596,13.64519238,95.86373858,27.35617947
2022-09-04 12:01:00,7268.951393,11808.67396,801.161683,211.2382911,101.0258039,13.64113425,97.94120789,27.43158541
2022-09-04 12:02:00,7280.394354,11809.91433,801.1774265,211.2440386,101.0063453,13.63595047,97.88437765,27.64942625
2022-09-04 12:03:00,7276.141049,11810.71522,801.273767,211.2056184,100.9944024,13.64393939,97.24970415,27.57806699
2022-09-04 12:04:00,7270.278416,11812.34624,801.0692607,211.1915778,101.0039123,13.6453504,96.10903885,27.69896366
2022-09-04 12:05:00,7297.438117,11812.39437,800.8923195,211.2256912,100.9834025,13.65333636,96.11460752,27.42769111
2022-09-04 12:06:00,7288.976594,11812.21074,800.8248074,211.2326862,100.9624185,13.64190377,95.59482301,27.49408259
2022-09-04 12:07:00,7281.031205,11812.60715,800.6128508,211.2189518,100.958506,13.6490324,97.16566207,27.56400356
2022-09-04 12:08:00,7268.901838,11812.64592,800.3485571,211.2244915,100.9594202,13.64827879,97.67160871,27.38699142
2022-09-04 12:09:00,7271.67119,11812.11514,800.0434876,211.2215968,100.9622514,13.66991618,97.24348466,27.35574338
2022-09-04 12:10:00,7275.006218,11812.06636,799.7606368,211.2038085,100.9896471,13.67188646,96.88364233,27.24977849
2022-09-04 12:11:00,7263.597302,11811.82803,799.4503874,211.2372683,100.9876201,13.66489713,96.70336625,27.10805356
2022-09-04 12:12:00,7297.297358,11811.84758,799.4064575,211.2751917,100.9723859,13.66991535,96.16041236,27.17367054
2022-09-04 12:13:00,7266.818121,11812.40615,799.8639237,211.293488,101.0021032,13.67447279,95.40595085,27.32893784
2022-09-04 12:14:00,7301.303497,11812.30839,800.1852021,211.3120647,101.0269301,13.66883079,95.34900703,27.2678492
2022-09-04 12:15:00,7307.155606,11813.35585,800.1371385,211.3307498,101.0256162,13.67314061,94.49860885,27.26875188
2022-09-04 12:16:00,7271.382349,11813.55654,800.0176825,211.334426,101.0183354,13.6638916,96.07219178,27.39519726
2022-09-04 12:17:00,7265.007241,11813.06909,800.1666653,211.3442472,101.0006383,13.675366,96.63094733,27.29026897
2022-09-04 12:18:00,7312.233589,11813.65973,800.1439928,211.3625336,101.0056239,13.68339378,95.61848149,27.22130537
2022-09-04 12:19:00,7282.560283,11813.78205,799.9367652,211.3847553,101.0261375,13.68417249,95.4786855,27.44468531
2022-09-04 12:20:00,7237.499835,11813.44298,799.7492401,211.4105948,101.0356397,13.66992103,95.2327843,27.2233894
2022-09-04 12:21:00,7274.320412,11813.48369,799.9127113,211.4312349,101.0425605,13.67466268,94.53380101,27.12557689
2022-09-04 12:22:00,7308.686647,11813.50327,799.962434,211.4449382,101.0359581,13.69351264,94.9326367,27.35799486
2022-09-04 12:23:00,7272.400704,11811.24115,799.7402718,211.4937839,101.036234,13.69502531,94.05780335,27.25947551
2022-09-04 12:24:00,7294.50676,11809.15184,799.5369216,211.5379305,101.0416732,13.69305421,94.82573059,27.5070441
2022-09-04 12:25:00,7289.270605,11808.28252,799.3211695,211.5392906,101.0387893,13.68661302,93.37241782,27.24684154
2022-09-04 12:26:00,7249.933775,11807.69464,799.164855,211.5416458,101.0353775,13.67936379,94.67012836,27.18092219
2022-09-04 12:27:00,7274.105385,11807.32881,799.2421217,211.5684903,101.0268479,13.65432392,94.85340439,27.18858128
2022-09-04 12:28:00,7272.563922,11805.7274,799.673902,211.5685099,101.0020842,13.6333747,94.54967109,27.23576184
2022-09-04 12:29:00,7255.182913,11803.55252,799.7624895,211.5620402,101.0209462,13.66719783,94.04278717,27.21820334
2022-09-04 12:30:00,7234.283472,11804.09341,799.6301454,211.5963142,101.032165,13.67449694,92.62164664,27.4711074
2022-09-04 12:31:00,7279.913169,11806.57157,799.714271,211.6161486,101.0285128,13.66994271,92.75448846,27.45516748
2022-09-04 12:32:00,7262.859917,11807.27817,799.8178363,211.6296821,101.0236206,13.66192769,93.91281002,27.41988266
2022-09-04 12:33:00,7238.486184,11807.75716,799.6177958,211.6320602,101.0260493,13.68044115,93.04070781,27.28739546
2022-09-04 12:34:00,7252.826238,11809.61539,799.3802998,211.6026016,101.0151454,13.69726631,94.06451587,27.39314405
2022-09-04 12:35:00,7225.985747,11811.06814,799.3909968,211.5997172,101.0160202,13.71643128,94.71226414,27.30833779
2022-09-04 12:36:00,7253.122129,11812.36943,799.1413885,211.6270429,101.0236007,13.71594229,94.40239632,27.33471691
2022-09-04 12:37:00,7237.364412,11813.26785,798.6561083,211.6592215,101.0235619,13.71639563,95.79468427,27.34502165
2022-09-04 12:38:00,7230.594805,11814.60655,798.2259618,211.7032098,101.0099297,13.70604602,96.7313003,27.36445671
2022-09-04 12:39:00,7253.534825,11817.41482,798.1112239,211.6995666,100.9786135,13.70966803,97.69778085,27.4978659
2022-09-04 12:40:00,7272.291758,11820.39137,798.0492758,211.7114998,100.9863481,13.71240178,98.16385691,27.42743102
2022-09-04 12:41:00,7225.175357,11823.17426,797.8480709,211.7321936,100.9993841,13.70813221,98.40036888,27.18905302
2022-09-04 12:42:00,7238.637078,11825.16593,797.660745,211.7265332,101.0122932,13.72393531,98.72333238,27.04219917
2022-09-04 12:43:00,7247.953974,11827.03149,797.6131789,211.7518136,101.0135794,13.73012328,98.75554353,27.30046435
2022-09-04 12:44:00,7193.286962,11831.64546,797.2616172,211.7850785,100.991956,13.72164125,97.63300744,27.46435791
2022-09-04 12:45:00,7248.230504,11834.71777,796.9662928,211.805345,100.9862693,13.72418102,97.41825419,27.65770478
2022-09-04 12:46:00,7247.582572,11835.51303,796.9045905,211.8447824,100.9899225,13.69726451,97.69590335,27.53082354
2022-09-04 12:47:00,7245.341029,11835.34698,796.9749846,211.8766345,100.9968317,13.70214901,97.29880182,27.24061432
2022-09-04 12:48:00,7220.950865,11835.00473,797.1877169,211.9087069,100.9928251,13.72197005,97.69517916,27.29131641
2022-09-04 12:49:00,7242.032287,11836.10486,797.4474351,211.9128738,101.0056612,13.73783129,98.39984248,27.20356738
2022-09-04 12:50:00,7250.240313,11835.9888,797.5917812,211.9069868,101.0159744,13.74509253,97.80435823,27.19066822
2022-09-04 12:51:00,7258.771892,11834.3351,797.4526879,211.8952595,101.0231249,13.74927117,97.44731824,27.28868778
2022-09-04 12:52:00,7267.545229,11832.58163,797.175903,211.891816,101.0236825,13.74567944,96.80553748,27.50848669
2022-09-04 12:53:00,7268.068336,11830.78776,796.81075,211.8908975,101.0082122,13.74798723,98.31295201,27.62661392
2022-09-04 12:54:00,7241.268355,11829.02246,796.6213387,211.8785846,100.993013,13.74954972,100.5866265,27.62263746
2022-09-04 12:55:00,7231.598095,11827.693,796.5837842,211.8660752,100.9867611,13.74541601,100.9163696,27.62130099
2022-09-04 12:56:00,7259.369458,11827.70083,796.704944,211.8717216,100.9874985,13.74365676,100.8658232,27.58537201
2022-09-04 12:57:00,7228.875085,11827.43617,796.7245321,211.8841809,100.9988156,13.73248531,100.3153736,27.17334592
2022-09-04 12:58:00,7265.12698,11826.66479,796.6139264,211.8750163,100.9927837,13.73035953,100.2421148,27.11215539
2022-09-04 12:59:00,7216.018492,11825.95211,796.4575932,211.8699956,101.0199502,13.73952349,99.9590803,27.36840883
2022-09-04 13:00:00,7211.704267,11825.37478,796.3338835,211.8539977,101.038067,13.7298524,100.6255185,27.32640191
2022-09-04 13:01:00,7266.726369,11825.62227,796.2537145,211.8408564,101.0339586,13.71942735,100.9995498,27.47802517
2022-09-04 13:02:00,7220.884853,11825.29276,795.9644701,211.8468753,101.0196874,13.71461159,100.2868607,27.46935162
2022-09-04 13:03:00,7250.939881,11824.38254,795.9218052,211.8202177,100.9932702,13.72664744,100.26223,27.54163703
2022-09-04 13:04:00,7248.046202,11823.62446,796.1915264,211.7858707,100.9896447,13.71471799,100.4273558,27.62906562
2022-09-04 13:05:00,7217.098062,11822.95761,796.2792907,211.7658435,101.0151836,13.71690829,100.4278515,27.75518949
2022-09-04 13:06:00,7263.163431,11821.56905,796.4373116,211.7634385,101.0234296,13.70889464,99.84241003,27.50035559
2022-09-04 13:07:00,7238.65166,11819.86525,796.5723241,211.7861429,100.9998086,13.70163037,98.96793804,27.36479227
2022-09-04 13:08:00,7252.914303,11818.35924,796.9469071,211.7842307,100.9969395,13.68855912,99.08066316,27.28694253
2022-09-04 13:09:00,7251.982476,11816.72225,797.2528202,211.7668007,100.9751685,13.70724708,98.90068695,27.28633368
2022-09-04 13:10:00,7256.342742,11816.60959,797.3388185,211.7548455,100.9629057,13.71174649,98.97817451,27.47842295
2022-09-04 13:11:00,7265.928894,11815.92476,797.4586713,211.76297,100.9910675,13.72379165,98.44006111,27.50601174
2022-09-04 13:12:00,7254.325577,11813.82947,797.5979522,211.7658816,101.0208945,13.71517393,97.55679478,27.61049394
2022-09-04 13:13:00,7263.749345,11811.9137,797.5473184,211.7368351,101.0209442,13.70142163,98.03652474,27.46400234
2022-09-04 13:14:00,7268.46753,11809.99199,797.3738548,211.7059262,101.0173289,13.6872178,98.10002694,27.3497056
2022-09-04 13:15:00,7254.05807,11807.89692,797.5463271,211.6643947,101.0131528,13.70055403,97.47582067,27.2831834
2022-09-04 13:16:00,7262.856023,11806.84301,797.6054949,211.6548979,101.0081976,13.71341793,97.69336437,27.43202895
2022-09-04 13:17:00,7263.744708,11808.22959,797.8393158,211.6758885,101.005732,13.65505574,98.5002597,27.54315574
2022-09-04 13:18:00,7258.740054,11811.41325,798.1917893,211.6967754,101.0017181,13.657133,97.77644123,27.15276235
2022-09-04 13:19:00,7285.617795,11813.68307,798.3554345,211.6832188,101.0219004,13.69714228,96.60762682,27.56187076
2022-09-04 13:20:00,7285.314352,11814.65124,798.5505306,211.6499296,101.023485,13.73160222,96.35783858,27.82094399
2022-09-04 13:21:00,7277.712506,11812.32324,798.6551825,211.6056298,101.0342036,13.71453249,96.31643678,27.65789783
2022-09-04 13:22:00,7277.433537,11808.45384,798.7132005,211.5755428,101.0307803,13.7303806,97.92611171,27.87958511
2022-09-04 13:23:00,7286.34265,11806.03274,798.5613131,211.5629968,101.0368808,13.75361849,97.03439085,27.61615142
2022-09-04 13:24:00,7274.198103,11804.38695,798.2434459,211.5677108,101.046411,13.75609016,96.51103331,27.56005704
2022-09-04 13:25:00,7244.126556,11801.4342,797.8526165,211.5986052,101.0465205,13.74321301,97.28576099,27.62368565
2022-09-04 13:26:00,7277.723872,11798.7053,797.2390653,211.5819463,101.0373132,13.73343361,97.44826917,27.58663179
2022-09-04 13:27:00,7259.954783,11797.79722,796.861133,211.554881,101.0283855,13.74554129,97.01855063,27.66429287
2022-09-04 13:28:00,7256.786676,11797.56217,796.7963218,211.5589812,101.0265817,13.74619155,96.3706459,27.53100716
2022-09-04 13:29:00,7235.480518,11798.33108,796.6967503,211.5754677,101.0096557,13.75254818,96.1740866,27.74845483
2022-09-04 13:30:00,7254.120908,11800.82077,796.3287357,211.5776576,101.0232098,13.75727803,96.4545057,27.73043577
2022-09-04 13:31:00,7247.95285,11803.15381,795.8969109,211.533071,101.0305503,13.75845256,97.28604526,27.64638633
2022-09-04 13:32:00,7231.467826,11802.5595,795.4529196,211.5280429,101.0103454,13.7501366,96.4378953,27.71420519
2022-09-04 13:33:00,7203.055041,11802.50102,794.8279606,211.5454916,101.0299663,13.74123371,96.25327033,27.75114606
2022-09-04 13:34:00,7232.957387,11803.60489,794.7310122,211.5596315,101.0244257,13.73124317,97.3160457,27.76916457
2022-09-04 13:35:00,7246.187786,11804.26737,795.0188279,211.5515857,100.9897797,13.71055041,97.27493654,27.86723407
2022-09-04 13:36:00,7237.034266,11805.7254,795.5531527,211.5501317,100.9942097,13.71043928,96.55246776,27.86430257
2022-09-04 13:37:00,7227.182244,11808.29644,795.8921402,211.5328889,101.0000752,13.72154469,96.28538976,27.91034274
2022-09-04 13:38:00,7239.443721,11810.93131,796.0437569,211.4878498,100.9728418,13.69712653,97.044828,27.8897524
2022-09-04 13:39:00,7259.086928,11813.03312,796.6686888,211.4597369,100.9659479,13.66700101,97.68873415,27.6717624
2022-09-04 13:40:00,7257.485679,11814.86502,797.372808,211.4500532,100.9827797,13.70679166,96.48385114,27.65112212
2022-09-04 13:41:00,7254.309015,11817.10481,797.5159272,211.4461543,100.9861084,13.69551917,96.202039,27.69887417
2022-09-04 13:42:00,7273.001282,11818.38921,797.3605104,211.4175673,100.9850233,13.67042617,96.63126556,27.61776028
2022-09-04 13:43:00,7247.787386,11819.057,797.2183727,211.3906838,100.9722484,13.68657656,96.76468868,27.80493217
2022-09-04 13:44:00,7258.854429,11820.53575,797.2372865,211.3710789,100.9602179,13.68361893,96.56656305,27.78053252
2022-09-04 13:45:00,7250.99867,11823.53141,797.445083,211.3561712,100.9728396,13.64809624,97.09311234,27.45938288
2022-09-04 13:46:00,7264.161353,11825.65536,797.7604482,211.3735185,100.9833383,13.66704439,96.92669727,27.59334182
2022-09-04 13:47:00,7253.239896,11824.47306,798.2062776,211.3731544,100.975243,13.72182954,97.95742618,27.49507274
2022-09-04 13:48:00,7260.606227,11821.63434,798.1297289,211.3617083,100.9846515,13.7308141,97.20913542,27.54545088
2022-09-04 13:49:00,7250.31483,11818.89705,797.6280817,211.3191565,101.0025593,13.7285154,96.82806272,27.63283136
2022-09-04 13:50:00,7228.267573,11817.01738,797.1398997,211.2854421,101.0007527,13.73476506,96.84066269,27.70490658
2022-09-04 13:51:00,7279.002392,11815.74172,797.0145953,211.3247214,101.006165,13.74657642,97.28161017,28.018119
2022-09-04 13:52:00,7264.490019,11815.57048,796.853506,211.3627836,101.0147972,13.73287128,98.02143172,27.82876121
2022-09-04 13:53:00,7262.814325,11815.83608,796.7017251,211.3751215,101.0169685,13.70852762,97.45242828,27.86348527
2022-09-04 13:54:00,7260.35416,11816.57297,796.8496409,211.3813729,101.0126166,13.68683469,96.39772996,27.61821323
2022-09-04 13:55:00,7253.322045,11817.4792,797.3088538,211.3867678,101.0126278,13.71674317,97.09548171,27.64305306
2022-09-04 13:56:00,7234.5199,11818.98712,797.5274826,211.3858226,101.0152215,13.69187657,97.95889219,27.64999366
2022-09-04 13:57:00,7236.934663,11820.007,797.5731913,211.3796771,101.0247119,13.72216631,97.8151213,27.58526625
2022-09-04 13:58:00,7246.774375,11821.63864,797.5403156,211.4066501,101.0086967,13.71092219,96.77046143,27.60642311
2022-09-04 13:59:00,7249.435817,11822.91685,797.6755802,211.4379744,101.0067089,13.7086756,96.47901728,27.60989366
2022-09-04 14:00:00,7252.641829,11823.98992,797.7120563,211.4563019,101.0444682,13.69673785,96.61978952,27.86746522
2022-09-04 14:01:00,7235.361596,11826.68477,797.7087037,211.4851419,101.0415424,13.69248111,96.76102475,27.93220046
2022-09-04 14:02:00,7242.49318,11828.96933,797.6092959,211.4883146,101.0239526,13.69487281,96.33790587,27.99452466
2022-09-04 14:03:00,7254.212674,11831.14796,797.5379425,211.4702317,101.0246273,13.71364138,96.41958124,27.84009273
2022-09-04 14:04:00,7236.975205,11833.54318,797.6140746,211.4728647,101.038531,13.69487932,96.70924041,27.6067656
2022-09-04 14:05:00,7249.697285,11835.1372,797.5980316,211.50956,101.0220318,13.66390575,97.57895567,27.60302285
2022-09-04 14:06:00,7228.225734,11835.74504,797.5404266,211.5294836,101.0175736,13.67230459,97.40050651,27.88879577
2022-09-04 14:07:00,7237.146064,11876.4591,797.4445994,211.4801959,101.0287594,13.66020198,97.06854682,27.97835633
2022-09-04 14:08:00,7231.5852,11937.57329,797.7779739,211.4603349,101.0186028,13.6600568,98.0840055,27.6960706
2022-09-04 14:09:00,7229.041703,11985.07981,798.0352227,211.4497481,101.0078015,13.68559409,98.29770402,27.50739094
2022-09-04 14:10:00,7193.501442,12026.199,797.8377648,211.4043746,101.0090614,13.67791078,97.40272078,27.57256615
2022-09-04 14:11:00,7208.54212,12049.91139,797.4220805,211.4173352,101.0322126,13.64502709,97.01538986,27.70747826
2022-09-04 14:12:00,7213.637384,12061.8576,797.3729905,211.4252805,101.0163409,13.65389177,99.16500423,27.69851538
2022-09-04 14:13:00,7225.860145,12076.73171,797.7434308,211.4114348,101.0119012,13.71205093,99.77951937,27.88168006
2022-09-04 14:14:00,7231.651924,12090.33491,797.5647188,211.4326906,101.0117278,13.74713739,100.0887369,27.92229663
2022-09-04 14:15:00,7220.450023,12101.04681,796.9677926,211.4733861,100.9881174,13.74813226,98.81764081,27.92167379
2022-09-04 14:16:00,7217.399403,12110.73549,796.4117426,211.5028162,100.9651073,13.73134546,101.2236164,27.84206086
2022-09-04 14:17:00,7227.052131,12121.05997,796.1132969,211.5155292,101.0026838,13.6774535,100.9451414,27.71951753
2022-09-04 14:18:00,7257.648609,12130.44005,796.3961529,211.5281271,101.0008193,13.64968276,101.8065941,27.50754962
2022-09-04 14:19:00,7268.285427,12137.83146,797.1196315,211.5119705,101.0087584,13.65511341,101.8146644,27.54193459
2022-09-04 14:20:00,7305.087003,12142.89567,797.6945902,211.4663778,101.0311937,13.66659344,100.9465253,28.0684066
2022-09-04 14:21:00,7298.097022,12145.302,797.9117899,211.4172074,101.0354776,13.67138689,99.45254201,28.02464889
2022-09-04 14:22:00,7293.320621,12148.09052,798.1117247,211.3339225,101.0323291,13.68836954,98.47576777,27.81390682
2022-09-04 14:23:00,7322.921241,12151.18152,798.3559039,211.2425856,101.0185435,13.71899509,98.54321083,28.03654794
2022-09-04 14:24:00,7287.668705,12154.23843,798.343186,211.1598642,101.0012202,13.72317706,98.64016511,27.97834879
2022-09-04 14:25:00,7264.736272,12156.37655,798.2684721,211.0825275,101.0090107,13.7079857,98.78776134,28.09430502
2022-09-04 14:26:00,7296.157404,12158.20269,798.3717821,211.0245323,101.0008874,13.73260418,98.40682334,28.16710778
2022-09-04 14:27:00,7253.944009,12160.63941,798.7445357,210.9834757,101.0049227,13.73164977,99.05117676,28.0392199
2022-09-04 14:28:00,7272.58252,12162.98497,798.7731378,210.9378156,101.0175611,13.72904228,99.83041626,28.04375055
2022-09-04 14:29:00,7230.338578,12165.72299,798.0392054,210.9007585,101.0012427,13.73157145,100.0134519,28.18963349
2022-09-04 14:30:00,7235.144783,12168.48399,797.3855182,210.845537,100.9830552,13.72336075,99.4373223,28.25853485
2022-09-04 14:31:00,7203.320506,12169.92155,797.096806,210.7688287,100.9862927,13.73883571,99.41375573,28.07500729
2022-09-04 14:32:00,7158.226896,12170.42829,796.3637504,210.7383844,100.9766889,13.74306539,99.20109969,28.20733579
2022-09-04 14:33:00,7165.548072,12171.12493,795.5386728,210.7154979,100.9795433,13.75502104,99.70123412,28.03601204
2022-09-04 14:34:00,7171.692053,12170.1187,794.7403074,210.6875097,100.9807932,13.71848505,100.6403817,27.95274086
2022-09-04 14:35:00,7138.657444,12168.64635,794.0733737,210.6210887,100.9955417,13.69960854,100.3046517,28.07127166
2022-09-04 14:36:00,7144.052742,12164.25411,793.8404647,210.5612826,100.9951168,13.72152796,99.65952784,28.01084194
2022-09-04 14:37:00,7143.716901,12158.953,793.8542587,210.5320447,101.010002,13.68576736,99.60152045,27.9432927
2022-09-04 14:38:00,7163.157905,12155.1693,794.0962174,210.5247745,101.0118321,13.67099322,99.89686002,28.02207524
2022-09-04 14:39:00,7153.508292,12150.98365,794.6112948,210.5350407,100.9902308,13.69075123,100.1272328,28.09164285
2022-09-04 14:40:00,7153.854932,12146.70024,794.842661,210.5023698,100.9900807,13.69058966,100.5416433,28.06937405
2022-09-04 14:41:00,7175.823984,12140.27186,794.6998703,210.4506248,101.0218281,13.66839327,100.6770667,28.27918156
2022-09-04 14:42:00,7150.354042,12131.28054,794.7798753,210.4083033,101.0130292,13.66642431,100.2344012,28.41746058
2022-09-04 14:43:00,7177.867956,12121.16839,795.0130907,210.3961015,101.0134607,13.67525812,99.84289218,28.24974261
2022-09-04 14:44:00,7202.338876,12112.8118,795.2277652,210.381405,101.0044227,13.6752585,99.69173111,28.2246297
2022-09-04 14:45:00,7246.649396,12106.19301,795.6429949,210.3527217,101.0100455,13.65712261,99.40496872,28.3662178
2022-09-04 14:46:00,7230.387792,12098.52056,795.7640726,210.3371375,101.0245918,13.66402731,99.55159022,27.92341486
2022-09-04 14:47:00,7203.40269,12089.81078,795.8333119,210.3071216,101.0237648,13.6793917,99.77452817,27.84487527
2022-09-04 14:48:00,7259.123473,12079.74526,796.2986592,210.2466747,101.0108078,13.67280179,99.55535598,27.89822214
2022-09-04 14:49:00,7251.253192,12067.10607,796.7801575,210.2004285,101.005573,13.64880112,100.1883595,27.85291844
2022-09-04 14:50:00,7238.266313,12052.52985,797.1885789,210.1662909,100.997008,13.65804503,100.5128706,27.91709226
2022-09-04 14:51:00,7260.236127,12035.26731,797.6411534,210.1352927,100.9928239,13.65401977,101.3084572,28.03035027
2022-09-04 14:52:00,7280.276705,12017.22677,797.9288148,210.1418056,100.9964501,13.65665734,100.3011072,28.19941362
2022-09-04 14:53:00,7277.834793,11999.81531,798.3683117,210.1096158,100.9817249,13.64815084,99.93267819,28.3328806
2022-09-04 14:54:00,7298.268316,11987.92903,798.7648878,210.0298953,100.9750973,13.65116129,99.82076802,28.07356507
2022-09-04 14:55:00,7299.809266,11986.5379,799.066908,209.9683652,100.9702499,13.64405347,99.73149198,27.94697993
2022-09-04 14:56:00,7313.903797,11992.43673,799.4639077,209.9250613,100.9631393,13.64313684,99.79040698,27.99142976
2022-09-04 14:57:00,7308.036043,12000.95956,799.6406151,209.9100037,100.9816271,13.65369907,100.2908797,27.8656986
2022-09-04 14:58:00,7299.602108,12009.761,799.7274676,209.8985686,100.9771742,13.63786051,100.1238613,27.93322223
2022-09-04 14:59:00,7290.547791,12017.66347,799.9001419,209.8606716,100.9658947,13.64188916,99.7277863,28.10015842
2022-09-04 15:00:00,7283.701169,12023.55324,799.976734,209.8173868,100.9708293,13.64550757,99.91848,28.30316117
2022-09-04 15:01:00,7250.046353,12028.09843,800.1479445,209.7798558,100.975411,13.62986313,99.13060034,28.14293247
2022-09-04 15:02:00,7248.692894,12032.68673,800.2230694,209.7384769,100.9584718,13.63692889,99.05532564,28.02211134
2022-09-04 15:03:00,7252.279146,12036.43666,800.0196347,209.7250415,100.9792701,13.6584114,99.01775456,27.88430282
2022-09-04 15:04:00,7255.491637,12039.01932,799.759639,209.7077801,100.9728332,13.66150281,98.3135048,27.98855558
2022-09-04 15:05:00,7238.974057,12041.78466,799.5936366,209.6856833,100.9731083,13.64320865,97.88342268,28.08876144
2022-09-04 15:06:00,7247.5557,12043.4774,799.6213593,209.6929515,100.9677998,13.63632881,98.24934775,28.09651932
2022-09-04 15:07:00,7257.059731,12043.86962,799.5372559,209.6866211,100.9681994,13.64136201,98.39506084,28.07212813
2022-09-04 15:08:00,7212.758656,12043.70771,799.5735432,209.6547211,100.983284,13.64738515,97.82070468,28.26493243
2022-09-04 15:09:00,7243.941714,12042.91676,799.4271276,209.6316762,100.9844536,13.65329306,98.18642802,28.14321724
2022-09-04 15:10:00,7224.941089,12041.77148,799.0430858,209.615822,101.0012479,13.66031284,98.41032519,28.03127379
2022-09-04 15:11:00,7241.362513,12038.57455,798.9327959,209.6182498,101.0039958,13.65322056,97.65559807,28.10549726
2022-09-04 15:12:00,7225.479848,12033.39691,798.9426211,209.6212755,100.9956845,13.64744567,98.09171609,28.17297238
2022-09-04 15:13:00,7228.403877,12029.91972,798.8918305,209.6293397,100.9991356,13.64545611,97.278227,28.02694278
2022-09-04 15:14:00,7231.521636,12031.58241,798.9384658,209.6587574,100.9953386,13.64283083,96.62722143,27.92293863
2022-09-04 15:15:00,7239.480774,12036.40807,799.0163991,209.6717203,100.9886141,13.63790043,96.51916545,27.75315762
2022-09-04 15:16:00,7234.889259,12039.27311,799.1482277,209.6655994,100.9911926,13.64266984,97.41795878,27.69670466
2022-09-04 15:17:00,7238.858743,12039.1494,799.1814084,209.6565633,101.0101861,13.64304645,97.69113687,27.91070648
2022-09-04 15:18:00,7237.150819,12039.62558,799.1028009,209.6863597,101.024367,13.62946965,97.02864249,28.15257741
2022-09-04 15:19:00,7244.248191,12042.1567,798.9110065,209.7033989,101.0135334,13.63619561,96.95783342,28.11491904
2022-09-04 15:20:00,7210.252673,12043.73276,798.6332054,209.7107198,100.9918571,13.63190166,96.97730524,28.06961181
2022-09-04 15:21:00,7246.057384,12040.35783,798.6863472,209.7239055,100.9720171,13.63945514,98.16939113,27.85530922
2022-09-04 15:22:00,7226.26071,12031.81889,798.8995331,209.7264743,100.9833256,13.62919103,98.15121904,27.74657975
2022-09-04 15:23:00,7228.888761,12020.71143,798.7674979,209.7523523,100.9790812,13.64041046,98.62658355,27.78049636
2022-09-04 15:24:00,7265.389689,12004.81762,798.6800679,209.789135,100.9875394,13.64981331,98.62438115,27.97807441
2022-09-04 15:25:00,7237.527553,11985.88925,798.9125398,209.7825595,100.994791,13.63869373,99.97422613,27.96432556
2022-09-04 15:26:00,7198.682514,11964.79383,799.1596789,209.8026594,100.9951662,13.63219153,100.3318162,28.07733252
2022-09-04 15:27:00,7247.779487,11943.26188,799.1934721,209.8441159,101.0141371,13.64421283,100.2184476,28.10774362
2022-09-04 15:28:00,7261.633949,11924.38496,799.3270088,209.8488174,101.0244688,13.64643153,100.8308066,27.99105744
2022-09-04 15:29:00,7285.241574,11903.73052,799.5595114,209.835675,101.0215048,13.64842056,100.4538866,28.11231349
2022-09-04 15:30:00,7266.74924,11881.0889,799.4344629,209.8368269,101.0257966,13.65539739,99.86600069,27.86098348
2022-09-04 15:31:00,7275.795131,11862.76697,799.2775387,209.8623838,101.0202671,13.6575426,100.0230689,27.98419166
2022-09-04 15:32:00,7258.304783,11848.10396,799.1754499,209.8942299,101.0377748,13.64460912,99.26500828,27.93364004
2022-09-04 15:33:00,7265.411301,11835.35533,799.1591087,209.9379981,101.0288102,13.64049501,98.82915099,27.68287275
2022-09-04 15:34:00,7270.048354,11824.60403,799.2075894,209.9895484,101.0292465,13.62108358,98.43865935,27.86105721
2022-09-04 15:35:00,7250.550992,11811.91314,799.2623995,209.9813542,101.0179052,13.62366432,98.67121465,27.80878788
2022-09-04 15:36:00,7300.507475,11798.53459,799.3765754,209.9856024,101.0122724,13.62137782,98.86789633,28.11397834
2022-09-04 15:37:00,7258.950727,11788.24525,799.3759701,210.029653,101.004885,13.62517535,98.65264692,28.01714482
2022-09-04 15:38:00,7293.288389,11778.50554,799.5113574,210.0434567,100.992271,13.63656381,99.02223335,27.88028225
2022-09-04 15:39:00,7262.371656,11768.20701,799.7933476,210.0620798,101.0004449,13.64849428,98.31103152,27.97972032
2022-09-04 15:40:00,7268.910128,11757.6226,799.9139179,210.0981205,101.0183405,13.63994947,98.42940542,28.02481381
2022-09-04 15:41:00,7283.151439,11746.07622,799.8339558,210.0857783,101.008858,13.63215566,97.70404724,28.03021785
2022-09-04 15:42:00,7301.897204,11734.05053,799.7995136,210.1126098,100.9992863,13.63597026,97.43274318,28.03186629
2022-09-04 15:43:00,7279.611298,11723.35923,799.77808,210.1811689,101.0076199,13.63251592,97.18539934,28.04747704
2022-09-04 15:44:00,7304.468102,11713.26814,799.9844668,210.1902418,101.0214927,13.63484021,96.67455978,28.05180896
2022-09-04 15:45:00,7273.230511,11705.12868,800.3024898,210.1735322,101.0282064,13.63450867,95.91294148,27.78629252
2022-09-04 15:46:00,7291.152918,11700.76227,800.5252243,210.1886156,101.018906,13.6222025,96.34354631,27.76009151
2022-09-04 15:47:00,7318.853165,11699.87037,800.4819432,210.2208926,100.9962066,13.62106722,96.76471846,27.90168769
2022-09-04 15:48:00,7317.559262,11701.11848,800.5253968,210.2176716,101.0015047,13.61743324,96.58844444,27.86933992
2022-09-04 15:49:00,7305.359573,11704.94913,800.8755332,210.2186365,101.0099498,13.61772623,96.38196754,27.9220416
2022-09-04 15:50:00,7329.246595,11711.55576,801.1257869,210.2615731,101.0281368,13.62362659,95.92949837,27.91903345
2022-09-04 15:51:00,7322.122443,11720.05621,801.3691688,210.3063108,101.0284101,13.61537296,94.88691988,27.78935668
2022-09-04 15:52:00,7332.644357,11730.48839,801.6287778,210.3355437,101.0210253,13.6149983,94.71775183,27.9458334
2022-09-04 15:53:00,7341.785082,11739.05128,801.703622,210.3856415,101.011189,13.61404685,94.37680729,27.87723945
2022-09-04 15:54:00,7304.627646,11745.55279,801.7406977,210.4157525,101.0005595,13.61084873,94.7531229,27.89151064
2022-09-04 15:55:00,7317.522655,11755.3541,801.7334449,210.4389457,101.0063841,13.62210441,95.29194038,27.78829649
2022-09-04 15:56:00,7323.843539,11766.16924,801.6784579,210.4497158,101.0073742,13.60960521,95.86355404,27.89432478
2022-09-04 15:57:00,7331.176637,11772.66874,801.8607247,210.4631179,100.9762853,13.62370206,95.37305829,27.87949738
2022-09-04 15:58:00,7333.634634,11773.93734,802.0450549,210.501748,100.9766294,13.61484155,94.70552382,28.13912331
2022-09-04 15:59:00,7310.335766,11772.26651,802.1871841,210.5203085,100.9752285,13.61207783,94.63377497,28.11675579
2022-09-04 16:00:00,7298.193835,11770.54673,802.1807595,210.5029867,100.964216,13.6131712,94.38784091,28.09101118
2022-09-04 16:01:00,7319.460003,11768.47337,801.9651953,210.5143721,100.9632589,13.60717657,94.68942388,27.97842923
2022-09-04 16:02:00,7281.166385,11767.00752,801.5042535,210.5416913,100.9686838,13.61652644,94.07883299,28.14921684
2022-09-04 16:03:00,7270.290172,11767.06091,801.1291991,210.5607292,100.9711751,13.61018918,93.09364362,28.10010173
2022-09-04 16:04:00,7301.831336,11766.5121,801.1080681,210.5789106,100.9791693,13.62357853,92.41929723,27.92004665
2022-09-04 16:05:00,7316.325105,11765.48333,801.2101459,210.5744586,101.0039063,13.63698962,92.48136113,27.70050606
2022-09-04 16:06:00,7299.070376,11764.47871,801.4119605,210.5742046,101.022506,13.63391948,92.6896651,27.89113427
2022-09-04 16:07:00,7312.876735,11763.6247,801.5431004,210.5948818,101.0122922,13.63017427,92.85861729,28.51678464
2022-09-04 16:08:00,7310.78039,11761.3344,801.2722834,210.612742,100.9863187,13.63346345,92.97373743,28.00592095
2022-09-04 16:09:00,7294.080822,11759.1023,801.0370254,210.6517207,100.996723,13.62338302,92.92600359,28.05726469
2022-09-04 16:10:00,7305.933061,11758.83528,800.9004121,210.6875753,100.9856218,13.6173403,92.930332,27.89271357
2022-09-04 16:11:00,7300.01494,11760.00101,800.7137651,210.6713247,100.9790433,13.63199946,93.13582994,27.99076493
2022-09-04 16:12:00,7310.422887,11762.44204,800.7695159,210.662641,100.9918517,13.63032217,92.61695332,27.92236326
2022-09-04 16:13:00,7281.592493,11765.25321,801.048904,210.6804132,100.9829719,13.62813096,92.97339456,28.25310623
2022-09-04 16:14:00,7264.304853,11767.81996,801.4627688,210.7056904,100.9595735,13.62952012,92.85013083,28.50023593
2022-09-04 16:15:00,7299.502364,11770.62853,801.6241474,210.7268922,100.9639721,13.61909127,93.09434405,28.79313916
2022-09-04 16:16:00,7294.685646,11772.69212,801.6049142,210.742734,100.9752504,13.62817133,93.74082501,28.38765393
2022-09-04 16:17:00,7322.009412,11774.37176,801.6558268,210.7830359,100.9971843,13.63749827,94.40600018,28.39393498
2022-09-04 16:18:00,7294.606237,11777.11124,801.6550373,210.7902032,101.008969,13.6309878,92.72354953,28.46391012
2022-09-04 16:19:00,7303.822368,11779.15067,801.4809791,210.801106,101.0108674,13.63717046,91.95646029,28.50665209
2022-09-04 16:20:00,7322.113904,11782.30878,801.2802732,210.8141571,101.0273167,13.63594907,91.52080637,28.75245785
2022-09-04 16:21:00,7307.920337,11785.96502,801.2024514,210.8303859,101.0192537,13.62340807,91.36731033,28.59343986
2022-09-04 16:22:00,7305.662231,11789.49292,801.1225,210.831938,101.0077878,13.62734228,92.25944438,28.56055768
2022-09-04 16:23:00,7311.181975,11793.22102,800.9959643,210.8404329,101.0219691,13.62739149,92.20468342,28.65741726
2022-09-04 16:24:00,7323.989052,11794.56731,801.1183034,210.8467929,101.0158077,13.62745215,91.26438037,28.80371857
2022-09-04 16:25:00,7305.624902,11793.41603,801.5181254,210.8402083,101.0184515,13.62025361,91.60874746,28.72110192
2022-09-04 16:26:00,7322.91816,11792.82886,801.9467247,210.8593685,101.0139455,13.62760408,91.94554573,28.78884077
2022-09-04 16:27:00,7286.545623,11794.20541,802.1009152,210.8380189,101.0124547,13.62785589,91.55052296,28.62774582
2022-09-04 16:28:00,7322.722997,11796.1954,801.7585693,210.8010062,101.0227915,13.61767888,91.60864694,28.28241533
2022-09-04 16:29:00,7299.597402,11798.84942,801.2648202,210.7952017,101.0077878,13.60925118,91.51492026,28.34349432
2022-09-04 16:30:00,7312.622162,11801.65054,801.0108385,210.7926875,100.9872823,13.61606753,92.49722508,28.72907547
2022-09-04 16:31:00,7310.370534,11804.17315,801.034702,210.7666324,100.9837277,13.61425145,93.08559238,28.5967363
2022-09-04 16:32:00,7322.825204,11807.70259,800.9725495,210.7566322,100.9893114,13.60817615,93.03299477,28.50385403
2022-09-04 16:33:00,7294.024206,11810.06293,800.7932207,210.7495844,100.9811619,13.60882114,92.53792018,28.60057718
2022-09-04 16:34:00,7291.361226,11811.04382,800.5793801,210.7140495,100.9759842,13.59508564,92.24101541,28.86046267
2022-09-04 16:35:00,7283.043037,11811.9378,800.7266338,210.7160445,100.9796998,13.59174497,92.21508725,28.71207124
2022-09-04 16:36:00,7315.16711,11814.19524,801.1995539,210.7620467,100.9922739,13.59167794,92.19654904,28.80874757
2022-09-04 16:37:00,7305.593321,11818.27033,801.4172875,210.7787304,100.9879392,13.60111397,91.7811442,28.77329385
2022-09-04 16:38:00,7294.831566,11820.25066,801.3419553,210.7824868,100.9898097,13.59830471,91.67763105,28.87938158
2022-09-04 16:39:00,7296.819602,11819.898,801.2408976,210.7645046,101.0116,13.59395597,92.6795702,28.87188494
2022-09-04 16:40:00,7306.365124,11818.18397,801.274018,210.7267918,101.0094252,13.58774455,93.14562799,28.62550753
2022-09-04 16:41:00,7282.483128,11816.9948,801.4037048,210.7153325,101.0044994,13.59186399,93.22787187,28.55633035
2022-09-04 16:42:00,7292.935403,11817.16158,801.4544339,210.7354322,101.0006464,13.59478053,92.79238063,28.4133853
2022-09-04 16:43:00,7290.02061,11818.67494,801.4520627,210.7425451,101.0094213,13.60137502,93.72909178,28.41199219
2022-09-04 16:44:00,7269.280315,11822.26471,801.4438084,210.7368733,101.0050815,13.60590893,95.09261693,28.56787752
2022-09-04 16:45:00,7296.619098,11824.44379,801.5234461,210.745652,101.0086428,13.59988243,94.95743721,28.34248186
2022-09-04 16:46:00,7283.997002,11824.86035,801.9210071,210.7318031,100.9936273,13.59476055,95.08912436,28.41837517
2022-09-04 16:47:00,7278.734868,11824.26333,802.0323145,210.7209716,100.9872225,13.58932809,96.05022556,28.83033148
2022-09-04 16:48:00,7292.604818,11822.26771,801.7856802,210.7550585,101.0087251,13.58342657,95.70473947,28.84526591
2022-09-04 16:49:00,7302.140854,11821.54278,801.8906451,210.7530427,101.0125876,13.57550607,95.00197677,28.65970112
2022-09-04 16:50:00,7280.87979,11820.66112,802.1206824,210.716956,101.0060108,13.57075499,95.03014451,28.50320762
2022-09-04 16:51:00,7318.961634,11819.67338,802.2089146,210.6942738,101.010418,13.58198074,95.23976585,28.55497873
2022-09-04 16:52:00,7269.985523,11819.04186,802.0804053,210.6810012,101.0284963,13.57944515,95.73807549,28.6222173
2022-09-04 16:53:00,7311.312263,11818.18446,802.1785807,210.6784549,101.0277096,13.57589788,96.13555065,28.1478049
2022-09-04 16:54:00,7298.438587,11818.67485,802.4823286,210.7324783,101.022427,13.57185343,96.46180137,28.24535861
2022-09-04 16:55:00,7330.723319,11820.23404,802.4177366,210.7478377,101.0367882,13.57134576,96.17241529,28.38119692
2022-09-04 16:56:00,7327.524956,11821.68171,802.4821911,210.7417543,101.0310558,13.57320664,96.08821505,28.55172489
2022-09-04 16:57:00,7309.471328,11822.72061,802.77911,210.7487877,101.0104118,13.56180597,96.35941246,27.89237402
2022-09-04 16:58:00,7286.739392,11823.84658,802.8338223,210.7309102,101.000316,13.55954103,96.44443217,28.35051138
2022-09-04 16:59:00,7331.750976,11824.52458,802.8702085,210.7341342,100.9861824,13.56271154,96.576244,28.38826351
2022-09-04 17:00:00,7338.597738,11824.85787,803.0575796,210.7260971,100.9798332,13.57272614,96.31450331,28.24373437
2022-09-04 17:01:00,7331.043671,11824.51652,803.4642983,210.694118,100.9724662,13.57588613,95.73411605,28.24484023
2022-09-04 17:02:00,7316.003867,11824.58472,803.4872241,210.6777727,101.0158833,13.57418915,95.53725866,28.01666047
2022-09-04 17:03:00,7299.317115,11824.22167,803.3554679,210.679286,101.0175208,13.56707346,94.63355421,27.73876251
2022-09-04 17:04:00,7326.915899,11823.70624,803.1667351,210.672237,101.0012754,13.55415503,94.42632953,28.01215826
2022-09-04 17:05:00,7317.055119,11823.40189,803.2104598,210.6348285,100.9962509,13.56539675,94.52991756,27.8954963
2022-09-04 17:06:00,7318.262832,11824.43299,803.2616162,210.6235895,100.9980624,13.56859019,94.35143433,28.00534874
2022-09-04 17:07:00,7296.038191,11827.95663,803.2878072,210.6430553,101.0203248,13.55496261,93.59730808,28.20618246
2022-09-04 17:08:00,7303.361847,11831.44681,803.516094,210.6381482,101.0203366,13.56559357,93.28405029,28.00005399
2022-09-04 17:09:00,7308.142388,11831.43123,803.5136681,210.6766038,101.0375927,13.56406476,93.19769227,28.03721716
2022-09-04 17:10:00,7307.602201,11826.22875,803.5621733,210.710921,101.0394515,13.5737249,92.73364243,28.3025209
2022-09-04 17:11:00,7297.006488,11819.02638,803.6616637,210.6963016,101.0370405,13.57165636,92.78486729,28.20489297
2022-09-04 17:12:00,7308.432701,11813.6137,803.4512404,210.6894342,101.0490023,13.57774217,92.52974016,28.07330777
2022-09-04 17:13:00,7320.024571,11810.70745,803.4821423,210.6856953,101.050637,13.56315474,92.38393243,27.36208503
2022-09-04 17:14:00,7306.910563,11808.90565,803.5525414,210.6729136,101.0336848,13.56224344,91.89772987,27.97813248
2022-09-04 17:15:00,7281.176143,11807.89253,803.2676808,210.6696922,101.0331357,13.55721109,92.39065953,28.46356185
2022-09-04 17:16:00,7259.28798,11807.1775,803.1268569,210.6778596,101.0330693,13.55592414,92.46981747,28.29855396
2022-09-04 17:17:00,7295.851146,11807.09775,803.2969961,210.6868003,101.0189625,13.5441525,92.09117824,27.67852469
2022-09-04 17:18:00,7291.362721,11808.44868,803.302088,210.6928539,101.0015793,13.54588714,91.68541746,27.71718161
2022-09-04 17:19:00,7304.169302,11810.00245,803.2332963,210.6965945,101.0236604,13.54325801,90.90646666,27.88187701
2022-09-04 17:20:00,7297.258471,11809.78412,803.0910596,210.6851203,101.0230484,13.53601547,90.46611506,27.94757998
2022-09-04 17:21:00,7269.588803,11809.67005,802.8993286,210.6822914,101.0137452,13.53892947,90.6567514,28.06039438
2022-09-04 17:22:00,7276.643104,11810.90431,802.8213609,210.6888094,101.0135951,13.53677373,90.20814216,27.951765
2022-09-04 17:23:00,7312.483011,11812.1409,803.0695568,210.696937,101.0026985,13.54147122,89.57370487,27.9181298
2022-09-04 17:24:00,7294.535009,11813.21608,803.5553103,210.6928616,101.0121615,13.54781909,88.7191527,27.84737391
2022-09-04 17:25:00,7300.206189,11813.30709,803.680802,210.6727392,101.0021069,13.54369961,88.40374219,27.2681921
2022-09-04 17:26:00,7324.458713,11813.16817,803.4181941,210.6725816,101.0103035,13.54038199,88.03913237,27.4006961
2022-09-04 17:27:00,7300.628848,11813.67594,803.3746342,210.6996637,101.0220656,13.53404001,87.75044776,27.32635334
2022-09-04 17:28:00,7316.349505,11813.24383,803.4974212,210.7044748,101.0153306,13.53699163,87.27374182,27.37714322
2022-09-04 17:29:00,7311.895053,11812.55288,803.7082829,210.7113997,101.0162696,13.53669863,86.80862017,27.60805632
2022-09-04 17:30:00,7353.434076,11812.13638,803.9553583,210.7218106,101.0025053,13.53213378,86.40692845,27.70420151
2022-09-04 17:31:00,7295.670715,11809.99945,803.9511853,210.6963375,101.0003952,13.54288663,85.61774131,27.57226885
2022-09-04 17:32:00,7315.015666,11806.46938,803.9363468,210.6827281,101.0053332,13.53028111,85.22054626,28.00340895
2022-09-04 17:33:00,7310.049545,11803.76881,803.9182409,210.6800398,101.0163844,13.53040622,85.57905351,28.02032363
2022-09-04 17:34:00,7310.413392,11801.04398,803.7803765,210.6500004,101.0019835,13.5224727,86.92604816,28.02958735
2022-09-04 17:35:00,7310.915396,11799.39572,803.7942733,210.638587,100.9750377,13.51634814,87.07954905,28.15282019
2022-09-04 17:36:00,7317.853811,11798.32039,804.2609116,210.6554973,100.9812197,13.51746666,86.81382767,27.98315974
