Time,Fuel Gas Flow Rate to Duct Burners,Steam to Steam Header Pressure,Duct Burner Temperature,Economizer Chamber Temperature,Gas Turbine Shaft Speed,Gas Turbine Compressor Pressure Ratio,Relative Humidity,NOX
2022-09-04 17:37:00,7294.13602,11796.15152,804.5394083,210.6693806,100.9908195,13.51647273,86.29683259,28.08055731
2022-09-04 17:38:00,7307.769272,11795.38262,804.8212333,210.6925356,100.9850793,13.52113829,85.66704768,28.09156075
2022-09-04 17:39:00,7320.365636,11795.50649,805.2035102,210.69122,100.9876062,13.52124918,85.30364594,28.06195853
2022-09-04 17:40:00,7341.934035,11795.4909,805.6585138,210.6597099,100.9894169,13.51518019,84.65456932,28.27817704
2022-09-04 17:41:00,7344.632069,11797.50182,805.8730702,210.6109332,100.9822209,13.51599301,84.05380385,28.47030338
2022-09-04 17:42:00,7331.909998,11801.03574,805.5493169,210.6080986,100.9861604,13.50929647,83.96873614,27.5678475
2022-09-04 17:43:00,7311.944494,11804.17431,805.5646039,210.6318147,100.9714967,13.51435027,84.20647963,27.56844672
2022-09-04 17:44:00,7310.522226,11807.25287,805.8206342,210.632405,100.9636335,13.51752665,84.37164879,27.56844672
2022-09-04 17:45:00,7301.94764,11811.34853,805.8379528,210.6426885,100.9776714,13.5044615,84.06097872,27.5678475
2022-09-04 17:46:00,7321.063721,11815.56176,805.7866602,210.6473337,100.9790785,13.50532876,83.94105746,27.84338669
2022-09-04 17:47:00,7326.917941,11819.41581,805.7766923,210.6513268,100.9801523,13.5107696,84.45892769,27.96797438
2022-09-04 17:48:00,7298.841646,11823.44803,805.8440588,210.648485,100.9910974,13.50991843,84.02427507,27.90407015
2022-09-04 17:49:00,7327.048525,11826.31343,805.8696264,210.6493788,101.001742,13.51154549,83.77026979,27.65978377
2022-09-04 17:50:00,7325.111229,11828.10655,805.9760526,210.6786635,101.0066549,13.50788809,83.92684168,27.49865372
2022-09-04 17:51:00,7308.391921,11829.89176,805.9698006,210.6749285,101.0070015,13.51751,84.26330535,27.51469534
2022-09-04 17:52:00,7301.162509,11830.95365,805.7605072,210.6865699,101.0198241,13.51144078,83.86291836,27.83233916
2022-09-04 17:53:00,7313.949277,11830.64049,805.7393482,210.7150829,101.0344525,13.51985138,83.58909373,28.06429535
2022-09-04 17:54:00,7300.646413,11829.59997,805.8476833,210.7102162,101.0389988,13.5068032,83.85227221,28.01266363
2022-09-04 17:55:00,7304.759046,11828.53472,806.0746234,210.6716819,101.0313098,13.50095847,83.73187982,27.91447117
2022-09-04 17:56:00,7320.488683,11827.23664,806.1545643,210.6667617,101.0168011,13.49598552,82.8749024,27.69872935
2022-09-04 17:57:00,7331.078412,11826.1091,805.8988504,210.6945373,101.0110119,13.50673721,82.10106349,27.81873561
2022-09-04 17:58:00,7277.786763,11825.59733,805.6707697,210.6537336,101.0153276,13.4930623,81.9030991,27.99309188
2022-09-04 17:59:00,7280.025931,11825.57015,805.5682778,210.6078099,101.0084072,13.48824886,81.82239209,27.8610259
2022-09-04 18:00:00,7289.805071,11824.61153,805.4403404,210.6116639,100.9897179,13.48154108,81.49843025,27.5811303
2022-09-04 18:01:00,7303.113341,11824.48376,805.4184932,210.6128961,100.9817435,13.48812722,81.11805544,27.44014184
2022-09-04 18:02:00,7301.707954,11826.1421,805.5865835,210.6152293,101.01468,13.4915493,80.80557288,27.63971364
2022-09-04 18:03:00,7319.157269,11826.72103,805.7475541,210.6096286,101.0338171,13.4889811,80.55883438,27.71802631
2022-09-04 18:04:00,7322.768853,11827.11546,806.0152446,210.6261485,101.0079783,13.47427237,80.56299771,27.58923884
2022-09-04 18:05:00,7315.648347,11827.47493,806.2114999,210.6537458,100.9998547,13.48630861,80.61448801,27.94007046
2022-09-04 18:06:00,7337.608942,11826.41848,806.3452281,210.6819563,101.0209869,13.49658102,80.51351313,27.9297503
2022-09-04 18:07:00,7315.840814,11826.21355,806.3666903,210.7074541,101.035523,13.4886643,80.12704806,27.72629417
2022-09-04 18:08:00,7332.842953,11827.1816,806.2587749,210.7160669,101.0307567,13.48064042,79.99392184,27.41478127
2022-09-04 18:09:00,7343.686274,11827.16257,806.1823331,210.6749093,101.0029606,13.48808938,80.21746284,27.74178475
2022-09-04 18:10:00,7306.017108,11825.23239,806.1280747,210.6135874,101.0055443,13.48487635,79.96014746,27.78474706
2022-09-04 18:11:00,7324.484522,11823.45738,806.1667815,210.6002595,100.9942301,13.48149757,79.49140457,27.88801093
2022-09-04 18:12:00,7309.580662,11822.52851,806.0410399,210.603434,101.0100898,13.48395814,79.16991405,27.81652155
2022-09-04 18:13:00,7322.297271,11821.69576,806.2206365,210.6002068,101.0222563,13.48683419,78.76316382,27.55284887
2022-09-04 18:14:00,7333.868628,11820.32023,806.2979186,210.614119,101.0054498,13.48720634,78.54250952,27.50579378
2022-09-04 18:15:00,7332.132181,11818.72159,806.2993337,210.6258083,101.0019964,13.4832058,78.48815983,27.27602691
2022-09-04 18:16:00,7326.207636,11817.94648,806.3421693,210.6129345,100.9855903,13.4857969,78.52046867,27.44700028
2022-09-04 18:17:00,7321.22171,11817.17359,806.2704516,210.5856118,101.010844,13.48770331,78.38465104,27.60799191
2022-09-04 18:18:00,7308.843899,11815.99898,806.4285683,210.6040955,100.9970098,13.48207532,78.28141495,27.41024618
2022-09-04 18:19:00,7341.455777,11815.31953,806.5309889,210.6228581,101.001746,13.49019516,78.64868923,27.26148188
2022-09-04 18:20:00,7314.612874,11813.50226,806.641343,210.632154,101.0148077,13.49118871,78.65762208,27.40389894
2022-09-04 18:21:00,7353.126449,11812.01912,806.6629757,210.6485693,101.0257133,13.49385347,78.39944663,27.28407023
2022-09-04 18:22:00,7326.224676,11811.41012,806.7528202,210.6404617,101.0339339,13.48649175,78.35411029,27.43095068
2022-09-04 18:23:00,7317.685984,11810.89096,807.0488431,210.6072779,101.021794,13.48616902,78.18020689,27.44030218
2022-09-04 18:24:00,7318.011079,11809.30744,807.1687021,210.6165393,101.0343519,13.4858415,78.13659655,27.25528823
2022-09-04 18:25:00,7339.571909,11807.70593,807.0696978,210.6176534,101.0506982,13.49240109,78.01352743,27.35853784
2022-09-04 18:26:00,7318.793893,11806.41376,807.1078783,210.5856716,101.0439162,13.48886712,77.7672899,27.39852493
2022-09-04 18:27:00,7314.777646,11803.78215,806.9740661,210.6143107,101.0382746,13.49213151,77.52763106,27.39637997
2022-09-04 18:28:00,7311.440175,11801.33135,806.8267113,210.6730945,101.0352007,13.48436178,77.12892087,27.30858027
2022-09-04 18:29:00,7322.061968,11798.71889,806.6746269,210.6893887,101.0184419,13.48117399,76.95637231,27.25906973
2022-09-04 18:30:00,7316.748628,11796.64286,806.584572,210.6347367,101.0044764,13.47745824,77.09505387,27.52087411
2022-09-04 18:31:00,7333.381589,11795.51731,807.0211811,210.5786743,101.0092775,13.48104779,77.20474157,27.07143485
2022-09-04 18:32:00,7307.972347,11794.85979,807.4104038,210.5942221,101.015723,13.48033405,77.33285668,27.12919738
2022-09-04 18:33:00,7331.096348,11795.06898,807.5136661,210.6361797,101.0141382,13.48364871,76.93675712,27.01344369
2022-09-04 18:34:00,7314.939617,11798.32709,807.5726885,210.6622568,101.0211517,13.47843211,77.14004706,27.24346472
2022-09-04 18:35:00,7356.336066,11801.82574,807.4112658,210.6592151,101.0117296,13.47295904,77.30919189,27.19079148
2022-09-04 18:36:00,7307.113744,11805.08823,807.3585648,210.6296974,100.9899834,13.47342663,77.11897508,26.9928363
2022-09-04 18:37:00,7318.000596,11809.41464,807.4330225,210.5668964,101.0019538,13.48289781,76.77114634,27.15665047
2022-09-04 18:38:00,7337.194463,11813.92745,807.3772786,210.564725,101.020723,13.4843212,76.33947632,27.11980857
2022-09-04 18:39:00,7308.082945,11817.0898,807.0955005,210.5662596,101.0173299,13.48149708,76.36978246,26.95900206
2022-09-04 18:40:00,7320.919603,11819.46407,807.2349675,210.5415719,101.0231387,13.48153124,76.36983787,26.85520883
2022-09-04 18:41:00,7322.488484,11822.76183,807.5755799,210.5393255,101.018309,13.47417392,76.44568521,26.82468864
2022-09-04 18:42:00,7324.587486,11826.46467,807.5746481,210.5207705,101.0259707,13.47584208,76.34362784,26.70738013
2022-09-04 18:43:00,7290.757033,11828.8852,807.6649106,210.5001337,101.045702,13.47754751,76.00204993,26.92302531
2022-09-04 18:44:00,7321.903123,11830.54379,807.6193299,210.4652848,101.0385207,13.47776352,76.17500921,27.14673013
2022-09-04 18:45:00,7326.652936,11832.84118,807.325661,210.4502038,101.0431393,13.47106127,76.04517456,27.09660957
2022-09-04 18:46:00,7326.776812,11834.57325,807.4058772,210.4653074,101.0223138,13.46200558,76.14338563,26.95046699
2022-09-04 18:47:00,7306.794274,11835.27121,807.4744396,210.4805815,101.0247267,13.46389332,75.99108783,26.86901607
2022-09-04 18:48:00,7321.149496,11837.28721,807.4231499,210.5022048,101.0191605,13.46358791,75.98329763,26.8973103
2022-09-04 18:49:00,7323.840918,11839.70057,807.2509624,210.4908032,101.0174737,13.46896522,75.81711191,26.72111037
2022-09-04 18:50:00,7312.670845,11842.4912,806.8984147,210.4906621,101.0315391,13.46203664,75.72786363,26.92053362
2022-09-04 18:51:00,7325.833333,11843.69307,806.9262325,210.5004649,101.0189879,13.45645343,75.50351874,27.12026197
2022-09-04 18:52:00,7309.512819,11844.01866,807.1650465,210.4805606,101.0301253,13.46924663,75.53069032,26.75227608
2022-09-04 18:53:00,7322.928803,11844.71323,807.229414,210.4862632,101.0231841,13.46914355,75.67171703,26.829422
2022-09-04 18:54:00,7287.315768,11845.27536,807.4494705,210.4729443,101.0186381,13.46748942,75.51281023,27.08023308
2022-09-04 18:55:00,7330.167973,11846.86284,807.5593355,210.490545,101.0450806,13.4680114,75.07400166,27.10269144
2022-09-04 18:56:00,7298.136912,11847.46449,807.5168256,210.5185473,101.0406574,13.45728743,74.72742587,27.02265727
2022-09-04 18:57:00,7313.2937,11847.01924,807.5123207,210.5465547,101.0421374,13.45557213,74.34204964,26.89778964
2022-09-04 18:58:00,7300.534429,11846.85032,807.5185453,210.5728673,101.0460553,13.44634056,74.36436346,27.09580986
2022-09-04 18:59:00,7313.179177,11845.4347,807.5479531,210.5933295,101.0430937,13.45189684,74.23365613,27.15558596
2022-09-04 19:00:00,7333.465729,11843.95008,807.5806318,210.5765295,101.0201993,13.44300882,74.09638071,26.91063122
2022-09-04 19:01:00,7293.26523,11843.04781,807.4154043,210.5344815,100.9959298,13.44224046,73.99692549,26.98188056
2022-09-04 19:02:00,7315.394607,11841.42818,807.289254,210.504421,100.9955884,13.43461182,73.82721175,27.02175212
2022-09-04 19:03:00,7304.003659,11838.79649,807.520741,210.4975518,101.0114171,13.43186041,73.4480361,26.93911327
2022-09-04 19:04:00,7337.980421,11835.59361,807.7155566,210.4854635,101.0036462,13.4175335,73.19391478,26.85159454
2022-09-04 19:05:00,7312.543247,11832.8991,807.9450668,210.4628854,100.9637097,13.41285416,73.07070996,26.87052535
2022-09-04 19:06:00,7320.066205,11831.80485,808.0640406,210.4801242,100.972521,13.42703133,72.86716042,26.64764954
2022-09-04 19:07:00,7325.887264,11829.93146,808.2906316,210.4804325,100.9947862,13.42144531,72.60812526,26.7952783
2022-09-04 19:08:00,7337.005584,11826.43913,808.6911451,210.4421026,100.996656,13.41594357,72.53280403,26.74771015
2022-09-04 19:09:00,7330.887988,11823.88048,808.8280442,210.4202407,100.9741499,13.4220354,72.34109102,26.58152022
2022-09-04 19:10:00,7328.048839,11821.32014,809.0048538,210.411581,100.9812755,13.41450225,72.33632126,26.92216384
2022-09-04 19:11:00,7328.428303,11818.4202,809.1524639,210.3971797,100.9880402,13.42173705,72.23467911,26.80152899
2022-09-04 19:12:00,7338.52837,11816.75626,809.2262531,210.3850154,100.9854599,13.42221288,72.09045263,26.72323515
2022-09-04 19:13:00,7340.233464,11814.35969,809.3086197,210.3816919,100.9887344,13.41480377,71.63214599,26.63788112
2022-09-04 19:14:00,7352.919185,11811.4382,809.4449386,210.3878629,100.9952806,13.4111248,71.48077194,26.98307532
2022-09-04 19:15:00,7383.649421,11809.70792,809.5996449,210.3757836,100.9796936,13.40743902,71.18493941,27.21448576
2022-09-04 19:16:00,7381.592001,11808.72459,809.9022672,210.3605446,100.9828133,13.40358945,70.95664154,26.89810205
2022-09-04 19:17:00,7372.303295,11808.00809,810.185398,210.358728,100.9985753,13.41016221,70.76932175,26.79560869
2022-09-04 19:18:00,7346.775583,11807.3314,810.321588,210.3469471,101.001122,13.41875761,70.60129165,27.08686619
2022-09-04 19:19:00,7380.579998,11807.2154,810.4530955,210.3322282,101.0026848,13.40783319,70.34605923,26.78952256
2022-09-04 19:20:00,7349.590453,11807.70275,810.4518096,210.3297159,100.9989259,13.40098481,70.07518443,27.0266395
2022-09-04 19:21:00,7357.57675,11807.81446,810.4429816,210.3406048,100.9855836,13.4035754,69.72503485,27.05425427
2022-09-04 19:22:00,7378.945366,11808.61178,810.784132,210.2893531,100.98259,13.39401484,69.47359134,27.11943394
2022-09-04 19:23:00,7377.659169,11810.07576,811.1296146,210.2393756,100.9918932,13.39560462,69.18101996,27.30384284
2022-09-04 19:24:00,7370.723936,11810.37831,811.3193069,210.2611399,100.9944876,13.39948495,69.07588921,27.56145565
2022-09-04 19:25:00,7338.10549,11810.48325,811.3745453,210.2784956,100.9912622,13.38465993,68.92746331,27.20007081
2022-09-04 19:26:00,7377.837053,11810.48015,811.4839979,210.2617912,100.9917618,13.37713882,68.79073575,27.06671976
2022-09-04 19:27:00,7386.176087,11810.75235,811.4112502,210.2371955,100.9796547,13.38073199,68.58991537,27.18060769
2022-09-04 19:28:00,7338.076632,11811.50033,811.4529557,210.1939975,100.972833,13.38037146,68.3097615,27.23147884
2022-09-04 19:29:00,7363.914258,11811.87047,811.4710304,210.1593508,100.9662,13.38167555,68.10546177,26.96461297
2022-09-04 19:30:00,7365.44776,11813.16521,811.2578309,210.1659004,100.9563116,13.38053598,67.8957277,27.19704683
2022-09-04 19:31:00,7356.413455,11813.56306,811.2525209,210.1750865,100.9645734,13.37233802,67.7586978,27.01721865
2022-09-04 19:32:00,7318.623368,11813.4761,811.6867938,210.1675874,100.9750931,13.3769432,67.60426259,27.22159468
2022-09-04 19:33:00,7370.711034,11813.62835,812.0278832,210.1402694,100.9619135,13.36365867,67.42678061,27.139442
2022-09-04 19:34:00,7366.41881,11814.60785,812.1907517,210.1243764,100.9566143,13.36433559,67.20571839,27.17902178
2022-09-04 19:35:00,7374.528025,11816.30041,812.3087886,210.1125615,100.9546672,13.36061173,67.01098667,27.15952707
2022-09-04 19:36:00,7362.16183,11818.11982,812.3286794,210.0949346,100.9506827,13.3626817,67.04595118,27.26789441
2022-09-04 19:37:00,7366.743093,11820.19042,812.1183854,210.0936422,100.9525868,13.36628481,66.90696758,27.27460051
2022-09-04 19:38:00,7347.590697,11821.87536,812.105846,210.0850704,100.9576294,13.37439729,66.64231585,27.13660493
2022-09-04 19:39:00,7344.164836,11822.78978,812.2645246,210.0790214,100.9712753,13.36827862,66.58986929,27.01958002
2022-09-04 19:40:00,7378.926933,11821.86197,812.3581568,210.0799686,100.9809554,13.36204618,66.52909515,27.38673343
2022-09-04 19:41:00,7336.964408,11820.84234,812.3875219,210.073821,100.9828922,13.35902042,66.54576061,27.39938753
2022-09-04 19:42:00,7347.862812,11819.4775,812.1541834,210.0597459,100.9819813,13.34479892,66.40777851,27.26810959
2022-09-04 19:43:00,7355.455277,11818.18135,812.0519879,210.0344706,100.971617,13.34683033,66.30437209,27.35205184
2022-09-04 19:44:00,7361.335065,11817.2556,812.1249592,210.0224449,100.9774092,13.34866967,66.40334012,27.20818376
2022-09-04 19:45:00,7376.352429,11816.76372,812.3684386,210.0093399,100.9820823,13.35024134,66.44085707,27.07724415
2022-09-04 19:46:00,7384.258857,11816.14955,812.8339063,209.9831836,100.974653,13.35072876,66.1788732,27.2385624
2022-09-04 19:47:00,7386.174561,11814.78276,813.2036278,209.9442532,100.9636024,13.34980173,66.05523811,27.17908386
2022-09-04 19:48:00,7385.355043,11813.21006,813.546957,209.8998514,100.9873564,13.35935897,66.0730574,27.34363102
2022-09-04 19:49:00,7380.127087,11812.12805,813.5658175,209.8679933,100.9894203,13.35741701,65.88891532,27.33422772
2022-09-04 19:50:00,7390.615627,11811.439,813.3483782,209.8433707,100.986056,13.35283593,65.66368261,27.43781411
2022-09-04 19:51:00,7368.766508,11812.27429,813.2131397,209.8321224,100.9859772,13.34839203,65.42704834,27.42216784
2022-09-04 19:52:00,7365.188913,11813.17342,813.0844906,209.8616002,100.9766233,13.3453859,65.09816956,27.4584697
2022-09-04 19:53:00,7369.954695,11813.93451,813.2462509,209.8710723,100.9815474,13.34286738,64.61271376,27.25146709
2022-09-04 19:54:00,7379.303202,11813.93444,813.6297106,209.8415799,100.973092,13.33779535,64.09607889,27.19665635
2022-09-04 19:55:00,7380.79998,11813.34125,813.8600262,209.8098493,100.9856411,13.33527928,63.77303652,27.19598282
2022-09-04 19:56:00,7397.980705,11813.32189,813.8503499,209.7858222,100.9887988,13.33300151,63.55801148,27.22583965
2022-09-04 19:57:00,7380.27274,11813.82781,813.7358055,209.7633024,101.0017149,13.33599299,63.4182778,27.36240147
2022-09-04 19:58:00,7368.720434,11813.83422,813.6903606,209.7637836,100.9928395,13.32697484,63.22184426,27.30062366
2022-09-04 19:59:00,7377.417204,11813.0596,813.7171983,209.7245778,100.9740424,13.3295426,63.32423304,27.17178993
2022-09-04 20:00:00,7375.053782,11812.09562,813.7592278,209.6636828,100.9840538,13.33029692,63.80735976,27.30174944
2022-09-04 20:01:00,7377.284106,11812.68073,813.6502509,209.6464983,100.983819,13.32638814,63.788721,27.47594475
2022-09-04 20:02:00,7376.25005,11813.12855,813.5763208,209.6234711,100.9860564,13.3250094,63.07139976,27.57571756
2022-09-04 20:03:00,7375.483527,11812.57395,813.6273561,209.5620821,100.9931767,13.32976198,62.70195963,27.64797726
2022-09-04 20:04:00,7374.239733,11811.42372,813.909239,209.5016623,100.9909563,13.32747289,62.64533663,27.53705405
2022-09-04 20:05:00,7402.337221,11811.3829,814.0779455,209.5028101,100.9958241,13.32723564,62.5669248,27.5208192
2022-09-04 20:06:00,7398.800065,11811.0774,814.0047741,209.5400932,101.0004422,13.32006766,62.5291672,27.26854419
2022-09-04 20:07:00,7383.952417,11810.62755,813.9512167,209.5605073,100.9867226,13.32553764,62.39574467,27.22920552
2022-09-04 20:08:00,7370.59191,11810.56218,813.964477,209.5695655,100.9823111,13.31974471,62.3325975,27.31581253
2022-09-04 20:09:00,7383.072389,11810.05048,814.0552975,209.6278337,100.9913502,13.31712601,62.37347559,26.97497352
2022-09-04 20:10:00,7372.480698,11808.9747,814.0877457,209.672577,101.0027595,13.30415385,62.47424907,27.28114444
2022-09-04 20:11:00,7393.764222,11809.19598,814.2981063,209.6833545,100.9806101,13.30368489,62.35394156,27.73582009
2022-09-04 20:12:00,7382.015831,11810.55268,814.6076538,209.6617775,100.9796917,13.3101742,62.10350203,27.63366849
2022-09-04 20:13:00,7365.453896,11810.85818,814.8343021,209.6001571,100.9904472,13.30038984,61.84950928,27.64552719
2022-09-04 20:14:00,7388.434917,11810.43229,815.0851482,209.5589751,100.9888519,13.30282323,61.45935796,27.48492102
2022-09-04 20:15:00,7390.523413,11809.65708,814.9209373,209.5409943,100.9832875,13.30466245,61.11078659,27.33960037
2022-09-04 20:16:00,7388.411217,11809.5788,814.9067915,209.5105716,100.9642454,13.30433633,60.95579731,27.4022835
2022-09-04 20:17:00,7381.144844,11810.01967,815.3722463,209.5122622,100.9691077,13.29719855,60.61017835,27.47983451
2022-09-04 20:18:00,7378.299486,11809.59499,815.5952076,209.4994463,100.9692304,13.29604229,60.30353292,27.43867706
2022-09-04 20:19:00,7390.180982,11808.77558,815.7042378,209.4736307,100.9718278,13.29778219,60.2067558,27.55985542
2022-09-04 20:20:00,7425.74656,11808.70679,815.8659035,209.4497584,100.9690221,13.29145423,60.11790243,27.68246475
2022-09-04 20:21:00,7386.880545,11808.37984,816.1233982,209.4290007,100.9585221,13.29073372,60.14441606,27.47479295
2022-09-04 20:22:00,7417.140965,11807.68825,816.2882318,209.413743,100.9652671,13.2867427,60.17134912,27.51403159
2022-09-04 20:23:00,7419.955689,11807.48192,816.2176215,209.3885968,100.9581913,13.28908309,59.99336624,27.32412305
2022-09-04 20:24:00,7384.924802,11806.27224,816.1852899,209.3744254,100.9639592,13.29059995,59.77105598,27.22621087
2022-09-04 20:25:00,7417.740552,11806.74364,816.2611542,209.3839139,100.9744831,13.28592952,59.72805378,27.31025221
2022-09-04 20:26:00,7400.740053,11807.99217,816.0532684,209.3907281,100.9837098,13.28395634,59.69844151,27.45618404
2022-09-04 20:27:00,7411.785808,11808.58703,815.9075834,209.3802411,100.9714726,13.2823847,59.70786619,27.52722067
2022-09-04 20:28:00,7400.2596,11809.08591,815.8975684,209.3701322,100.9643987,13.28081307,59.66781103,27.30913759
2022-09-04 20:29:00,7435.78936,11808.83542,815.9195054,209.3468242,100.9750244,13.27869935,59.67851872,27.6640522
2022-09-04 20:30:00,7400.12206,11808.56391,815.9662585,209.3526085,100.9762064,13.27425211,59.59037102,27.76955776
2022-09-04 20:31:00,7394.104183,11808.3441,815.9885893,209.3623715,100.9702632,13.27075682,59.4316887,27.73742433
2022-09-04 20:32:00,7402.316725,11807.55508,816.1289561,209.3647131,100.9554667,13.27251195,59.0404672,27.63869581
2022-09-04 20:33:00,7395.073412,11806.82038,816.1954686,209.3458255,100.9697146,13.27419187,58.70074469,27.77251502
2022-09-04 20:34:00,7415.445385,11806.68577,816.3408034,209.2940117,100.9724339,13.27214187,58.57876637,27.43125593
2022-09-04 20:35:00,7415.413607,11806.33074,816.4841373,209.2893287,100.9595171,13.26612122,58.669952,27.61051122
2022-09-04 20:36:00,7383.976229,11805.58373,816.5043115,209.3130591,100.9658035,13.2591153,58.48164381,27.65905238
2022-09-04 20:37:00,7438.909298,11805.63903,816.7351953,209.3052122,100.9781729,13.25353307,58.0260082,27.54710997
2022-09-04 20:38:00,7402.79381,11806.16174,816.9827479,209.2958214,100.9728186,13.25491113,57.48554375,27.7061509
2022-09-04 20:39:00,7410.754159,11807.22327,817.1263722,209.2599846,100.9777171,13.25746009,56.88371231,27.55148903
2022-09-04 20:40:00,7424.714672,11809.1383,817.3971496,209.2676903,100.988,13.25238076,56.27811613,27.56665564
2022-09-04 20:41:00,7429.631544,11810.57618,817.6347278,209.2901123,100.9808543,13.24726086,55.78445224,27.66372275
2022-09-04 20:42:00,7413.92196,11810.89637,817.7974113,209.2528537,100.9654614,13.24246405,55.25483935,27.73181831
2022-09-04 20:43:00,7375.260641,11810.84945,817.9574749,209.2248457,100.9755568,13.24336706,54.76486131,27.52528919
2022-09-04 20:44:00,7395.562216,11810.15741,817.9620232,209.2525443,100.9900483,13.24493872,54.42373715,27.42741602
2022-09-04 20:45:00,7404.328027,11810.17965,817.9172653,209.2892411,100.9811087,13.24651039,54.13759871,27.47615283
2022-09-04 20:46:00,7375.87155,11811.32925,817.9125193,209.3161027,100.9795283,13.24564113,53.85254353,27.60541552
2022-09-04 20:47:00,7405.148213,11812.49033,817.828351,209.3575976,100.9674563,13.23589878,53.45655556,27.86782495
2022-09-04 20:48:00,7419.453121,11814.04592,817.7442143,209.3755745,100.9570926,13.23466499,53.11883844,27.74819198
2022-09-04 20:49:00,7386.597785,11816.10406,817.6879931,209.3676926,100.9550243,13.24318892,52.98855222,27.48761682
2022-09-04 20:50:00,7385.278734,11818.37734,817.3806853,209.3488807,100.9538193,13.24029842,52.95528937,27.1226965
2022-09-04 20:51:00,7407.939327,11820.47447,817.0556028,209.316608,100.9614843,13.23330171,52.92813784,27.21824028
2022-09-04 20:52:00,7404.257747,11822.88239,817.1289328,209.3249333,100.9695563,13.23339474,52.8614647,27.58235216
2022-09-04 20:53:00,7409.787837,11825.22246,817.1755211,209.3284311,100.970648,13.23209062,52.86311584,27.59029862
2022-09-04 20:54:00,7390.965242,11827.34211,817.2604343,209.3207497,100.9720854,13.22916321,53.20908987,27.58937086
2022-09-04 20:55:00,7370.012179,11829.6043,817.5800032,209.3233071,100.9640578,13.22365592,54.09661471,27.66491873
2022-09-04 20:56:00,7412.448432,11830.55908,817.8707958,209.3400837,100.9749589,13.22741345,55.54344396,27.64998957
2022-09-04 20:57:00,7390.791453,11830.86878,818.1033286,209.3683611,100.9705417,13.21907116,57.35298871,27.53721194
2022-09-04 20:58:00,7400.205642,11831.74222,818.2421932,209.3822662,100.9583116,13.22451416,58.82621958,27.7358962
2022-09-04 20:59:00,7407.842018,11831.99017,817.966334,209.367081,100.9596416,13.22949671,61.68238148,27.43520432
2022-09-04 21:00:00,7389.264515,11832.04734,817.5951582,209.3729349,100.9648053,13.22987372,64.97138351,27.34679485
2022-09-04 21:01:00,7389.48603,11831.51069,817.6558392,209.3737396,100.9652182,13.21592085,65.02617698,27.56891227
2022-09-04 21:02:00,7405.043906,11830.26906,817.8181498,209.3668033,100.9721934,13.21930837,65.96858589,27.38604076
2022-09-04 21:03:00,7375.47917,11830.34355,817.7431505,209.35784,100.9924243,13.22535471,66.66414203,27.53778612
2022-09-04 21:04:00,7378.134412,11831.0175,817.888757,209.3945037,101.0043143,13.22018826,66.78796159,27.03724302
2022-09-04 21:05:00,7419.311098,11831.3408,818.2301453,209.4351754,100.9883714,13.21880029,67.45588251,27.41136945
2022-09-04 21:06:00,7389.347637,11831.55585,818.4685349,209.4585068,100.9834503,13.21706557,68.14279828,27.66238799
2022-09-04 21:07:00,7404.979443,11830.55541,818.3865675,209.4596308,100.9895358,13.21111171,68.9588705,27.7533283
2022-09-04 21:08:00,7424.653527,11828.23397,818.0974624,209.4418218,101.002138,13.20410627,69.21246084,27.72191804
2022-09-04 21:09:00,7417.487201,11824.97752,817.9549465,209.4434523,100.9962643,13.20259098,69.79702045,27.82349819
2022-09-04 21:10:00,7436.34279,11821.38663,818.1808593,209.4180968,100.9926891,13.21821722,69.745606,27.38080599
2022-09-04 21:11:00,7401.963118,11817.74738,818.3305161,209.3715475,101.0158221,13.21012873,69.69827961,27.67324426
2022-09-04 21:12:00,7434.041279,11814.53159,818.5393583,209.3403854,101.025427,13.2079226,69.62158421,27.64062146
2022-09-04 21:13:00,7416.303943,11811.24617,819.0604226,209.3215206,101.0318623,13.19953548,69.91538083,27.78421163
2022-09-04 21:14:00,7418.479695,11808.2326,819.4256641,209.3318069,101.023846,13.20142294,70.74169042,27.68019342
2022-09-04 21:15:00,7434.28746,11806.10519,819.3614591,209.3056019,101.0123411,13.19813578,70.58780363,27.53110671
2022-09-04 21:16:00,7439.997931,11804.75919,819.7091484,209.2838722,101.0148646,13.19284733,70.12573358,27.63192226
2022-09-04 21:17:00,7444.587898,11802.76025,820.1887991,209.2852865,101.023877,13.19676242,70.05082882,27.61771029
2022-09-04 21:18:00,7425.899846,11801.36543,820.1602845,209.2822015,101.0279443,13.19966295,69.93300581,27.70633577
2022-09-04 21:19:00,7418.838039,11801.04145,819.9794259,209.2864917,101.0237373,13.18869609,69.67783302,27.41701299
2022-09-04 21:20:00,7424.997489,11802.02785,819.8628185,209.2770344,101.0066758,13.18018808,69.68178497,27.27406442
2022-09-04 21:21:00,7444.346139,11803.89728,820.0205064,209.2609335,100.9929318,13.18511652,69.87184916,27.5928168
2022-09-04 21:22:00,7451.395842,11806.05021,820.264912,209.2176415,101.0010533,13.17644842,70.15850759,27.66728729
2022-09-04 21:23:00,7424.1165,11809.46039,820.1333267,209.1744625,100.9996134,13.17258429,70.08740497,27.59841275
2022-09-04 21:24:00,7439.850376,11812.85734,820.1715866,209.160725,100.9903189,13.16734793,70.21334013,27.651689
2022-09-04 21:25:00,7454.241105,11815.45449,820.4329625,209.1650873,100.9811087,13.17444061,70.40019489,27.61667195
2022-09-04 21:26:00,7467.310671,11819.47315,820.5185932,209.15209,100.9895106,13.1739359,70.38218827,27.29905035
2022-09-04 21:27:00,7463.113848,11823.60417,820.4901752,209.1651834,100.9906216,13.17175683,70.24852876,27.35377217
2022-09-04 21:28:00,7429.739096,11826.05411,820.3251376,209.1890947,100.9830022,13.16681932,69.97603455,27.35532696
2022-09-04 21:29:00,7456.821226,11828.04613,820.4243514,209.2011058,100.9904227,13.1609051,69.70497094,27.21235791
2022-09-04 21:30:00,7443.550496,11829.54778,820.6662786,209.2236659,100.9847207,13.16071211,69.43162862,27.14135075
2022-09-04 21:31:00,7469.248214,11830.83973,820.7148355,209.1836972,100.9729532,13.15772752,69.44792722,27.30820114
2022-09-04 21:32:00,7474.48574,11832.29723,820.9231537,209.1289451,100.9703299,13.15543401,69.4630626,27.41939846
2022-09-04 21:33:00,7468.484557,11833.4326,821.1419548,209.1117978,100.9720216,13.14483339,69.22619831,27.14427632
2022-09-04 21:34:00,7460.205993,11834.62547,821.235852,209.0774381,100.9653,13.14832829,69.00283264,27.31498709
2022-09-04 21:35:00,7433.923866,11835.73463,821.0908704,209.0422979,100.9698899,13.1546544,69.1049031,27.56416212
2022-09-04 21:36:00,7468.844686,11836.58398,820.9931273,209.0564552,100.9665804,13.15607372,68.97664643,27.20798962
2022-09-04 21:37:00,7433.042004,11836.87531,821.1814923,209.0365637,100.9620441,13.15699705,69.18371374,27.18423102
2022-09-04 21:38:00,7453.331291,11836.42409,821.3453337,209.005687,100.9722179,13.15960338,69.52808143,27.0446692
2022-09-04 21:39:00,7435.760079,11835.4321,821.4260603,208.9793931,100.9796633,13.16424282,69.88634014,26.81122632
2022-09-04 21:40:00,7456.492167,11834.28099,821.4804393,208.9653844,100.9792222,13.15830078,70.12408072,26.93310057
2022-09-04 21:41:00,7450.705974,11833.8813,821.5018612,208.9749625,100.9638469,13.15319069,70.2729923,27.06303024
2022-09-04 21:42:00,7452.861979,11832.15131,821.7011211,208.9621608,100.9636689,13.14457139,70.84123294,27.25221737
2022-09-04 21:43:00,7456.000434,11829.68523,821.8641535,208.9399308,100.9652045,13.14735015,71.2201064,27.18597017
2022-09-04 21:44:00,7458.214942,11828.34827,821.9964979,208.9352872,100.9821798,13.14471681,71.29462704,27.41618251
2022-09-04 21:45:00,7459.990742,11825.93628,822.1563946,208.933656,101.0048357,13.14940546,71.06911297,27.34917269
2022-09-04 21:46:00,7468.338833,11822.04567,822.2024644,208.878842,100.9920416,13.14765826,71.091217,27.40521661
2022-09-04 21:47:00,7448.424278,11817.75899,822.138013,208.8503581,100.9725591,13.14566389,71.15441334,27.42889163
2022-09-04 21:48:00,7453.203179,11814.36501,822.2590441,208.8646748,100.9735185,13.14865664,71.32256972,27.47305709
2022-09-04 21:49:00,7473.22087,11812.2985,822.4850958,208.8586691,100.9612442,13.1440508,71.57364054,27.393817
2022-09-04 21:50:00,7450.742438,11810.26193,822.4238868,208.8258021,100.9467946,13.15313669,71.63124661,27.10804718
2022-09-04 21:51:00,7462.894128,11807.86963,822.2517553,208.8112909,100.9567919,13.14327244,71.68312213,27.13354241
2022-09-04 21:52:00,7453.734771,11805.28732,822.3757854,208.8394689,100.9547381,13.15212335,71.77180609,27.34326909
2022-09-04 21:53:00,7449.187707,11803.25953,822.5255215,208.840179,100.9555781,13.14992574,71.75616843,27.19531766
2022-09-04 21:54:00,7455.236049,11801.89757,822.4367042,208.8346497,100.9733266,13.14429902,71.61369747,27.39245591
2022-09-04 21:55:00,7492.777357,11801.29757,822.4961417,208.8217242,100.9589504,13.14222714,72.00529088,27.57570565
2022-09-04 21:56:00,7475.009388,11799.7642,822.6800029,208.7670992,100.9462892,13.14695532,71.70528068,27.64553264
2022-09-04 21:57:00,7471.110772,11798.27442,822.899948,208.7394029,100.9592151,13.14162781,71.56720095,27.49157664
2022-09-04 21:58:00,7479.934744,11797.62097,822.9977433,208.7488945,100.9473746,13.13440466,71.41409926,27.36896939
2022-09-04 21:59:00,7494.527461,11796.43535,822.9234498,208.7410419,100.944974,13.14279296,71.61117015,27.24919794
2022-09-04 22:00:00,7496.346335,11796.33067,822.8192473,208.7436509,100.9768527,13.15116461,71.65129524,27.41992206
2022-09-04 22:01:00,7483.230436,11796.31775,822.8339551,208.7067787,101.0016424,13.15792855,71.6285714,27.39889741
2022-09-04 22:02:00,7455.93872,11796.05704,822.9537079,208.6782731,101.0008055,13.15491591,71.76122035,27.32488331
2022-09-04 22:03:00,7458.408372,11797.35677,822.7340185,208.6549234,101.0126059,13.15265382,71.7335194,27.43156528
2022-09-04 22:04:00,7466.544228,11799.18839,822.5152908,208.6266144,101.0356171,13.15955007,72.03725965,27.37011298
2022-09-04 22:05:00,7496.12178,11802.3471,822.5245988,208.6166954,101.0231833,13.14798489,72.23858335,27.27052045
2022-09-04 22:06:00,7456.319877,11805.57917,822.6462235,208.638973,101.0076026,13.14788624,72.76406417,27.53844591
2022-09-04 22:07:00,7484.460029,11808.40395,823.0314581,208.6666999,101.0009981,13.15076608,72.79139118,27.68906773
2022-09-04 22:08:00,7465.999299,11811.76313,823.1710087,208.6802849,100.9801761,13.1445616,72.79508372,27.51213048
2022-09-04 22:09:00,7467.476037,11815.2641,823.1186786,208.6507077,100.9824073,13.13812194,72.86822432,27.4704702
2022-09-04 22:10:00,7475.159487,11816.57377,822.8679877,208.6477143,101.0035944,13.14895249,73.0422205,27.33931168
2022-09-04 22:11:00,7471.196335,11814.13014,822.6971758,208.6751957,101.0086274,13.14985043,73.28709512,27.4275528
2022-09-04 22:12:00,7465.768064,11810.28818,822.9901715,208.6639397,101.0105114,13.14639915,73.49791062,27.35758458
2022-09-04 22:13:00,7455.745791,11805.94167,823.1210861,208.6525402,101.0049838,13.14757431,73.47101015,27.38021515
2022-09-04 22:14:00,7454.01217,11802.09894,822.8266151,208.6688478,100.9813389,13.14881939,73.467439,27.4562963
2022-09-04 22:15:00,7448.74835,11799.66831,822.7345745,208.6961576,100.9821236,13.13335543,73.71161627,27.32263715
2022-09-04 22:16:00,7452.559757,11797.01107,822.7568783,208.6640038,100.9830897,13.13872029,74.05889904,27.31252278
2022-09-04 22:17:00,7468.790112,11794.08448,822.6878127,208.6523307,100.9790169,13.14900269,73.97238761,27.41826274
2022-09-04 22:18:00,7449.950249,11793.42849,822.5140772,208.6790342,100.9887814,13.14686,73.95975268,27.62519765
2022-09-04 22:19:00,7457.232013,11794.75887,822.3373507,208.6934331,100.9897234,13.13654922,73.82254629,27.67867339
2022-09-04 22:20:00,7463.287478,11797.21983,822.35781,208.697928,100.9835298,13.14102232,73.90840525,27.65381599
2022-09-04 22:21:00,7473.621607,11800.80063,822.4147548,208.6987004,100.9875256,13.14671291,73.97117535,27.46629925
2022-09-04 22:22:00,7451.705248,11803.75718,822.2567441,208.6713903,101.0083192,13.15284722,74.00143727,27.5679826
2022-09-04 22:23:00,7454.691897,11807.92179,821.9241365,208.6335562,101.0206747,13.14738465,73.99764002,27.6781252
2022-09-04 22:24:00,7468.742892,11813.2165,821.8370949,208.6449869,101.0182794,13.14624702,74.14370251,27.80452807
2022-09-04 22:25:00,7444.237301,11817.93422,821.8285612,208.6727372,101.0044768,13.13526774,74.18691989,27.72977681
2022-09-04 22:26:00,7471.531063,11820.90873,822.1305055,208.6827015,101.000065,13.14071079,74.22336798,27.50961829
2022-09-04 22:27:00,7447.543175,11823.47534,822.4756762,208.6708542,100.9952861,13.15026214,74.31431323,27.46200564
2022-09-04 22:28:00,7444.378357,11827.304,822.4977974,208.679283,100.9983029,13.15342036,74.36115772,27.45205673
2022-09-04 22:29:00,7462.349617,11830.16931,822.5411503,208.6843119,101.0038351,13.14431597,74.35659862,27.70138643
2022-09-04 22:30:00,7450.121451,11832.21009,822.5848829,208.6939559,101.0043132,13.14232335,74.41821869,27.76224659
2022-09-04 22:31:00,7445.225431,11833.99525,822.588327,208.6936818,100.9977627,13.13516604,74.52479621,27.71153317
2022-09-04 22:32:00,7477.732045,11835.73249,822.770878,208.6933,100.9832672,13.14343171,74.5220039,27.89538593
2022-09-04 22:33:00,7427.617689,11835.45937,823.1122692,208.7028444,100.9728733,13.13130209,74.53012544,27.89609294
2022-09-04 22:34:00,7456.919518,11832.96568,822.9496658,208.6590258,100.9731092,13.1343821,74.59416242,27.51496094
2022-09-04 22:35:00,7458.017953,11827.982,822.7531028,208.61299,100.9762456,13.12992182,74.56694758,27.6494238
2022-09-04 22:36:00,7463.110043,11822.43088,823.0441974,208.5903886,100.9820705,13.13069148,74.54331216,27.85624024
2022-09-04 22:37:00,7463.57524,11817.94722,823.1870258,208.6002502,100.9876958,13.12735243,74.23434204,27.63469987
2022-09-04 22:38:00,7443.723256,11813.21202,822.8648431,208.6644781,100.9784838,13.12713492,74.23552801,27.62866368
2022-09-04 22:39:00,7469.709964,11808.14907,822.7778101,208.6857546,100.9823279,13.13808889,74.43034317,27.50598697
2022-09-04 22:40:00,7449.849291,11803.42477,822.921648,208.700864,101.0025334,13.13295519,74.47199847,27.48970103
2022-09-04 22:41:00,7461.673587,11800.22686,823.0647988,208.7171558,101.0038212,13.14041905,74.19951554,27.40403061
2022-09-04 22:42:00,7441.437066,11797.34652,823.1743712,208.6945986,101.0017181,13.13364773,73.98186018,27.30662198
2022-09-04 22:43:00,7457.651465,11794.39471,823.1957511,208.6616739,100.9875053,13.11453882,74.19627291,27.61359518
2022-09-04 22:44:00,7462.959613,11791.48923,823.2733735,208.6513457,100.9881082,13.11779628,74.24594669,27.72459947
2022-09-04 22:45:00,7466.028717,11788.81547,823.169634,208.6616088,100.9969743,13.12225751,74.1176103,27.50870858
2022-09-04 22:46:00,7478.326726,11786.91203,823.0575537,208.6715476,100.9927813,13.12432048,74.3171417,27.44337353
2022-09-04 22:47:00,7464.707087,11785.67469,823.3613615,208.6375082,100.9709718,13.11811757,74.20578639,27.64470064
2022-09-04 22:48:00,7481.948847,11784.43359,823.5859104,208.6181421,100.9808222,13.10976415,74.14309585,27.74319448
2022-09-04 22:49:00,7462.317381,11783.05467,823.5685996,208.61455,100.9815432,13.10647289,74.13100814,27.66624262
2022-09-04 22:50:00,7472.701301,11781.91319,823.5864087,208.6248819,100.9835371,13.11220371,74.03903199,27.89046022
2022-09-04 22:51:00,7487.231025,11783.34628,823.8409092,208.6268011,100.9979413,13.10886493,73.8574198,27.84553163
2022-09-04 22:52:00,7481.648516,11785.54691,824.1303866,208.6152497,100.9959075,13.10978078,73.79223124,27.77068231
2022-09-04 22:53:00,7505.025096,11788.49313,824.1524715,208.6144434,101.0035137,13.1108032,73.56365956,27.84112067
2022-09-04 22:54:00,7540.786786,11790.30764,824.1560358,208.612696,101.0007044,13.109548,73.46719586,27.77911826
2022-09-04 22:55:00,7611.864321,11792.30557,824.731656,208.6322166,101.0135542,13.1082329,73.47041868,27.81778436
2022-09-04 22:56:00,7680.149683,11795.94108,825.7657954,208.6233015,101.0184903,13.10655351,73.41344819,27.67395286
2022-09-04 22:57:00,7729.254541,11798.79595,826.6865423,208.5658854,101.027283,13.10424648,73.40822865,27.55056398
2022-09-04 22:58:00,7786.439002,11801.2431,827.7544431,208.5524645,101.042463,13.1025258,73.27224509,27.67770467
2022-09-04 22:59:00,7807.713481,11802.59391,828.9623915,208.5563521,101.0344223,13.1072663,72.97967489,27.53105296
2022-09-04 23:00:00,7838.912485,11803.15364,830.1111804,208.533706,101.0269416,13.09580207,72.76855953,27.65633637
2022-09-04 23:01:00,7863.50284,11803.87469,831.3922705,208.5432676,101.033231,13.09639641,72.65453319,27.73091122
2022-09-04 23:02:00,7868.87196,11804.89527,832.5815215,208.527369,101.0445408,13.09484163,72.93590661,27.65890389
2022-09-04 23:03:00,7862.997859,11805.23085,833.2253218,208.5159404,101.0305455,13.09227043,73.1183169,27.47626444
2022-09-04 23:04:00,7882.421942,11804.62711,833.9660018,208.5536647,101.0245313,13.09605008,73.02621246,27.65004694
2022-09-04 23:05:00,7920.010801,11804.19293,834.5503436,208.5624429,101.0140054,13.08549146,72.90701547,27.76090984
2022-09-04 23:06:00,7907.296274,11804.1129,834.9464747,208.5464438,101.000942,13.08812079,72.57290408,27.74373834
2022-09-04 23:07:00,7916.08718,11802.74583,835.8469735,208.558938,101.0102962,13.09136308,72.10519517,27.53862575
2022-09-04 23:08:00,7908.24085,11802.52773,836.2591384,208.5613167,101.0113146,13.07688254,71.78904266,27.45250169
2022-09-04 23:09:00,7930.672986,11802.79078,836.416401,208.5378278,100.9786942,13.07273984,71.71953712,27.70212508
2022-09-04 23:10:00,7939.458352,11802.07517,836.942584,208.5312945,100.9827988,13.07000386,71.77736261,27.81199867
2022-09-04 23:11:00,7917.626336,11802.39545,837.2715507,208.5349217,100.9970398,13.08565845,71.90873964,27.62174293
2022-09-04 23:12:00,7932.836446,11802.74377,837.5247787,208.5082953,101.0002738,13.08300316,71.88843738,27.60300961
2022-09-04 23:13:00,7931.595978,11802.27513,837.6351333,208.5140667,101.0242238,13.08044282,71.89492388,27.71844151
2022-09-04 23:14:00,7948.875164,11802.0828,838.0817954,208.5098152,101.0394845,13.07952242,71.81733849,27.56292568
2022-09-04 23:15:00,7948.821096,11803.22381,838.4356253,208.4490265,101.0056741,13.07292379,71.75255642,27.71908871
2022-09-04 23:16:00,7945.554681,11804.97955,838.7442124,208.4505592,100.9821705,13.07284964,71.66120466,27.82634586
2022-09-04 23:17:00,7945.435703,11806.39977,839.2636953,208.4823531,100.984374,13.06819846,71.58367194,27.65243078
2022-09-04 23:18:00,7944.247487,11808.19779,839.1742419,208.4964742,100.987138,13.06455153,71.64255886,27.68101158
2022-09-04 23:19:00,7955.340373,11810.43962,838.7505664,208.4817952,100.9712618,13.07133636,71.64189455,27.7982958
2022-09-04 23:20:00,7944.157652,11813.27535,838.6105174,208.4773825,100.9793543,13.06822044,71.43302268,27.71660992
2022-09-04 23:21:00,7951.506278,11816.04314,838.6105144,208.4838982,100.9779147,13.05781977,71.33186403,27.76354823
2022-09-04 23:22:00,7958.1473,11819.47522,838.57239,208.5007517,100.9824439,13.05905966,71.2614682,27.70729604
2022-09-04 23:23:00,7945.289892,11824.25614,838.6729257,208.4885056,100.9885295,13.06312216,71.19247,27.78504125
2022-09-04 23:24:00,7937.533401,11828.00788,839.002132,208.46787,100.9799704,13.0650678,71.12935604,27.98483856
2022-09-04 23:25:00,7953.750902,11832.00275,839.2158316,208.4396991,100.9759705,13.0572979,71.067707,27.89316819
2022-09-04 23:26:00,7949.786228,11837.00865,839.2928041,208.4137658,100.9727919,13.06104101,70.9753594,27.88515634
2022-09-04 23:27:00,7965.698159,11841.98407,839.3183195,208.4219674,100.9823219,13.06457735,70.87255311,27.975196
2022-09-04 23:28:00,7961.145135,11845.35159,839.2067498,208.4340221,100.9951485,13.06222217,70.6851458,27.67031179
2022-09-04 23:29:00,7966.879998,11847.36671,839.0735521,208.4488301,100.9924519,13.06402835,70.48899865,27.72668297
2022-09-04 23:30:00,7950.1567,11848.6813,839.1206633,208.4517429,100.9979171,13.05445674,70.3078804,27.6335322
2022-09-04 23:31:00,7948.752118,11849.31452,839.4974193,208.4560666,100.999163,13.05508846,70.20145464,27.7527957
2022-09-04 23:32:00,7940.180756,11849.51645,839.640926,208.4740552,101.0014797,13.06190978,69.97743712,27.74558984
2022-09-04 23:33:00,7942.076407,11849.02488,839.5495672,208.4643628,100.9920077,13.05851598,69.82227222,27.52661169
2022-09-04 23:34:00,7943.762074,11848.1976,839.4506738,208.4497778,100.9763983,13.05833745,69.7063698,27.39230729
2022-09-04 23:35:00,7944.720562,11847.57247,839.3360798,208.4357012,100.9787065,13.05013782,69.5695153,27.65165919
2022-09-04 23:36:00,7930.456877,11846.495,839.2382395,208.4286816,100.9662681,13.04867033,69.51548304,27.88729115
2022-09-04 23:37:00,7931.689609,11845.00235,839.0572329,208.4463792,100.9716597,13.06240758,69.44961701,27.75624479
2022-09-04 23:38:00,7929.680487,11843.6507,838.7501677,208.4483387,100.9853381,13.05767679,69.35900557,27.80674317
2022-09-04 23:39:00,7934.875398,11840.15872,838.7039967,208.3933414,100.9920907,13.06217192,69.22580818,27.65620649
2022-09-04 23:40:00,7927.415381,11833.95979,838.9745508,208.3605997,101.001353,13.05817385,68.99694232,27.81046802
2022-09-04 23:41:00,7934.644515,11826.39469,838.9690932,208.3591675,100.990328,13.06290957,68.83369787,27.66316325
2022-09-04 23:42:00,7943.693626,11818.40249,839.1215543,208.3428455,101.0062877,13.06371866,68.72033104,27.30561318
2022-09-04 23:43:00,7936.078957,11811.05012,839.1936126,208.3439557,101.0013828,13.06824936,68.66812804,27.39347669
2022-09-04 23:44:00,7946.038701,11804.50534,839.0174728,208.3575579,101.0172297,13.06333928,68.77188267,27.5057081
2022-09-04 23:45:00,7950.074445,11799.26501,839.0929796,208.3467088,101.0006937,13.06855878,68.5695302,27.57122173
2022-09-04 23:46:00,7968.509849,11796.8952,839.0528154,208.3103583,100.9990077,13.07121501,68.51252152,27.4617232
2022-09-04 23:47:00,7959.420074,11796.64398,838.9960258,208.3240168,101.0029095,13.06964957,68.5605374,27.5455806
2022-09-04 23:48:00,7954.275716,11797.80185,838.9960682,208.3325898,100.9847407,13.06698679,68.50220128,27.37721268
2022-09-04 23:49:00,7950.350958,11801.80114,839.0090156,208.3190974,100.980809,13.06497076,68.50338111,27.50963339
2022-09-04 23:50:00,7953.180936,11808.72611,839.310226,208.3220443,100.9708358,13.0685247,68.59737927,27.40949957
2022-09-04 23:51:00,7959.678074,11816.73041,839.6597213,208.3179813,100.9785209,13.06955441,68.69695496,27.27179813
2022-09-04 23:52:00,7940.896518,11823.4047,839.7166581,208.3051151,100.9787347,13.06608135,68.64043844,27.29898713
2022-09-04 23:53:00,7950.349035,11830.18702,839.3320211,208.3003443,100.9739446,13.06254,68.54565845,27.21628191
2022-09-04 23:54:00,7939.522024,11836.62672,839.1461545,208.3182525,100.9820425,13.06736547,68.50720659,27.51112771
2022-09-04 23:55:00,7928.550225,11841.83194,839.2891899,208.349609,100.9807872,13.07149122,68.34284739,27.41160451
2022-09-04 23:56:00,7951.291474,11845.13339,839.5258292,208.388372,100.9777441,13.07363277,68.31198396,27.39678035
2022-09-04 23:57:00,7934.255536,11847.15924,839.9107549,208.3871604,100.9854046,13.06907824,68.06223115,27.3283709
2022-09-04 23:58:00,7935.824448,11850.43652,839.842447,208.3628096,100.983648,13.06716042,67.75081306,27.3089814
2022-09-04 23:59:00,7943.385584,11853.23376,839.4441277,208.3704884,100.9905551,13.062667,67.70169957,27.17699425
2022-09-05 00:00:00,7928.233185,11855.23471,839.2581518,208.3885869,100.9791633,13.05866097,67.65273731,27.20864553
2022-09-05 00:01:00,7930.630051,11857.50218,839.3341251,208.38318,100.9844648,13.06061478,67.51739275,27.28790115
2022-09-05 00:02:00,7948.03404,11860.27761,839.6947143,208.3482461,100.9831201,13.06361766,67.50849221,27.24546926
2022-09-05 00:03:00,7925.973907,11863.62162,839.8942403,208.3345825,100.9820829,13.06348708,67.48913834,27.19616641
2022-09-05 00:04:00,7925.660847,11866.09084,839.6571821,208.3331903,100.9904751,13.0629632,67.32670228,27.09955853
2022-09-05 00:05:00,7927.951987,11868.81758,839.3998233,208.3192774,100.9896213,13.062256,67.26220569,27.30364519
2022-09-05 00:06:00,7935.979378,11870.99556,839.5036553,208.3396444,101.0006032,13.06148669,67.13228417,27.43319725
2022-09-05 00:07:00,7922.008093,11873.62851,839.5931817,208.361966,100.9992558,13.06302484,67.10423202,27.33816067
2022-09-05 00:08:00,7940.564085,11876.28453,839.4430122,208.3795102,100.985647,13.05737083,67.12414384,27.34677452
2022-09-05 00:09:00,7918.510576,11878.18645,839.1278435,208.4075383,100.9682927,13.05310899,67.27823329,27.45300749
2022-09-05 00:10:00,7909.34449,11880.48544,838.8737454,208.4110055,100.9728746,13.05810226,67.16531329,27.26446036
2022-09-05 00:11:00,7917.549551,11882.06488,838.6621397,208.424316,100.9868848,13.05744128,67.21946452,27.24866087
2022-09-05 00:12:00,7925.425854,11883.30367,838.526284,208.4139441,100.9768197,13.04472825,67.18602386,26.93054901
2022-09-05 00:13:00,7896.223656,11884.85504,838.5375152,208.3971565,100.9678439,13.04818343,67.02957498,27.05624894
2022-09-05 00:14:00,7910.043004,11885.52572,838.4293389,208.3944562,100.9605189,13.0462725,66.93866879,27.40406551
2022-09-05 00:15:00,7924.781644,11884.71589,838.5049626,208.3703974,100.9752035,13.04895879,66.74333396,27.14097939
2022-09-05 00:16:00,7907.999768,11884.64235,838.7868721,208.3591796,100.9787596,13.05231583,66.56990815,26.91350103
2022-09-05 00:17:00,7902.165946,11884.41864,838.8085185,208.3515702,100.9604166,13.04368411,66.4756852,27.36974062
2022-09-05 00:18:00,7910.498927,11880.9981,838.6887316,208.3825718,100.9580732,13.05277763,66.30169953,27.21577886
2022-09-05 00:19:00,7931.28975,11876.03402,838.6740487,208.4193303,100.9690421,13.0441421,66.2057961,27.31410322
2022-09-05 00:20:00,7903.479024,11870.88334,838.4092355,208.4095126,100.9738366,13.03703987,66.1140428,27.44378318
2022-09-05 00:21:00,7918.137177,11866.14937,838.1811725,208.3816534,100.9728295,13.03279847,65.93221311,27.35879384
2022-09-05 00:22:00,7914.405916,11861.56726,838.3863422,208.3751823,100.952667,13.03157013,65.74306588,27.36968244
2022-09-05 00:23:00,7909.826026,11857.63715,838.443976,208.3922636,100.9438588,13.03357182,65.53427714,27.15861761
2022-09-05 00:24:00,7921.867683,11854.83671,838.4768365,208.4145232,100.9599557,13.03341569,65.20575543,27.12945548
2022-09-05 00:25:00,7919.924423,11852.35136,838.5442391,208.4263359,100.9585461,13.03664392,64.79823044,27.24927073
2022-09-05 00:26:00,7953.405992,11848.99212,838.8368859,208.4342745,100.9558708,13.03736235,64.43627205,27.51087614
2022-09-05 00:27:00,7931.986594,11844.97267,839.1204284,208.4597129,100.9499286,13.03126931,64.32222203,27.36640873
2022-09-05 00:28:00,7923.721149,11840.87712,839.021607,208.4482014,100.9544675,13.02869956,64.29332562,27.32621855
2022-09-05 00:29:00,7936.504897,11838.12901,838.978839,208.4346506,100.9600785,13.02877804,64.12110677,27.30518901
