Time,Fuel Gas Flow Rate to Duct Burners,Steam to Steam Header Pressure,Duct Burner Temperature,Economizer Chamber Temperature,Gas Turbine Shaft Speed,Gas Turbine Compressor Pressure Ratio,Relative Humidity,NOX
2022-09-05 00:30:00,7951.297002,11835.10903,839.4287895,208.4318037,100.9654583,13.02206914,63.93636352,27.18061578
2022-09-05 00:31:00,7962.112556,11831.52737,839.9600249,208.4341094,100.9688956,13.02605828,63.73149366,27.3425337
2022-09-05 00:32:00,7950.346294,11828.04866,840.1978496,208.4434069,100.9566964,13.02259724,63.58362623,27.19111796
2022-09-05 00:33:00,7963.994584,11825.16245,840.304502,208.4189377,100.9592727,13.02152353,63.51340553,27.2297099
2022-09-05 00:34:00,7947.175516,11823.47279,840.6042479,208.4021467,100.9547577,13.01348945,63.48488482,27.3065746
2022-09-05 00:35:00,7946.315326,11821.25784,840.91041,208.3848096,100.9463688,13.00548381,63.47001544,27.28943024
2022-09-05 00:36:00,7971.887978,11818.59105,841.0598479,208.4057188,100.9498193,13.00555561,63.32671013,27.09784816
2022-09-05 00:37:00,7951.329467,11817.96363,840.9966863,208.4231227,100.9498603,13.00399624,63.30950461,27.20296686
2022-09-05 00:38:00,7964.749991,11817.55565,840.959914,208.4112102,100.9444849,12.99817564,63.25873712,27.27970037
2022-09-05 00:39:00,7952.640799,11815.28687,841.0915184,208.4108832,100.9376828,13.00013846,63.19630056,26.98673667
2022-09-05 00:40:00,7958.679399,11813.54331,841.2067238,208.4036137,100.9368991,12.99766113,63.2598028,27.17374853
2022-09-05 00:41:00,7980.592859,11812.02886,841.0979097,208.3877687,100.9429081,13.00176748,63.33225875,27.18314608
2022-09-05 00:42:00,7957.808148,11810.07659,841.0601978,208.3733338,100.9618349,13.00629401,63.19140864,27.33870081
2022-09-05 00:43:00,7979.07607,11808.00346,841.2681407,208.3582541,100.9763472,13.0032143,62.94665436,27.16501697
2022-09-05 00:44:00,7954.068257,11806.34545,841.3772356,208.3325865,100.9830882,12.99829778,62.78864201,27.14670962
2022-09-05 00:45:00,7958.014701,11804.17338,841.3347205,208.321081,100.9677922,12.9988079,62.65168648,27.22264162
2022-09-05 00:46:00,7969.509468,11802.77502,841.2188547,208.293287,100.9760581,13.0091012,62.57308143,27.21767299
2022-09-05 00:47:00,7980.722776,11801.55249,841.3511302,208.2953623,100.9837895,13.00714708,62.46731202,27.06352509
2022-09-05 00:48:00,7974.145774,11797.47314,841.5600532,208.306349,100.9917202,13.00214104,62.32306296,26.96216906
2022-09-05 00:49:00,7965.916306,11794.04124,841.6262937,208.3047748,101.0135727,12.99814784,62.19637273,26.97273433
2022-09-05 00:50:00,7965.279081,11791.0494,841.5816006,208.3308822,100.9975813,13.00318602,62.09367915,27.18287349
2022-09-05 00:51:00,7943.326124,11787.88837,841.5008613,208.3269471,100.9719802,13.00025482,61.96269003,27.17283723
2022-09-05 00:52:00,7968.286796,11783.66971,841.2688679,208.2857262,100.9544906,12.98912982,61.86710611,27.28399624
2022-09-05 00:53:00,7950.785984,11779.32726,841.3134157,208.2618521,100.958284,13.00460304,61.87501926,27.27543321
2022-09-05 00:54:00,7952.521226,11776.25427,841.2638272,208.2688806,100.9757235,12.99996696,61.83690409,27.45221058
2022-09-05 00:55:00,7988.936851,11772.15721,841.1590481,208.2212555,100.9689562,12.99665539,61.9305467,27.44509458
2022-09-05 00:56:00,7966.943936,11767.72265,841.3165378,208.1747021,100.9679184,12.99256127,61.91873451,27.11265553
2022-09-05 00:57:00,7973.582459,11764.54505,841.3829386,208.1801513,100.9896477,12.99452195,61.80391042,27.04373542
2022-09-05 00:58:00,7988.337763,11763.64353,841.200053,208.1693522,101.0149605,13.00051679,61.78341153,27.06700336
2022-09-05 00:59:00,7979.326633,11766.68287,841.2266796,208.1243443,101.0208743,12.99467973,61.7137933,27.28031456
2022-09-05 01:00:00,7968.933923,11771.01539,841.4158793,208.0987426,101.0227012,12.99046266,61.50541431,27.3267184
2022-09-05 01:01:00,7975.847011,11773.84286,841.2169835,208.1038692,101.0345474,12.99629048,61.29474232,27.19175377
2022-09-05 01:02:00,7995.504631,11777.49539,840.928357,208.1239869,101.0231767,12.99610183,61.17535898,27.30598318
2022-09-05 01:03:00,7996.468062,11781.64319,840.9976209,208.144089,101.0114415,12.99161656,61.01350834,27.34057895
2022-09-05 01:04:00,7979.355137,11785.57102,841.1511652,208.1270348,101.0100165,12.9823753,60.72042254,27.27030966
2022-09-05 01:05:00,7979.132276,11789.8636,841.1358638,208.1110207,101.0072716,12.98894366,60.60824768,27.25856013
2022-09-05 01:06:00,7983.297595,11793.14215,841.3080183,208.127414,101.0346622,12.9940616,60.38742088,27.30623568
2022-09-05 01:07:00,7966.9456,11796.02068,841.6425082,208.1115459,101.0344565,12.98645111,60.16523722,27.26160997
2022-09-05 01:08:00,7982.581933,11798.47782,841.6891601,208.0875161,101.017544,12.98561991,59.99609385,26.97009555
2022-09-05 01:09:00,7990.892418,11799.93236,841.4321336,208.0872742,101.0088427,12.97587408,59.74398766,27.20707639
2022-09-05 01:10:00,7976.626811,11801.08906,841.2605378,208.0641819,100.9923757,12.97552832,59.48564029,27.43757314
2022-09-05 01:11:00,7965.982643,11802.217,841.3195714,208.0420288,100.9777068,12.97380163,59.30359896,27.38297488
2022-09-05 01:12:00,7965.5429,11803.5723,841.5597878,208.0512964,100.9708601,12.97776379,59.13134606,27.43097569
2022-09-05 01:13:00,7979.833291,11803.45393,841.8264769,208.0608604,100.9811173,12.98749328,59.0798624,27.19635036
2022-09-05 01:14:00,7980.91085,11803.70364,841.7520158,208.0787281,100.989756,12.98547072,58.86179689,27.29712782
2022-09-05 01:15:00,7959.692696,11804.78641,841.5555122,208.0850726,100.9802775,12.98048347,58.79574086,27.34155343
2022-09-05 01:16:00,7967.176887,11804.70154,841.3780237,208.0711388,100.979579,12.99707651,58.6265972,27.30760139
2022-09-05 01:17:00,7976.053487,11804.61121,841.1389042,208.0654207,100.9685186,13.00288533,58.11294304,27.18315459
2022-09-05 01:18:00,7968.560673,11805.07635,841.2019457,208.0576354,100.9780182,12.9989852,57.73171051,27.41509299
2022-09-05 01:19:00,7964.013101,11805.98346,841.1662546,208.0711191,100.9842244,13.00062191,57.41280918,27.32818863
2022-09-05 01:20:00,7957.325856,11807.60178,841.0072795,208.0730041,100.98671,13.00201671,57.10110045,27.24970355
2022-09-05 01:21:00,7977.748857,11809.41403,840.9774022,208.1032703,100.9953164,13.00230258,56.76385126,27.36265799
2022-09-05 01:22:00,7950.921758,11811.33863,841.0073853,208.1160596,100.9792177,13.0125657,56.41148073,27.21141993
2022-09-05 01:23:00,7964.575751,11813.62532,841.0796339,208.1237957,100.9775571,13.00178689,56.02918766,27.04221034
2022-09-05 01:24:00,7967.614629,11815.73209,841.0099026,208.1657078,100.965485,13.00114506,55.74150908,27.4780919
2022-09-05 01:25:00,7957.95503,11815.36406,840.8458151,208.1695242,100.9635665,13.0035609,55.39188052,27.44971467
2022-09-05 01:26:00,7980.508275,11812.30392,840.8345898,208.1611767,100.9792075,13.01423535,55.08618372,27.03848962
2022-09-05 01:27:00,7975.920815,11808.3784,841.1608329,208.1832864,100.9845321,13.01100842,54.71257293,27.0391557
2022-09-05 01:28:00,7961.506604,11802.94397,841.4339323,208.2104573,100.9956916,13.00976386,54.4793485,27.1927707
2022-09-05 01:29:00,7963.251148,11796.0597,841.3230146,208.1819644,101.0062929,13.00939056,54.22112002,27.14657875
2022-09-05 01:30:00,7971.761865,11790.22881,841.14839,208.1686311,100.9995533,13.00911558,53.89575222,27.27997506
2022-09-05 01:31:00,7956.415528,11785.22849,841.1482055,208.1856348,101.0066274,13.00204391,53.61913671,27.30214478
2022-09-05 01:32:00,7969.994561,11781.8564,841.1760955,208.1717164,100.9970225,12.99638557,53.66191596,27.34673911
2022-09-05 01:33:00,7966.377457,11779.36302,841.1994167,208.1678325,100.9851476,12.99900679,53.7881496,27.60777649
2022-09-05 01:34:00,7968.256023,11777.91155,841.2693918,208.1567754,100.9960476,12.99746548,53.76664104,27.50906787
2022-09-05 01:35:00,7973.550103,11778.98458,841.3001329,208.1512053,100.9971574,12.98937041,53.89944338,27.30585221
2022-09-05 01:36:00,7968.921889,11780.69091,841.1392008,208.1743126,100.9740236,12.99060934,54.15954019,27.18915982
2022-09-05 01:37:00,7985.781222,11782.8903,841.1006514,208.2061348,100.9768646,12.98119822,53.88681889,27.42540084
2022-09-05 01:38:00,7985.35412,11786.03879,841.1511244,208.2210065,100.9687102,12.98656984,53.68232109,27.3445071
2022-09-05 01:39:00,7970.590837,11788.8352,840.7771769,208.2344109,100.9821072,12.98253731,53.43753067,27.40227271
2022-09-05 01:40:00,7977.014896,11791.17038,840.9676385,208.2477786,100.9767653,12.97372057,53.12824788,27.49789979
2022-09-05 01:41:00,7971.238454,11796.8747,841.6351186,208.2409869,100.9716821,12.97435322,52.93802511,27.53544626
2022-09-05 01:42:00,7978.712434,11804.42478,841.8525488,208.2263426,100.9726136,12.97489786,52.80430627,27.24913114
2022-09-05 01:43:00,7994.533454,11810.58803,841.761012,208.2339575,100.9755953,12.96418279,52.80337058,27.05155143
2022-09-05 01:44:00,7969.570162,11816.16861,841.6782668,208.2319045,100.959965,12.97065609,52.99060345,26.9783821
2022-09-05 01:45:00,7961.028868,11822.08814,841.6374787,208.1958192,100.9684649,12.97379858,53.11595547,27.22414376
2022-09-05 01:46:00,7988.366698,11825.50849,841.6687262,208.1740572,100.9810394,12.97189829,53.27812452,27.0680897
2022-09-05 01:47:00,7972.078022,11827.05605,841.767705,208.1840193,100.9704286,12.97050686,53.35592406,27.04743774
2022-09-05 01:48:00,7986.510065,11828.66641,841.9209069,208.1841029,100.9743211,12.96976635,53.68076654,27.16056492
2022-09-05 01:49:00,7967.292961,11829.39697,841.9351999,208.2057862,100.9704097,12.95747625,54.16750056,27.12587308
2022-09-05 01:50:00,7964.942238,11829.29263,841.8477724,208.1982065,100.970009,12.96869578,54.71967326,27.15645607
2022-09-05 01:51:00,7954.705539,11828.15558,841.8166611,208.1720146,100.9760948,12.9653509,55.10884719,26.93638854
2022-09-05 01:52:00,7974.955592,11826.55008,841.7016775,208.1379726,100.9868587,12.95121433,55.47641033,27.15325029
2022-09-05 01:53:00,7973.159893,11826.03031,841.6069495,208.0992021,100.9872796,12.95972306,55.7702876,27.24960833
2022-09-05 01:54:00,7984.335231,11824.15773,841.3296679,208.103511,100.9954973,12.95874383,55.98207826,27.03880838
2022-09-05 01:55:00,7973.432232,11821.70129,841.1410785,208.1179114,100.9983682,12.95182342,56.24940152,26.88551657
2022-09-05 01:56:00,7980.577556,11822.01043,841.3213685,208.1269263,100.998752,12.9562308,56.5253943,27.11468167
2022-09-05 01:57:00,7973.146853,11821.94399,841.6295233,208.1466921,101.003423,12.96639909,56.90775419,27.33533483
2022-09-05 01:58:00,7999.795194,11821.45922,841.7624875,208.1728727,100.9962846,12.96094311,57.08595347,27.15526748
2022-09-05 01:59:00,7980.909321,11821.00244,841.7597465,208.1377083,100.9750372,12.95638312,57.3571981,27.21784378
2022-09-05 02:00:00,7970.725463,11820.13451,842.1696573,208.0823415,100.9876459,12.95786442,57.45088421,27.50958344
2022-09-05 02:01:00,7990.63224,11818.70885,842.4862852,208.0658933,101.0139421,12.96917114,57.4023198,27.53843452
2022-09-05 02:02:00,7981.542809,11817.93042,842.4363581,208.0780493,100.9987098,12.95499773,57.30528061,27.34047517
2022-09-05 02:03:00,7982.427671,11817.43958,842.4935307,208.0831991,101.0008636,12.9678499,57.29548255,27.32715966
2022-09-05 02:04:00,7996.567837,11814.92491,842.421564,208.0914596,101.0322196,12.97718471,57.357886,27.44496477
2022-09-05 02:05:00,7967.937117,11810.91011,842.0973972,208.0890862,101.0298206,12.9701883,57.27152391,27.43524093
2022-09-05 02:06:00,7976.727254,11804.43631,841.9283684,208.0469924,101.0127072,12.96399943,57.28486048,27.50316386
2022-09-05 02:07:00,7972.463252,11797.83737,841.6940408,208.0338095,101.0146247,12.97215013,57.38079478,27.19723103
2022-09-05 02:08:00,7977.374571,11792.23423,841.2697048,208.0007308,101.0213658,12.97800883,57.46143725,27.13334225
2022-09-05 02:09:00,8002.438892,11786.37068,841.2530443,207.9812677,101.0385474,12.96317767,57.53585785,27.32320641
2022-09-05 02:10:00,7978.144656,11782.72886,841.3588654,208.0023132,101.027698,12.96906209,57.66937453,27.30396456
2022-09-05 02:11:00,7983.156624,11781.27018,841.3813025,208.0032414,101.0302909,12.96682328,57.71572949,27.32829623
2022-09-05 02:12:00,7998.579249,11780.89226,841.5796879,207.9998979,101.0396051,12.96637158,57.6191415,27.58935073
2022-09-05 02:13:00,7993.262535,11782.19342,841.6914416,207.9997194,101.0480374,12.96803669,57.6288867,27.52489191
2022-09-05 02:14:00,7996.42306,11784.60018,841.5216917,207.9995356,101.0392076,12.97074928,57.72397523,27.4710159
2022-09-05 02:15:00,7977.518258,11787.85419,841.3751398,207.9814885,101.0277606,12.97181693,57.61291994,27.37636355
2022-09-05 02:16:00,7983.039662,11792.71479,841.591211,207.9779203,101.0075307,12.96349413,57.58003247,27.25412941
2022-09-05 02:17:00,7986.047189,11797.17285,842.0683986,208.015173,101.0036509,12.96640721,57.70035828,27.42660874
2022-09-05 02:18:00,7983.918132,11801.41055,842.3524242,208.0059543,101.0251084,12.96564408,57.72579375,27.24638503
2022-09-05 02:19:00,7995.837382,11806.51088,842.2871341,207.9638322,101.0057933,12.95073522,57.96899096,27.2333401
2022-09-05 02:20:00,7981.328551,11810.36548,842.3573787,207.9374237,101.0042164,12.96228641,58.16082535,27.48180896
2022-09-05 02:21:00,7989.246409,11814.09971,842.3654826,207.91667,101.0140673,12.95829183,58.29713083,27.34350783
2022-09-05 02:22:00,7990.953376,11816.53007,842.3870096,207.8687984,101.0199159,12.9698082,58.30884227,27.37489964
2022-09-05 02:23:00,7987.836042,11818.03805,842.3219185,207.8525263,101.0267744,12.97049016,58.56919462,27.36202085
2022-09-05 02:24:00,7964.636823,11819.89892,841.9296279,207.8773818,101.0201756,12.96540142,58.75074959,27.3391679
2022-09-05 02:25:00,7979.593258,11820.3485,841.6775527,207.8877853,101.0158436,12.95761734,59.01541948,27.5677124
2022-09-05 02:26:00,8000.569637,11821.28218,841.6299104,207.8872179,101.0172138,12.96906052,58.8361696,27.39461324
2022-09-05 02:27:00,8000.620476,11824.32837,841.8408509,207.8474368,101.0197699,12.96164245,58.85193709,27.62420924
2022-09-05 02:28:00,7970.250465,11827.42579,842.0978945,207.8024001,101.0114679,12.96659277,58.61840026,27.71241576
2022-09-05 02:29:00,7982.180033,11830.93498,842.2199064,207.7837001,101.0133799,12.96344679,58.33240735,27.39066094
2022-09-05 02:30:00,7983.092994,11835.1896,842.1678887,207.8014056,101.0156509,12.95990831,57.8384901,27.39963046
2022-09-05 02:31:00,7997.586531,11840.06529,841.9778503,207.8415308,101.0196939,12.95741025,57.46225507,27.55578622
2022-09-05 02:32:00,7992.723024,11844.03563,841.9222919,207.8598201,101.005025,12.9535749,57.46836849,27.71928306
2022-09-05 02:33:00,7965.937504,11846.76925,841.8913654,207.8615384,100.9971747,12.95304983,57.50578633,27.89121244
2022-09-05 02:34:00,7999.178795,11849.80198,841.9570154,207.8548394,101.0073675,12.94614712,57.39521696,27.85341426
2022-09-05 02:35:00,7998.254309,11852.08354,842.0839044,207.8400143,101.0074245,12.95188696,57.31166209,27.41491224
2022-09-05 02:36:00,7994.887156,11853.15011,842.0439289,207.8204766,101.0056059,12.94260975,57.26916493,27.74472564
2022-09-05 02:37:00,7996.120266,11851.2328,842.0152205,207.7998864,101.0026675,12.94553537,57.36309917,27.85416482
2022-09-05 02:38:00,7982.818642,11849.55038,842.0913655,207.7814875,101.0078487,12.94519635,57.27621942,27.99223494
2022-09-05 02:39:00,7981.109727,11847.01312,841.8816852,207.7983535,100.9962777,12.94291606,57.0958808,27.48737691
2022-09-05 02:40:00,7988.16164,11843.85347,841.5973644,207.8169264,100.9801249,12.93641438,56.98965089,26.95608463
2022-09-05 02:41:00,7975.975502,11840.75191,841.4481642,207.8144263,100.9701221,12.93040592,56.92496681,27.22191
2022-09-05 02:42:00,7997.888895,11837.05958,841.6403917,207.8107257,100.9806777,12.94618083,56.88518653,27.43797709
2022-09-05 02:43:00,7986.544333,11833.93404,841.9972714,207.7801374,101.0055164,12.95564332,56.99740053,27.69614639
2022-09-05 02:44:00,7999.538818,11831.85373,842.2426898,207.7741059,101.0113688,12.95416311,56.91767222,27.62632839
2022-09-05 02:45:00,7999.735829,11830.48236,842.4189944,207.7960745,101.0029282,12.94701636,56.9555639,27.39791738
2022-09-05 02:46:00,7987.712059,11829.24901,842.5027317,207.7825157,101.0025834,12.94926884,56.83929852,27.79610829
2022-09-05 02:47:00,7986.815366,11828.06941,842.5142651,207.7924999,101.0090872,12.94775613,56.97967983,27.69872146
2022-09-05 02:48:00,7981.305392,11827.68666,842.2562412,207.8162933,100.999645,12.9536527,57.33108761,27.63870629
2022-09-05 02:49:00,7978.012709,11827.64105,841.9129943,207.8195362,101.009993,12.95627871,57.32650863,27.5327767
2022-09-05 02:50:00,7966.70614,11829.03124,841.4848927,207.7955722,101.0130762,12.95739662,57.5710414,27.81302311
2022-09-05 02:51:00,7970.621127,11829.98795,841.1779385,207.7873355,101.0051254,12.96194358,57.433798,27.61578511
2022-09-05 02:52:00,7971.792389,11830.60771,841.0879585,207.8253054,101.0140159,12.96033391,57.47769976,27.64671335
2022-09-05 02:53:00,7964.058511,11829.93515,841.2198671,207.8395428,101.0211522,12.95195338,57.32561957,27.78191959
2022-09-05 02:54:00,7965.445635,11829.75782,841.4831423,207.8091642,101.0163319,12.95294229,57.35827245,27.85919264
2022-09-05 02:55:00,7995.047274,11830.91973,841.8285803,207.8074521,101.0055771,12.95365779,57.70156802,27.82087639
2022-09-05 02:56:00,7986.596983,11831.52293,842.1546889,207.7814246,101.018993,12.96132683,57.87633245,27.82316549
2022-09-05 02:57:00,7983.939222,11832.90136,842.2586702,207.7295176,101.0206715,12.93815976,57.70055876,27.96912376
2022-09-05 02:58:00,7989.558888,11833.83508,842.3109563,207.7194386,100.9971144,12.94535473,57.65094236,28.01739896
2022-09-05 02:59:00,7977.965367,11833.43786,842.1560682,207.7126731,101.004064,12.95408438,57.70329059,27.67580643
2022-09-05 03:00:00,7987.21494,11833.54608,842.1332026,207.7137111,101.0229939,12.95304398,57.64893428,27.54952113
2022-09-05 03:01:00,7985.165144,11834.07573,842.5888009,207.7362393,101.0244467,12.95085316,57.71881216,27.53817961
2022-09-05 03:02:00,7995.890977,11834.63969,842.7790395,207.7684602,101.0132253,12.9458551,57.71906469,27.52549315
2022-09-05 03:03:00,7999.872239,11835.37273,842.4684307,207.7480811,100.9974387,12.94356385,57.69441807,27.44471789
2022-09-05 03:04:00,7999.756189,11834.89352,842.1733977,207.747379,100.987508,12.94428278,57.57213234,27.53477178
2022-09-05 03:05:00,8004.318541,11834.04538,842.0300207,207.7230414,100.9891723,12.93049314,57.68841298,27.69602544
2022-09-05 03:06:00,7988.372867,11834.5608,842.1635709,207.6971432,100.9941098,12.93116189,57.95538715,27.81317425
2022-09-05 03:07:00,7981.931065,11833.53005,842.4850969,207.6988481,100.9827529,12.93830804,58.36851202,27.5425704
2022-09-05 03:08:00,7984.466142,11831.46175,842.5123798,207.681856,100.9875718,12.94122534,58.46600967,27.76706067
2022-09-05 03:09:00,7992.040452,11829.99772,842.3046556,207.678375,100.9970935,12.94223356,58.50635493,27.85339725
2022-09-05 03:10:00,8003.312169,11828.75921,842.1270597,207.6802171,100.9987377,12.93770853,58.40756258,27.76407129
2022-09-05 03:11:00,8001.06156,11827.55328,842.1599745,207.6906806,101.0003548,12.94573468,58.41517649,27.93422009
2022-09-05 03:12:00,7989.544138,11825.68164,842.286941,207.7094945,100.9846209,12.94238442,58.50986037,27.83951126
2022-09-05 03:13:00,7996.971406,11824.27397,842.3577643,207.7041373,100.9673264,12.94625989,58.54618048,27.79362034
2022-09-05 03:14:00,7991.98887,11822.95444,842.59768,207.6767907,100.9838435,12.95003706,58.42137848,27.66904956
2022-09-05 03:15:00,7992.265598,11821.63454,842.9931366,207.6791541,100.9955185,12.9482397,58.26603278,27.69524402
2022-09-05 03:16:00,7986.689695,11820.49438,843.145561,207.6906764,101.0009542,12.94509641,58.66168238,27.70883826
2022-09-05 03:17:00,8013.743679,11819.36797,842.9062756,207.6755171,101.0074814,12.94138991,58.78009569,28.1127199
2022-09-05 03:18:00,7986.92345,11818.54667,842.5903745,207.6517288,101.0015743,12.93224373,58.6557886,27.87232918
2022-09-05 03:19:00,7990.578394,11817.70952,842.3817974,207.6539835,101.0134927,12.93697747,58.77414962,27.76314225
2022-09-05 03:20:00,7993.632404,11817.96677,842.1258292,207.6421026,101.0051681,12.93201618,58.98927573,28.01294962
2022-09-05 03:21:00,7990.647871,11817.75888,842.0747087,207.6650455,100.9757801,12.92494764,59.03139519,27.9970571
2022-09-05 03:22:00,8006.086394,11817.37618,842.4587735,207.6549866,100.9828878,12.93116006,59.07973536,27.94440021
2022-09-05 03:23:00,8009.194125,11816.78244,842.6899083,207.6223204,100.9861075,12.9322806,59.35354993,27.69175272
2022-09-05 03:24:00,8000.472629,11815.98171,842.5632611,207.6391201,100.9850257,12.92995815,59.36702572,27.83764172
2022-09-05 03:25:00,7990.377698,11816.34672,842.5544591,207.6195756,100.9806967,12.92000993,59.14694727,27.86357325
2022-09-05 03:26:00,7997.086734,11816.95868,842.4642168,207.5915537,100.9687209,12.92537197,59.10451843,28.0741059
2022-09-05 03:27:00,8008.64293,11817.53832,842.425786,207.6104088,100.9581641,12.9317999,59.6411687,27.87982209
2022-09-05 03:28:00,7970.030956,11819.27639,842.556668,207.6364557,100.9736434,12.92789335,59.66694883,27.88868172
2022-09-05 03:29:00,7979.370631,11820.19224,842.4779129,207.6262796,100.9817518,12.93156402,59.64782396,27.83244921
2022-09-05 03:30:00,7989.322074,11819.98878,842.5385118,207.6507961,100.9817783,12.92951735,59.60643544,27.92481348
2022-09-05 03:31:00,8009.286201,11820.1896,842.5833304,207.6489143,100.9860942,12.93876822,59.58167392,28.12192156
2022-09-05 03:32:00,8004.458602,11821.51973,842.5607793,207.6308648,100.9857925,12.94432048,59.68104717,28.0609653
2022-09-05 03:33:00,8005.153911,11822.49306,842.6900336,207.6291034,100.9834229,12.93483397,59.4801621,28.25887567
2022-09-05 03:34:00,7989.364042,11823.35262,842.8422108,207.6410186,100.9810937,12.93080981,59.41481487,27.98822886
2022-09-05 03:35:00,8008.467364,11825.07868,843.1803049,207.6496777,100.981356,12.94423943,59.13537741,27.96535407
2022-09-05 03:36:00,8017.899431,11826.45309,843.495766,207.6466897,100.9849693,12.93960194,58.61798862,27.89675988
2022-09-05 03:37:00,8004.244572,11827.02665,843.6756738,207.6441063,100.9783931,12.93798108,58.60587286,27.72715857
2022-09-05 03:38:00,8015.129867,11826.80582,843.747694,207.6488531,100.9628396,12.92416663,58.44650407,28.00846805
2022-09-05 03:39:00,8024.718223,11826.03834,843.6471475,207.6393376,100.9622275,12.92490402,58.45879347,28.02124962
2022-09-05 03:40:00,7997.059998,11825.30561,843.4341183,207.6399897,100.9878211,12.931468,58.48768254,28.12696277
2022-09-05 03:41:00,7995.747481,11824.16834,843.4305621,207.6424165,100.9862308,12.927508,58.54453948,28.09513227
2022-09-05 03:42:00,8015.967329,11824.17976,843.206334,207.6242805,100.986848,12.92689464,58.67882643,28.06592319
2022-09-05 03:43:00,8010.84069,11823.2373,843.0339643,207.6625069,100.984386,12.92656446,58.83331102,28.02638566
2022-09-05 03:44:00,8001.337364,11821.96619,843.2088596,207.6846073,100.9846936,12.93252625,58.74986592,28.12318815
2022-09-05 03:45:00,7989.426685,11821.46591,843.3779447,207.6605151,101.0076409,12.9394113,58.85540657,27.91314237
2022-09-05 03:46:00,8005.678253,11821.30998,843.479718,207.6418836,100.9947329,12.92129363,59.12433059,27.75676056
2022-09-05 03:47:00,8004.692494,11821.4819,843.4997509,207.643682,100.9846439,12.9092794,59.18847843,27.89997115
2022-09-05 03:48:00,8002.339005,11822.20232,843.5289427,207.6313874,100.9892587,12.92591067,59.36705912,28.05360484
2022-09-05 03:49:00,8006.403583,11823.73433,843.6204129,207.6332118,100.9862424,12.92555178,59.24643476,28.08529415
2022-09-05 03:50:00,7985.251325,11823.94902,843.7565922,207.6339549,100.9845479,12.92151841,59.38379174,28.12945702
2022-09-05 03:51:00,8009.486515,11822.70149,843.7025296,207.6197202,100.9892584,12.93290579,59.52103877,28.05109481
2022-09-05 03:52:00,7978.021343,11822.93153,843.3321515,207.6287621,100.9885459,12.93360065,59.54808869,27.78283481
2022-09-05 03:53:00,7986.738008,11823.02311,843.0832648,207.6284622,100.9766092,12.92474088,59.72078061,27.82397502
2022-09-05 03:54:00,7970.369563,11822.82262,842.952743,207.6321818,100.9668249,12.92080225,59.96323322,27.59334054
2022-09-05 03:55:00,7998.228909,11823.48091,842.7125949,207.6289967,100.9827289,12.9277563,60.04815338,27.60100929
2022-09-05 03:56:00,7972.961421,11824.52143,842.6674941,207.66973,101.0004024,12.92541226,60.26719316,27.6495345
2022-09-05 03:57:00,7995.344157,11824.40533,842.9469619,207.6912561,101.0063492,12.92207466,60.91376966,27.90836758
2022-09-05 03:58:00,7983.32245,11823.57257,842.9715301,207.655177,100.9811269,12.91193298,61.15740753,27.89001588
2022-09-05 03:59:00,7987.921535,11823.02876,842.825993,207.665141,100.9672901,12.91504472,61.37004841,27.75555136
2022-09-05 04:00:00,7978.224111,11822.02327,842.8371303,207.7243325,100.9899993,12.9197406,61.56358939,27.9281899
2022-09-05 04:01:00,7977.550633,11821.33709,842.8195279,207.7373141,101.0065828,12.9046993,61.66554954,27.85221415
2022-09-05 04:02:00,7982.182424,11821.37399,842.9615168,207.7204233,100.9980812,12.92176912,61.53464448,27.57912077
2022-09-05 04:03:00,8019.330865,11821.16668,843.3007705,207.7075576,100.9945559,12.92288979,61.50717265,27.65822883
2022-09-05 04:04:00,7989.640113,11820.51297,843.5400842,207.7120444,100.9866549,12.9231306,61.71903606,27.65216967
2022-09-05 04:05:00,7993.80833,11820.53511,843.7975196,207.7126621,100.9784711,12.91979884,61.71807572,27.82429761
2022-09-05 04:06:00,7986.386194,11821.13723,843.9400472,207.7324747,100.9900052,12.92494498,61.89165461,27.78497779
2022-09-05 04:07:00,7995.465235,11821.41594,843.9569852,207.7811018,101.0036869,12.9214999,61.79437828,27.68194301
2022-09-05 04:08:00,8011.852127,11821.29836,843.9273003,207.7849975,100.9842132,12.91161137,61.68698486,27.47061246
2022-09-05 04:09:00,7991.508033,11821.59868,843.744853,207.7575876,101.0044382,12.92756617,61.64308634,27.93641614
2022-09-05 04:10:00,7987.369314,11822.48925,843.6511967,207.7446506,101.0147208,12.91507234,61.40540179,27.81593311
2022-09-05 04:11:00,7988.910567,11823.36658,843.7431588,207.7408946,101.0235861,12.92047343,61.45821917,27.71803559
2022-09-05 04:12:00,8012.104377,11824.07234,843.6750705,207.7397306,101.0112802,12.91883606,61.63964677,27.70724138
2022-09-05 04:13:00,8015.986248,11824.36738,843.53366,207.763847,101.0085266,12.91399331,61.4282512,27.76839863
2022-09-05 04:14:00,7987.149839,11825.00744,843.5872645,207.7894641,101.0234521,12.92427976,61.23528153,27.72009592
2022-09-05 04:15:00,8017.801257,11824.64189,843.6161695,207.8049904,101.025575,12.91707594,61.43004239,27.72669227
2022-09-05 04:16:00,8009.638915,11823.39874,843.6711658,207.8199477,101.0283157,12.92071195,61.3270149,27.92126277
2022-09-05 04:17:00,8003.910851,11822.63924,843.5802084,207.8261516,101.0330144,12.92394383,61.37697873,27.83863104
2022-09-05 04:18:00,7995.48691,11822.53199,843.5439549,207.8429117,101.0281739,12.9238794,61.23913507,27.89069429
2022-09-05 04:19:00,7996.995447,11823.28546,843.5905468,207.86211,100.9974511,12.90610953,61.13377445,28.08741279
2022-09-05 04:20:00,7985.409649,11824.72052,843.5816239,207.8672641,100.9829558,12.90385295,61.15273927,28.01381503
2022-09-05 04:21:00,8010.554601,11824.13576,843.4812002,207.8565695,100.9921391,12.91433815,61.25449043,28.10322442
2022-09-05 04:22:00,8005.97085,11822.45285,843.4990776,207.8412546,100.9879792,12.92422857,61.38380636,27.98634114
2022-09-05 04:23:00,8005.965725,11821.14214,843.58487,207.8369708,100.9976389,12.91807993,61.19291528,27.78907352
2022-09-05 04:24:00,7992.74395,11819.11023,843.5715536,207.8364821,100.9996799,12.92304178,61.21223118,27.67491607
2022-09-05 04:25:00,7991.535107,11817.88393,843.6766566,207.8178226,101.0022601,12.92050441,61.12106407,27.99502225
2022-09-05 04:26:00,8009.123092,11818.01324,843.8824711,207.8099598,100.9749224,12.91622711,61.13217861,27.96665268
2022-09-05 04:27:00,7986.864523,11816.57726,843.8293122,207.8452124,100.9875499,12.91960037,61.2054982,27.83787781
2022-09-05 04:28:00,8007.368903,11816.54457,843.5729169,207.8807988,100.9835641,12.9059269,61.19962138,27.99224106
2022-09-05 04:29:00,7981.980628,11816.44535,843.5836353,207.8434609,100.9870575,12.90961816,61.27819201,27.94237621
2022-09-05 04:30:00,7997.884388,11814.77774,843.8339504,207.8336572,101.0076686,12.91628149,61.28283619,27.65350587
2022-09-05 04:31:00,7993.030839,11814.78291,844.0781648,207.8441437,100.9954988,12.92221512,61.37123359,27.59687172
2022-09-05 04:32:00,7984.443445,11814.59311,844.1325374,207.8160389,100.9835318,12.93223552,61.59623832,27.97450174
2022-09-05 04:33:00,7978.510206,11813.60079,843.8454521,207.8088786,100.9910756,12.9299236,61.50565554,27.98406232
2022-09-05 04:34:00,7995.60741,11812.13137,843.2689147,207.8385134,101.0045217,12.91217247,61.2961397,27.98517973
2022-09-05 04:35:00,7995.342555,11810.60364,842.9368792,207.8772328,100.9985921,12.92438205,61.23595874,28.04202167
2022-09-05 04:36:00,8016.284224,11809.11045,843.0161184,207.910088,100.9870542,12.9212236,61.48941323,27.91386051
2022-09-05 04:37:00,8008.060395,11808.15233,843.3385892,207.9163277,101.0023417,12.92618468,61.45932966,27.94477924
2022-09-05 04:38:00,8015.872009,11806.39366,843.6128109,207.8953743,101.0187769,12.9247061,61.29652603,27.87790421
2022-09-05 04:39:00,7991.276858,11804.29337,843.7873254,207.8460701,101.0092138,12.93223526,61.19838743,27.82111575
2022-09-05 04:40:00,7994.19258,11802.89058,843.746405,207.8330713,101.0093338,12.9301165,60.99398014,28.00191036
2022-09-05 04:41:00,8004.155154,11802.91695,843.6796159,207.866204,101.0080431,12.91417096,60.75361458,27.90209303
2022-09-05 04:42:00,8004.702302,11803.84026,843.7504867,207.8837573,101.0022281,12.92185649,60.73153452,27.88295055
2022-09-05 04:43:00,8024.740378,11804.3382,843.5476463,207.8715171,101.0187122,12.92241228,60.72941293,27.96146583
2022-09-05 04:44:00,8013.870145,11805.93913,843.3739929,207.8696613,101.0150638,12.9184351,60.95593542,27.98948987
2022-09-05 04:45:00,7993.919293,11807.12755,843.5902203,207.8614045,100.9922145,12.91513626,60.94362639,27.71680058
2022-09-05 04:46:00,7997.997394,11807.38353,843.5900965,207.8610929,100.9835991,12.9254764,60.78256432,27.63783276
2022-09-05 04:47:00,8008.531564,11808.79466,843.4062819,207.8792337,101.0060926,12.92592434,60.58448516,27.83199051
2022-09-05 04:48:00,8021.323344,11810.23087,843.6184672,207.8703782,100.9954208,12.90626232,60.79761492,27.85444807
2022-09-05 04:49:00,8003.235337,11811.65814,843.783791,207.8443323,100.9970604,12.9147609,60.56958295,27.75465317
2022-09-05 04:50:00,8002.030112,11814.01074,843.9159225,207.8240495,101.0027606,12.91412204,60.41622637,27.97807318
2022-09-05 04:51:00,8002.911069,11815.69297,843.8769512,207.8477697,100.991832,12.90898868,60.25983298,27.78577224
2022-09-05 04:52:00,8009.014197,11816.62287,843.8988326,207.8786844,100.9924137,12.91584505,60.13664599,27.528181
2022-09-05 04:53:00,8001.103627,11817.62733,844.0518396,207.8719862,101.0079026,12.90668552,60.08204638,27.50394404
2022-09-05 04:54:00,7999.544803,11817.07561,843.9932332,207.8633575,101.0008279,12.89955865,60.18528013,27.56162931
2022-09-05 04:55:00,7992.50455,11816.76964,843.7988805,207.8794092,100.9656281,12.9072801,60.04181256,27.5343846
2022-09-05 04:56:00,7993.128318,11817.61581,843.811867,207.8877185,100.9744969,12.90783188,59.7649857,27.7024797
2022-09-05 04:57:00,7995.727763,11818.55,844.1613115,207.8909057,100.9844774,12.89664338,59.75679008,27.46871636
2022-09-05 04:58:00,8004.119174,11819.35249,844.1192684,207.8782059,100.9834092,12.90047207,59.81028583,27.41782211
2022-09-05 04:59:00,8001.957352,11820.29476,843.9295358,207.885398,100.984931,12.90536498,59.53596208,27.55306268
2022-09-05 05:00:00,8013.252184,11821.33842,843.9285342,207.8982792,100.9942231,12.89954326,59.23520518,27.48251206
2022-09-05 05:01:00,8003.773024,11821.27996,844.0565734,207.8790144,101.0049716,12.89210221,59.07562542,27.30214611
2022-09-05 05:02:00,8013.896304,11821.07398,844.189097,207.8496884,101.0004884,12.89856814,59.18212735,27.52744204
2022-09-05 05:03:00,8025.343776,11820.68966,844.140032,207.8289651,100.9971804,12.90441884,59.16014295,27.53869502
2022-09-05 05:04:00,8009.297301,11819.92122,844.0368724,207.849524,101.0068947,12.90684715,59.19287895,27.70554204
2022-09-05 05:05:00,8010.247851,11819.54278,844.0155726,207.8487515,101.0198305,12.90926268,59.2661564,27.66981879
2022-09-05 05:06:00,8018.965488,11820.11551,844.0528143,207.8052313,101.0198625,12.89482873,59.19962419,28.03367716
2022-09-05 05:07:00,8000.951755,11820.77648,844.0862227,207.7848335,101.0017763,12.89684741,59.0379014,27.86509395
2022-09-05 05:08:00,8022.486872,11821.48436,844.2285427,207.7870583,101.0091899,12.89770786,59.07741784,27.51593562
2022-09-05 05:09:00,8001.803927,11822.16779,844.3421193,207.8255535,101.0284838,12.90980229,58.95969252,27.57586716
2022-09-05 05:10:00,7993.224396,11821.90889,844.2208452,207.846833,101.030009,12.90302688,58.91396095,27.71557888
2022-09-05 05:11:00,8025.320088,11820.38283,844.1557647,207.8193196,101.0236985,12.90732488,58.91776618,27.91815114
2022-09-05 05:12:00,8013.920401,11818.03301,844.2127909,207.7978553,101.0363287,12.90469097,58.81465019,27.92887951
2022-09-05 05:13:00,8010.97849,11815.70006,844.2197128,207.8013927,101.0519025,12.89782691,58.64048076,27.7248976
2022-09-05 05:14:00,8018.204862,11815.43624,844.2480141,207.7921898,101.0416217,12.88650822,58.56837938,27.64194632
2022-09-05 05:15:00,8021.724152,11815.29508,844.4328994,207.7925105,101.0393104,12.89956724,58.56052082,27.82086216
2022-09-05 05:16:00,7999.563375,11813.917,844.5419805,207.7887322,101.0438402,12.89554699,58.56981323,27.78032236
2022-09-05 05:17:00,7991.190855,11811.81037,844.3740493,207.8104522,101.0393396,12.8947491,58.40560755,27.78324886
2022-09-05 05:18:00,8021.953431,11810.29902,844.0349082,207.813716,101.042299,12.89715468,58.59071325,27.91665059
2022-09-05 05:19:00,8000.893372,11808.50883,843.9478474,207.7934527,101.0269704,12.89974715,58.67820967,27.85455492
2022-09-05 05:20:00,8009.951378,11804.42844,843.9600504,207.8016901,101.02449,12.89822103,58.77641025,27.6900469
2022-09-05 05:21:00,8017.907698,11799.96739,844.1909381,207.8137659,101.0193805,12.89956569,58.80523755,27.63642325
2022-09-05 05:22:00,8002.580356,11795.25216,844.5220569,207.812024,101.02387,12.90975545,58.61938848,27.78284766
2022-09-05 05:23:00,7994.457176,11790.88352,844.5164008,207.8181923,101.0345613,12.90716724,58.72972585,27.56408318
2022-09-05 05:24:00,8000.551003,11788.2066,844.1660075,207.8315147,101.036221,12.90100796,58.83314812,27.66210399
2022-09-05 05:25:00,8011.752526,11787.17262,843.6385828,207.817911,101.033227,12.90426782,58.72115049,27.85198003
2022-09-05 05:26:00,7993.30914,11787.05403,843.5626668,207.7890316,101.0249168,12.89382241,58.66582326,27.95449108
2022-09-05 05:27:00,8019.639408,11787.91978,843.8377504,207.7892282,101.0225168,12.88317075,58.61564588,27.95921532
2022-09-05 05:28:00,8023.668874,11789.0325,844.0755613,207.7790797,101.0212486,12.88875238,58.53481193,27.88625437
2022-09-05 05:29:00,8010.146121,11790.31285,844.2488661,207.7525894,101.0155655,12.89003061,58.41404406,27.87966158
2022-09-05 05:30:00,8014.084659,11791.36309,844.2378413,207.7419959,101.0143707,12.89093784,58.20141524,27.97575947
2022-09-05 05:31:00,8004.344552,11792.83294,844.0006996,207.748256,101.0306117,12.89250947,58.12156661,27.72681396
2022-09-05 05:32:00,8017.948158,11794.4723,843.7763345,207.7345542,101.0310343,12.89321583,57.95614217,27.55415095
2022-09-05 05:33:00,8012.160979,11797.01563,843.9660846,207.7313772,101.036654,12.88517101,57.97852357,27.7236162
2022-09-05 05:34:00,8020.389491,11799.1351,844.4080892,207.7770715,101.0323432,12.89117853,57.9229478,27.78466913
2022-09-05 05:35:00,8017.602299,11801.15427,844.6245022,207.80097,101.030818,12.88754339,57.94425753,27.91716494
2022-09-05 05:36:00,8026.0826,11802.30583,844.5275182,207.7626871,101.0225861,12.87940704,57.95765563,27.80447058
2022-09-05 05:37:00,8016.425667,11802.59413,844.6016232,207.7597592,101.0128018,12.88208236,57.88251325,27.81658529
2022-09-05 05:38:00,8020.764426,11802.68392,844.7386819,207.7770757,101.0109114,12.88493958,57.71805387,27.63018077
2022-09-05 05:39:00,8018.888217,11802.21265,844.8409775,207.7619664,101.0196395,12.88859442,57.57134157,27.64766898
2022-09-05 05:40:00,8030.343854,11800.56928,845.2082128,207.7728748,101.0019592,12.87496479,57.45079358,27.64753597
2022-09-05 05:41:00,8021.602471,11799.47432,845.6632449,207.8020314,100.9924014,12.8692622,57.3686799,27.90215029
2022-09-05 05:42:00,8025.358643,11799.83184,845.9190248,207.7778445,101.0027048,12.86583103,57.38269675,27.85572657
2022-09-05 05:43:00,8027.027949,11799.31303,845.9781306,207.7860061,100.9910636,12.86329756,57.21031549,27.70151489
2022-09-05 05:44:00,8018.782204,11800.17111,845.9161523,207.8029853,100.9781665,12.87561035,57.16060624,27.76677386
2022-09-05 05:45:00,8019.956027,11800.51982,845.6391686,207.7769642,100.9676733,12.87302333,56.79427063,27.84691251
2022-09-05 05:46:00,8016.091601,11801.16065,845.4443536,207.764684,100.97884,12.87426844,56.65356293,27.84980913
2022-09-05 05:47:00,8018.138574,11802.86087,845.4785013,207.7767588,100.993387,12.87288201,56.44018302,27.78728192
2022-09-05 05:48:00,8012.354943,11803.83381,845.5123484,207.80018,100.9999417,12.87088194,56.27766962,27.83304526
2022-09-05 05:49:00,8010.919108,11804.93208,845.4698687,207.8030808,100.9837674,12.86758953,56.21583813,27.80808898
2022-09-05 05:50:00,8027.691003,11806.51122,845.6260303,207.7802883,100.9750636,12.85863322,56.02898974,27.82723773
2022-09-05 05:51:00,8019.054167,11808.42206,845.7257371,207.7195863,100.9822368,12.85326365,55.89851399,27.66469276
2022-09-05 05:52:00,8042.976331,11810.54568,845.8077853,207.7010374,100.983972,12.85655214,55.72042002,27.87338546
2022-09-05 05:53:00,8012.979156,11812.07435,845.8963006,207.7376314,100.9867782,12.85406558,55.38229968,28.10204586
2022-09-05 05:54:00,8020.013376,11814.25065,845.8350435,207.7920124,100.962751,12.84888081,55.57750021,28.09932191
2022-09-05 05:55:00,8020.205254,11817.40881,845.9418701,207.8099597,100.9628874,12.85270299,55.64483731,27.83993213
2022-09-05 05:56:00,8029.105157,11819.64631,845.9762063,207.7678176,100.9716981,12.86031417,55.52559516,27.8054201
2022-09-05 05:57:00,8031.258236,11820.76902,846.0261432,207.7522336,100.9833233,12.85554307,55.49411337,28.07702836
2022-09-05 05:58:00,8030.421155,11821.6052,846.2787636,207.7537828,100.9806187,12.8545013,55.65028241,28.11629249
2022-09-05 05:59:00,8015.877273,11822.32115,846.3349269,207.7515572,100.9860821,12.85264298,55.55182383,27.98395448
2022-09-05 06:00:00,8022.190642,11821.96477,846.2393574,207.7394714,100.9988507,12.85446882,55.3987662,27.88764956
2022-09-05 06:01:00,8028.913376,11821.39286,846.20939,207.7310474,101.0136539,12.86955687,55.19481648,27.844752
2022-09-05 06:02:00,8029.25721,11821.04591,846.243894,207.7225737,100.9991104,12.85905519,55.24724156,27.6726736
2022-09-05 06:03:00,8020.347094,11820.0916,846.2603632,207.7162342,100.9927889,12.85207682,55.07571924,27.93484477
2022-09-05 06:04:00,8030.005265,11820.06828,846.2556077,207.7109646,101.0115117,12.85955356,55.0843795,28.1813973
2022-09-05 06:05:00,8016.50519,11819.63212,846.2884003,207.6883662,101.0026938,12.85478478,55.01239858,28.08360562
2022-09-05 06:06:00,8009.198739,11818.1343,846.2470379,207.6685467,100.989281,12.85883861,55.03131757,28.01264877
2022-09-05 06:07:00,8012.341515,11817.32663,846.196442,207.6827966,101.0037901,12.85607678,55.25214194,27.78771235
2022-09-05 06:08:00,8003.84339,11817.06933,846.1524636,207.7179665,101.0076795,12.86440643,55.29999898,27.61935311
2022-09-05 06:09:00,8015.789505,11816.69032,846.2207029,207.7365646,101.016119,12.85086707,55.09489185,27.63485271
2022-09-05 06:10:00,8014.583914,11816.01976,846.4346003,207.7484902,101.0052822,12.84917004,54.81875836,27.91282076
2022-09-05 06:11:00,8021.149998,11816.31147,846.3669159,207.7480137,101.0053884,12.84830745,54.73201551,28.04539842
2022-09-05 06:12:00,8001.245849,11816.51487,846.393832,207.7379312,101.0102401,12.84657499,54.75435778,27.99622638
2022-09-05 06:13:00,8026.225612,11817.12205,846.4886837,207.7225341,101.0016673,12.85227386,54.76235953,27.67166857
2022-09-05 06:14:00,8025.851986,11817.70689,846.3282012,207.7190828,101.0015071,12.85936291,54.63862856,27.71732709
2022-09-05 06:15:00,8003.269993,11817.82749,845.9712527,207.7319667,101.016571,12.85692116,54.76004665,27.89338143
2022-09-05 06:16:00,8001.614327,11818.06387,845.4616271,207.7301415,101.0291036,12.84820996,54.70758992,27.73650193
2022-09-05 06:17:00,8022.305344,11818.40238,845.3819121,207.7604814,101.0263465,12.84854504,54.6000368,27.89357376
2022-09-05 06:18:00,8029.577395,11818.76709,845.5732272,207.7967071,101.0269105,12.84049176,54.68949704,27.81842844
2022-09-05 06:21:00,8020.800237,11821.34316,845.6991824,207.774495,101.0269887,12.84483905,55.29693338,27.86373112
2022-09-05 06:22:00,8021.841552,11822.37929,845.8849777,207.7608706,101.0399225,12.85483621,55.1477136,27.97826105
2022-09-05 06:23:00,8015.270017,11823.85344,846.0857654,207.7236517,101.0488692,12.84353261,55.13963664,28.19396812
2022-09-05 06:24:00,8017.355284,11824.63722,846.0709354,207.7296695,101.0353221,12.83903234,55.16638679,28.04813596
2022-09-05 06:25:00,8002.03478,11824.26027,846.1333175,207.7382712,101.0322655,12.8500373,55.15526165,27.90304924
2022-09-05 06:26:00,8025.695065,11823.65838,846.1571321,207.7325926,101.0397391,12.85103055,54.99305811,27.98263571
2022-09-05 06:27:00,8023.858988,11822.05415,845.8825728,207.7205107,101.0401795,12.83813894,54.7751483,27.85158189
2022-09-05 06:28:00,8003.385717,11820.3049,845.6781561,207.7229463,101.0494603,12.84696215,55.05710683,28.12711004
2022-09-05 06:29:00,8025.667447,11819.46518,845.5782122,207.7108002,101.0425521,12.84033086,55.26477295,27.99735092
2022-09-05 06:30:00,8016.717734,11817.62661,845.3705566,207.6940003,101.0329258,12.8462765,55.13455647,27.89667932
2022-09-05 06:31:00,8019.809238,11815.34617,845.4195846,207.6774044,101.0515695,12.83731691,55.03071945,27.9653624
2022-09-05 06:32:00,8022.971598,11813.57871,845.8137503,207.6866068,101.0479927,12.84123642,54.93061402,28.05473198
2022-09-05 06:33:00,8018.258564,11811.13236,846.1078191,207.705371,101.0536931,12.83770653,55.07549834,27.67939364
2022-09-05 06:34:00,8034.942204,11809.97891,846.0211588,207.7130889,101.0384499,12.83452795,55.09611962,27.26432887
2022-09-05 06:35:00,8027.382184,11808.90964,845.949633,207.7303585,101.0308862,12.82922407,55.07253798,27.67107785
2022-09-05 06:36:00,8022.091161,11806.9827,846.2864343,207.7077841,101.0164422,12.82362625,54.98544457,27.70447674
2022-09-05 06:37:00,8042.573151,11805.83111,846.5564619,207.704222,101.0078784,12.8243712,55.09276053,27.84589425
2022-09-05 06:38:00,8011.058583,11805.70643,846.657724,207.7208696,101.0064319,12.81040459,55.03323339,27.92750571
2022-09-05 06:39:00,8019.357422,11805.97921,846.8440545,207.7260465,100.9980163,12.81836333,55.25729251,27.80343733
2022-09-05 06:40:00,8033.193427,11805.68443,847.2273926,207.7195399,101.0073165,12.82134796,55.16867365,27.83537743
2022-09-05 06:41:00,8058.718589,11805.94347,847.5603025,207.7262497,101.0025278,12.82149813,55.21293236,27.79839786
2022-09-05 06:42:00,8025.221818,11806.42151,847.4901915,207.7352258,100.9948345,12.83115038,55.26064696,27.96690408
2022-09-05 06:43:00,8030.460926,11807.21969,847.4021258,207.7155836,100.9945873,12.82876797,55.27740054,28.22529907
2022-09-05 06:44:00,8029.185191,11808.81126,847.3846708,207.7053953,100.9815735,12.832104,55.48428318,28.07749947
2022-09-05 06:45:00,8040.192639,11810.86239,847.387799,207.7132463,100.9952392,12.83681532,55.39185108,28.04843589
2022-09-05 06:46:00,8027.773837,11814.04855,847.4064667,207.7436501,100.9951912,12.82526912,55.3337238,28.13925493
2022-09-05 06:47:00,8026.89691,11819.43951,847.3881795,207.7419755,100.9828053,12.83159374,55.34478735,28.20205174
2022-09-05 06:48:00,8048.995221,11824.42171,847.5040087,207.7120202,101.0268729,12.83392233,55.02534732,28.0693162
2022-09-05 06:49:00,8028.160161,11826.58453,847.6448523,207.7263778,101.0363207,12.83333265,55.20923613,28.08946544
2022-09-05 06:50:00,8028.783441,11828.55248,847.7135268,207.7460224,101.0241241,12.83503488,55.25302833,28.31132764
2022-09-05 06:51:00,8041.336995,11828.05835,847.7041491,207.7245939,101.0333169,12.83704857,55.22983179,28.11074741
2022-09-05 06:52:00,8028.420275,11826.20501,847.4280387,207.7245618,101.0474279,12.83554561,55.35486582,28.19475824
2022-09-05 06:53:00,8028.302796,11824.67425,847.0275017,207.7378589,101.0513238,12.83921174,55.4138381,28.21035956
2022-09-05 06:54:00,8022.524047,11823.48306,846.7690685,207.7695942,101.0437971,12.84991182,55.37929863,28.1093052
2022-09-05 06:55:00,8022.538882,11821.14678,846.7309102,207.781897,101.0553499,12.84549958,55.34947234,28.31984989
2022-09-05 06:56:00,8033.167097,11819.17144,846.5552944,207.7706656,101.0622846,12.83731262,55.25136642,28.68756753
2022-09-05 06:57:00,8025.482773,11817.71868,846.1695336,207.7418658,101.0495409,12.83019198,55.03326469,28.588662
2022-09-05 06:58:00,8027.868192,11815.66277,845.9771011,207.7562665,101.0280022,12.83166189,54.95320899,28.30509021
2022-09-05 06:59:00,8036.191017,11815.60408,846.2633372,207.7653434,101.018113,12.83564114,55.00893565,28.35271195
2022-09-05 07:00:00,8046.73437,11816.59899,846.699977,207.7442054,101.0439957,12.8392077,54.97927828,28.61404089
2022-09-05 07:01:00,8031.187797,11817.1586,847.2287039,207.7500572,101.0510534,12.83227216,55.10233781,28.57175744
2022-09-05 07:02:00,8038.903642,11817.70556,847.7312282,207.7511094,101.02896,12.8308257,55.02829827,28.29204328
2022-09-05 07:03:00,8036.695556,11817.41113,847.8464027,207.7865971,101.030778,12.82880103,55.03785753,28.3218572
2022-09-05 07:04:00,8059.306463,11817.39968,847.4551303,207.8236732,101.0333358,12.84002201,54.86749377,28.52910241
2022-09-05 07:05:00,8034.881322,11817.74366,847.2437162,207.8065024,101.0479059,12.83816355,54.81529444,28.46425356
2022-09-05 07:06:00,8038.567743,11817.83656,847.4196131,207.7601394,101.0512063,12.82693691,54.6163411,28.67358806
2022-09-05 07:07:00,8036.912355,11818.15336,847.3156745,207.7356521,101.0501194,12.82807319,54.42679684,28.81860814
2022-09-05 07:08:00,8047.065048,11819.32804,847.1943677,207.7254081,101.0442546,12.82375762,54.28751512,28.64573106
2022-09-05 07:09:00,8021.575536,11820.37581,847.1279588,207.7151775,101.0414114,12.82464086,54.07462804,28.65438854
2022-09-05 07:10:00,8036.982948,11821.00983,847.1475735,207.7264801,101.0364177,12.83991998,54.32498376,28.95869125
2022-09-05 07:11:00,8025.195524,11822.11132,847.1325276,207.7333538,101.0284385,12.83201125,54.55573359,28.88702999
2022-09-05 07:12:00,8028.629201,11822.58317,847.1889394,207.718494,101.0399219,12.83004251,54.34175436,28.83952469
2022-09-05 07:13:00,8021.751606,11822.85671,847.1892882,207.7231289,101.0534793,12.83530969,54.34814814,28.6217822
2022-09-05 07:14:00,8031.589904,11823.381,847.2098903,207.7741497,101.0516844,12.8278838,54.37803077,28.54273804
2022-09-05 07:15:00,8031.75164,11823.94156,847.3450472,207.8009725,101.0443377,12.82680046,54.38652157,28.31495003
2022-09-05 07:16:00,8035.048337,11824.93154,847.8028941,207.7846757,101.0370971,12.83013277,54.33818176,28.47553112
2022-09-05 07:17:00,8035.154232,11825.71747,848.1678562,207.7536357,101.020601,12.81410475,54.02124163,28.56533082
2022-09-05 07:18:00,8028.631144,11825.82631,848.2806976,207.7143307,101.005795,12.81981986,53.82048663,28.54894408
2022-09-05 07:19:00,8034.072803,11827.06582,848.3018007,207.7364089,101.0281493,12.81796284,53.87605693,28.75413944
2022-09-05 07:20:00,8025.323946,11827.94187,848.2452626,207.7701125,101.0310037,12.82240713,53.90847889,28.87670859
2022-09-05 07:21:00,8037.778568,11827.69896,848.1871097,207.7977424,101.0335841,12.81412803,53.85959219,29.12951402
2022-09-05 07:22:00,8021.560669,11827.76434,847.7408499,207.7999498,101.0160628,12.79959696,53.57158356,29.35084356
2022-09-05 07:23:00,8018.257002,11827.26443,847.5358253,207.7893659,101.0067532,12.8041061,53.50773308,29.14220607
2022-09-05 07:24:00,8016.562182,11826.38855,847.8404815,207.7675853,101.0059421,12.80784192,53.4636795,28.71913902
