Time,Fuel Gas Flow Rate to Duct Burners,Steam to Steam Header Pressure,Duct Burner Temperature,Economizer Chamber Temperature,Gas Turbine Shaft Speed,Gas Turbine Compressor Pressure Ratio,Relative Humidity,NOX
2022-09-05 07:25:00,8024.974081,11824.84363,847.7658767,207.7423915,100.9958321,12.81170409,53.70854226,28.8492099
2022-09-05 07:26:00,8040.6733,11823.09762,847.4244964,207.7382046,100.9905066,12.81402999,53.66451984,29.05957067
2022-09-05 07:27:00,8044.622697,11821.45289,847.3324699,207.7168713,100.9913384,12.81645138,53.51743096,28.86133262
2022-09-05 07:28:00,8031.440604,11821.02317,847.3686779,207.7048244,100.9992467,12.81501358,53.80951862,29.01341941
2022-09-05 07:29:00,8029.337795,11820.20679,847.5676175,207.7254006,101.0183256,12.81620511,53.72820303,29.10938043
2022-09-05 07:30:00,8034.194872,11818.56609,847.7122591,207.7455484,101.024213,12.81126396,53.90755161,28.95021836
2022-09-05 07:31:00,8040.750506,11816.59293,847.7226735,207.7327723,101.0261843,12.80522577,53.65358706,28.74271051
2022-09-05 07:32:00,8028.509394,11815.81983,847.7726601,207.7283277,101.0149621,12.81042476,53.7700874,28.82901087
2022-09-05 07:33:00,8037.045227,11819.33108,847.5962792,207.7305123,101.0297271,12.81000321,53.66679575,28.88323784
2022-09-05 07:34:00,8042.303898,11824.76546,847.5889713,207.7073,101.0307921,12.80810364,53.69123442,28.94477549
2022-09-05 07:35:00,8100.756376,11830.15292,847.7460747,207.6881726,101.0256573,12.80653199,53.67954099,28.87157538
2022-09-05 07:36:00,8134.212692,11835.39425,847.9692281,207.6940537,101.0298503,12.80436949,53.90907532,28.73842238
2022-09-05 07:37:00,8202.281522,11841.3531,848.713105,207.6854191,101.012372,12.79582793,53.97733901,28.91670749
2022-09-05 07:38:00,8242.124843,11847.4918,849.7332041,207.6561835,100.9901581,12.79104494,53.81987598,28.9390436
2022-09-05 07:39:00,8309.220961,11853.84541,850.9224804,207.633482,100.9988409,12.78888633,53.70371493,28.89599109
2022-09-05 07:40:00,8344.148335,11861.06093,852.1872878,207.6052842,100.9912444,12.79719535,53.99882187,29.08839618
2022-09-05 07:41:00,8389.706003,11868.15003,853.3356684,207.5941726,101.0029838,12.79821779,54.14638734,28.98904291
2022-09-05 07:42:00,8427.965771,11873.57984,854.4955608,207.588186,100.9992838,12.80420002,54.04559214,28.88437087
2022-09-05 07:43:00,8469.849324,11876.59729,855.5786339,207.5538997,100.9871855,12.79056111,54.08527158,28.94370251
2022-09-05 07:44:00,8505.0025,11877.55758,856.5661131,207.4945809,100.9867988,12.78790237,54.70064805,29.02545403
2022-09-05 07:45:00,8523.128464,11878.30299,857.8817926,207.4333119,101.0063607,12.79670292,54.98627878,28.97124419
2022-09-05 07:46:00,8555.429069,11877.18116,859.1655356,207.4252359,101.0048824,12.79150717,54.84704389,28.92463903
2022-09-05 07:47:00,8573.144408,11875.49656,860.0690328,207.4043238,100.9848869,12.79248626,54.79741028,29.12200253
2022-09-05 07:48:00,8584.931682,11874.15882,860.8828282,207.3603425,100.9921483,12.80331455,55.12054641,29.19166215
2022-09-05 07:49:00,8588.017472,11872.80882,861.5366236,207.3480991,101.0062525,12.79298641,55.31657951,28.88524688
2022-09-05 07:50:00,8563.197398,11872.84196,861.990246,207.3400901,101.0018509,12.80331481,55.78872244,29.01265298
2022-09-05 07:51:00,8575.892627,11872.16464,862.1244853,207.3090477,101.0194124,12.80394643,56.02111105,29.1058514
2022-09-05 07:52:00,8573.539541,11871.53666,862.3859232,207.2526726,101.0136591,12.79988453,56.21434177,29.11672149
2022-09-05 07:53:00,8539.683459,11871.78359,862.7617772,207.1989929,100.9919554,12.7901653,56.31612583,29.4060829
2022-09-05 07:54:00,8555.055939,11871.6007,862.7906688,207.1789548,100.996251,12.78957232,56.58898204,29.28191178
2022-09-05 07:55:00,8539.003774,11871.87438,862.7952631,207.164695,101.0061766,12.79941995,56.52918257,29.40227322
2022-09-05 07:56:00,8521.898499,11873.00115,862.753884,207.1018907,100.9966629,12.79350397,56.68747863,29.54503834
2022-09-05 07:57:00,8511.962752,11872.85798,862.6279014,207.0557598,100.9866161,12.79471184,56.94686371,29.33972171
2022-09-05 07:58:00,8502.738242,11872.14508,862.7084872,207.0463309,101.0012086,12.80017784,57.21725535,29.13525148
2022-09-05 07:59:00,8482.040445,11871.50215,862.6438132,207.0331494,101.0129142,12.80083649,57.48910109,28.99295862
2022-09-05 08:00:00,8485.725857,11870.03038,862.1846868,206.9950956,101.0301674,12.80633374,57.74792069,29.10926507
2022-09-05 08:01:00,8482.957784,11867.12722,861.5618132,206.928033,101.0589255,12.8092166,57.94473847,29.16792944
2022-09-05 08:02:00,8463.802073,11863.64768,860.9173752,206.8802583,101.0493837,12.81009845,58.02310042,29.31279835
2022-09-05 08:03:00,8439.988887,11860.99999,860.5049787,206.8600052,101.0450783,12.80424429,58.54963582,28.84195325
2022-09-05 08:04:00,8447.005807,11858.09936,860.4616698,206.8475049,101.0237022,12.80970316,58.56855792,29.01190062
2022-09-05 08:05:00,8450.230585,11854.66452,860.3499307,206.8268636,100.9872333,12.80414094,58.6127779,29.13138286
2022-09-05 08:06:00,8437.546799,11851.88822,860.3010298,206.7950843,100.9665897,12.7922976,58.80946942,29.09749261
2022-09-05 08:07:00,8453.121771,11848.33776,860.603148,206.771407,100.9788241,12.80616148,58.81568882,29.3400082
2022-09-05 08:08:00,8462.735865,11844.2101,860.7785926,206.7322618,100.9857093,12.79845153,58.96020949,29.26627261
2022-09-05 08:09:00,8475.533443,11840.12826,860.84094,206.6872441,100.9834227,12.8042709,59.22558182,29.17374146
2022-09-05 08:10:00,8483.224805,11836.90628,860.8666697,206.6553391,100.9910718,12.81337127,59.49031725,29.26131082
2022-09-05 08:11:00,8494.12873,11833.67079,861.0439014,206.6242019,101.003753,12.81134841,59.78282347,29.11145694
2022-09-05 08:12:00,8498.797562,11830.2237,861.2568758,206.6063098,101.0204384,12.81700708,60.09507153,29.32058432
2022-09-05 08:13:00,8514.147662,11827.49947,861.2621755,206.5891217,101.0304571,12.81923303,60.64825331,29.67414178
2022-09-05 08:14:00,8511.473712,11825.11266,861.5289616,206.5411531,101.0046809,12.81004158,60.65856954,29.5449043
2022-09-05 08:15:00,8534.958039,11822.99152,861.7590914,206.5027289,101.0072673,12.81743485,61.05979902,29.41279815
2022-09-05 08:16:00,8540.086232,11822.30639,861.7453802,206.5068634,101.0403309,12.83291584,61.82459676,29.37935834
2022-09-05 08:17:00,8545.700509,11820.99406,861.9607172,206.4769745,101.0533174,12.82575436,61.88234505,29.18722626
2022-09-05 08:18:00,8530.327955,11819.39591,862.1747607,206.4498237,101.0187135,12.81403479,61.8871947,29.3134805
2022-09-05 08:19:00,8523.014116,11819.53477,862.1270247,206.4417957,101.0101414,12.81658337,62.26977641,29.51989824
2022-09-05 08:20:00,8543.64127,11820.06171,861.9729713,206.4084886,101.0296722,12.82407715,62.46370959,29.42665349
2022-09-05 08:21:00,8523.807835,11820.44583,861.9554346,206.3788836,101.0162142,12.8185204,62.41135703,29.32896441
2022-09-05 08:22:00,8539.274089,11820.23044,862.2747039,206.4107561,100.9899728,12.8220003,62.44026934,29.26886209
2022-09-05 08:23:00,8533.872417,11820.55336,862.4523063,206.3988495,100.9993576,12.82426185,62.33349311,29.05267656
2022-09-05 08:24:00,8514.289246,11822.45059,862.4083465,206.3806237,101.0196752,12.82539231,61.9501851,29.33146395
2022-09-05 08:25:00,8532.25496,11824.02326,862.2998889,206.3625359,101.0364653,12.83003875,62.0050374,29.30970903
2022-09-05 08:26:00,8498.712514,11825.55522,862.0643588,206.3685119,101.0343555,12.82951604,62.13631268,29.22607674
2022-09-05 08:27:00,8512.557725,11826.56015,861.9813096,206.3741654,101.0323154,12.82166373,61.5732412,29.22840371
2022-09-05 08:28:00,8485.875692,11827.31999,861.9942942,206.3571704,101.0369596,12.82558681,61.64284127,29.33207583
2022-09-05 08:29:00,8475.819199,11829.0438,861.8799339,206.3536737,101.0336542,12.83246173,61.40308695,29.03299151
2022-09-05 08:30:00,8472.880554,11834.2668,861.6631025,206.3478163,101.0283441,12.82788275,61.08316661,29.19446687
2022-09-05 08:31:00,8475.924027,11839.87673,861.3093189,206.3438071,101.022744,12.82140196,61.63180208,29.43231523
2022-09-05 08:32:00,8530.861704,11842.88936,861.1108439,206.3706762,101.014449,12.8294781,61.68805395,29.34968185
2022-09-05 08:33:00,8573.389134,11846.22259,861.2625451,206.3647797,101.0229346,12.82644484,61.22364713,29.3392757
2022-09-05 08:34:00,8627.483414,11851.47622,861.738761,206.3134599,101.0106745,12.83419439,61.09927077,29.13151244
2022-09-05 08:35:00,8675.506565,11858.08633,862.4717511,206.2714569,101.0257182,12.83066805,61.06228656,29.35595739
2022-09-05 08:36:00,8733.345283,11865.07246,863.2733845,206.204049,101.0319273,12.83318328,61.0810153,29.45606858
2022-09-05 08:37:00,8777.983425,11871.64238,864.4832189,206.1462206,101.0210642,12.8329554,61.46041866,29.74640424
2022-09-05 08:38:00,8823.179797,11876.85622,865.7656928,206.1030928,101.0065804,12.82952311,61.56171782,29.52206556
2022-09-05 08:39:00,8847.396553,11882.33928,866.7261833,206.0740936,101.0149074,12.84460413,61.88326495,29.30621778
2022-09-05 08:40:00,8893.591354,11886.38093,867.7173699,206.0560674,101.0473429,12.84026121,61.82677815,29.1909972
2022-09-05 08:41:00,8920.234289,11889.34203,868.8731432,206.0355865,101.0442298,12.83639518,61.95264953,29.49693467
2022-09-05 08:42:00,8940.435378,11892.62866,870.1346751,206.0007259,101.0344948,12.83472485,62.37515488,29.47775551
2022-09-05 08:43:00,8960.388182,11895.93721,871.1986894,205.9728813,101.0249305,12.83259793,62.26757617,29.32116581
2022-09-05 08:44:00,8970.20017,11899.20898,871.9196257,205.9427757,101.0225174,12.83668426,62.10987589,29.20760017
2022-09-05 08:45:00,8987.190699,11904.60533,872.5007332,205.8671605,101.0128018,12.8281505,62.18377624,29.56911449
2022-09-05 08:46:00,8992.300108,11911.46275,873.0646029,205.7932485,101.0324044,12.839171,62.00947786,29.59645682
2022-09-05 08:47:00,8979.816268,11917.47963,873.6245985,205.7692761,101.0575972,12.83616674,61.96270461,29.63709023
2022-09-05 08:48:00,8965.322607,11922.97707,873.6429186,205.749316,101.0179364,12.82942059,61.91836772,29.55200763
2022-09-05 08:49:00,8963.099941,11928.13584,873.5460189,205.7026372,101.0140341,12.82483271,62.06285866,29.27247529
2022-09-05 08:50:00,8964.312038,11934.39059,873.6709231,205.6386194,101.0098148,12.81410363,61.98380116,29.19955906
2022-09-05 08:51:00,8939.47005,11941.60655,873.7551163,205.5897388,100.9970435,12.82646519,62.08034593,29.15672387
2022-09-05 08:52:00,8927.549659,11948.01794,873.8703161,205.5435983,101.0241489,12.8271636,61.8281843,29.32548672
2022-09-05 08:53:00,8918.032392,11954.21357,873.89159,205.5070166,101.0163111,12.83396914,61.86946571,29.30145391
2022-09-05 08:54:00,8885.251171,11961.59391,873.837049,205.4737689,101.0183313,12.83642443,62.13538477,29.22878903
2022-09-05 08:55:00,8882.210714,11968.56819,873.6168196,205.4554411,101.0187378,12.8248056,62.05671637,29.37551668
2022-09-05 08:56:00,8863.413474,11975.27438,873.3364241,205.4148412,100.9874758,12.81629275,61.95126335,29.54919471
2022-09-05 08:57:00,8841.24216,11983.19702,873.0750364,205.3680373,100.9794136,12.82136499,61.90450177,29.56466804
2022-09-05 08:58:00,8843.765728,11991.55705,872.6406876,205.3430167,100.9949882,12.83435988,62.44139961,29.61211551
2022-09-05 08:59:00,8843.689955,11998.94765,872.1668907,205.2672513,101.0110658,12.8375774,61.81006117,29.43477197
2022-09-05 09:00:00,8832.629318,12005.60389,872.0337909,205.2281285,101.0327594,12.85033993,61.7788264,29.53579465
2022-09-05 09:01:00,8819.39523,12012.55679,871.8415179,205.21064,101.0424656,12.85888499,61.98685426,29.5155543
2022-09-05 09:02:00,8824.805304,12018.4793,871.3663663,205.1975391,101.035667,12.85106692,62.79924609,29.61530836
2022-09-05 09:03:00,8824.534174,12024.23752,871.0507002,205.2080693,101.016499,12.84550043,63.88409982,29.6145933
2022-09-05 09:04:00,8825.625209,12031.84982,870.7978226,205.1948551,101.0094162,12.85004601,63.89338402,29.41440232
2022-09-05 09:05:00,8819.560321,12040.08499,870.4008295,205.1680011,101.0203298,12.84831157,64.13586494,29.42442571
2022-09-05 09:06:00,8828.508724,12047.79907,870.0921161,205.1229584,101.0021022,12.83653402,64.16307464,29.37243042
2022-09-05 09:07:00,8833.125772,12054.90916,869.9520609,205.0820023,100.9922164,12.84990978,64.93148324,29.38895678
2022-09-05 09:08:00,8838.625463,12060.92829,870.059718,205.0770975,101.0302372,12.85283381,64.73588804,29.48967421
2022-09-05 09:09:00,8830.832138,12065.49614,870.4672376,205.0711119,101.019699,12.8557122,65.22993884,29.39527661
2022-09-05 09:10:00,8838.349656,12068.87702,870.6526813,205.0416736,101.0027745,12.85793968,64.95474122,29.09887827
2022-09-05 09:11:00,8841.206286,12072.60971,870.6942214,204.9915838,101.0060184,12.85882204,65.50909583,29.38599364
2022-09-05 09:12:00,8849.115214,12076.4009,870.7525581,204.9230362,101.00025,12.85178626,66.11944008,29.51935696
2022-09-05 09:13:00,8849.314376,12077.91321,870.7502166,204.8818729,101.0175062,12.84379697,66.24745514,28.93800003
2022-09-05 09:14:00,8838.220056,12079.07334,870.8105195,204.8912862,101.0219602,12.83886921,66.09090935,29.00609593
2022-09-05 09:15:00,8855.735971,12079.29928,870.8582704,204.9124344,101.0129208,12.83975082,65.67096584,28.94879375
2022-09-05 09:16:00,8854.328061,12078.31267,870.7484969,204.9126467,100.9961375,12.84127134,65.60570849,28.70808841
2022-09-05 09:17:00,8829.488568,12077.66983,870.7111084,204.8848522,101.0068769,12.83325313,65.66652351,28.92559271
2022-09-05 09:18:00,8835.144446,12076.14047,870.6847292,204.8711921,101.0152196,12.82611685,65.52261829,28.93477853
2022-09-05 09:19:00,8826.974958,12076.59819,870.7823888,204.8569558,101.0219337,12.83517896,65.94768639,28.90022157
2022-09-05 09:20:00,8831.082264,12077.45653,870.853556,204.847716,101.018293,12.84231846,66.19105637,28.75024288
2022-09-05 09:21:00,8825.050432,12077.37211,870.7170325,204.8581567,101.0006368,12.8384589,66.05731711,28.72638844
2022-09-05 09:22:00,8820.547291,12074.16621,870.7848602,204.867324,100.9918038,12.82978209,66.01982686,28.77931664
2022-09-05 09:23:00,8824.340924,12068.34268,870.7226373,204.8330161,100.9870364,12.82238286,66.69950273,28.59132523
2022-09-05 09:24:00,8820.903454,12062.73215,870.4487281,204.776507,100.9849725,12.82496611,66.49648959,28.57655773
2022-09-05 09:25:00,8812.891793,12052.49377,870.4566908,204.77195,100.9996022,12.83442429,66.32203748,28.74437059
2022-09-05 09:26:00,8813.026917,12037.28517,870.3969032,204.7565675,101.0063998,12.82912782,66.48009228,28.63378958
2022-09-05 09:27:00,8795.776929,12021.96053,870.0614037,204.7105911,100.9898628,12.82868617,67.0266592,28.90368874
2022-09-05 09:28:00,8815.933003,12006.46639,869.772756,204.6640263,101.0008957,12.83643743,67.05634333,28.84788075
2022-09-05 09:29:00,8812.319935,11991.58987,869.6043367,204.654718,101.0205284,12.83192055,67.50225641,28.87502731
2022-09-05 09:30:00,8807.348542,11977.19319,869.4550719,204.6598805,101.0271997,12.8307219,67.65158906,28.70513228
2022-09-05 09:31:00,8819.263579,11964.66564,869.4259541,204.6332,101.02207,12.82696116,67.11552439,28.77875756
2022-09-05 09:32:00,8825.881043,11953.77958,869.5686898,204.6129419,101.0298094,12.83039394,67.75914452,28.653159
2022-09-05 09:33:00,8829.312931,11941.99529,869.7908675,204.6169965,101.0200478,12.82185162,67.80682308,28.47489983
2022-09-05 09:34:00,8834.575238,11929.24689,870.024419,204.5927317,101.0089821,12.83312674,67.340233,28.40975472
2022-09-05 09:35:00,8844.139326,11917.58255,870.2511888,204.596483,101.0235179,12.83385358,66.94289775,28.59115183
2022-09-05 09:36:00,8839.944366,11906.87996,870.4550671,204.5745984,101.0227964,12.84487644,66.93620454,28.68310994
2022-09-05 09:37:00,8855.240919,11895.49119,870.5322089,204.5189593,101.0279305,12.84398633,67.25522256,28.54563981
2022-09-05 09:38:00,8869.796363,11884.11059,870.7017434,204.5051771,101.0260397,12.83234937,67.37449822,28.34516035
2022-09-05 09:39:00,8881.849426,11872.57556,871.0421774,204.5114279,101.0294436,12.8374845,67.12358558,28.56015656
2022-09-05 09:40:00,8872.078325,11860.97801,871.3407646,204.5079301,101.033503,12.83109694,67.02668717,28.40954656
2022-09-05 09:41:00,8878.209805,11849.27584,871.4912194,204.4756282,101.0288211,12.83160872,67.30428075,28.34886924
2022-09-05 09:42:00,8881.856261,11837.81937,871.5030457,204.462089,101.0356753,12.83992183,67.7269743,28.32833042
2022-09-05 09:43:00,8880.665433,11826.32821,871.7029358,204.4524401,101.0325764,12.82550437,67.93581904,28.21537672
2022-09-05 09:44:00,8896.556948,11816.32492,872.0578056,204.4400503,101.0127942,12.82344767,67.12913549,28.28854212
2022-09-05 09:45:00,8893.863304,11807.22484,872.2911339,204.4299102,101.0241427,12.83073836,67.7199993,28.45974813
2022-09-05 09:46:00,8908.343034,11797.33755,872.4605486,204.4313588,101.0346271,12.84217825,68.65308085,28.22432764
2022-09-05 09:47:00,8898.324172,11788.25998,872.5051796,204.4351171,101.0272989,12.83915416,69.05226925,28.20523641
2022-09-05 09:48:00,8902.132307,11780.05497,872.5218084,204.3980396,101.0225452,12.83564499,68.83078284,28.37513749
2022-09-05 09:49:00,8905.094619,11772.29184,872.6408642,204.3861817,101.0204803,12.83998961,68.27927716,28.22284417
2022-09-05 09:50:00,8922.799561,11765.19482,872.663526,204.3979394,101.0251248,12.84486444,68.15517808,28.14560204
2022-09-05 09:51:00,8906.916703,11758.10026,872.5057086,204.3740211,101.0279579,12.83519065,68.16027768,27.73033518
2022-09-05 09:52:00,8910.017031,11751.22556,872.3831604,204.319596,101.0199015,12.83668206,68.37541983,27.79052534
2022-09-05 09:53:00,8901.373514,11744.98241,872.2834499,204.3036754,101.0007238,12.82803816,67.92522138,28.24973218
2022-09-05 09:54:00,8915.540469,11740.15593,872.529045,204.3052768,100.9920942,12.83866833,68.13605127,28.140074
2022-09-05 09:55:00,8900.684589,11736.93666,872.9094123,204.2859384,101.0052281,12.84259152,68.38290153,28.07104226
2022-09-05 09:56:00,8902.351151,11735.29253,873.1440965,204.2742094,101.0110116,12.83059794,68.45936416,27.86796875
2022-09-05 09:57:00,8910.940606,11734.80258,873.2329414,204.2909578,101.0051632,12.82957063,68.28270369,27.83696998
2022-09-05 09:58:00,8907.866069,11736.3575,873.2120425,204.2931068,101.0027923,12.82011699,68.9283938,27.85710664
2022-09-05 09:59:00,8904.787238,11739.25364,873.3068532,204.2523669,100.9930782,12.81686255,68.97560719,27.98861723
2022-09-05 10:00:00,8909.949528,11743.84133,873.2953574,204.2203499,100.9965518,12.82601805,68.78656778,28.00936049
2022-09-05 10:01:00,8905.999876,11749.4827,873.2937631,204.236092,101.0151622,12.83235192,68.44607,28.01711395
2022-09-05 10:02:00,8913.332404,11755.69251,873.3992094,204.254094,101.0122449,12.83726982,69.31656852,27.84216161
2022-09-05 10:03:00,8910.231688,11762.26175,873.2984036,204.2555362,101.0102582,12.84226364,69.0211147,27.672025
2022-09-05 10:04:00,8893.87006,11768.06502,873.2675698,204.2242847,101.0044418,12.82538824,69.54941749,28.08486518
2022-09-05 10:05:00,8896.665295,11773.31974,873.4269326,204.2126353,100.9888417,12.83165838,69.15025053,28.014024
2022-09-05 10:06:00,8900.486319,11777.64827,873.3878186,204.2149817,100.9887018,12.83864023,68.92545605,28.16073413
2022-09-05 10:07:00,8905.708597,11780.81319,873.1608571,204.2032662,101.0134115,12.84325452,68.73018748,28.13718375
2022-09-05 10:08:00,8910.053156,11782.21395,872.7538099,204.180307,101.006209,12.84621768,69.30752863,28.07986603
2022-09-05 10:09:00,8897.82429,11782.76197,872.66791,204.1578528,100.9851904,12.84312163,69.43604015,27.82217781
2022-09-05 10:10:00,8879.786297,11782.65989,872.6809435,204.1509074,100.9850107,12.8379028,70.03805756,27.77759693
2022-09-05 10:11:00,8900.538394,11783.76525,872.4385771,204.1388561,100.9845351,12.82825707,69.10398277,27.84678948
2022-09-05 10:12:00,8896.61046,11783.90303,872.4504326,204.1435043,101.0015436,12.83220795,70.68583572,28.00112047
2022-09-05 10:13:00,8894.16602,11784.04124,872.5051174,204.1475826,101.0160506,12.84320807,70.29266989,28.09025472
2022-09-05 10:14:00,8901.802305,11784.93721,872.3523287,204.1443322,101.0052832,12.84778939,70.27910012,27.98169819
2022-09-05 10:15:00,8899.123497,11785.96549,872.213919,204.128842,100.9984773,12.84438961,69.99672926,28.09547603
2022-09-05 10:16:00,8904.931462,11786.64612,872.2387142,204.1029154,101.0002888,12.83673757,69.9764303,28.17435335
2022-09-05 10:17:00,8894.351552,11788.07794,872.3422369,204.0811371,101.008111,12.83729221,69.19113491,28.07625478
2022-09-05 10:18:00,8895.050053,11789.89673,872.5162848,204.0564012,101.0183047,12.84073817,70.19233183,28.27233215
2022-09-05 10:19:00,8902.436985,11793.12528,872.4767733,204.0288753,101.0259305,12.84742384,70.89715987,28.2982029
2022-09-05 10:20:00,8902.074087,11796.30004,872.2135033,203.9910368,101.0302089,12.85228161,70.0748378,28.15509412
2022-09-05 10:21:00,8888.426157,11798.48902,872.1135589,203.9851722,101.0331602,12.85005022,69.60897361,28.10813845
2022-09-05 10:22:00,8896.420242,11800.05605,872.1482304,203.9729967,101.0126308,12.8393811,70.24256771,27.9919074
2022-09-05 10:23:00,8877.973857,11800.41557,872.1953742,203.9592225,101.0019218,12.8401118,70.64543737,28.10581297
2022-09-05 10:24:00,8891.306752,11800.80011,872.1427939,203.971883,101.0163417,12.8435283,70.44897451,28.27321339
2022-09-05 10:25:00,8889.410041,11802.64929,872.1583914,203.9470933,101.0158053,12.84604757,69.71189172,28.31740047
2022-09-05 10:26:00,8886.17465,11804.91819,872.3519052,203.9541684,101.0149059,12.84754774,69.2913149,27.96093143
2022-09-05 10:27:00,8861.322722,11806.48379,872.5058758,203.9733134,101.0200399,12.84040642,69.13549472,28.11836811
2022-09-05 10:28:00,8881.783698,11808.27802,872.2849723,203.8955936,101.0104725,12.84232633,68.72261767,28.39799496
2022-09-05 10:29:00,8892.564026,11809.40039,871.9390241,203.8603484,100.9958193,12.83933471,68.53487353,28.36854417
2022-09-05 10:30:00,8859.672941,11810.58238,871.8026823,203.8784062,101.0101738,12.84178418,68.86736636,28.11619529
2022-09-05 10:31:00,8879.95015,11811.24656,871.6878013,203.8842636,101.0256095,12.84670081,69.11656445,27.8163269
2022-09-05 10:32:00,8881.407229,11811.27618,871.5669713,203.9187313,101.0169076,12.85280248,68.76722832,27.89056929
2022-09-05 10:33:00,8881.77274,11811.70232,871.4988495,203.9502795,101.0270945,12.8480421,68.86416894,27.94835371
2022-09-05 10:34:00,8892.957111,11812.7894,871.481025,203.9480419,101.0210108,12.8523399,68.69123452,28.0852516
2022-09-05 10:35:00,8867.138959,11814.71973,871.4848214,203.9395633,101.0219345,12.85918987,68.53964066,28.1542146
2022-09-05 10:36:00,8883.718046,11815.2495,871.3937742,203.9518219,101.0364263,12.85537509,68.46518968,27.911364
2022-09-05 10:37:00,8892.920933,11815.81831,871.5563871,203.9227298,101.0379002,12.85629068,68.81587222,27.94361583
2022-09-05 10:38:00,8882.874703,11817.85925,872.0190286,203.908892,101.0285178,12.84673595,69.22237675,27.7475298
2022-09-05 10:39:00,8872.902324,11818.72331,872.3445834,203.8999569,101.0333072,12.84203241,69.34077739,27.97942212
2022-09-05 10:40:00,8869.982243,11818.38989,872.3465595,203.8582493,101.0402282,12.84722141,68.46964154,28.20047773
2022-09-05 10:41:00,8896.752023,11818.655,872.2150941,203.8901041,101.0354527,12.84968472,68.29042332,28.00309537
2022-09-05 10:42:00,8880.138003,11819.37708,872.4563222,203.9158905,101.0378879,12.84606303,67.96436947,28.09242609
2022-09-05 10:43:00,8872.867546,11820.27889,872.6177915,203.90384,101.0300536,12.84016268,67.95993752,28.17059638
2022-09-05 10:44:00,8874.323161,11821.28946,872.2948176,203.902326,101.0172725,12.84721696,68.27127522,28.16700824
2022-09-05 10:45:00,8884.771397,11822.47491,872.2340689,203.8879193,101.004756,12.84437367,68.80113171,28.03679851
2022-09-05 10:46:00,8874.772232,11824.32347,872.2794438,203.8702834,101.0197993,12.84720423,69.00484924,27.83546509
2022-09-05 10:47:00,8866.300048,11826.07762,872.1271067,203.8500162,101.0283134,12.85863871,68.86119546,27.96962924
2022-09-05 10:48:00,8865.505643,11826.95931,872.1336275,203.8657817,101.0271648,12.85111047,69.65033813,27.97479856
2022-09-05 10:49:00,8875.723771,11827.77759,872.0576939,203.8564177,101.0291628,12.85519737,69.56925356,28.14084508
2022-09-05 10:50:00,8874.99425,11828.3062,871.5766101,203.8445082,101.0344982,12.84893002,69.02005258,27.94729624
2022-09-05 10:51:00,8862.928407,11829.15039,871.2760948,203.8504702,101.0417789,12.84123047,69.57882825,28.15009947
2022-09-05 10:52:00,8869.339715,11829.71051,871.553991,203.8556606,101.0347668,12.84345598,69.42424363,27.97528557
2022-09-05 10:53:00,8867.915817,11829.94183,871.8413323,203.8410386,101.0354514,12.84851186,69.52965145,27.75495723
2022-09-05 10:54:00,8873.86084,11829.60505,871.6930938,203.8543711,101.0297354,12.84477692,69.5567889,27.9090024
2022-09-05 10:55:00,8861.757824,11829.86644,871.4791599,203.883822,101.0274722,12.85229591,69.29654124,27.920616
2022-09-05 10:56:00,8867.966015,11830.48869,871.2750866,203.8877091,101.0404522,12.8657695,68.86266915,27.74536512
2022-09-05 10:57:00,8870.496813,11830.72284,871.2687457,203.8872243,101.0237011,12.85367359,68.69667048,27.91052316
2022-09-05 10:58:00,8870.374569,11830.52549,871.3946621,203.8737713,100.9990395,12.8522191,69.4945674,27.86318781
2022-09-05 10:59:00,8893.760655,11829.53307,871.7119001,203.8865355,101.0049619,12.83781773,69.71144552,27.60001835
2022-09-05 11:00:00,8871.846635,11830.32655,872.1052965,203.8990776,101.0055685,12.85037365,68.9261918,27.29788167
2022-09-05 11:01:00,8876.447611,11830.20202,872.1076215,203.8933587,101.0126548,12.85822824,68.64458068,27.28844675
2022-09-05 11:02:00,8881.430689,11828.94537,872.1590897,203.8892226,101.0363838,12.86549328,68.27181608,27.25875841
2022-09-05 11:03:00,8873.878238,11827.80493,872.3716743,203.9014625,101.0366572,12.85260573,67.81546474,27.3205023
2022-09-05 11:04:00,8884.627764,11826.71101,872.5097955,203.9378251,101.0358893,12.85950986,68.01510202,27.23747404
2022-09-05 11:05:00,8863.339106,11825.40794,872.4039723,203.972662,101.0293223,12.87473845,68.9779701,27.04387881
2022-09-05 11:06:00,8882.058436,11824.18372,872.2006429,203.9766712,101.027113,12.87465393,69.53622191,27.16991715
2022-09-05 11:07:00,8866.320339,11823.05165,872.1982665,203.9703652,101.0350129,12.87148717,69.8433077,27.02186643
2022-09-05 11:08:00,8891.068281,11823.16197,872.2360165,203.9511199,101.0281359,12.87323235,70.06187486,27.10482564
2022-09-05 11:09:00,8857.375907,11823.4216,872.1746171,203.9343421,101.0194231,12.88806097,69.53936997,27.01444387
2022-09-05 11:10:00,8874.932718,11823.87473,871.8654149,203.9399067,101.0246357,12.89942308,70.11009381,26.68069349
2022-09-05 11:11:00,8875.952088,11825.00279,871.6372866,203.9165342,101.0357529,12.89715309,70.51636327,26.77337068
2022-09-05 11:12:00,8876.005304,11826.33954,871.5551641,203.9008648,101.0393028,12.90903503,71.95276663,27.0157183
2022-09-05 11:13:00,8880.391738,11827.11625,871.4636283,203.9395815,101.0402974,12.90911136,71.78837438,27.11933013
2022-09-05 11:14:00,8865.965953,11827.09458,871.2661407,203.9380701,101.0239406,12.90563452,70.86368177,26.98283287
2022-09-05 11:15:00,8846.098448,11828.42982,870.9074802,203.931992,101.0161789,12.91470794,71.73579909,26.90210446
2022-09-05 11:16:00,8869.257423,11830.62479,870.7114824,203.9200308,101.0085402,12.91382685,71.89037285,27.04880489
2022-09-05 11:17:00,8849.917417,11832.41502,870.8094099,203.9223351,101.0010493,12.91127832,71.58167637,27.10361562
2022-09-05 11:18:00,8854.383007,11833.08818,870.5773314,203.9613118,101.027145,12.93048587,71.97758652,26.92904568
2022-09-05 11:19:00,8864.399502,11833.6374,870.1627474,203.9960854,101.0381492,12.93090485,72.68166076,26.96257447
2022-09-05 11:20:00,8849.122484,11834.19501,869.7955365,203.9806362,101.0431709,12.93421279,74.11605746,27.06646052
2022-09-05 11:21:00,8864.979916,11835.30868,869.513083,203.9696285,101.0508591,12.93976308,75.62858903,27.12532434
2022-09-05 11:22:00,8837.450661,11837.27813,869.571411,203.983883,101.0465087,12.94867519,74.90704884,26.91674556
2022-09-05 11:23:00,8853.241637,11839.28645,869.4916154,204.0118458,101.053905,12.93795964,75.49973201,26.83017301
2022-09-05 11:24:00,8861.874358,11841.31306,869.2981259,204.042963,101.0548209,12.93956071,75.33110083,26.98826726
2022-09-05 11:25:00,8845.760003,11842.98995,869.1875337,204.055408,101.0470901,12.93833049,74.6201872,27.24658525
2022-09-05 11:26:00,8836.349641,11844.31896,869.0889153,204.0828775,101.0417957,12.94416245,75.22098393,26.97229134
2022-09-05 11:27:00,8847.368923,11843.09905,868.9749039,204.1274132,101.0541382,12.94544656,75.86186924,26.87894991
2022-09-05 11:28:00,8841.743689,11841.16721,868.5378967,204.1257262,101.06918,12.95097497,75.46568438,26.85152536
2022-09-05 11:29:00,8813.92916,11840.26018,868.1681542,204.1312915,101.0725479,12.95238049,75.72803168,27.02482333
2022-09-05 11:30:00,8846.36824,11839.65288,868.1970813,204.1457433,101.0633125,12.93714477,76.27195582,26.8944033
2022-09-05 11:31:00,8835.161421,11837.66814,868.4629726,204.1539403,101.0564001,12.9263033,76.63263993,26.71957635
2022-09-05 11:32:00,8840.71345,11835.46579,868.8571345,204.1615598,101.0537888,12.92544599,78.41646271,26.6128087
2022-09-05 11:33:00,8841.498848,11834.32717,869.0614247,204.1469853,101.0361487,12.91384439,77.22515479,26.58424022
2022-09-05 11:34:00,8845.750953,11833.80508,869.0000696,204.1398798,101.032686,12.92672829,75.73316545,26.91928555
2022-09-05 11:35:00,8853.965028,11835.29453,869.2605875,204.142276,101.0431657,12.92515873,75.84264257,27.05881772
2022-09-05 11:36:00,8860.593944,11835.13493,869.6231561,204.1637829,101.0526863,12.91697666,76.56981414,27.06348604
2022-09-05 11:37:00,8865.238593,11833.75414,869.6028867,204.1805747,101.0594149,12.91809336,75.68265786,26.99174686
2022-09-05 11:38:00,8860.808831,11832.95021,869.5274203,204.1501633,101.0557709,12.91517836,75.09540186,26.94981574
2022-09-05 11:39:00,8851.179201,11833.07461,869.4756302,204.1085731,101.0496358,12.92132368,75.23036151,26.77605751
2022-09-05 11:40:00,8870.625398,11833.36213,869.5411578,204.1008422,101.0602061,12.91697674,74.50630662,26.92886729
2022-09-05 11:41:00,8858.236789,11833.52293,869.5569531,204.1028298,101.0595617,12.91737144,74.16165097,27.27527151
2022-09-05 11:42:00,8865.384862,11833.77211,869.5552089,204.0832554,101.0583701,12.90661984,73.580891,27.08154724
2022-09-05 11:43:00,8880.913527,11833.7375,869.6258643,204.0612788,101.0637327,12.9138592,73.08063399,27.21887463
2022-09-05 11:44:00,8864.595539,11834.14048,869.7036192,204.0560314,101.0697654,12.92060771,72.60816217,27.03195798
2022-09-05 11:45:00,8868.955143,11834.15288,869.9590853,204.05229,101.0424855,12.91456485,72.25156255,26.7946213
2022-09-05 11:46:00,8852.413092,11835.26538,869.8340964,204.0421512,101.0239363,12.91954303,72.57444047,26.81331989
2022-09-05 11:47:00,8881.040493,11836.43145,869.4498423,204.0301172,101.0329203,12.91140743,72.49179952,26.81546928
2022-09-05 11:48:00,8869.135828,11837.4599,869.5163282,204.0689024,101.0149803,12.89758736,71.92594131,26.85095088
2022-09-05 11:49:00,8858.809381,11838.44953,869.422157,204.114603,101.0232985,12.90886858,71.74152122,27.13813621
2022-09-05 11:50:00,8868.498466,11839.82037,869.4639673,204.118649,101.0199441,12.90950323,72.64446458,27.28666025
2022-09-05 11:51:00,8861.773145,11840.84218,869.8006574,204.1286585,101.0218866,12.8967416,72.8238143,27.35434543
2022-09-05 11:52:00,8856.245708,11842.24367,870.202314,204.1323565,101.0017395,12.90008384,71.79799592,27.18765618
2022-09-05 11:53:00,8832.802106,11843.32399,870.0785002,204.1357839,101.0111931,12.91274615,71.91629996,27.41147522
2022-09-05 11:54:00,8850.862882,11844.42737,869.9261756,204.1278852,101.0207665,12.90992279,72.44064897,27.19725867
2022-09-05 11:55:00,8858.440657,11845.89585,870.3606062,204.1339,101.0039873,12.89496828,72.66945219,27.16804745
2022-09-05 11:56:00,8869.731126,11846.56753,870.3931565,204.1398958,100.9862229,12.90478439,72.14363472,27.31638495
2022-09-05 11:57:00,8845.256595,11847.15358,870.0728111,204.119188,100.992885,12.91024727,72.03637603,27.03763946
2022-09-05 11:58:00,8853.925984,11847.26539,870.1923688,204.1236751,100.9988577,12.91515492,73.0397911,27.12386427
2022-09-05 11:59:00,8855.905243,11847.69185,870.4935889,204.1217494,101.017969,12.90269961,72.17365956,27.21643347
2022-09-05 12:00:00,8853.085331,11848.43751,870.5099325,204.1400158,100.9942071,12.8852216,72.30534452,27.09009657
2022-09-05 12:01:00,8853.511508,11848.66353,870.3960026,204.1571004,100.9617746,12.89169066,71.88973398,26.98769337
2022-09-05 12:02:00,8849.141056,11849.78889,870.2970248,204.1455566,100.9749707,12.89704108,71.74817827,26.94440612
2022-09-05 12:03:00,8852.205637,11850.79913,870.0338037,204.1802077,101.0198108,12.89976203,72.13837711,26.87605342
2022-09-05 12:04:00,8854.73044,11851.36806,869.9378944,204.191817,101.0130342,12.89872465,71.52557273,26.8429988
2022-09-05 12:05:00,8866.413336,11852.53034,869.8958949,204.1508813,100.9836716,12.90425945,70.85820068,26.90699028
2022-09-05 12:06:00,8851.352685,11854.53648,869.7377164,204.1537996,101.000759,12.89862411,71.1238071,26.91258358
2022-09-05 12:07:00,8864.315355,11855.76292,869.7879587,204.1617975,101.0156267,12.90290977,71.49716497,26.9012703
2022-09-05 12:08:00,8846.643463,11856.0163,869.639305,204.1545335,101.0133707,12.91444277,71.58118217,26.77950373
2022-09-05 12:09:00,8844.585806,11856.98183,869.3559734,204.1535343,101.0222621,12.93588553,71.82078262,26.90937263
2022-09-05 12:10:00,8847.474387,11858.32822,869.0996891,204.1751254,101.0283402,12.92629572,71.42751113,27.01723884
2022-09-05 12:11:00,8833.283028,11859.92308,869.1875492,204.200428,101.0110422,12.93182568,71.68718308,26.74178727
2022-09-05 12:12:00,8841.340353,11860.69267,869.3861385,204.2317853,101.005682,12.94229805,72.21496514,26.8716025
2022-09-05 12:13:00,8831.487281,11861.16053,869.3149793,204.2218888,101.0258473,12.94303822,72.99193957,26.83177019
2022-09-05 12:14:00,8823.143164,11862.98238,869.2419324,204.2116565,101.022822,12.9400095,74.40620125,26.8027709
2022-09-05 12:15:00,8818.469517,11863.53834,869.0310569,204.2478839,101.0279307,12.94732951,74.32149123,27.18805745
2022-09-05 12:16:00,8806.182846,11863.71857,868.5884084,204.2603579,101.0375487,12.95141649,74.92074597,27.13222715
2022-09-05 12:17:00,8832.396202,11864.49854,868.6328484,204.2449216,101.057289,12.94786655,75.13433847,27.0765179
2022-09-05 12:18:00,8815.383598,11866.14795,868.8814533,204.2664165,101.0599445,12.95099676,75.59844073,26.74973501
2022-09-05 12:19:00,8820.784111,11867.66107,868.8626877,204.2724307,101.0610295,12.95022077,75.02837717,26.84129689
2022-09-05 12:20:00,8826.098526,11868.09616,868.7012228,204.2411728,101.0604672,12.95273057,75.42436534,27.1439338
2022-09-05 12:21:00,8820.469628,11868.32992,868.5262204,204.2436175,101.052467,12.95745118,75.9529121,27.15698304
2022-09-05 12:22:00,8818.684884,11869.05171,868.3067784,204.2709335,101.0559845,12.97154144,76.01159793,27.26730024
2022-09-05 12:23:00,8822.59593,11870.55241,868.056667,204.2996361,101.0593901,12.9925695,75.83115275,27.26008091
2022-09-05 12:24:00,8828.394365,11871.93191,867.8440875,204.3137371,101.0593197,12.97888749,76.10234537,27.0249516
2022-09-05 12:25:00,8840.810982,11873.5969,867.6702517,204.3157473,101.0466056,12.96630313,75.60495798,26.96760631
2022-09-05 12:26:00,8815.438624,11874.96181,867.4320289,204.3455546,101.0492995,12.95771665,76.30507291,26.93239523
2022-09-05 12:27:00,8825.598364,11877.54217,867.3746712,204.3786536,101.0469049,12.95728101,75.35366969,27.14639117
2022-09-05 12:28:00,8820.356048,11881.21834,867.573862,204.3791359,101.0465867,12.94902281,75.27286202,26.8820845
2022-09-05 12:29:00,8803.322929,11885.88366,867.6696149,204.3684152,101.04451,12.94942378,76.5833758,27.07622065
2022-09-05 12:30:00,8834.38577,11892.50629,867.7421229,204.3921234,101.0488619,12.94546111,77.29844137,27.03372355
2022-09-05 12:31:00,8833.964321,11901.54103,868.03747,204.4228186,101.0526901,12.95287974,76.99024518,26.83228321
2022-09-05 12:32:00,8835.187589,11909.37924,868.18901,204.4341088,101.0583535,12.95352244,77.51714133,26.84696518
2022-09-05 12:33:00,8829.072719,11917.23289,868.2980545,204.4716127,101.0532744,12.95744236,77.84277613,26.80687959
2022-09-05 12:34:00,8829.616678,11926.8527,868.3347925,204.469662,101.0597697,12.95807503,77.34022008,26.86569654
2022-09-05 12:35:00,8816.765014,11936.07232,868.3718001,204.4479627,101.0658208,12.95649699,76.41998538,26.88823
2022-09-05 12:36:00,8820.572061,11945.59121,868.4797865,204.4495866,101.0585041,12.94766126,76.33624667,26.99129679
2022-09-05 12:37:00,8806.364396,11953.65057,868.2318151,204.4590231,101.0601839,12.9505763,76.1473962,26.78723264
2022-09-05 12:38:00,8812.124936,11960.94186,868.0504842,204.4897334,101.0643533,12.94880585,75.93341897,26.57814313
2022-09-05 12:39:00,8819.674125,11969.01247,868.0714109,204.5004435,101.0502741,12.94922209,76.35230441,26.71652345
2022-09-05 12:40:00,8805.730644,11975.92458,868.1514708,204.4847446,101.0473289,12.95257824,76.65524834,26.64953092
2022-09-05 12:41:00,8811.42977,11983.48513,867.9803357,204.4697768,101.0515491,12.96168734,77.11059255,26.73941891
2022-09-05 12:42:00,8788.632711,11991.73598,867.8340056,204.4885567,101.056329,12.96823345,77.62071303,26.73333684
2022-09-05 12:43:00,8802.780656,11998.7442,867.6461246,204.5369,101.0510102,12.96635378,77.15102745,26.8444576
2022-09-05 12:44:00,8779.110071,12005.27455,867.2362909,204.5652886,101.0526502,12.96184372,78.15492678,26.74045913
2022-09-05 12:45:00,8783.670377,12010.35575,867.0752798,204.5804754,101.0580625,12.95121516,78.60405104,26.84457806
2022-09-05 12:46:00,8784.315475,12016.0826,867.0083368,204.6025345,101.0404501,12.94199921,77.95619797,26.83156174
2022-09-05 12:47:00,8786.751526,12021.89121,867.2753662,204.6134458,101.0374657,12.94166968,78.28439812,26.96231705
2022-09-05 12:48:00,8794.317705,12026.5053,867.3177863,204.6078438,101.0370817,12.9351953,77.72013061,26.95365838
2022-09-05 12:49:00,8783.59116,12031.3576,867.2237185,204.6081721,101.0446878,12.94397867,77.37772242,26.68458567
2022-09-05 12:50:00,8765.312531,12036.17616,867.2642367,204.6300292,101.0532444,12.9528762,77.51442493,26.69950158
2022-09-05 12:51:00,8782.603153,12040.71437,867.1577027,204.6608136,101.0480702,12.94566765,77.53490053,26.84458891
2022-09-05 12:52:00,8774.647928,12045.12842,867.0762752,204.6781189,101.0570554,12.94471812,76.8791077,26.85925608
2022-09-05 12:53:00,8759.740149,12049.05247,867.1292974,204.7127961,101.0575752,12.94942529,75.98909333,27.13737771
2022-09-05 12:54:00,8764.295496,12052.0109,866.9986362,204.7528213,101.0533273,12.94711841,75.21440162,26.80676842
2022-09-05 12:55:00,8769.533294,12054.7466,866.8380509,204.7703084,101.0362674,12.93310111,75.4615246,26.83558283
2022-09-05 12:56:00,8777.849273,12055.95346,866.9004387,204.7472397,101.0271276,12.9342365,74.97113235,26.66924859
2022-09-05 12:57:00,8768.457101,12055.94067,866.8371971,204.7500799,101.0316518,12.93810567,74.09684864,26.83153567
2022-09-05 12:58:00,8767.054725,12055.31972,866.5640731,204.7930995,101.0097773,12.93121812,73.8296645,26.73333628
2022-09-05 12:59:00,8767.665813,12054.34131,866.5797494,204.8108465,101.0043153,12.94291579,73.75281448,26.64302157
2022-09-05 13:00:00,8772.078723,12054.55923,866.6848758,204.7924953,100.9990078,12.93911887,73.55594632,26.65121282
2022-09-05 13:01:00,8781.067219,12052.8064,866.5083679,204.8029316,101.0004582,12.93879561,73.30374176,26.37843463
2022-09-05 13:02:00,8782.037057,12051.15667,866.546101,204.8395137,101.033394,12.9413114,73.40246627,26.32956966
2022-09-05 13:03:00,8773.312743,12053.16535,866.8097894,204.874939,101.0329254,12.94470895,73.17852738,26.38546525
2022-09-05 13:04:00,8777.421793,12055.52413,866.8975995,204.8990975,101.0220694,12.93874069,72.67218479,26.27452415
2022-09-05 13:05:00,8769.870225,12058.07884,866.9251607,204.8828197,101.0318208,12.9253501,73.04651025,26.20023308
2022-09-05 13:06:00,8780.500593,12059.80821,867.0630585,204.8890197,101.0246113,12.93203598,73.525625,26.01085987
2022-09-05 13:07:00,8771.840192,12059.97632,866.9496144,204.898458,101.0281147,12.94470481,73.99762172,26.11277614
2022-09-05 13:08:00,8778.056345,12058.96576,866.8148876,204.8860363,101.0520983,12.94503089,75.07084666,26.18751924
2022-09-05 13:09:00,8756.761409,12057.623,866.8133067,204.8962908,101.0552166,12.94241525,74.49012182,26.51654396
2022-09-05 13:10:00,8775.917877,12057.05416,866.9491138,204.8947017,101.0466811,12.94418137,74.21959743,26.51365372
2022-09-05 13:11:00,8765.425804,12056.62396,866.9406135,204.8847895,101.0391351,12.9341482,73.83820917,26.3948395
2022-09-05 13:12:00,8786.564676,12057.17966,867.1981003,204.8938013,101.034381,12.93716933,74.56604567,26.15224213
2022-09-05 13:13:00,8757.55838,12056.77263,867.3268954,204.9156192,101.0415267,12.94366586,75.07521528,26.37219728
2022-09-05 13:14:00,8766.143149,12054.80267,867.0085129,204.8968432,101.0412785,12.94795775,74.63502132,26.39207133
2022-09-05 13:15:00,8742.733124,12055.31797,866.8792942,204.8908468,101.0229345,12.94440691,74.40270538,26.20465241
2022-09-05 13:16:00,8757.465471,12053.97671,866.8083119,204.9250177,101.0368498,12.94419022,74.39677246,26.23804532
2022-09-05 13:17:00,8763.479986,12050.62363,866.742725,204.9451118,101.0290478,12.94398857,74.19062006,26.24282453
2022-09-05 13:18:00,8764.706317,12048.24416,866.5552216,204.966666,101.0142886,12.95036684,74.09839825,26.17693671
2022-09-05 13:19:00,8770.447078,12044.78024,866.3299932,204.9883485,101.0150098,12.94953407,74.92784446,26.21336924
2022-09-05 13:20:00,8745.874804,12040.6952,866.0354653,204.9926193,101.0029665,12.9437723,74.92259193,26.21672446
2022-09-05 13:21:00,8781.278101,12036.03268,866.0807025,204.9477691,100.9933682,12.93644053,75.45027187,26.18228364
2022-09-05 13:22:00,8770.802042,12031.02633,866.4528139,204.9252802,100.992491,12.93204574,75.2576151,26.3335854
2022-09-05 13:23:00,8770.980512,12026.76802,866.8443739,204.9736482,100.9889966,12.93874402,74.8153627,26.59593707
2022-09-05 13:24:00,8778.981714,12023.34451,867.0434085,205.0123925,101.0038338,12.94858539,74.42423466,26.33616143
2022-09-05 13:25:00,8774.299422,12019.35302,866.8464647,205.0291909,101.0208682,12.94985262,74.5822937,26.53125033
2022-09-05 13:26:00,8775.542658,12014.68024,866.7840797,205.0733989,101.0140751,12.9510996,74.52596288,26.37501117
2022-09-05 13:27:00,8773.815512,12009.83526,866.9115291,205.1208778,101.0282446,12.94473086,74.77480069,26.29507119
2022-09-05 13:28:00,8786.09875,12004.61903,867.0111114,205.1281025,101.0294684,12.95308125,74.99144673,26.07929438
2022-09-05 13:29:00,8779.67418,11999.15668,867.0639501,205.1260222,101.0296661,12.9465106,75.12920779,25.94283784
2022-09-05 13:30:00,8786.133948,11993.80878,866.8501008,205.1232293,101.0174911,12.95089455,75.23681168,26.26125107
2022-09-05 13:31:00,8782.701303,11988.76117,866.979361,205.1426516,101.0249646,12.9549714,74.66616398,26.3755572
2022-09-05 13:32:00,8805.779486,11983.78709,867.1357614,205.1913872,101.0388893,12.94242497,74.43617967,26.23938521
2022-09-05 13:33:00,8778.091191,11979.02161,866.9552306,205.2123412,101.0297761,12.94272714,75.03675995,26.49067266
2022-09-05 13:34:00,8779.568057,11976.62032,866.7375293,205.2583466,101.0220961,12.94973288,74.98320073,26.27959543
2022-09-05 13:35:00,8790.185613,11974.65332,866.6906778,205.3157203,101.0367143,12.94231318,74.92617883,26.2335613
2022-09-05 13:36:00,8792.312257,11971.89926,866.7392869,205.3100514,101.0438202,12.93948446,74.39172253,26.28834127
2022-09-05 13:37:00,8783.438983,11969.86145,866.8576561,205.319382,101.0447003,12.94816394,74.49274266,26.16162206
2022-09-05 13:38:00,8780.413466,11967.71531,866.8163638,205.3522355,101.0644657,12.94922979,74.82597577,26.06942295
2022-09-05 13:39:00,8769.556716,11964.86258,866.6313487,205.3838917,101.0523543,12.95653888,74.47399139,26.03495983
2022-09-05 13:40:00,8780.729737,11962.04287,866.6604924,205.4039064,101.0383704,12.9460968,74.09718915,26.02217642
2022-09-05 13:41:00,8774.928889,11958.72192,866.7265857,205.4019525,101.0474846,12.95162383,73.80556903,26.04811691
2022-09-05 13:42:00,8777.076091,11956.45783,866.9371917,205.425217,101.0421062,12.95508628,73.20581104,26.1648796
2022-09-05 13:43:00,8782.203233,11954.87258,866.9614389,205.4360625,101.0241269,12.95288909,72.74463758,26.13826326
2022-09-05 13:44:00,8786.687931,11952.20936,866.7509831,205.4323898,101.0330266,12.94974579,72.72670688,26.13489835
2022-09-05 13:45:00,8768.501228,11951.01235,866.8153609,205.4375001,101.0338357,12.9475524,73.23115222,26.19572422
2022-09-05 13:46:00,8776.792735,11949.07126,866.7223444,205.4132,101.0393425,12.95539896,73.20424194,26.2680585
2022-09-05 13:47:00,8795.93417,11946.5727,866.4946495,205.4004739,101.0375187,12.96157692,73.27288644,26.2412081
2022-09-05 13:48:00,8778.989253,11945.448,866.3552734,205.3946092,101.0273956,12.95709462,73.42896633,26.40292175
2022-09-05 13:49:00,8781.392036,11944.05885,866.4675846,205.3910645,101.0389527,12.96775535,73.6238649,26.16996039
2022-09-05 13:50:00,8801.795456,11942.68513,866.6265094,205.3890121,101.0652334,12.9702851,73.73707047,26.1260887
2022-09-05 13:51:00,8773.59285,11941.55228,866.6415298,205.4101198,101.0615071,12.9711102,73.7684707,26.22203812
2022-09-05 13:52:00,8794.259395,11940.37111,866.6095558,205.4531304,101.0539134,12.9600323,73.5206612,26.3173115
2022-09-05 13:53:00,8774.742877,11939.79702,866.6531698,205.4994349,101.0356714,12.96786936,73.99328529,26.39272837
2022-09-05 13:54:00,8796.688949,11939.65766,866.5889277,205.5111246,101.0412467,12.97958743,73.95341242,26.26457619
2022-09-05 13:55:00,8785.581363,11939.14947,866.6590481,205.4877013,101.0399698,12.96599985,74.326777,26.29524007
2022-09-05 13:56:00,8776.529698,11938.01722,866.7648387,205.4907188,101.0246407,12.95886957,75.00457111,26.23114346
2022-09-05 13:57:00,8767.601185,11938.29411,866.7867362,205.5090117,101.0232216,12.96608417,74.6006348,26.10717729
2022-09-05 13:58:00,8794.475339,11939.75308,866.7595315,205.5079531,101.0206068,12.96828142,74.51306831,25.68695901
2022-09-05 13:59:00,8789.247385,11940.59578,866.4156219,205.5079759,101.0111219,12.95667735,74.06203882,25.75464659
2022-09-05 14:00:00,8773.957781,11940.70767,866.3021584,205.4964835,100.9941211,12.96179117,73.45859046,25.83474883
2022-09-05 14:01:00,8787.277928,11941.83994,866.3646625,205.4850696,100.9901746,12.97017635,73.86363391,25.6346758
2022-09-05 14:02:00,8794.864241,11943.48393,866.4835221,205.5008521,101.0221207,12.97593346,74.96158887,25.61729268
2022-09-05 14:03:00,8778.534336,11944.63604,866.7608842,205.5030797,101.0128023,12.97385883,75.04720377,25.3843399
2022-09-05 14:04:00,8793.631716,11945.85249,866.5863778,205.488045,101.0032314,12.98566794,75.77891044,25.31395992
2022-09-05 14:05:00,8773.014955,11947.3661,866.258963,205.4972143,101.0038896,12.98155365,76.56376854,25.17033524
2022-09-05 14:06:00,8765.888596,11948.6147,866.259061,205.5120417,101.008151,12.9812314,76.29863338,25.23201351
2022-09-05 14:07:00,8787.598503,11949.94485,866.2034622,205.5181071,101.0121629,12.98364142,76.82444965,25.39115991
2022-09-05 14:08:00,8787.701881,11951.90616,865.8859914,205.5280286,101.0225429,12.98514857,76.3404486,25.34671914
2022-09-05 14:09:00,8775.335401,11954.33184,865.7072295,205.5263105,101.029652,12.97249791,75.75833963,25.31157801
2022-09-05 14:10:00,8781.323367,11957.85176,865.9251469,205.5361346,101.0223847,12.97510272,76.52081969,25.31718793
2022-09-05 14:11:00,8786.178574,11960.46877,866.0094488,205.5422608,101.0311202,12.98337237,76.16173341,25.38874871
2022-09-05 14:12:00,8784.857969,11961.75915,866.0920335,205.5129912,101.0290843,12.9828568,75.26340833,25.38510182
2022-09-05 14:13:00,8788.652832,11963.12357,866.3241714,205.4967902,101.0293133,12.98033628,75.54428248,25.26054186
2022-09-05 14:14:00,8775.011498,11964.67772,866.4414266,205.5006189,101.0227969,12.97291606,75.76152825,25.27718578
2022-09-05 14:15:00,8764.488822,11964.89455,866.1887849,205.5154226,101.0284065,12.98053794,75.56629048,25.17582286
2022-09-05 14:16:00,8781.325626,11965.17435,865.9646975,205.5274686,101.0197804,12.97878326,76.42660931,25.25033679
2022-09-05 14:17:00,8787.397095,11966.03324,866.2414248,205.5585693,101.0308414,12.98954834,76.43525144,25.0811558
