Time,Fuel Gas Flow Rate to Duct Burners,Steam to Steam Header Pressure,Duct Burner Temperature,Economizer Chamber Temperature,Gas Turbine Shaft Speed,Gas Turbine Compressor Pressure Ratio,Relative Humidity,NOX
2022-09-05 14:18:00,8778.608836,11966.90136,866.466617,205.5717482,101.0440397,12.98935322,76.66520227,25.19628587
2022-09-05 14:19:00,8786.947291,11968.48455,866.3228217,205.5393333,101.039876,12.98547231,76.47442128,24.86032555
2022-09-05 14:20:00,8781.34818,11969.58209,866.0707472,205.5027193,101.0363408,12.97909858,76.68960072,24.9132984
2022-09-05 14:21:00,8752.875414,11970.10962,866.0378702,205.5144632,101.0304502,12.98817564,76.87197915,24.8914695
2022-09-05 14:22:00,8781.049534,11971.75839,865.9092339,205.5493403,101.0291377,12.97576604,77.0090929,24.99981339
2022-09-05 14:23:00,8764.909114,11972.32328,865.5884533,205.5643061,101.0395789,12.99770517,77.3554817,24.81555296
2022-09-05 14:24:00,8772.366437,11971.85297,865.3979115,205.5768923,101.0442021,12.99857993,78.30886414,24.80421452
2022-09-05 14:25:00,8783.669549,11971.89775,865.4035468,205.5484272,101.0386309,12.99867269,79.23220958,24.57180342
2022-09-05 14:26:00,8787.89213,11972.68484,865.4560981,205.5069007,101.0391079,12.99627343,78.62819225,24.72663874
2022-09-05 14:27:00,8769.636776,11973.39338,865.6535664,205.5031755,101.0323703,13.00035258,78.55948323,24.7686551
2022-09-05 14:28:00,8767.013874,11974.47874,865.6852474,205.5040558,101.0338896,13.00663919,78.13311676,24.95880533
2022-09-05 14:29:00,8789.10974,11975.87156,865.6092046,205.5128654,101.0350281,13.0120813,78.71202405,24.84964264
2022-09-05 14:30:00,8763.59182,11975.8603,865.6179724,205.5080254,101.0339837,13.00842318,78.36536276,24.79389961
2022-09-05 14:31:00,8774.285804,11976.36289,865.5118677,205.4661428,101.0314799,13.00349845,79.53099722,25.03710656
2022-09-05 14:32:00,8776.996599,11977.40632,865.5460118,205.4146299,101.0354776,13.00098965,78.74278889,25.05945979
2022-09-05 14:33:00,8784.866351,11977.98488,865.8249951,205.3926141,101.0330964,13.00851941,79.41687563,24.87813695
2022-09-05 14:34:00,8787.3351,11980.123,866.0131591,205.4167457,101.0381503,13.0127222,79.7152065,25.07047606
2022-09-05 14:35:00,8768.431732,11982.2234,865.9518738,205.4346722,101.0413425,13.02203227,79.89092461,25.09563812
2022-09-05 14:36:00,8777.394798,11984.20867,865.9164746,205.4645345,101.0387263,13.02140988,80.67180528,25.38014947
2022-09-05 14:37:00,8784.931083,11986.88755,866.1231896,205.4691472,101.0320141,13.01231205,80.53659993,25.06465533
2022-09-05 14:38:00,8781.549813,11989.86685,866.2651773,205.4341466,101.0284514,13.01879337,80.60681754,24.82416139
2022-09-05 14:39:00,8768.236257,11993.70019,866.1276655,205.4506767,101.0171911,13.03051349,81.10602869,25.03761941
2022-09-05 14:40:00,8781.614737,11996.72268,865.9099428,205.4441103,101.0129039,13.02541293,80.92304272,24.9996737
2022-09-05 14:41:00,8763.159903,11998.22691,865.7387583,205.4342019,101.0246835,13.03701442,81.53157005,24.90188906
2022-09-05 14:42:00,8774.339742,11999.04054,865.6918291,205.4669405,101.0347963,13.04288016,81.56997214,24.8423346
2022-09-05 14:43:00,8773.019541,12000.98445,865.5751443,205.5019932,101.0387709,13.02865644,81.88296441,25.0096406
2022-09-05 14:44:00,8767.049719,12003.36307,865.5428688,205.539468,101.0203131,13.02330948,82.3320165,24.96790404
2022-09-05 14:45:00,8782.420048,12005.10564,865.6639504,205.515979,101.0235237,13.03355307,83.80350799,25.03253278
2022-09-05 14:46:00,8776.682397,12007.57197,865.8231044,205.4883306,101.031425,13.03043484,84.40530266,25.04672468
2022-09-05 14:47:00,8773.623426,12009.39359,865.9323833,205.4913921,101.0334661,13.03555309,84.63919146,24.97485135
2022-09-05 14:48:00,8767.481387,12009.55369,865.7262437,205.4867666,101.0323675,13.03923007,85.39647701,25.06418303
2022-09-05 14:49:00,8774.099926,12009.07164,865.3653924,205.4843748,101.0311109,13.04687265,85.43010786,24.92503958
2022-09-05 14:50:00,8785.251907,12006.57333,865.2558268,205.514525,101.03925,13.05220514,85.23484866,24.98328909
2022-09-05 14:51:00,8772.962065,12004.79941,865.3811457,205.4950858,101.0364578,13.04059615,84.65197637,24.73265408
2022-09-05 14:52:00,8761.525519,12003.28207,865.4241311,205.4594966,101.0364082,13.03588326,85.66537978,24.68487268
2022-09-05 14:53:00,8759.476899,12000.77489,865.1935587,205.4324998,101.0500753,13.0464437,87.24104526,24.83518572
2022-09-05 14:54:00,8781.341132,11999.85495,865.0559311,205.4445891,101.0356301,13.04677756,86.93105755,24.99675789
2022-09-05 14:55:00,8769.227614,12000.5234,864.9758952,205.470338,101.035876,13.05284203,87.06715781,24.95731598
2022-09-05 14:56:00,8751.524446,12000.69477,864.6000595,205.4730899,101.0277915,13.05440584,88.13371682,24.91329837
2022-09-05 14:57:00,8760.03687,12001.28906,864.4187764,205.5050969,101.0009328,13.04019443,87.38503713,25.00584349
2022-09-05 14:58:00,8779.200569,12002.52183,864.3943542,205.5089256,100.9857719,13.05378137,86.21653869,24.75634151
2022-09-05 14:59:00,8753.248559,12002.83793,864.2361916,205.460979,101.0071127,13.06698909,86.70647384,24.84883115
2022-09-05 15:00:00,8759.149434,12002.81148,864.3116172,205.4575366,101.0175888,13.07337696,87.63727355,24.99096909
2022-09-05 15:01:00,8779.658234,12004.03536,864.4432362,205.4762211,101.0342423,13.0699295,87.4899542,24.82370315
2022-09-05 15:02:00,8761.118055,12004.74465,864.549993,205.4761281,101.0511741,13.06667274,88.2191282,24.8160274
2022-09-05 15:03:00,8764.379057,12004.95797,864.6076164,205.4263433,101.0307442,13.05831221,88.19295474,24.62533174
2022-09-05 15:04:00,8774.221954,12003.87442,864.5331254,205.4025237,101.0312604,13.06728706,87.93234104,24.62349863
2022-09-05 15:05:00,8755.097874,12001.60382,864.3859296,205.4308395,101.0537935,13.05851913,88.2164243,24.76375221
2022-09-05 15:06:00,8781.007147,11998.71851,864.2812125,205.4542114,101.0428311,13.06123791,87.1577905,24.29205327
2022-09-05 15:07:00,8779.576339,11996.24317,864.5486312,205.4630976,101.0408549,13.07923286,87.47267324,24.52486097
2022-09-05 15:08:00,8786.491365,11996.37058,864.7791978,205.4886066,101.0569734,13.07799758,89.14669532,24.60418494
2022-09-05 15:09:00,8770.83117,11996.41519,864.5737629,205.4885755,101.0537373,13.0731693,89.1404574,24.72579735
2022-09-05 15:10:00,8775.070587,11994.1244,864.3895454,205.466492,101.0458353,13.06313142,88.04512234,24.56568643
2022-09-05 15:11:00,8775.300512,11992.6578,864.6052641,205.4652613,101.048398,13.0716006,88.32054041,24.23558481
2022-09-05 15:12:00,8784.446334,11991.65109,865.0337117,205.4603071,101.0589477,13.08606232,88.30106657,24.4527529
2022-09-05 15:13:00,8788.168403,11990.74525,865.0567205,205.4841707,101.0577222,13.10239258,87.88223738,24.64258834
2022-09-05 15:14:00,8767.990096,11989.99515,864.7112547,205.5153586,101.0446986,13.10082482,89.41474379,24.60784379
2022-09-05 15:15:00,8770.457611,11988.6644,864.3449942,205.4974503,101.0422461,13.07969341,89.56354097,24.50551525
2022-09-05 15:16:00,8786.34931,11987.1546,864.3278105,205.4606285,101.0379035,13.07966446,89.12342075,24.46890612
2022-09-05 15:17:00,8752.971406,11985.62001,864.5119878,205.4690919,101.0389733,13.08040752,89.74390306,24.32628493
2022-09-05 15:18:00,8754.766395,11985.34884,864.5166155,205.4515641,101.0563447,13.08470514,90.57597311,24.25847299
2022-09-05 15:19:00,8768.63152,11985.40762,864.3023125,205.4500192,101.0724634,13.09883692,90.39626501,24.45922008
2022-09-05 15:20:00,8765.473099,11984.91942,863.9279715,205.4899132,101.0597638,13.10858796,90.44044323,24.45107571
2022-09-05 15:21:00,8774.308977,11985.59798,863.7154727,205.5174266,101.0594275,13.11750188,91.49544923,24.55147428
2022-09-05 15:22:00,8767.140889,11986.32277,863.7436829,205.5446137,101.06009,13.13602315,91.20886824,24.41758699
2022-09-05 15:23:00,8758.941044,11986.31957,863.797552,205.5696152,101.0531697,13.13550851,91.26247449,24.19326877
2022-09-05 15:24:00,8757.246523,11985.80663,863.6103975,205.5897466,101.0637946,13.11552719,90.74695651,24.21565466
2022-09-05 15:25:00,8747.808027,11984.8885,863.5046388,205.5898069,101.0573019,13.11475809,90.82884153,24.29017802
2022-09-05 15:26:00,8743.494757,11983.84008,863.4420125,205.562142,101.0563302,13.10409916,90.89628735,24.12094995
2022-09-05 15:27:00,8738.660518,11983.60025,863.2715462,205.5474034,101.0691397,13.10565403,90.68579517,24.20238654
2022-09-05 15:28:00,8733.318783,11982.83352,863.2032809,205.5324353,101.0737929,13.111941,90.40349791,24.24937102
2022-09-05 15:29:00,8757.207642,11982.28551,863.1973874,205.5238141,101.0590126,13.11653984,90.71977899,24.38374507
2022-09-05 15:30:00,8749.933846,11982.97719,863.4444327,205.5483323,101.0451891,13.10409829,91.67885831,24.23958733
2022-09-05 15:31:00,8745.372782,11983.14742,863.5925749,205.5609363,101.0352173,13.10104079,91.07726811,24.47096271
2022-09-05 15:32:00,8757.721647,11982.26175,863.506886,205.5649056,101.0319715,13.09770367,91.57260717,24.49828031
2022-09-05 15:33:00,8771.800464,11981.02553,863.4326968,205.5790423,101.0384304,13.10732806,90.68064097,24.36470659
2022-09-05 15:34:00,8754.969576,11979.39657,863.5499359,205.568068,101.0380452,13.1147578,90.40575721,24.30922822
2022-09-05 15:35:00,8749.433073,11977.72704,863.7068099,205.5540823,101.013748,13.10451991,90.8762104,24.05283605
2022-09-05 15:36:00,8779.771537,11977.1959,863.7597397,205.5647184,101.0128696,13.11036466,91.13050679,24.21768209
2022-09-05 15:37:00,8752.888405,11975.81826,863.8109105,205.6101284,101.0408121,13.11340383,90.62257805,24.41126919
2022-09-05 15:38:00,8773.607854,11973.21677,863.6912781,205.6522975,101.0567475,13.10713054,91.0064955,24.53388952
2022-09-05 15:39:00,8750.695723,11969.97001,863.4447932,205.6425665,101.0465778,13.10890242,90.50844969,24.27078019
2022-09-05 15:40:00,8755.997803,11966.18927,863.3632372,205.6302426,101.0539054,13.11204487,89.77034309,24.56375647
2022-09-05 15:41:00,8784.656562,11962.32303,863.2859219,205.65039,101.0502151,13.11131355,90.16390121,24.30880915
2022-09-05 15:42:00,8759.906057,11958.94707,863.2005904,205.656132,101.045318,13.10816803,91.56309019,24.25053452
2022-09-05 15:43:00,8773.208665,11955.61877,863.0064244,205.6409761,101.0523563,13.10241705,91.57243421,24.33183663
2022-09-05 15:44:00,8804.740565,11953.30532,862.9193963,205.6737128,101.050137,13.10795647,91.18219409,24.40670488
2022-09-05 15:45:00,8823.421483,11952.88243,863.4065437,205.680923,101.0419557,13.11183359,91.16388862,24.36020765
2022-09-05 15:46:00,8834.199539,11954.26464,864.1434434,205.6434067,101.0316962,13.11165135,91.56639801,24.4776033
2022-09-05 15:47:00,8857.612728,11957.34823,864.3996183,205.6301941,101.034525,13.1368351,90.88915704,24.36401567
2022-09-05 15:48:00,8881.305474,11961.60425,864.4407561,205.646936,101.0402424,13.11584192,91.80824082,24.29568827
2022-09-05 15:49:00,8854.674266,11966.40774,864.6839928,205.6629898,101.0277782,13.10733694,91.87969364,24.12900866
2022-09-05 15:50:00,8876.719637,11970.71531,864.9357855,205.6830961,101.0313469,13.11372635,92.06918263,24.43291837
2022-09-05 15:51:00,8901.003813,11975.46567,865.2635271,205.691648,101.0436296,13.12481524,91.79715886,24.35516333
2022-09-05 15:52:00,8896.582368,11979.80188,865.7593122,205.6812056,101.0349132,13.11992521,91.59646933,24.37336835
2022-09-05 15:53:00,8896.176983,11984.24432,866.0682041,205.7293969,101.0268233,13.13203499,91.8580087,24.5949625
2022-09-05 15:54:00,8905.039168,11988.99581,866.2322996,205.7906308,101.0303402,13.12076167,92.08939771,24.20506251
2022-09-05 15:55:00,8902.477565,11994.06409,866.5043422,205.7969681,101.0237645,13.121372,92.76281425,24.41746075
2022-09-05 15:56:00,8902.051704,11998.84482,866.7361627,205.8164521,101.0158892,13.1279753,92.65192605,24.43912715
2022-09-05 15:57:00,8887.9505,12003.66141,866.865068,205.8374255,101.0056949,13.13560294,92.78028197,24.42203333
2022-09-05 15:58:00,8911.410858,12008.29779,866.9611721,205.8337858,100.9934625,13.11971547,92.93469843,24.42046519
2022-09-05 15:59:00,8895.401582,12012.45605,867.0177019,205.8351636,100.9989217,13.11854394,93.21638168,24.36069464
2022-09-05 16:00:00,8883.143267,12016.69066,866.9705047,205.8372331,100.9967653,13.12419848,93.646156,24.41643239
2022-09-05 16:01:00,8890.93188,12020.83016,866.8925422,205.8268136,100.9659965,13.12671628,93.41673521,24.37059361
2022-09-05 16:02:00,8888.709125,12023.37618,866.836595,205.8354063,100.9909598,13.12839348,94.10239037,24.02968279
2022-09-05 16:03:00,8904.791237,12024.54737,866.7837862,205.8747457,101.0279844,13.13111583,92.90952019,20.50734543
2022-09-05 16:04:00,8925.962152,12025.38284,866.9840178,205.9111118,101.0240948,13.13258073,92.26034132,20.56504668
2022-09-05 16:05:00,7355.123806,9933.171011,716.37463,177.9847361,98.02665252,14.25492016,85.26534334,20.44794454
2022-09-05 16:06:00,7369.820918,9931.54018,716.4321272,177.9951709,98.03283005,14.25916841,85.91820975,20.66786448
2022-09-05 16:07:00,7352.261864,9929.526184,716.4124607,178.0234428,98.03324236,14.27906007,85.8805268,20.50045199
2022-09-05 16:08:00,7341.772068,9927.11593,716.2125486,178.0298147,98.02958317,14.26776167,86.05803769,20.56504935
2022-09-05 16:09:00,7346.832419,9925.130466,716.2287656,178.0559145,98.02557332,14.26784067,85.27091643,20.48050289
2022-09-05 16:10:00,7341.470458,9922.039232,716.3075988,178.0673723,98.03653609,14.27335408,85.47486807,20.54705134
2022-09-05 16:11:00,7338.68367,9919.604891,716.2220974,178.0716292,98.04497879,14.26480699,85.42207627,20.62748219
2022-09-05 16:12:00,7347.377997,9918.863042,716.1675385,178.0920537,98.05379261,14.28342132,85.06337374,20.43776291
2022-09-05 16:13:00,7351.64889,9917.817842,716.2339427,178.1047572,98.0696524,14.30066946,84.87925271,20.54796418
2022-09-05 16:14:00,7327.75696,9916.730834,716.2476132,178.1114203,98.08555918,14.27793609,84.43387707,20.82744561
2022-09-05 16:15:00,7325.764917,9914.984043,716.0701453,178.1196025,98.07823469,14.27602746,84.27953408,20.87226882
2022-09-05 16:16:00,7343.305724,9913.438017,715.8394787,178.1701485,98.07309289,14.27849632,84.34818313,20.6386535
2022-09-05 16:17:00,7334.492616,9912.556432,715.6232559,178.2117709,98.08060336,14.27741095,83.60699004,20.5473479
2022-09-05 16:18:00,7310.130453,9912.013953,715.4595105,178.2149966,98.08230108,14.27565365,84.27254738,20.51108763
2022-09-05 16:19:00,7320.154969,9911.170071,715.2940813,178.220445,98.08369039,14.2930775,85.72552977,20.75183378
2022-09-05 16:20:00,7321.280846,9910.514061,715.1611116,178.2141596,98.09288412,14.28551496,86.52529319,20.50583
2022-09-05 16:21:00,7293.270569,9910.49268,715.0232145,178.2184676,98.08926612,14.28154393,86.61812408,20.37777852
2022-09-05 16:22:00,7253.617628,9908.207042,714.9124949,178.2259206,98.08199722,14.26538559,86.64877571,20.42670429
2022-09-05 16:23:00,7218.732924,9903.622019,714.689606,178.2439666,98.07887413,14.25856604,86.62154238,20.44257762
2022-09-05 16:24:00,7203.887419,9897.713236,714.1700329,178.2623518,98.0754557,14.25481011,86.40509195,20.70558838
2022-09-05 16:25:00,7175.489961,9890.290936,713.5554692,178.3022374,98.07272035,14.24347836,86.27582887,20.74484664
2022-09-05 16:26:00,7134.197879,9881.938341,712.9961141,178.3483212,98.06340787,14.24020065,86.13286937,20.54724507
2022-09-05 16:27:00,7106.849584,9872.964896,712.5408048,178.3665301,98.03606501,14.22661755,85.62996343,20.37102896
2022-09-05 16:28:00,7081.075913,9862.626609,712.1133334,178.3783093,98.02524334,14.23585397,84.54211782,20.68851697
2022-09-05 16:29:00,7073.688756,9851.21062,711.4874641,178.4049549,98.02502604,14.23232576,84.06013449,20.70122549
2022-09-05 16:30:00,7069.17709,9840.459657,710.7166553,178.4096667,97.99704412,14.23221583,83.71257239,20.70314508
2022-09-05 16:31:00,7059.497578,9829.950125,710.2121525,178.4243207,97.97314502,14.23123895,83.90992661,20.76827389
2022-09-05 16:32:00,7046.053987,9820.127162,709.6546299,178.4823867,97.97601355,14.23575583,83.80459112,20.55971373
2022-09-05 16:33:00,7034.976565,9811.146627,709.1533575,178.519764,97.98581342,14.22325973,83.82934596,20.84626969
2022-09-05 16:34:00,7044.144625,9802.765424,708.8715447,178.565976,97.98189944,14.2285577,83.54014314,20.43417336
2022-09-05 16:35:00,7020.037301,9795.23777,708.5901321,178.6152345,97.9985421,14.22827728,83.60840047,20.57633463
2022-09-05 16:36:00,7021.361142,9788.229391,708.2343867,178.6681038,97.99931652,14.22984214,84.75528787,20.70989126
2022-09-05 16:37:00,7017.252784,9781.561336,707.8642147,178.7140092,97.98487057,14.2219141,84.99298724,20.98325189
2022-09-05 16:38:00,7015.691643,9775.688196,707.7217403,178.7173497,97.98979325,14.21776377,83.94237752,20.74064034
2022-09-05 16:39:00,7016.727577,9769.799929,707.6885789,178.7470373,97.99955829,14.21529508,84.19399654,20.53513551
2022-09-05 16:40:00,7024.76871,9766.109564,707.6200101,178.8372785,97.98419049,14.21091247,84.57972137,20.42719185
2022-09-05 16:41:00,7013.582566,9763.847724,707.3359043,178.9035828,97.98221641,14.21435765,85.42355675,20.7105039
2022-09-05 16:42:00,7006.877861,9760.849874,707.1711465,178.9193475,98.00455858,14.2188961,84.8131682,20.45932413
2022-09-05 16:43:00,7007.93261,9758.588107,707.0831619,178.9401479,98.00884741,14.21957836,84.20370531,20.49443708
2022-09-05 16:44:00,7011.478605,9756.042129,706.9610494,178.995128,97.98997285,14.20618484,84.1807502,20.46666207
2022-09-05 16:45:00,7011.805204,9752.28233,706.980351,179.0470133,97.98423723,14.20690735,84.21618834,20.60085612
2022-09-05 16:46:00,7017.682031,9749.087142,707.095588,179.0855049,97.98516287,14.21105314,84.41208807,20.69466355
2022-09-05 16:47:00,7019.577892,9746.970123,707.0372732,179.1466616,97.97478404,14.21440547,84.6531748,20.66848515
2022-09-05 16:48:00,7015.964235,9745.601287,706.7832572,179.1908263,97.97587298,14.21336831,85.00740397,20.57333644
2022-09-05 16:49:00,7015.33423,9744.681345,706.7895361,179.2111687,97.98287015,14.20618129,85.65728581,20.63163734
2022-09-05 16:50:00,7033.571666,9743.711471,707.1198414,179.2411668,98.01688736,14.2130797,85.07852973,20.45636674
2022-09-05 16:51:00,7023.737812,9742.941445,707.1716978,179.2842745,98.03439148,14.2306287,85.34010151,20.31440421
2022-09-05 16:52:00,7040.219534,9742.486246,707.0027188,179.306776,98.01852731,14.23734286,85.78357458,20.28594321
2022-09-05 16:53:00,7036.096766,9742.334221,706.8479884,179.3041886,98.01536405,14.23193972,84.8714699,20.34717353
2022-09-05 16:54:00,7017.838303,9742.825015,706.713759,179.3347363,98.00701615,14.24474381,84.71217666,20.70178251
2022-09-05 16:55:00,7028.146174,9742.507371,706.5701334,179.3756162,98.01160959,14.25608242,85.69224313,20.47461883
2022-09-05 16:56:00,7010.40108,9741.865227,706.361178,179.3945017,98.00687674,14.24644841,85.88630745,20.64133129
2022-09-05 16:57:00,7033.948791,9741.351277,706.3946645,179.4272428,97.97171417,14.2529256,85.83549938,20.74675879
2022-09-05 16:58:00,7016.275557,9739.333525,706.5560385,179.467573,97.97118054,14.24712742,86.29439173,20.6831089
2022-09-05 16:59:00,7033.237713,9736.627404,706.6026887,179.5109395,97.99072475,14.24386597,87.10029698,20.59430646
2022-09-05 17:00:00,7026.356897,9734.912176,706.4544234,179.5598564,97.98216511,14.2466298,87.52972018,20.4838914
2022-09-05 17:01:00,7026.993268,9733.76001,706.196266,179.6004587,97.9563265,14.25797088,87.29894111,20.5239401
2022-09-05 17:02:00,7026.437075,9731.542656,706.0013181,179.6221506,97.99026981,14.27078606,87.0159773,20.64507382
2022-09-05 17:03:00,7024.194268,9729.974758,705.7570076,179.6441843,98.00471815,14.26627053,87.80132433,20.54477145
2022-09-05 17:04:00,7027.94371,9727.986645,705.6151429,179.6811776,98.01359718,14.26587075,88.18509343,20.51861848
2022-09-05 17:05:00,7008.169828,9726.307047,705.6022092,179.7125368,98.02275698,14.27217291,88.51211437,20.37317328
2022-09-05 17:06:00,7023.819291,9725.636732,705.6137575,179.7494712,98.03123615,14.26913578,89.17160145,20.63659417
2022-09-05 17:07:00,7021.394832,9725.566864,705.570121,179.7937695,98.02841452,14.27406478,89.14748767,20.73393843
2022-09-05 17:08:00,7009.62305,9724.937798,705.5585362,179.8376074,98.00991882,14.27566045,88.63813391,20.6380075
2022-09-05 17:09:00,7017.621827,9724.112556,705.6475905,179.8523053,97.99662451,14.28534019,88.27924345,20.56901357
2022-09-05 17:10:00,7023.663081,9722.770691,705.7440422,179.8621562,98.00255208,14.2880116,88.73644441,20.34831662
2022-09-05 17:11:00,7023.000213,9721.635675,705.8150012,179.8875586,97.99672255,14.26570235,89.54719305,20.37773668
2022-09-05 17:12:00,6998.514784,9721.647097,705.775525,179.897557,97.98552409,14.25897295,89.4309056,20.47162135
2022-09-05 17:13:00,7016.003026,9721.373838,705.7333246,179.90295,97.99141343,14.26563298,89.17943348,20.39853481
2022-09-05 17:14:00,7016.524294,9721.10201,705.7576389,179.9035436,98.00615943,14.28114067,88.77452731,20.83847057
2022-09-05 17:15:00,7002.63037,9720.933739,705.7873989,179.9531962,98.01190279,14.26145364,88.35266117,20.58123271
2022-09-05 17:16:00,7030.193436,9721.424883,705.8323903,179.9817477,98.00083734,14.25314203,88.14769454,20.37374825
2022-09-05 17:17:00,7004.791595,9722.177511,705.9159385,179.9770851,98.01268936,14.25515082,88.27872469,20.19133467
2022-09-05 17:18:00,7015.523716,9721.988992,705.9522815,180.0001716,98.03220875,14.24831384,87.932343,20.32885519
2022-09-05 17:19:00,7024.815089,9721.970138,705.8999728,180.0125936,98.03335952,14.2395579,88.00358674,20.42434054
2022-09-05 17:20:00,7032.944847,9721.535076,705.7614476,180.0040363,98.01525547,14.24043428,88.32571628,20.36978404
2022-09-05 17:21:00,7009.574331,9720.048647,705.7711363,180.0267727,98.01095751,14.24600654,88.21216873,20.28507883
2022-09-05 17:22:00,7016.673181,9719.177617,705.6455904,180.0675907,98.01688739,14.23209419,88.25145185,20.58269748
2022-09-05 17:23:00,7004.501069,9718.75386,705.576135,180.0803936,98.0121267,14.23339678,88.57597175,20.47877115
2022-09-05 17:24:00,7031.663188,9718.160536,705.8025791,180.0984376,98.00944822,14.22565857,88.39429691,20.50276678
2022-09-05 17:25:00,7032.463879,9717.657128,706.0491512,180.1093972,97.99163028,14.21544517,88.19785528,20.57283965
2022-09-05 17:26:00,7035.307137,9718.126471,706.202077,180.1466721,98.01257899,14.22239377,88.08695915,20.91755637
2022-09-05 17:27:00,7031.758346,9719.262798,706.2642385,180.1746937,98.02922906,14.23074172,87.72786205,20.42773751
2022-09-05 17:28:00,7031.438717,9720.859081,706.3249865,180.1280938,98.02873439,14.22778523,87.13856626,20.42927384
2022-09-05 17:29:00,7054.963712,9722.541833,706.4210813,180.0883946,98.02786111,14.23320546,86.93358578,20.57406512
2022-09-05 17:30:00,7030.428689,9724.800174,706.4951993,180.0790075,98.02390575,14.22857486,86.70917508,20.58520314
2022-09-05 17:31:00,7053.070234,9727.453935,706.5333108,180.1113886,98.01564714,14.23639373,86.3034462,20.35496102
2022-09-05 17:32:00,7027.606701,9730.418756,706.5202737,180.135368,98.02960219,14.23981178,86.24399387,20.26891228
2022-09-05 17:33:00,7027.240436,9733.961285,706.5147056,180.1406292,98.03177822,14.23715334,85.59095938,20.38875546
2022-09-05 17:34:00,7051.86515,9738.309035,706.5940092,180.1433663,98.02904422,14.23902205,85.4111395,20.30690975
2022-09-05 17:35:00,7039.870946,9741.587131,706.6606911,180.1287255,98.04030612,14.23498269,84.89799221,20.28696105
2022-09-05 17:36:00,7030.991982,9742.671106,706.719681,180.1207877,98.06044247,14.23853751,84.71954796,20.22881999
2022-09-05 17:37:00,7022.352643,9743.019999,706.8441403,180.1391905,98.06963165,14.23555958,84.90681946,20.11284753
2022-09-05 17:38:00,7025.468803,9742.961425,707.0346539,180.1420235,98.05981219,14.23238657,85.63405113,20.21720957
2022-09-05 17:39:00,7034.387237,9743.1286,707.1967032,180.1366764,98.06078446,14.222224,85.95206362,20.40613593
2022-09-05 17:40:00,7029.356939,9742.943723,707.1179812,180.1414293,98.06126068,14.21860232,85.46097044,20.34233313
2022-09-05 17:41:00,7023.83558,9744.095886,706.9634589,180.1415039,98.05518694,14.21929284,85.0274483,20.34736448
2022-09-05 17:42:00,7030.760175,9745.592423,707.0023378,180.1172299,98.04835354,14.21799236,84.89695707,20.36909927
2022-09-05 17:43:00,7033.268563,9746.436067,707.0891795,180.0846914,98.04660434,14.21217104,84.85003639,21.84177397
2022-09-05 17:44:00,7021.006955,9747.52895,707.152234,180.1003469,98.0449301,14.20911176,84.96919316,21.84678028
2022-09-05 17:45:00,7042.646046,9748.358651,707.1743797,180.1289891,98.03297716,14.20410369,84.74698714,21.84678028
2022-09-05 17:46:00,7017.587137,9749.801342,707.1163534,180.1175034,98.03296275,14.21104829,84.63600025,23.91266471
2022-09-05 17:47:00,7038.70635,9751.873623,707.0479098,180.1071886,98.03501356,14.22147789,84.65845911,20.35261004
2022-09-05 17:48:00,7024.089857,9753.334571,707.1305597,180.1005938,98.04135864,14.22117698,84.46943847,20.34907287
2022-09-05 17:49:00,7021.868823,9753.408998,707.1322942,180.0928834,98.0374056,14.22701267,84.25712999,20.33013728
2022-09-05 17:50:00,7043.805832,9752.429476,706.9063957,180.086745,98.04064305,14.23043392,84.30272109,20.37338412
2022-09-05 17:51:00,7025.161851,9751.532224,706.8617739,180.071027,98.01837015,14.22762664,84.64659419,20.37437545
2022-09-05 17:52:00,7042.681866,9750.923673,706.8970612,180.0659068,98.01065547,14.24634262,85.31068033,20.46811379
2022-09-05 17:53:00,7040.589324,9749.119028,706.8567033,180.0796007,98.01532886,14.23643673,86.02094273,20.34669847
2022-09-05 17:54:00,7037.87289,9747.653538,706.8058723,180.0841367,98.0095325,14.23810066,86.15275775,20.47348378
2022-09-05 17:55:00,7014.41699,9747.971766,706.6493966,180.074559,98.02304886,14.24586671,86.16319864,20.6598746
2022-09-05 17:56:00,7026.83092,9748.680491,706.6864552,180.0759094,98.0365134,14.24418152,86.401563,20.72875448
2022-09-05 17:57:00,7040.137603,9750.44559,706.8934296,180.0826146,98.03753262,14.23097461,87.05412818,20.8596071
2022-09-05 17:58:00,7044.403,9753.78723,706.8947517,180.083326,98.02584685,14.23091562,86.73331191,20.71358113
2022-09-05 17:59:00,7037.759458,9757.417023,706.774296,180.0955152,98.01206418,14.22083267,86.60286274,20.47223833
2022-09-05 18:00:00,7053.098507,9761.405157,706.6884765,180.1183913,97.98565433,14.20311763,86.8536237,20.39954086
2022-09-05 18:01:00,7048.834608,9766.816718,706.9145848,180.1185221,97.96893171,14.20052137,86.82668025,20.38436418
2022-09-05 18:02:00,7041.106061,9772.507754,707.3611819,180.0915989,97.98939209,14.20497894,86.28320734,20.54532134
2022-09-05 18:03:00,7045.080147,9777.116836,707.4389385,180.0965331,97.99558834,14.20896272,86.0167229,20.49449652
2022-09-05 18:04:00,7043.265674,9782.153106,707.4637289,180.120161,98.00483719,14.20200748,86.33053698,20.57841859
2022-09-05 18:05:00,7040.723778,9786.836937,707.6978711,180.1135071,98.01387924,14.20626259,86.38767381,20.48974902
2022-09-05 18:06:00,7037.056553,9790.419984,707.8950302,180.1168507,98.01732433,14.19720909,86.10862082,20.50351703
2022-09-05 18:07:00,7031.337091,9793.571261,708.004177,180.1207227,98.00502565,14.19131136,85.67678264,20.35102009
2022-09-05 18:08:00,7037.880615,9795.418817,708.0547973,180.1257081,98.0143439,14.1827654,85.7882812,20.30010196
2022-09-05 18:09:00,7040.277577,9796.738226,708.1014182,180.1140084,98.02167934,14.18774935,85.28363233,20.19953477
2022-09-05 18:10:00,7043.787897,9797.508519,708.1564172,180.1146036,98.02629209,14.1863559,84.63225406,20.41227921
2022-09-05 18:11:00,7025.201941,9798.93038,708.1462445,180.1055382,98.0268069,14.18370188,84.25372784,20.62238673
2022-09-05 18:12:00,7034.102804,9801.093319,708.2613718,180.0692426,98.0333958,14.18122168,84.05546931,20.69748789
2022-09-05 18:13:00,7024.873002,9803.354322,708.3651585,180.0612305,98.03355502,14.17737646,83.89875092,20.80131981
2022-09-05 18:14:00,7014.457438,9805.488348,708.2246935,180.0899752,98.00865336,14.18475385,83.44915097,20.76356596
2022-09-05 18:15:00,7036.430079,9807.859697,708.0206899,180.0994873,98.00693581,14.17545758,83.06953185,20.63501629
2022-09-05 18:16:00,7014.815363,9809.626229,708.0817324,180.0945336,98.00564936,14.1829034,83.05738387,20.5425874
2022-09-05 18:17:00,7017.240871,9810.284189,708.2161464,180.0991268,97.99687503,14.17511128,82.68078727,20.40791298
2022-09-05 18:18:00,7023.138228,9810.867838,708.3261893,180.0609468,97.98683775,14.17123652,82.61292442,20.44974414
2022-09-05 18:19:00,7021.667337,9811.306172,708.4127165,180.026352,98.00255778,14.17182623,82.39220782,20.64180078
2022-09-05 18:20:00,7026.740189,9811.596411,708.5129179,180.0153443,97.99878129,14.16900557,82.53000256,20.68016623
2022-09-05 18:21:00,7020.582464,9811.255318,708.4472399,179.9956301,98.01495703,14.15947707,82.39412156,20.61337529
2022-09-05 18:22:00,7025.273976,9810.422267,708.3656036,179.9793501,98.03074427,14.1649455,82.20028403,20.52157112
2022-09-05 18:23:00,7019.996059,9809.591068,708.3739069,179.9787822,98.0310479,14.16063375,82.34000174,20.80957034
2022-09-05 18:24:00,7023.781653,9809.429238,708.2093957,179.9953228,98.03608276,14.1587475,82.21385212,20.95786153
2022-09-05 18:25:00,7021.856037,9808.616144,708.1617773,179.9858539,98.05226166,14.16896824,81.9032827,20.68648787
2022-09-05 18:26:00,7041.884865,9806.454354,708.0835341,179.960219,98.05497098,14.17949146,81.65018994,20.66982635
2022-09-05 18:27:00,7025.459675,9804.209174,707.897941,179.9453388,98.06641076,14.18352873,81.54997666,20.68016807
2022-09-05 18:28:00,7034.851329,9801.043952,707.6847121,179.944954,98.05658011,14.17145765,81.33165693,20.65583446
2022-09-05 18:29:00,7033.017685,9797.431475,707.6038318,179.9454777,98.03506439,14.16948994,80.82915529,20.83613154
2022-09-05 18:30:00,7039.74409,9793.595374,707.7954646,179.9313118,98.04409633,14.17475057,80.53970675,20.87221756
2022-09-05 18:31:00,7038.225668,9788.915519,707.9493246,179.9255005,98.06175605,14.18274075,81.11371993,20.86077722
2022-09-05 18:32:00,7033.265048,9783.581943,707.9630195,179.9226809,98.06127236,14.187113,81.40548407,20.9006407
2022-09-05 18:33:00,7040.772329,9777.90445,707.9448335,179.9209683,98.05220652,14.18166738,81.44151182,20.86097853
2022-09-05 18:34:00,7051.976879,9772.794777,707.9974102,179.9095779,98.04894181,14.18241749,81.81796369,20.54793052
2022-09-05 18:35:00,7042.815298,9767.352381,708.2541183,179.8875888,98.05092014,14.18584081,81.82711799,20.78848303
2022-09-05 18:36:00,7052.089241,9762.111459,708.5622864,179.8707215,98.04520548,14.18251705,81.82994506,20.85846153
2022-09-05 18:37:00,7044.334632,9756.550446,708.6390326,179.871552,98.04737276,14.18314622,81.99275842,20.90930671
2022-09-05 18:38:00,7028.669839,9749.706323,708.6135464,179.8517269,98.05232917,14.18448278,81.9110405,20.90522868
2022-09-05 18:39:00,7050.943325,9743.722085,708.6419442,179.8194437,98.05840413,14.17741256,81.53560691,20.86011966
2022-09-05 18:40:00,7050.976649,9738.210521,708.5713077,179.8035828,98.06421274,14.17605866,81.30632541,20.82777668
2022-09-05 18:41:00,7058.136703,9733.526329,708.4684925,179.7849447,98.06055626,14.17194853,81.00462989,20.66968609
2022-09-05 18:42:00,7056.494364,9729.347366,708.3927169,179.7746142,98.05403095,14.17019595,80.93740198,20.7238672
2022-09-05 18:43:00,7050.448193,9725.644147,708.663743,179.7773319,98.05429741,14.16981969,80.7109005,20.59675127
2022-09-05 18:44:00,7050.996502,9723.740363,708.6804793,179.7642641,98.0618098,14.17283167,80.51494644,20.73523732
2022-09-05 18:45:00,7048.758641,9724.012168,708.5253197,179.7428434,98.06247863,14.17250881,80.29499175,20.76900637
2022-09-05 18:46:00,7057.034854,9726.085886,708.5899807,179.7398421,98.05473847,14.17196411,79.98929756,20.75207391
2022-09-05 18:47:00,7061.412028,9730.299005,708.7148043,179.747816,98.06038489,14.17974612,79.91988657,20.69788074
2022-09-05 18:48:00,7054.371469,9735.845438,709.0016374,179.7426573,98.05970558,14.17564323,79.85722496,20.75577049
2022-09-05 18:49:00,7044.399299,9742.622322,708.8890786,179.7120108,98.06451616,14.17478641,79.97519288,20.83502752
2022-09-05 18:50:00,7062.306802,9750.246139,708.4863005,179.6887203,98.06405875,14.1730058,80.27896627,20.83403755
2022-09-05 18:51:00,7050.744892,9757.314799,708.398758,179.6964104,98.05807892,14.1741388,80.24428602,20.83844395
2022-09-05 18:52:00,7043.738543,9764.373395,708.2752961,179.7023951,98.0762462,14.18011709,80.64797833,20.75720661
2022-09-05 18:53:00,7045.735573,9771.527775,708.2631426,179.7054497,98.07663581,14.17294809,80.45422952,20.6777052
2022-09-05 18:54:00,7033.28389,9778.701049,708.165102,179.7067346,98.06631276,14.16825324,80.20371002,20.95466152
2022-09-05 18:55:00,7040.004114,9783.847995,707.9023198,179.6960879,98.06246752,14.16508494,80.12847609,20.67063005
2022-09-05 18:56:00,7050.654928,9786.436258,707.8807375,179.6744555,98.05222106,14.15995092,80.19373502,20.56283896
2022-09-05 18:57:00,7035.683896,9789.142599,708.0069436,179.6458573,98.04745264,14.15641247,80.27649547,20.65758924
2022-09-05 18:58:00,7037.283779,9791.756185,708.153188,179.6250162,98.04637161,14.15345227,79.96700758,20.6860618
2022-09-05 18:59:00,7029.809048,9793.303554,708.3637492,179.6119503,98.03426189,14.15028398,79.98628399,20.69682974
2022-09-05 19:00:00,7046.951186,9795.371376,708.626736,179.6025428,98.01119314,14.14431771,80.01004657,20.83928736
2022-09-05 19:01:00,7049.530953,9797.64575,708.9879958,179.5767217,97.99096179,14.13354029,80.09703861,20.94481695
2022-09-05 19:02:00,7034.932421,9798.61245,708.9683471,179.5668187,97.99680968,14.1431718,79.81978992,20.78605507
2022-09-05 19:03:00,7042.042043,9798.71215,708.7041008,179.5887521,98.00885785,14.14203913,79.55104306,20.77494508
2022-09-05 19:04:00,7045.428251,9799.340243,708.608319,179.5796641,98.02167681,14.15032895,79.24716558,20.84502807
2022-09-05 19:05:00,7043.456224,9800.0743,708.6431243,179.5565076,98.02880955,14.16184704,78.88167918,20.87704934
2022-09-05 19:06:00,7043.814538,9799.998079,708.7854602,179.5590532,98.04048494,14.14755598,78.85606266,20.71237885
2022-09-05 19:07:00,7046.844506,9800.19607,708.7401233,179.5776503,98.0307559,14.14520731,78.77800355,20.68682481
2022-09-05 19:08:00,7052.564319,9800.754296,708.5623694,179.5809455,98.01711262,14.14635238,79.09373205,20.77035002
2022-09-05 19:09:00,7056.066913,9801.984118,708.6981209,179.5799531,98.00989229,14.14084287,79.09191665,20.86480862
2022-09-05 19:10:00,7044.548102,9803.553257,708.929047,179.5844058,98.02609493,14.13522886,78.94068832,20.72768965
2022-09-05 19:11:00,7046.827189,9804.140837,708.9782744,179.5995586,98.02280038,14.13124464,78.99290478,20.79955563
2022-09-05 19:12:00,7063.06748,9804.319005,709.0790109,179.618346,98.01219506,14.13840773,78.78263867,20.76124147
2022-09-05 19:13:00,7040.944357,9804.222225,709.0342152,179.6316182,98.0288194,14.13580674,78.62804603,20.61537084
2022-09-05 19:14:00,7040.181562,9803.411338,708.908378,179.6304142,98.03583547,14.13989924,78.50805604,20.54652903
2022-09-05 19:15:00,7050.42925,9803.6443,708.8208462,179.6156017,98.04308137,14.14191219,78.37967742,20.63610218
2022-09-05 19:16:00,7045.304053,9804.195396,708.642726,179.60237,98.03548008,14.1366629,78.35231936,20.85076253
2022-09-05 19:17:00,7040.322783,9805.360474,708.5679422,179.5891904,98.03338714,14.13485788,78.34243543,20.74137883
2022-09-05 19:18:00,7043.117504,9807.401108,708.7874939,179.5677109,98.05533224,14.14134504,78.41217361,20.88735347
2022-09-05 19:19:00,7039.444157,9808.535467,708.8757901,179.5619718,98.04228087,14.13436247,78.23089548,20.77894931
2022-09-05 19:20:00,7038.487881,9809.733459,708.7149771,179.5831491,98.04274869,14.12951589,78.42535796,20.63068859
2022-09-05 19:21:00,7032.99711,9810.932013,708.6964122,179.5906961,98.04855308,14.13667232,78.36732118,20.67457924
2022-09-05 19:22:00,7030.316577,9811.458455,708.7901003,179.5948617,98.04592297,14.14314851,78.24916519,20.79509756
2022-09-05 19:23:00,7026.557338,9812.16563,708.7415682,179.5914675,98.05894665,14.14476849,78.18696766,21.07046967
2022-09-05 19:24:00,7039.16772,9812.59573,708.6164788,179.6059084,98.06927321,14.13905629,78.20416994,20.91540364
2022-09-05 19:25:00,7029.483366,9813.042747,708.5567729,179.6284423,98.05453531,14.14244331,77.60781775,20.68508513
2022-09-05 19:26:00,7025.2422,9813.344977,708.5874472,179.6098096,98.04719745,14.14021305,77.22166146,20.85017148
2022-09-05 19:27:00,7047.115445,9811.851003,708.67869,179.5894788,98.0406322,14.13572555,77.10389084,20.74046774
2022-09-05 19:28:00,7032.46154,9810.123553,708.7994818,179.5836885,98.04015449,14.14259261,76.90783001,20.83281893
2022-09-05 19:29:00,7023.550839,9810.408359,708.8039166,179.5649232,98.03906392,14.14823713,75.62077631,20.89237775
2022-09-05 19:30:00,7010.388115,9809.841496,708.6013137,179.5306417,98.03560829,14.14168206,74.59034223,20.83333058
2022-09-05 19:31:00,7032.388013,9808.658519,708.3862317,179.4965574,98.03333446,14.13919449,73.27445412,20.76907018
2022-09-05 19:32:00,7031.36387,9809.624469,708.3794341,179.5008311,98.03433386,14.14480266,71.85457909,20.81405464
2022-09-05 19:33:00,7027.778992,9810.81921,708.4155622,179.5020582,98.04420914,14.14032861,70.97943594,21.18976195
2022-09-05 19:34:00,7027.07388,9810.634473,708.4174244,179.4933828,98.0429552,14.14174955,70.7224969,21.01415061
2022-09-05 19:35:00,7007.218393,9810.01485,708.3804912,179.500824,98.03003521,14.14173845,70.50777373,20.80297658
2022-09-05 19:36:00,7022.226621,9808.501819,708.1104663,179.5078943,98.02787636,14.14414257,70.77345361,20.83504104
2022-09-05 19:37:00,7045.966834,9807.174424,708.0060168,179.5086649,98.0402956,14.15025938,71.05333215,20.83993626
2022-09-05 19:38:00,7020.978722,9806.019567,708.1655966,179.520561,98.04256872,14.15237705,71.17342886,20.90422283
2022-09-05 19:39:00,7024.432321,9804.705503,708.0784871,179.5470018,98.03444116,14.14842287,72.74021419,20.94489416
2022-09-05 19:40:00,7028.672311,9803.575409,707.919358,179.5596857,98.03974098,14.14809265,73.37563842,20.77724884
2022-09-05 19:41:00,7044.973228,9802.176232,708.1715276,179.5810757,98.04123391,14.14540501,73.82003433,20.68280595
2022-09-05 19:42:00,7043.036262,9800.769724,708.4627283,179.6010929,98.0387917,14.14258828,75.28927025,20.52203946
2022-09-05 19:43:00,7044.984326,9798.806779,708.6430518,179.6013987,98.02763389,14.14807468,75.97802405,20.68522479
2022-09-05 19:44:00,7049.662112,9796.747075,708.678402,179.584678,98.02607484,14.1472773,76.76291183,20.68293835
2022-09-05 19:45:00,7039.617522,9795.541207,708.5783902,179.5768849,98.02851662,14.15245773,79.0700411,20.79447224
2022-09-05 19:46:00,7045.003292,9793.718059,708.5186052,179.5941258,98.03073537,14.13880156,78.63562895,20.83746182
2022-09-05 19:47:00,7056.345434,9791.945308,708.4987381,179.6039391,98.022149,14.14108982,78.56246412,20.84019801
2022-09-05 19:48:00,7029.842031,9790.713566,708.5430613,179.6088298,98.01564257,14.14339202,78.87737234,20.79497264
2022-09-05 19:49:00,7047.541002,9789.709196,708.5947244,179.6100954,97.99250486,14.1378303,79.85491537,20.9775966
2022-09-05 19:50:00,7037.709142,9788.108792,708.6593161,179.6062792,97.98869528,14.13245321,79.9117771,21.22254346
2022-09-05 19:51:00,7047.945425,9787.542814,708.5764944,179.6211314,97.97929288,14.13429192,80.36373428,21.08610697
2022-09-05 19:52:00,7052.104427,9787.948262,708.481653,179.6191147,97.98131744,14.12287891,79.85355366,20.94127832
2022-09-05 19:53:00,7033.710958,9788.151447,708.5069911,179.5983325,97.97691599,14.13511198,79.60533124,21.09860299
2022-09-05 19:54:00,7034.954222,9788.570163,708.7281995,179.6080619,97.98873979,14.13577217,79.37810406,21.06421722
2022-09-05 19:55:00,7029.783151,9789.676742,709.1683717,179.5960429,97.98773003,14.1295167,79.49598324,21.23643691
2022-09-05 19:56:00,7048.550974,9791.142031,709.3798921,179.593122,97.98324763,14.11842715,79.56937889,21.10673884
2022-09-05 19:57:00,7037.170447,9793.135348,709.3335073,179.6062586,97.98301754,14.12510992,79.37613108,21.0635091
2022-09-05 19:58:00,7033.101534,9794.385575,709.2586892,179.6197212,97.98290877,14.12616256,79.00174679,20.97686015
2022-09-05 19:59:00,7033.964754,9794.995733,708.8710543,179.6402722,97.97355152,14.13085748,78.56844408,20.78446172
2022-09-05 20:00:00,7038.364041,9796.59199,708.6436819,179.6594181,97.9740863,14.11913352,78.13408672,20.79339896
2022-09-05 20:01:00,7034.86595,9798.293358,708.666638,179.6473742,97.97854907,14.11225195,77.73657152,20.5978214
2022-09-05 20:02:00,7043.952078,9800.500083,708.7333737,179.603462,98.01066275,14.12077345,77.62322082,20.65640894
2022-09-05 20:03:00,7036.956589,9802.846986,708.9881623,179.5993732,98.00851538,14.12156103,77.52658318,20.68328465
2022-09-05 20:04:00,7043.008639,9804.337591,709.1438974,179.6223438,97.99260419,14.11355952,77.40929159,20.74431183
2022-09-05 20:05:00,7056.205279,9806.381456,709.1202965,179.618807,97.98507415,14.1103443,77.66283488,20.85720531
2022-09-05 20:06:00,7043.461524,9808.76609,708.9478415,179.6000992,97.99703024,14.10865618,78.17005965,20.70328781
2022-09-05 20:07:00,7047.559428,9811.095766,708.8985077,179.5882652,98.00491394,14.10541828,77.77866647,20.72634512
2022-09-05 20:08:00,7044.066418,9812.425015,708.9657782,179.5912217,97.98883727,14.10749947,78.47948409,20.60303189
2022-09-05 20:09:00,7044.436181,9814.295444,709.0250964,179.5925566,97.97109901,14.10500226,78.4647444,20.50503779
2022-09-05 20:10:00,7058.283055,9815.779914,709.2984733,179.5882164,97.97381777,14.1029438,78.52243412,20.86438607
2022-09-05 20:11:00,7052.8569,9815.99039,709.4666542,179.5961735,97.98932911,14.10146371,78.49494533,20.77118768
2022-09-05 20:12:00,7044.673273,9817.056841,709.4781835,179.5910891,97.99055599,14.09998362,78.37529452,21.02229148
2022-09-05 20:13:00,7043.320486,9818.319205,709.5462949,179.583581,97.97152562,14.09803556,78.59730118,20.65454009
2022-09-05 20:14:00,7042.009138,9818.552735,709.5831938,179.5747728,97.97863086,14.09119618,78.22493363,20.57090505
2022-09-05 20:15:00,7045.882545,9818.425801,709.7382183,179.5402511,97.99334985,14.08466696,78.08146297,20.89251462
2022-09-05 20:16:00,7046.903902,9818.455364,709.91117,179.5161532,97.99299764,14.09311378,78.50363708,20.81866777
2022-09-05 20:17:00,7038.921667,9818.35337,709.9123102,179.5228361,97.9972987,14.08845432,78.62445477,20.64003724
2022-09-05 20:18:00,7041.734893,9817.977688,710.0046045,179.5103092,97.99384548,14.09653696,78.88048501,20.67660017
2022-09-05 20:19:00,7055.270274,9818.291176,709.9391073,179.5004903,97.99799188,14.08393484,78.6547478,20.61982507
2022-09-05 20:20:00,7042.875435,9819.318752,709.8048217,179.5261321,98.00291121,14.08482236,78.2279968,20.54447943
2022-09-05 20:21:00,7046.395293,9819.926245,709.9363786,179.5254784,97.99679032,14.0835231,78.24888272,20.71106196
2022-09-05 20:22:00,7026.476126,9821.306393,709.7443951,179.5154794,97.98580588,14.07639498,77.95550674,20.76740618
2022-09-05 20:23:00,7038.251242,9822.925728,709.516287,179.5222249,97.99194167,14.06965785,77.84907359,20.41645644
2022-09-05 20:24:00,7042.633825,9823.674654,709.472578,179.521276,97.98323723,14.07655392,77.56181542,20.6554899
2022-09-05 20:25:00,7041.693131,9822.787023,709.6563601,179.5370884,97.97677416,14.0764865,77.56694456,20.47967042
2022-09-05 20:26:00,7044.008361,9821.244446,709.7970002,179.530257,97.9679239,14.07383815,77.67455491,20.81272311
2022-09-05 20:27:00,7040.4154,9820.901709,709.6976977,179.495825,97.96593049,14.07289094,77.82345403,20.83242352
2022-09-05 20:28:00,7056.164874,9820.752298,709.7481672,179.4519371,97.9655062,14.0591075,78.25034544,20.65118129
2022-09-05 20:29:00,7045.45607,9819.826287,709.8878817,179.4327983,97.97260935,14.06690942,78.06815922,20.72583776
2022-09-05 20:30:00,7046.096002,9818.551867,709.9710242,179.4370017,97.97963347,14.06838098,77.42467633,20.72735088
2022-09-05 20:31:00,7035.437215,9816.713809,710.1739203,179.4393824,97.96956869,14.06198625,77.27243396,20.98551757
2022-09-05 20:32:00,7049.308619,9815.129518,710.3596488,179.4269745,97.95912567,14.06387036,77.57167025,20.98238291
2022-09-05 20:33:00,7048.734003,9814.029008,710.4060755,179.4256994,97.96049638,14.05700388,77.79634166,20.89626611
2022-09-05 20:34:00,7045.354555,9813.119224,710.4421875,179.4442652,97.96504246,14.05073524,77.92480855,20.70172743
2022-09-05 20:35:00,7051.073164,9811.826083,710.5142366,179.4177874,97.96257659,14.0504568,78.03130936,20.622942
2022-09-05 20:36:00,7051.466642,9811.647527,710.4894697,179.3897252,97.95560471,14.0493005,77.86327505,20.86104699
2022-09-05 20:37:00,7050.542065,9811.151105,710.457401,179.3802634,97.9567312,14.05674716,77.99727716,20.95267503
2022-09-05 20:38:00,7059.694934,9809.663363,710.4017645,179.3985232,97.95553832,14.06186983,77.87544591,21.11780977
2022-09-05 20:39:00,7073.298778,9808.405265,710.3093641,179.4343781,97.95449639,14.05029446,77.84522299,21.0448445
2022-09-05 20:40:00,7050.246126,9807.549749,710.218574,179.4673276,97.9431314,14.05050279,77.87143153,20.8570977
2022-09-05 20:41:00,7067.371272,9807.649553,710.3835263,179.4856441,97.93909646,14.05436532,77.63304483,20.71920876
2022-09-05 20:42:00,7051.829873,9807.470911,710.6838546,179.5003709,97.94587565,14.04222336,77.749641,20.70681058
2022-09-05 20:43:00,7061.966452,9806.382265,710.9020546,179.5194533,97.95088626,14.04747294,77.69622717,20.86815374
2022-09-05 20:44:00,7055.378428,9804.536338,711.0375002,179.5225782,97.95770659,14.05157306,78.0879963,20.75360393
2022-09-05 20:45:00,7064.484776,9803.937776,710.9404907,179.5187553,97.95498274,14.03779994,77.8731901,21.00324089
2022-09-05 20:46:00,7057.276464,9803.598649,710.6883941,179.4853465,97.94451105,14.03940636,77.56039439,21.08768948
2022-09-05 20:47:00,7060.712668,9802.562075,710.6274407,179.4619449,97.94604932,14.03258496,77.42649339,20.78049917
2022-09-05 20:48:00,7071.568504,9801.647909,710.8111591,179.4642788,97.94177086,14.04272922,77.48320732,21.02590229
2022-09-05 20:49:00,7062.53477,9801.167872,710.8464349,179.4515079,97.94149343,14.04281238,77.28084804,21.19039327
2022-09-05 20:50:00,7048.669661,9801.891763,710.6956573,179.4508608,97.94125742,14.0517248,77.18051232,21.13785352
2022-09-05 20:51:00,7062.975476,9801.969419,710.759622,179.4887586,97.95576417,14.04511694,76.84848365,21.06635511
2022-09-05 20:52:00,7067.919274,9801.746065,711.0048123,179.5018526,97.96229498,14.03877607,76.78675762,20.93587199
2022-09-05 20:53:00,7062.986158,9802.135114,711.117027,179.5020516,98.00169554,14.06011341,76.82259037,20.81664339
2022-09-05 20:54:00,7076.059652,9801.579235,711.0173441,179.505272,98.03914739,14.05608882,76.90619944,21.05048317
2022-09-05 20:55:00,7051.126123,9800.742834,710.9776456,179.5164744,98.0149145,14.04943486,76.99794909,21.2849272
2022-09-05 20:56:00,7054.651688,9799.193869,711.0072981,179.523061,98.00390671,14.0406473,76.87071285,21.28095223
2022-09-05 20:57:00,7060.256968,9798.224543,711.0345197,179.4918179,97.99971045,14.04603874,76.98455522,21.12247069
2022-09-05 20:58:00,7058.884882,9798.032062,711.0015097,179.4837538,97.99163711,14.04885716,77.32330499,20.87324216
2022-09-05 20:59:00,7058.568744,9796.666943,711.0326133,179.5027783,97.99527075,14.04984389,77.17455114,20.92014856
2022-09-05 21:00:00,7048.189898,9794.585559,711.0997975,179.4758674,98.01819934,14.05034524,77.44252128,21.09973147
2022-09-05 21:01:00,7049.745993,9793.570607,710.9788688,179.4711115,98.03961617,14.04613776,77.37287162,21.06102609
2022-09-05 21:02:00,7052.005207,9791.964471,710.9676531,179.4974675,98.03555971,14.04438531,77.11822105,21.35349723
2022-09-05 21:03:00,7064.936454,9789.989968,711.2384314,179.5059902,98.02111896,14.0441133,77.28232762,21.27273287
2022-09-05 21:04:00,7052.25613,9788.677891,711.4611149,179.5068493,97.9996798,14.04654911,77.34794864,21.30976129
2022-09-05 21:05:00,7056.541485,9788.030607,711.6094656,179.4881145,97.99869005,14.02917631,77.19102839,21.39214217
2022-09-05 21:06:00,7064.119869,9787.49871,711.6733941,179.5006479,97.97683226,14.02366442,77.05818383,21.06421794
2022-09-05 21:07:00,7061.843506,9786.313218,711.6804816,179.5152424,97.98076601,14.02369803,76.76985733,21.08926917
2022-09-05 21:08:00,7071.857086,9786.164957,711.6376408,179.4776626,97.98196132,14.03074444,76.64993735,21.19701999
2022-09-05 21:09:00,7067.348679,9786.67617,711.6180961,179.4434756,97.97452707,14.02750701,76.45300091,21.2393343
2022-09-05 21:10:00,7063.618539,9787.056592,711.6091319,179.4636705,97.96073194,14.01739203,76.13735645,21.21937821
