Time,Fuel Gas Flow Rate to Duct Burners,Steam to Steam Header Pressure,Duct Burner Temperature,Economizer Chamber Temperature,Gas Turbine Shaft Speed,Gas Turbine Compressor Pressure Ratio,Relative Humidity,NOX
2022-09-05 21:11:00,7060.566311,9788.368028,711.8365901,179.4628997,97.97351878,14.02294991,75.73160106,21.11038974
2022-09-05 21:12:00,7071.838038,9790.208615,712.0846796,179.4312681,97.989225,14.01943269,75.77787552,21.18291389
2022-09-05 21:13:00,7079.5921,9791.357548,712.0892205,179.4047243,97.98119703,14.01332456,75.60248511,21.136507
2022-09-05 21:14:00,7081.696899,9791.947048,712.1914748,179.3895826,97.98844534,14.00776922,75.44654137,21.01328826
2022-09-05 21:15:00,7088.754834,9793.558193,712.3124061,179.3884754,97.98170643,13.99577229,75.42795185,20.97287082
2022-09-05 21:16:00,7080.876225,9794.3034,712.2273153,179.3728805,97.98340354,14.0021907,75.45715435,20.8510576
2022-09-05 21:17:00,7093.912736,9794.322807,712.1320316,179.344952,97.98176558,14.01357222,75.35002569,20.89734584
2022-09-05 21:18:00,7102.810326,9794.960272,712.3583997,179.3424178,97.96683463,14.00817378,75.33433105,21.0092752
2022-09-05 21:19:00,7096.29133,9795.872228,712.6341554,179.366283,97.96293673,14.00127786,75.16041558,21.0985407
2022-09-05 21:20:00,7083.543668,9795.665772,712.6443038,179.3589064,97.95939385,13.99550751,75.16181489,21.00096593
2022-09-05 21:21:00,7101.911188,9795.952101,712.7422838,179.3442854,97.96652091,14.00233121,75.09161238,21.35039457
2022-09-05 21:22:00,7093.240029,9796.99155,712.8628515,179.3423736,97.96413991,14.000622,75.12169514,21.21548833
2022-09-05 21:23:00,7104.257819,9796.89868,713.0594366,179.3289811,97.95745733,14.00179021,75.40765592,21.26333408
2022-09-05 21:24:00,7083.751969,9796.734198,713.3629317,179.2994848,97.96804693,13.99298965,75.31405173,21.15716044
2022-09-05 21:25:00,7090.773525,9796.246804,713.4414392,179.2761184,97.97344336,13.99187024,75.35270839,21.13253691
2022-09-05 21:26:00,7093.569546,9794.763624,713.3349324,179.2626902,97.97958233,13.99619701,75.53061257,21.09640631
2022-09-05 21:27:00,7092.172458,9793.14107,713.2525302,179.2710456,97.97673542,13.99420473,75.43233129,21.18171957
2022-09-05 21:28:00,7079.718956,9792.383168,713.1358075,179.2579176,97.96494735,13.99400636,75.3971589,21.12786892
2022-09-05 21:29:00,7087.299956,9792.529336,712.9692407,179.198808,97.96502776,13.98881877,75.339188,21.02806187
2022-09-05 21:30:00,7093.197786,9792.945478,712.8857305,179.183052,97.96230467,13.97642608,75.15346955,21.11079171
2022-09-05 21:31:00,7087.353614,9793.226192,712.828284,179.1917067,97.94688496,13.98011154,75.27950693,21.02054239
2022-09-05 21:32:00,7089.680712,9793.166946,712.8187206,179.1937196,97.94757354,13.97469551,74.96475572,21.09878135
2022-09-05 21:33:00,7075.892755,9792.337472,712.859794,179.1777525,97.93961249,13.97444557,74.90636525,21.07156883
2022-09-05 21:34:00,7068.05729,9791.749386,712.9489161,179.1832319,97.94799004,13.97682126,74.97096584,21.16779407
2022-09-05 21:35:00,7072.313074,9791.82926,712.9531445,179.1676033,97.97240621,13.98015537,74.88766862,21.37822196
2022-09-05 21:36:00,7073.631271,9792.833362,712.897964,179.1576107,97.97814282,13.97686357,74.56918827,21.28686626
2022-09-05 21:37:00,7081.53157,9793.436878,713.0089527,179.1906481,97.97843336,13.97286839,74.62273534,21.38316092
2022-09-05 21:38:00,7083.878683,9793.360744,713.2505294,179.1998742,97.98462971,13.97920203,74.61965116,21.25133915
2022-09-05 21:39:00,7070.630884,9793.884904,713.5194703,179.176068,97.97340704,13.9675075,74.59473545,21.52474616
2022-09-05 21:40:00,7068.666795,9794.863164,713.3134045,179.1629411,97.96891898,13.96512402,74.55343999,21.47061301
2022-09-05 21:41:00,7076.376538,9795.19665,713.0775594,179.1483884,97.97804191,13.96949862,74.46943952,21.29520796
2022-09-05 21:42:00,7095.704856,9794.186045,712.9319593,179.1351807,97.9706957,13.97813438,74.46038981,21.07510147
2022-09-05 21:43:00,7080.921591,9794.142407,712.8623122,179.1280456,97.96435674,13.97140406,74.51900046,21.38596921
2022-09-05 21:44:00,7080.533611,9794.263173,712.7307613,179.1192314,97.97231203,13.97505242,74.49079784,21.54891364
2022-09-05 21:45:00,7073.733108,9792.218477,712.6958941,179.1297163,97.96644616,13.96368617,74.44286074,21.54848298
2022-09-05 21:46:00,7078.881952,9790.292776,712.8592722,179.1473181,97.9594304,13.96647971,74.59337984,21.52999587
2022-09-05 21:47:00,7085.64985,9788.549979,713.0085904,179.1617094,97.94940192,13.95847646,74.63117715,21.52038094
2022-09-05 21:48:00,7074.824331,9786.300393,713.4928199,179.1659637,97.93531969,13.96508499,74.41158557,21.35964206
2022-09-05 21:49:00,7071.839983,9785.588102,713.577501,179.1613118,97.9499514,13.97527724,74.57649093,21.36093013
2022-09-05 21:50:00,7080.376567,9784.517607,713.2919781,179.1801679,97.95552338,13.96870541,74.71013119,21.21366996
2022-09-05 21:51:00,7084.982627,9783.476638,713.247484,179.2013556,97.94956948,13.96348515,74.81457215,21.29223096
2022-09-05 21:52:00,7075.645087,9782.522061,713.339751,179.2118796,97.94301622,13.9563305,74.86030399,21.39555288
2022-09-05 21:53:00,7080.865441,9781.346063,713.3771986,179.2052848,97.95741097,13.96464276,74.96482737,21.5155221
2022-09-05 21:54:00,7079.452719,9780.018602,713.3776602,179.1906658,97.97276805,13.96191267,75.1884665,21.57149067
2022-09-05 21:55:00,7072.480652,9778.515703,713.32592,179.1851636,97.96586044,13.95890479,75.24648161,21.28370751
2022-09-05 21:56:00,7072.917428,9777.40315,713.1798044,179.1753536,97.98131743,13.96463478,75.38190984,21.23790152
2022-09-05 21:57:00,7072.627158,9777.170551,713.094145,179.1469552,97.98953683,13.96338229,75.29761217,21.35181602
2022-09-05 21:58:00,7086.33072,9776.803555,713.1432338,179.1172821,97.98368142,13.95555346,75.31974329,21.37376706
2022-09-05 21:59:00,7075.307465,9777.035266,713.2514407,179.1552757,97.99153025,13.9683321,75.5337739,21.3002502
2022-09-05 22:00:00,7097.660869,9777.396092,713.300939,179.1750269,98.01133984,13.9717289,75.44195702,21.26530029
2022-09-05 22:01:00,7093.671654,9778.404192,713.1487146,179.1569621,98.00272311,13.97475388,75.66208198,21.40480878
2022-09-05 22:02:00,7083.275311,9779.969921,713.0926158,179.1893501,98.00788969,13.96639315,75.90653173,21.29425011
2022-09-05 22:03:00,7074.469257,9781.405951,713.1878404,179.2191882,98.01923947,13.9774016,75.71497434,21.16155152
2022-09-05 22:04:00,7084.721029,9783.494195,713.2480682,179.2094556,98.02375161,13.97870047,75.52561913,21.55294964
2022-09-05 22:05:00,7076.766524,9785.793054,713.4294297,179.1855855,98.01908477,13.97558018,75.71834228,21.65851779
2022-09-05 22:06:00,7083.437651,9788.61032,713.7905726,179.1798289,98.02963527,13.98117895,75.80848908,21.39863109
2022-09-05 22:07:00,7079.159911,9791.66713,713.7815631,179.1912419,98.04145036,13.97198603,75.70578393,21.50292276
2022-09-05 22:08:00,7079.727758,9793.649086,713.5506229,179.1986511,98.04854238,13.9757739,75.77196297,21.47561198
2022-09-05 22:09:00,7079.592327,9796.046294,713.4722431,179.1986692,98.04889721,13.9710847,75.85305752,21.52323628
2022-09-05 22:10:00,7078.211853,9798.543594,713.4522948,179.1798306,98.04720565,13.96757923,75.89009453,21.61362285
2022-09-05 22:11:00,7056.40093,9800.789026,713.4080632,179.1934243,98.03718963,13.97041532,75.93222497,21.66283087
2022-09-05 22:12:00,7066.202879,9803.487288,713.3871646,179.2319435,98.04457282,13.96169934,75.81937006,21.44917557
2022-09-05 22:13:00,7069.264656,9804.796156,713.2410705,179.2563611,98.04229096,13.95809871,75.63619847,21.58854294
2022-09-05 22:14:00,7065.136778,9806.630462,713.0166853,179.2458906,98.02172636,13.9587911,75.71368063,21.67985178
2022-09-05 22:15:00,7074.496454,9808.630747,712.8447606,179.2269003,98.01831641,13.9569638,75.4966102,21.70768173
2022-09-05 22:16:00,7066.775588,9809.905419,712.7896459,179.2372443,98.02028867,13.94684103,75.13292659,21.7027711
2022-09-05 22:17:00,7068.770774,9811.871943,712.8992314,179.2400626,98.00861064,13.95429211,75.01546853,21.64703125
2022-09-05 22:18:00,7067.055244,9813.561017,713.2302029,179.2318288,97.99557616,13.95019195,74.88710469,21.67194203
2022-09-05 22:19:00,7076.973682,9814.666233,713.6014721,179.2068031,97.98522298,13.93317021,74.92402935,21.63594951
2022-09-05 22:20:00,7064.10192,9816.226095,713.9244633,179.2307889,97.98419079,13.93664758,74.91287187,21.6454927
2022-09-05 22:21:00,7072.375458,9818.047555,713.9775762,179.2327166,97.99484463,13.93980488,74.83771666,21.39836711
2022-09-05 22:22:00,7066.406226,9819.318193,713.8233726,179.221251,97.98383555,13.92930552,74.78054856,21.23344871
2022-09-05 22:23:00,7067.667259,9819.965333,713.782735,179.2313996,97.96157932,13.92559348,74.63373584,21.53152514
2022-09-05 22:24:00,7081.598311,9820.44967,713.9575152,179.2228922,97.96425145,13.93810495,74.49993488,21.51123903
2022-09-05 22:25:00,7086.240411,9821.672383,714.2093142,179.2296261,97.97231226,13.93068161,74.24770373,21.69816997
2022-09-05 22:26:00,7101.877041,9823.671685,714.216058,179.2374464,97.97091177,13.92536205,74.03677805,21.61345894
2022-09-05 22:27:00,7145.237427,9825.173561,714.1570589,179.2028564,97.96412459,13.9322537,73.87315268,21.85002426
2022-09-05 22:28:00,7151.335192,9826.384815,714.321722,179.1907674,97.95119829,13.92426445,73.91015305,21.69140678
2022-09-05 22:29:00,7162.201059,9827.996542,714.7113403,179.2058485,97.9426301,13.91664358,73.78027112,21.74130939
2022-09-05 22:30:00,7189.822618,9829.249055,715.1454344,179.1911369,97.9474145,13.91947649,73.52972493,21.62617868
2022-09-05 22:31:00,7203.864916,9831.493421,715.4730396,179.148404,97.9517047,13.91983894,73.47779752,21.47215893
2022-09-05 22:32:00,7250.870251,9832.844426,715.8430039,179.131085,97.95468688,13.91885222,73.52085278,21.426219
2022-09-05 22:33:00,7240.281204,9834.042136,716.2941597,179.1224379,97.95826274,13.91835098,73.35554012,21.64461264
2022-09-05 22:34:00,7229.054641,9834.806267,716.5549322,179.0983298,97.94919121,13.92219382,73.27902815,21.6994295
2022-09-05 22:35:00,7221.41922,9835.660789,716.8394823,179.1055611,97.9367148,13.91998559,73.35394285,21.67288638
2022-09-05 22:36:00,7242.406212,9839.437594,717.3082433,179.1166885,97.93025419,13.91771917,73.24792812,21.82935337
2022-09-05 22:37:00,7263.854063,9844.816412,717.8042499,179.0948729,97.93866476,13.9147934,73.34862998,21.52957678
2022-09-05 22:38:00,7274.869396,9850.580988,718.2250519,179.0764345,97.94237866,13.91961526,73.4114511,21.91989006
2022-09-05 22:39:00,7299.141344,9855.728359,718.6995944,179.0688538,97.94459303,13.91244691,73.5968023,21.62752916
2022-09-05 22:40:00,7320.83562,9860.958558,719.3090134,179.0467912,97.93005659,13.90827176,73.36874615,21.63713332
2022-09-05 22:41:00,7341.258852,9866.511582,719.7205197,179.0012676,97.93367446,13.91022605,73.36873996,21.83348383
2022-09-05 22:42:00,7345.520836,9872.220142,720.0603046,178.9704563,97.93228124,13.90431729,73.305205,21.96100329
2022-09-05 22:43:00,7345.113668,9877.369243,720.4130019,178.9708877,97.92951615,13.91057228,73.18720718,21.78728697
2022-09-05 22:44:00,7352.486282,9882.053775,720.5845023,178.9783083,97.94078399,13.90874614,73.18974098,21.77381997
2022-09-05 22:45:00,7353.020685,9885.914975,720.824236,178.9548248,97.94601147,13.9099712,73.46223862,21.85603732
2022-09-05 22:46:00,7346.41683,9888.126626,721.2170739,178.9392421,97.93431513,13.91189135,73.57377996,21.92976018
2022-09-05 22:47:00,7351.226919,9890.446639,721.5530638,178.9501633,97.93963467,13.90346236,73.57526903,21.95086777
2022-09-05 22:48:00,7355.730304,9892.8594,721.7588801,178.9339478,97.95316547,13.89809622,73.54016849,22.067638
2022-09-05 22:49:00,7341.150491,9895.721212,721.9930176,178.9303271,97.95578966,13.90002643,73.40748116,21.99424597
2022-09-05 22:50:00,7342.55792,9898.000269,722.3118788,178.9235478,97.96992257,13.90629429,73.32802956,21.80688958
2022-09-05 22:51:00,7337.000218,9899.66253,722.4439628,178.8918292,97.96268486,13.90068621,73.25202073,21.73582942
2022-09-05 22:52:00,7344.780727,9902.289952,722.4316273,178.8586705,97.95365618,13.91187819,73.1784664,21.86127178
2022-09-05 22:53:00,7351.70979,9904.560688,722.3661773,178.8396905,97.97092709,13.90942865,73.17735299,22.09394275
2022-09-05 22:54:00,7338.225796,9906.870706,722.3907019,178.8101132,97.98598046,13.91116194,73.38133951,21.98461017
2022-09-05 22:55:00,7345.355271,9909.644184,722.4582307,178.7580726,98.00152066,13.91441136,73.52127814,22.01802968
2022-09-05 22:56:00,7342.171898,9911.563494,722.5218388,178.7196355,98.01780824,13.91768349,73.39924772,22.06771825
2022-09-05 22:57:00,7342.206374,9913.659082,722.5541991,178.6923597,98.02350004,13.92535985,73.48682281,22.04724977
2022-09-05 22:58:00,7333.885029,9916.201196,722.5543231,178.6715359,98.03434276,13.94336446,73.37135455,22.11779305
2022-09-05 22:59:00,7319.481369,9918.645112,722.6059942,178.692811,98.02540733,13.93919347,73.3417085,21.97554434
2022-09-05 23:00:00,7330.403432,9920.497308,722.6017277,178.717347,97.99083602,13.93610446,73.2339698,22.09293298
2022-09-05 23:01:00,7318.290458,9922.664626,722.4596608,178.7102306,97.98006757,13.93855603,73.28094709,22.21356636
2022-09-05 23:02:00,7316.453623,9925.537826,722.1566783,178.693087,98.00391168,13.93513298,73.29762645,22.11717675
2022-09-05 23:03:00,7338.396895,9927.352671,721.6972608,178.6568771,97.97041511,13.94449874,73.42023393,22.2932056
2022-09-05 23:04:00,7314.669912,9929.609722,721.4220358,178.6694047,97.97059706,13.93582918,73.54996698,22.28716467
2022-09-05 23:05:00,7333.742489,9932.331418,721.4597184,178.7013368,97.96883455,13.93368196,73.92316227,22.03460924
2022-09-05 23:06:00,7327.517169,9934.432177,721.5142102,178.6967076,97.97551486,13.93337583,74.00905835,21.81438712
2022-09-05 23:07:00,7339.70817,9936.317653,721.5421677,178.704076,97.97639823,13.93216796,73.98708834,21.79322024
2022-09-05 23:08:00,7338.449527,9939.157545,721.5225031,178.7167341,97.97990264,13.9255495,73.8310726,21.9505677
2022-09-05 23:09:00,7338.649777,9941.428387,721.4712094,178.6990127,97.95505843,13.91385809,73.83587779,21.86615044
2022-09-05 23:10:00,7348.822612,9943.574201,721.4582015,178.6950369,97.953337,13.91707067,73.82220493,21.7396761
2022-09-05 23:11:00,7338.409129,9945.8309,721.5356949,178.6862243,97.94833292,13.91477079,73.77850494,21.77006711
2022-09-05 23:12:00,7352.557722,9948.817146,721.7162007,178.6662722,97.95016781,13.91645844,73.8191432,21.79610818
2022-09-05 23:13:00,7352.365452,9951.565915,721.6851114,178.6279183,97.95208185,13.91308293,73.54973675,21.90161427
2022-09-05 23:14:00,7356.021902,9953.350453,721.8506603,178.5975534,97.96070458,13.91374092,73.42352918,21.87962713
2022-09-05 23:15:00,7366.856592,9954.80002,722.1845921,178.611958,97.97003545,13.92122194,73.27474616,21.9389486
2022-09-05 23:16:00,7364.873094,9955.847788,722.2810754,178.6181608,97.96670157,13.91869065,72.99165895,22.00386276
2022-09-05 23:17:00,7345.091359,9956.863486,722.2255381,178.6042522,97.95697453,13.91525602,72.93290051,21.95997186
2022-09-05 23:18:00,7355.231915,9958.036295,722.1682323,178.5904084,97.95387406,13.91307059,72.55840981,21.96836643
2022-09-05 23:19:00,7349.148365,9960.829695,722.1514705,178.5772366,97.96250037,13.90661845,72.28615366,21.8481014
2022-09-05 23:20:00,7357.187248,9964.092465,722.3660016,178.5316844,97.9484383,13.89881296,72.43905978,21.64412827
2022-09-05 23:21:00,7342.634753,9967.393198,722.5250721,178.4826224,97.94718499,13.90847978,72.43015827,21.95147792
2022-09-05 23:22:00,7346.550356,9971.313809,722.5505575,178.4654595,97.95118876,13.89771502,72.36712834,22.04752867
2022-09-05 23:23:00,7340.004569,9975.612222,722.6211392,178.4528293,97.95674225,13.89266139,72.17062557,22.24850809
2022-09-05 23:24:00,7341.654821,9981.602529,722.6611705,178.4311851,97.94762808,13.89259132,71.76913502,21.97076469
2022-09-05 23:25:00,7335.042379,9988.157276,722.6518793,178.4105273,97.98031599,13.91597196,71.46794944,21.69146244
2022-09-05 23:26:00,7324.296958,9992.673946,722.3979942,178.396866,98.02817746,13.91133679,71.27690796,21.80617917
2022-09-05 23:27:00,7325.730677,9996.784742,721.9100179,178.3936569,98.02413686,13.90326537,71.19885182,22.134971
2022-09-05 23:28:00,7334.664835,10001.40821,721.6648139,178.3577205,98.02557428,13.89372543,71.13478576,21.87333787
2022-09-05 23:29:00,7322.849484,10006.39986,721.6955109,178.3466508,98.02639503,13.89581747,70.94843622,22.0361438
2022-09-05 23:30:00,7321.720799,10012.06949,721.7346219,178.3713087,98.03454806,13.90739276,70.70646326,22.06742479
2022-09-05 23:31:00,7319.500348,10016.38978,721.7062443,178.3785473,98.04398827,13.89732275,70.27014741,21.88826219
2022-09-05 23:32:00,7303.274764,10019.27484,721.7628897,178.3459117,98.03824612,13.89074242,69.96215162,21.85063
2022-09-05 23:33:00,7315.898122,10021.97713,721.8423783,178.3098509,98.02939172,13.88043316,69.71390089,21.76790281
2022-09-05 23:34:00,7305.526831,10023.47197,721.9913662,178.2911416,97.99700952,13.87842586,69.42958514,21.68259981
2022-09-05 23:35:00,7271.583494,10023.20571,722.0666474,178.2749608,97.98403346,13.87796985,69.12716152,21.89481103
2022-09-05 23:36:00,7234.30037,10022.92823,721.8329631,178.2583249,97.9786723,13.86563845,68.91947233,21.92608309
2022-09-05 23:37:00,7208.955248,10022.5111,721.5148177,178.268821,97.95567453,13.85650289,68.74492551,21.88773476
2022-09-05 23:38:00,7200.577235,10021.39246,721.1204983,178.2286439,97.93619976,13.84993436,68.60271942,21.99855934
2022-09-05 23:39:00,7175.517338,10019.64458,720.7573098,178.180634,97.93947701,13.85164504,68.40101657,21.99231134
2022-09-05 23:40:00,7177.806056,10016.99716,720.3488705,178.1618599,97.93682208,13.85090583,68.38279541,21.77357754
2022-09-05 23:41:00,7171.991252,10014.96817,719.8798933,178.1232633,97.93346691,13.84528613,68.11578181,21.85464878
2022-09-05 23:42:00,7178.032323,10013.84663,719.6335305,178.0759878,97.92729158,13.84471895,67.86545284,21.98432868
2022-09-05 23:43:00,7169.105272,10011.48436,719.421656,178.0337581,97.93731245,13.84293838,67.78370209,21.91045207
2022-09-05 23:44:00,7174.02126,10009.62321,719.2276755,178.0034284,97.95119079,13.84375873,67.50290791,21.98469959
2022-09-05 23:45:00,7176.107672,10008.6971,719.1886864,177.9733027,97.95581907,13.84713534,67.3633086,21.95234261
2022-09-05 23:46:00,7193.209263,10008.36651,719.1525224,177.978251,97.97020586,13.84601826,67.26738117,21.92397964
2022-09-05 23:47:00,7177.180165,10007.03081,719.1805602,177.9748077,97.97588146,13.84355141,67.06798356,21.83748622
2022-09-05 23:48:00,7186.875959,10004.52161,719.2845839,177.9364454,97.96676812,13.84073795,66.88046281,21.6683668
2022-09-05 23:49:00,7186.054136,10003.09542,719.4859609,177.9204002,97.96964265,13.83502943,66.64746858,21.82212682
2022-09-05 23:50:00,7185.524839,10002.04798,719.6023889,177.9128614,97.97203005,13.8355491,66.41402063,21.83779666
2022-09-05 23:51:00,7196.391988,10001.9438,719.5858191,177.9034731,97.97085122,13.83364197,66.27362915,21.7452195
2022-09-05 23:52:00,7193.068099,10003.20165,719.4962002,177.8988226,97.97502372,13.83011469,66.23268888,21.82209588
2022-09-05 23:53:00,7184.511557,10002.89477,719.5176648,177.8515799,97.97621919,13.83240353,66.19893778,21.78416795
2022-09-05 23:54:00,7178.763036,10002.51472,719.5332571,177.7904327,97.97250614,13.8317687,66.1862666,21.74409675
2022-09-05 23:55:00,7173.547742,10003.63207,719.2165847,177.7810169,97.9898266,13.8287951,66.23476329,21.87476441
2022-09-05 23:56:00,7172.06926,10004.01229,718.9189937,177.7682432,98.02260646,13.84357259,66.15553182,21.74144334
2022-09-05 23:57:00,7169.772816,10003.3166,718.9516251,177.7472446,98.0034942,13.83454429,65.98325024,21.74919924
2022-09-05 23:58:00,7163.128049,10004.1688,719.0328469,177.7565338,97.99746138,13.84565377,65.8886829,21.6918333
2022-09-05 23:59:00,7150.001516,10006.92507,719.0099243,177.7714648,98.01409631,13.83845363,65.76934976,21.63573016
2022-09-06 00:00:00,7149.264471,10008.50165,718.9643833,177.7588746,98.00086376,13.83930676,65.7121604,21.65494616
2022-09-06 00:01:00,7144.140198,10010.73344,718.8550914,177.7368048,98.01119988,13.83657988,65.63162668,21.49253566
2022-09-06 00:02:00,7149.085471,10014.25688,718.7696376,177.7234461,98.02170317,13.83002245,65.58950251,21.41293754
2022-09-06 00:03:00,7136.869917,10018.75144,718.8552167,177.666918,98.0154019,13.83594179,65.51827245,21.49543703
2022-09-06 00:04:00,7139.533762,10024.77833,718.8257488,177.64082,98.00403383,13.82769773,65.28594761,21.85298813
2022-09-06 00:05:00,7134.52248,10031.23812,718.4473189,177.6472521,97.99655826,13.82681901,65.05594732,21.80392197
2022-09-06 00:06:00,7134.374218,10038.14303,718.1407195,177.6477124,97.99957264,13.81495514,65.03333283,21.77809395
2022-09-06 00:07:00,7132.099841,10044.86796,718.1585488,177.6387283,98.00327324,13.81432891,65.08810371,21.77525743
2022-09-06 00:08:00,7135.323437,10049.58124,718.2013179,177.6281887,97.99833412,13.81052127,65.15281266,21.36609548
2022-09-06 00:09:00,7139.138928,10053.44038,718.1521767,177.619623,97.9787198,13.8057906,65.11550568,21.56749518
2022-09-06 00:10:00,7135.966556,10057.4178,718.1679614,177.5954622,97.97969824,13.80283911,65.12861829,21.6537583
2022-09-06 00:11:00,7143.290455,10060.43592,718.3372536,177.573376,97.99267557,13.81278608,65.16772812,21.52170725
2022-09-06 00:12:00,7162.57675,10063.36604,718.4743882,177.5629527,98.00836163,13.80427027,65.27203416,21.69916753
2022-09-06 00:13:00,7162.240655,10066.53116,718.4599393,177.5517522,97.98766962,13.80344021,65.34567225,21.58800577
2022-09-06 00:14:00,7147.905261,10068.93296,718.3049088,177.5379473,97.97229193,13.79481913,65.37685684,21.55140756
2022-09-06 00:15:00,7153.231391,10070.81526,718.2230379,177.5363811,97.96368467,13.79519779,65.27883857,21.1711676
2022-09-06 00:16:00,7149.432136,10073.79421,718.2262251,177.5305154,97.96696921,13.79310743,65.23132478,21.27681101
2022-09-06 00:17:00,7164.287409,10075.81746,718.3404595,177.5143318,97.96970526,13.79572956,65.20774453,21.45791768
2022-09-06 00:18:00,7168.774112,10076.48441,718.5348059,177.5064656,97.97380651,13.79886868,65.11617195,21.50402465
2022-09-06 00:19:00,7171.674281,10077.73945,718.8620322,177.5103661,97.98188208,13.80068727,64.94917315,21.28801784
2022-09-06 00:20:00,7169.901651,10080.15887,719.2186713,177.5064114,97.98644745,13.80276476,64.83291358,21.37582744
2022-09-06 00:21:00,7166.664124,10082.81058,719.3460406,177.4849597,97.98741592,13.80397462,64.6692339,21.49650135
2022-09-06 00:22:00,7168.808547,10084.05767,719.3732099,177.4849185,97.97601649,13.79665223,64.46514887,21.42967769
2022-09-06 00:23:00,7155.843674,10085.52138,719.4002526,177.4782621,97.96424615,13.8034211,64.21293125,21.62519105
2022-09-06 00:24:00,7153.367151,10087.05399,719.3898705,177.4694626,97.96192869,13.79805108,64.00066788,21.54233743
2022-09-06 00:25:00,7152.049625,10086.11004,719.3303925,177.466983,97.97572503,13.79193771,63.76470587,21.33886026
2022-09-06 00:26:00,7149.957138,10084.21033,718.9881623,177.4607994,97.97169834,13.78311736,63.57831269,21.35285435
2022-09-06 00:27:00,7149.893467,10083.26792,718.8730984,177.4551812,97.97199398,13.78781643,63.49088449,21.28078725
2022-09-06 00:28:00,7136.70555,10081.82294,718.9698079,177.4324659,97.97578248,13.78264424,63.28815508,21.15289854
2022-09-06 00:29:00,7140.445079,10079.46926,719.0673689,177.4554285,97.96842944,13.77418867,63.09841929,21.55697109
2022-09-06 00:30:00,7141.142174,10075.86746,718.9862196,177.4785459,97.95343496,13.7704061,62.99275529,21.70661327
2022-09-06 00:31:00,7148.678096,10072.88334,718.6757097,177.4822163,97.96071821,13.77166803,62.80270115,21.4812845
2022-09-06 00:32:00,7148.069196,10070.41768,718.7778702,177.4914056,97.97003646,13.77967857,62.64189043,21.72411816
2022-09-06 00:33:00,7140.053871,10066.48001,719.1440429,177.5005371,97.97266162,13.78233936,62.38126251,21.41727791
2022-09-06 00:34:00,7144.380258,10060.93698,719.2285344,177.5069765,97.98261321,13.77859002,61.93131182,21.49380269
2022-09-06 00:35:00,7137.756957,10056.56077,719.2623652,177.4976696,97.98313028,13.779757,61.3049627,21.53398853
2022-09-06 00:36:00,7153.658304,10053.60917,719.4594814,177.492999,97.982733,13.7707112,60.93397354,21.54517929
2022-09-06 00:37:00,7156.652321,10051.02903,719.5535644,177.4905019,97.97493147,13.76599125,60.87243795,21.60511103
2022-09-06 00:38:00,7160.193311,10048.5655,719.4117809,177.4565887,97.95958743,13.7558848,60.93522895,21.54854008
2022-09-06 00:39:00,7159.005538,10045.59301,719.311334,177.4341923,97.96531252,13.76359588,60.99624834,21.51292044
2022-09-06 00:40:00,7157.602804,10042.58928,719.2408988,177.437466,97.97055565,13.76275961,61.05894778,21.40752048
2022-09-06 00:41:00,7154.638628,10039.02917,719.2709063,177.4160587,97.9606287,13.75797494,61.1671969,21.33348723
2022-09-06 00:42:00,7151.647898,10035.92244,719.5656449,177.3952144,97.96057218,13.76139943,61.11615762,21.34928047
2022-09-06 00:43:00,7158.894642,10032.20953,719.8164327,177.3899652,97.96607499,13.76450534,61.07539057,21.27137302
2022-09-06 00:44:00,7162.306817,10028.57176,720.0189221,177.380602,97.97095596,13.76183659,60.98588825,21.41441233
2022-09-06 00:45:00,7179.72918,10025.15272,720.1343289,177.3526996,97.95725009,13.74953169,60.89269312,21.27791096
2022-09-06 00:46:00,7170.476933,10021.1948,720.0779003,177.3214173,97.94964158,13.7380765,60.76283464,21.36035978
2022-09-06 00:47:00,7177.301638,10017.02298,720.2116559,177.3371081,97.94553839,13.73730647,60.58257811,21.36116094
2022-09-06 00:48:00,7177.421647,10012.72117,720.5180783,177.3383117,97.96068757,13.74205178,60.38318524,21.2704682
2022-09-06 00:49:00,7174.699941,10008.09843,720.6605196,177.2954157,97.95914305,13.74332543,60.12509129,21.35528948
2022-09-06 00:50:00,7182.510591,10003.99959,720.6822023,177.2630849,97.95435761,13.73254028,59.81756753,21.3033315
2022-09-06 00:51:00,7189.019232,10001.69462,720.8787741,177.246528,97.9549487,13.71818578,59.60706561,21.14803669
2022-09-06 00:52:00,7191.46727,9999.351914,721.3035219,177.2370527,97.94301741,13.72803331,59.43069102,21.32964514
2022-09-06 00:53:00,7204.018193,9997.137215,721.7327567,177.2335053,97.94821364,13.73299814,59.36229083,21.36509102
2022-09-06 00:54:00,7197.147956,9996.696771,721.880027,177.214137,97.94718667,13.72852631,59.24811297,21.29023897
2022-09-06 00:55:00,7180.296986,9996.221337,721.8924386,177.1873756,97.95267286,13.74045653,59.07250666,21.18220359
2022-09-06 00:56:00,7184.912607,9993.265932,721.8735954,177.1553107,97.96426865,13.72897688,58.98122287,21.22560234
2022-09-06 00:57:00,7197.137662,9987.833886,721.9341379,177.1248574,97.96095989,13.73297911,58.86511028,21.27776584
2022-09-06 00:58:00,7195.764779,9981.759752,722.0088362,177.0960087,97.95868434,13.73005624,58.81099852,21.39991224
2022-09-06 00:59:00,7186.769692,9975.871366,721.8668846,177.0966317,97.95298269,13.72105862,58.48906005,21.53654463
2022-09-06 01:00:00,7196.692886,9968.956457,721.679328,177.1041994,97.96213609,13.72865426,58.25516083,21.24783653
2022-09-06 01:01:00,7201.798155,9960.173893,721.693443,177.0968813,97.98770402,13.74205843,57.9626389,21.35029446
2022-09-06 01:02:00,7191.605205,9950.630069,721.7290261,177.0864553,97.99196651,13.73670159,57.70546104,21.33418024
2022-09-06 01:03:00,7193.516839,9941.982167,721.8391376,177.0927788,97.97950567,13.73574529,57.50046164,21.52654629
2022-09-06 01:04:00,7204.256063,9934.309777,721.8862223,177.0993651,97.97994341,13.72899103,57.32105271,21.6547406
2022-09-06 01:05:00,7193.201978,9926.831163,722.0429389,177.1038262,97.98843313,13.74032666,57.18982324,21.45241659
2022-09-06 01:06:00,7190.134432,9920.930161,722.2535549,177.1210705,97.99808991,13.73806153,56.98121382,21.45715348
2022-09-06 01:07:00,7192.504439,9914.685832,722.2124418,177.0915453,98.02000355,13.73066101,56.84904846,21.37438717
2022-09-06 01:08:00,7206.901089,9907.599197,722.1908177,177.068658,98.02472531,13.72389865,56.78803994,21.22778326
2022-09-06 01:09:00,7200.314894,9901.554585,722.1567991,177.0712531,98.0219746,13.72387965,56.43158054,21.56346521
2022-09-06 01:10:00,7208.955654,9896.174861,722.113326,177.0508998,97.99734038,13.72721755,56.12596648,21.68201353
2022-09-06 01:11:00,7201.530404,9891.152868,722.2016594,177.0444145,97.9918352,13.72621566,55.9490643,21.63102172
2022-09-06 01:12:00,7200.57074,9885.44353,722.1519673,177.059165,98.00892139,13.72869763,55.84047655,21.56060882
2022-09-06 01:13:00,7204.07659,9878.757651,722.0027312,177.0524113,98.01703149,13.7278021,55.69200213,21.59121813
2022-09-06 01:14:00,7203.515339,9873.31966,722.027741,177.0367284,98.02400465,13.73126613,55.72529965,21.45613875
2022-09-06 01:15:00,7217.47157,9867.938568,722.1739616,177.0180867,98.02110308,13.72956755,55.40926706,21.61961645
2022-09-06 01:16:00,7205.559746,9862.044845,722.2912368,177.0450054,98.01275358,13.73221458,55.21445663,21.39081906
2022-09-06 01:17:00,7210.014604,9856.422015,722.4860639,177.0618961,98.01139491,13.72507393,54.92792296,21.56282499
2022-09-06 01:18:00,7226.252748,9849.915616,722.7193346,177.0324032,98.01751716,13.72597521,54.61558963,21.4402911
2022-09-06 01:19:00,7231.691245,9843.57306,722.7529283,176.9921339,98.00302401,13.71482511,54.64901099,21.49211054
2022-09-06 01:20:00,7219.35268,9838.598528,722.8304968,176.9718451,97.98444811,13.70927136,54.60058795,21.30400233
2022-09-06 01:21:00,7234.184257,9832.876934,722.9974724,176.9746037,97.99214815,13.7166973,54.5502733,21.4307834
2022-09-06 01:22:00,7221.51626,9826.532871,723.2202792,176.9598109,97.98868674,13.71441406,54.44255534,21.55577991
2022-09-06 01:23:00,7225.979656,9821.931453,723.4280975,176.9372094,97.97855214,13.71067048,54.23548445,21.73466914
2022-09-06 01:24:00,7234.727202,9818.110708,723.4623285,176.9122955,97.98388415,13.70702173,54.19966945,21.71339497
2022-09-06 01:25:00,7236.708604,9813.914826,723.5346037,176.9089628,97.99162955,13.71830324,54.25101412,21.33930294
2022-09-06 01:26:00,7231.851719,9809.926939,723.5612012,176.9198149,97.99894877,13.71466603,54.06066782,21.51657915
2022-09-06 01:27:00,7241.315175,9806.121215,723.5058399,176.8930589,97.98359821,13.7068739,53.89281339,21.60165632
2022-09-06 01:28:00,7236.984487,9803.049081,723.7050548,176.8758115,97.98028124,13.69997946,53.68772994,21.50574376
2022-09-06 01:29:00,7231.084012,9800.731416,723.8277909,176.9084641,97.97644552,13.70936377,53.60565884,21.67921377
2022-09-06 01:30:00,7250.258064,9797.921398,723.7573059,176.9336774,98.01418686,13.71365041,53.63711439,21.81409578
2022-09-06 01:31:00,7237.789924,9795.49071,723.6396974,176.9520229,98.0223734,13.70713387,53.44741786,21.59775814
2022-09-06 01:32:00,7238.446111,9794.100202,723.5147524,176.960649,97.99378875,13.70994026,53.3249778,21.55571921
2022-09-06 01:33:00,7250.052598,9792.415281,723.3028296,176.9550525,97.99271411,13.70494328,53.29168105,21.58424961
2022-09-06 01:34:00,7229.119361,9789.31974,723.24065,176.9377283,97.98411,13.70325631,53.17190992,21.48533858
2022-09-06 01:35:00,7248.125344,9785.8319,723.3921399,176.9365874,97.96359613,13.69329486,53.04316993,21.83584268
2022-09-06 01:36:00,7238.61185,9783.611102,723.7042499,176.9190045,97.96226038,13.69622733,53.05473068,21.78472609
2022-09-06 01:37:00,7230.982406,9781.569785,723.9134714,176.8884726,97.98472943,13.69010837,53.07880095,22.11186769
2022-09-06 01:38:00,7246.421187,9779.945504,723.8407644,176.8744563,97.98063508,13.68635826,52.9712758,22.16157925
2022-09-06 01:39:00,7226.667827,9778.320395,723.7067774,176.8774564,97.97725447,13.68929078,52.77414585,22.03765576
2022-09-06 01:40:00,7241.348946,9776.065851,723.6864853,176.903294,97.98954739,13.68310699,52.82848623,21.93141656
2022-09-06 01:41:00,7246.999057,9774.279923,724.0601313,176.926286,97.9914111,13.69422899,52.77514261,21.81335672
2022-09-06 01:42:00,7248.483137,9773.156288,724.4024272,176.936104,98.0014061,13.69053348,52.70759833,21.77468049
2022-09-06 01:43:00,7246.078822,9772.805871,724.4342752,176.9358044,97.99549808,13.68986151,52.60787938,21.67762516
2022-09-06 01:44:00,7250.079333,9773.299337,724.4186043,176.9365643,97.97776574,13.68204356,52.67935991,21.87871558
2022-09-06 01:45:00,7254.601614,9773.942537,724.6210079,176.9169058,97.97635727,13.68323925,52.54121612,21.83761105
2022-09-06 01:46:00,7251.51715,9775.053848,724.9184609,176.9306559,97.99452963,13.68573996,52.36632875,21.98092172
2022-09-06 01:47:00,7247.718556,9775.560871,724.8456378,176.9303939,97.9947853,13.68108177,52.27319756,21.97662138
2022-09-06 01:48:00,7248.911261,9775.270001,724.8161991,176.9164517,98.00087822,13.68172795,52.19195872,22.12872628
2022-09-06 01:49:00,7249.14943,9775.641867,724.9776303,176.9347695,97.98625914,13.68185538,51.99552086,22.2220853
2022-09-06 01:50:00,7243.413175,9775.784514,725.1144124,176.9358055,97.99824682,13.68822227,51.93027188,22.25832421
2022-09-06 01:51:00,7255.38531,9776.612271,725.1309839,176.9338354,97.99925157,13.68991397,51.92315842,22.32566079
2022-09-06 01:52:00,7249.129576,9777.078205,725.0665266,176.9167008,97.98905582,13.67891569,51.87471049,22.02392705
2022-09-06 01:53:00,7246.685919,9776.96452,724.9506759,176.9058335,97.99024835,13.6719059,51.78261857,22.11047558
2022-09-06 01:54:00,7235.85557,9778.418127,724.7850356,176.905028,97.99766621,13.66906309,51.55013177,22.09950022
2022-09-06 01:55:00,7246.670941,9779.258674,724.7978817,176.8969808,97.98897721,13.68574012,51.47264428,22.21807134
2022-09-06 01:56:00,7239.131179,9778.350192,724.7596199,176.8915551,97.99742231,13.67140521,51.27313579,22.32607128
2022-09-06 01:57:00,7246.271534,9776.838551,724.6113266,176.8788539,97.99901578,13.66938786,51.04138176,22.43706012
2022-09-06 01:58:00,7261.171351,9775.999221,724.5313298,176.8452056,97.97987591,13.67736594,50.82921882,22.41310635
2022-09-06 01:59:00,7260.009115,9775.334677,724.8421992,176.8309417,97.97896614,13.66768063,50.67092291,22.43695799
2022-09-06 02:00:00,7244.889433,9774.667635,725.2651252,176.8231689,97.96989953,13.67688565,50.45244938,22.32092581
2022-09-06 02:01:00,7249.87275,9774.99589,725.2521519,176.8177707,97.98901179,13.68954836,50.35357314,22.32069341
2022-09-06 02:02:00,7260.189148,9774.971151,725.0295841,176.8116575,98.01594002,13.67528285,50.27276853,22.33418445
2022-09-06 02:03:00,7256.244371,9773.997203,724.9187133,176.7936225,97.98666385,13.67208893,50.07285824,22.3948826
2022-09-06 02:04:00,7261.250873,9773.247672,724.9893767,176.7823629,97.97554319,13.66425885,49.73893989,22.4130383
2022-09-06 02:05:00,7254.028405,9772.850429,724.946094,176.7858911,97.98373147,13.66592853,49.55409293,22.43284339
2022-09-06 02:06:00,7259.56533,9774.765632,725.1037521,176.800918,97.99626939,13.67287769,49.51349394,22.27757361
2022-09-06 02:07:00,7248.031151,9777.50299,725.3792321,176.8314095,97.99928382,13.6694465,49.43897617,22.31902271
2022-09-06 02:08:00,7251.040567,9778.751708,725.2649313,176.8506289,97.98561184,13.6614519,49.38832954,22.38505003
2022-09-06 02:09:00,7247.447535,9780.16476,725.2072134,176.8365709,97.99021214,13.66700189,49.31123707,22.39553731
2022-09-06 02:10:00,7250.598458,9783.210926,725.4722724,176.7846307,97.99617674,13.66723052,49.2443387,22.3967174
2022-09-06 02:11:00,7235.498546,9785.685196,725.5772893,176.7518509,97.98294093,13.66073571,49.12678771,22.39712731
2022-09-06 02:12:00,7239.838993,9786.748933,725.4949543,176.7722732,97.98267175,13.66188143,49.07456406,22.33817257
2022-09-06 02:13:00,7244.986774,9788.292514,725.5258731,176.7841108,97.97314809,13.65901854,48.64471989,22.31058583
2022-09-06 02:14:00,7239.90501,9790.100707,725.4703679,176.7777348,97.95750188,13.66410563,48.58390758,22.2131995
2022-09-06 02:15:00,7242.032703,9790.574144,725.4107598,176.7891957,97.98042701,13.66198204,48.75290946,22.3173556
2022-09-06 02:16:00,7236.721247,9790.824926,725.4953165,176.785687,97.98363139,13.6559053,48.66576264,22.45359553
2022-09-06 02:17:00,7235.540205,9790.86614,725.6470566,176.7931174,97.96725961,13.65689449,48.61277373,22.5038038
2022-09-06 02:18:00,7238.428483,9790.870346,725.657868,176.8090742,97.96179509,13.6602893,48.58048694,22.23943132
2022-09-06 02:19:00,7252.006185,9791.392677,725.7118027,176.802662,97.95639945,13.66804354,48.58544497,22.3156152
2022-09-06 02:20:00,7260.186977,9791.073515,725.7082588,176.8033521,97.96413774,13.67507717,48.49943689,22.4382545
2022-09-06 02:21:00,7253.138473,9790.632464,725.6280981,176.8267863,97.98320588,13.66532138,48.37605973,22.41469443
2022-09-06 02:22:00,7250.199676,9791.107801,725.6376757,176.8336672,97.98921691,13.66810776,48.27527604,22.41380235
2022-09-06 02:23:00,7250.699576,9791.732322,725.6122159,176.80325,97.98435234,13.67289746,48.18657831,22.5169389
2022-09-06 02:24:00,7249.971745,9792.100304,725.6822321,176.7773596,97.98945155,13.66497555,48.11629412,22.427085
2022-09-06 02:25:00,7254.813238,9792.718347,725.6822431,176.7491489,97.99353189,13.6693097,48.06866115,22.45434997
2022-09-06 02:26:00,7255.874564,9793.285568,725.5661053,176.7231392,97.99253815,13.66354335,47.91672813,22.4723911
2022-09-06 02:27:00,7248.768411,9794.466752,725.5430035,176.7212711,98.0070958,13.66080805,47.90569406,22.53406233
2022-09-06 02:28:00,7258.057976,9794.887197,725.3914657,176.7286651,98.00347959,13.66444789,48.11086707,22.48855879
2022-09-06 02:29:00,7259.020961,9794.280712,725.2789001,176.7105992,98.00114173,13.67118006,48.09661021,22.50262873
2022-09-06 02:30:00,7261.01712,9795.047604,725.2675262,176.6957953,98.00409639,13.66654781,48.17169962,22.23081623
2022-09-06 02:31:00,7253.048559,9796.093218,725.1896509,176.6961126,98.01393638,13.66638611,48.24160187,22.3068187
2022-09-06 02:32:00,7262.550617,9795.743594,725.1447045,176.7151597,98.013875,13.66106195,48.23328067,22.39211527
2022-09-06 02:33:00,7253.214046,9795.123819,725.0438391,176.7154314,98.00349675,13.66598358,48.19012767,22.46289562
2022-09-06 02:34:00,7263.630911,9794.315255,725.0580555,176.713202,98.00159966,13.6684725,48.1395626,22.50934767
2022-09-06 02:35:00,7258.53139,9793.56201,725.2125468,176.7422726,97.99355138,13.66945932,48.09250891,22.34069198
2022-09-06 02:36:00,7251.73181,9793.457329,725.277087,176.7841574,97.98675407,13.66961261,48.08776788,22.30433662
2022-09-06 02:37:00,7244.147335,9793.284375,725.2096548,176.792533,97.97411746,13.66184583,47.97647135,22.22887139
2022-09-06 02:38:00,7233.659266,9793.863679,725.0017535,176.763975,97.97127493,13.65714846,47.95535863,22.12824846
2022-09-06 02:39:00,7243.104541,9794.495748,724.8824019,176.7512773,97.97611586,13.66251471,47.92012434,22.34655163
2022-09-06 02:40:00,7251.13129,9794.7823,724.9273647,176.7108142,97.97967345,13.67079024,47.95550754,22.38845893
2022-09-06 02:41:00,7250.520371,9796.254298,725.0844876,176.6803708,97.9710576,13.66567455,48.03040575,22.33243687
2022-09-06 02:42:00,7242.333694,9798.3648,725.4115153,176.7000726,97.96441673,13.66828421,48.0518654,22.31085272
2022-09-06 02:43:00,7250.111558,9800.634911,725.3527551,176.7051651,97.96887034,13.66129845,48.05363827,22.43119768
2022-09-06 02:44:00,7268.356269,9804.746525,724.986706,176.7004887,97.97087429,13.661664,48.05870634,22.41192099
2022-09-06 02:45:00,7310.347719,9808.166425,724.9356085,176.7039145,97.96412937,13.65672999,47.96379894,22.43063119
2022-09-06 02:46:00,7379.523756,9811.646179,725.2540291,176.6767344,97.96238851,13.66180083,47.78830455,22.34356702
2022-09-06 02:47:00,7431.730714,9817.17398,725.9276374,176.6376369,97.97114249,13.65521495,47.69194349,22.38919377
2022-09-06 02:48:00,7454.923236,9823.42197,726.814276,176.6503452,97.96121055,13.65476104,47.58801719,22.44478208
2022-09-06 02:49:00,7467.524042,9830.214806,727.6883683,176.648601,97.94836477,13.657253,47.49930414,22.4476349
2022-09-06 02:50:00,7460.487294,9836.64757,728.508866,176.6179845,97.95658992,13.66246965,47.4217484,22.41135227
2022-09-06 02:51:00,7459.477742,9842.712182,728.9914683,176.6011199,97.95450645,13.66752038,47.63772924,22.45463407
2022-09-06 02:52:00,7458.070592,9849.173177,729.4346515,176.5634303,97.95505585,13.66417806,47.55894943,22.47219943
2022-09-06 02:53:00,7460.653349,9855.361108,729.8079394,176.5063824,97.96652995,13.6626143,47.54256354,22.51715718
2022-09-06 02:54:00,7469.564203,9860.261155,730.17482,176.4601191,97.97560521,13.66822003,47.41331327,22.46855318
2022-09-06 02:55:00,7455.971559,9863.781979,730.5096587,176.428626,97.98052686,13.66315237,47.41954869,22.40368284
2022-09-06 02:56:00,7462.359752,9866.331109,730.590805,176.3988382,97.9660745,13.65966388,47.17096324,22.38407667
2022-09-06 02:57:00,7464.767045,9869.378261,730.5052995,176.3368147,97.9617801,13.66329582,47.1987689,22.41770494
2022-09-06 02:58:00,7444.523363,9873.134305,730.4289995,176.2841678,97.96012484,13.66744373,47.29068964,22.26477856
2022-09-06 02:59:00,7436.844424,9876.318485,730.2815588,176.2470506,97.96171427,13.66243315,47.50733222,22.29049934
2022-09-06 03:00:00,7426.474304,9878.529595,730.2834536,176.2056489,97.96012633,13.66706268,47.59200206,22.29212052
2022-09-06 03:01:00,7426.760962,9880.062188,730.1382398,176.2155948,97.97736383,13.6769721,47.49159339,22.23059725
2022-09-06 03:02:00,7418.876213,9880.516786,729.9824052,176.2188919,98.00823601,13.67709913,47.48788669,22.31975396
2022-09-06 03:03:00,7401.418897,9881.886903,729.9765029,176.2035981,98.01759917,13.67713528,47.48969862,22.23343415
2022-09-06 03:04:00,7383.496696,9883.752187,729.890037,176.1872764,98.01254443,13.67771234,47.49132348,22.29291263
2022-09-06 03:05:00,7364.245182,9885.469713,729.407837,176.1675797,98.01575284,13.67784977,47.55011604,22.36142677
2022-09-06 03:06:00,7356.627457,9888.042332,728.7416103,176.1605383,98.00913606,13.68803232,47.56694762,22.43954752
2022-09-06 03:07:00,7329.73669,9890.847652,728.3682191,176.1440945,98.01674558,13.68616264,47.46552791,22.46768692
2022-09-06 03:08:00,7322.226331,9893.525187,728.0432334,176.1354296,98.0160305,13.68209266,47.45633705,22.57173698
2022-09-06 03:09:00,7322.295868,9895.388106,727.7418458,176.1094282,98.01309921,13.68419162,47.45432042,22.57030822
2022-09-06 03:10:00,7304.91867,9897.581583,727.3998875,176.085516,98.00503604,13.68089761,47.48798291,22.41380218
2022-09-06 03:11:00,7297.110631,9900.358723,726.9250077,176.0702087,98.00494337,13.67209439,47.39764277,22.45545497
2022-09-06 03:12:00,7285.632242,9902.911983,726.6088104,176.0341682,98.01016075,13.67757929,47.31416463,22.52574928
2022-09-06 03:13:00,7291.4121,9905.46281,726.5378094,176.0208225,98.01377858,13.68020584,47.16968723,22.24038948
2022-09-06 03:14:00,7290.927425,9907.952145,726.3968425,176.0029847,98.00917218,13.67591074,47.18292779,22.38863119
2022-09-06 03:15:00,7302.617473,9911.166259,726.1184696,175.9765944,98.01405003,13.67293047,47.18939091,22.32935608
2022-09-06 03:16:00,7355.361209,9913.17942,725.9888938,175.9729727,98.02459909,13.67541956,47.35256259,22.47892851
2022-09-06 03:17:00,7375.83022,9913.810076,726.0109922,175.9443831,98.02541231,13.67386749,47.24393874,22.52297766
2022-09-06 03:18:00,7416.385138,9914.398267,726.2753992,175.9156959,98.01228472,13.67166761,47.07623713,22.46577074
2022-09-06 03:19:00,7431.687229,9915.537799,726.8275442,175.8888833,98.0134578,13.67633636,46.94439883,22.46888099
2022-09-06 03:20:00,7460.913061,9916.505418,727.559756,175.8426341,98.00612917,13.67480458,46.90829409,22.58042398
2022-09-06 03:21:00,7486.377499,9917.489954,728.362702,175.805967,98.01063267,13.66682966,46.91711446,22.56620244
2022-09-06 03:22:00,7492.357904,9918.868508,728.9024419,175.7736127,98.00323101,13.66649472,46.62389571,22.37049316
2022-09-06 03:23:00,7508.580229,9920.310494,729.3912113,175.7680344,97.99242236,13.66312928,46.42047885,22.43254332
2022-09-06 03:24:00,7527.345847,9922.167938,729.8425955,175.7816386,97.99493665,13.67654443,46.38457636,22.46178084
2022-09-06 03:25:00,7533.963306,9924.309707,730.2242331,175.7806767,97.99577026,13.67569373,46.4613229,22.4965378
2022-09-06 03:26:00,7519.98445,9927.195412,730.5480814,175.7863029,97.98901447,13.67009842,46.34527286,22.30975017
2022-09-06 03:27:00,7515.715034,9929.645517,730.7932668,175.8164135,97.98205385,13.66869972,46.58348414,22.25186457
2022-09-06 03:28:00,7517.445034,9930.48102,731.1806391,175.8420702,97.97824867,13.67742702,46.87486343,22.54194781
2022-09-06 03:29:00,7504.093051,9931.284446,731.283974,175.8326112,97.97470658,13.68693808,46.9305354,22.59565107
2022-09-06 03:30:00,7511.529539,9932.825151,731.1220247,175.8223763,97.96841961,13.68105209,46.80998312,22.60139419
2022-09-06 03:31:00,7506.50741,9933.780421,731.0508355,175.8031587,97.959397,13.67461241,46.63985549,22.56972978
2022-09-06 03:32:00,7503.891237,9933.64279,731.0683822,175.7700883,97.97145116,13.66355243,46.74361069,22.42595047
2022-09-06 03:33:00,7497.064142,9934.24888,731.2734658,175.7625573,97.98064889,13.67740393,46.85169581,22.67695697
2022-09-06 03:34:00,7496.545287,9935.597064,731.3975773,175.7667218,97.99731857,13.67661214,46.81932523,22.68662459
2022-09-06 03:35:00,7483.363957,9935.545739,731.2835735,175.7497677,98.01466095,13.67885072,46.80140396,22.67306492
2022-09-06 03:36:00,7482.800594,9936.223708,731.0036595,175.7243462,98.00861271,13.69214974,46.91934335,22.52904906
2022-09-06 03:37:00,7482.461552,9938.007853,730.9208437,175.6973297,97.98841346,13.6817941,47.19320038,22.46729513
2022-09-06 03:38:00,7488.445553,9937.937058,730.9938987,175.6881807,97.99058746,13.68058876,47.31312568,22.50278016
2022-09-06 03:39:00,7477.706065,9937.135651,731.0750047,175.696885,97.99772864,13.68343788,47.15122022,22.50326426
2022-09-06 03:40:00,7464.854947,9937.135482,731.2003318,175.6829689,97.98255706,13.68552889,47.35840499,22.45083147
2022-09-06 03:41:00,7471.63374,9936.532801,731.1806046,175.6491922,97.9994584,13.68928325,47.51257731,22.49104069
2022-09-06 03:42:00,7468.530052,9935.751928,731.0671326,175.6324778,98.01681251,13.68266331,47.55328435,22.42722972
2022-09-06 03:43:00,7478.410399,9935.05709,731.1063072,175.6227175,97.99005914,13.68904228,47.6793029,22.31760249
2022-09-06 03:44:00,7471.92216,9933.836371,731.0270081,175.6046756,97.97976925,13.68020317,47.75592621,22.4158605
2022-09-06 03:45:00,7476.643752,9933.014847,730.819068,175.5999477,97.98418394,13.68325167,47.80820733,22.49339429
2022-09-06 03:46:00,7474.965285,9932.32612,730.7950769,175.5953042,97.99140342,13.68188562,47.8443557,22.4540186
2022-09-06 03:47:00,7481.120258,9931.662819,730.9014766,175.5698472,98.00020208,13.69342672,47.96206287,22.36097068
2022-09-06 03:48:00,7481.441265,9931.37338,730.9067354,175.5374979,98.00191014,13.69317134,48.12061813,22.18239637
2022-09-06 03:49:00,7487.754344,9932.430072,730.7477712,175.5413181,98.00106527,13.69903374,48.19674255,22.20653666
2022-09-06 03:50:00,7491.326439,9933.935383,730.6548452,175.5317148,98.00753651,13.69420796,48.22535244,22.26197799
2022-09-06 03:51:00,7501.677371,9934.210265,730.8545879,175.4945221,97.99832523,13.69058043,48.50286064,22.23693944
2022-09-06 03:52:00,7501.79221,9934.432378,730.9747735,175.4948004,97.98066946,13.69254119,48.60328181,22.34665473
2022-09-06 03:53:00,7507.096146,9935.472503,731.0400403,175.5041065,97.98786057,13.69559338,48.59590581,22.38607026
2022-09-06 03:54:00,7517.572198,9936.044977,731.023504,175.4838478,97.99465817,13.68889797,48.66591632,22.55776607
2022-09-06 03:55:00,7502.679751,9936.821282,731.054222,175.4445649,97.99106692,13.6892662,48.82931987,22.56206981
2022-09-06 03:56:00,7506.688565,9938.092714,731.1881062,175.4172425,98.00031271,13.70054951,48.98513911,22.36726934
2022-09-06 03:57:00,7505.770898,9938.749185,731.3454655,175.4106408,97.99428375,13.69456017,49.19750321,22.51542715
2022-09-06 03:58:00,7517.891084,9939.711273,731.3734707,175.409865,97.99237749,13.69914453,49.05387979,22.3125682
2022-09-06 03:59:00,7502.236052,9942.233403,731.2675386,175.4033742,97.9929873,13.69596584,48.92809858,22.16117441
2022-09-06 04:00:00,7498.990141,9945.067712,731.267297,175.3713766,98.00474733,13.69773973,49.17831104,22.15342596
2022-09-06 04:01:00,7497.913505,9946.399529,731.1677543,175.3421728,98.00242744,13.69770387,49.33009468,22.28431033
2022-09-06 04:02:00,7489.268592,9946.895847,731.0844457,175.3423429,97.99350157,13.69927558,49.30023977,22.46324003
2022-09-06 04:03:00,7482.500322,9947.49412,731.1300418,175.3003173,98.00062518,13.69672386,49.41390852,22.24354541
