Time,Fuel Gas Flow Rate to Duct Burners,Steam to Steam Header Pressure,Duct Burner Temperature,Economizer Chamber Temperature,Gas Turbine Shaft Speed,Gas Turbine Compressor Pressure Ratio,Relative Humidity,NOX
2022-09-06 04:04:00,7487.400177,9947.855352,731.1202076,175.2624117,98.00374813,13.6976939,49.50801072,22.06403694
2022-09-06 04:05:00,7486.089564,9948.653818,731.0498138,175.2836879,97.99822212,13.70063559,49.55253024,21.94332329
2022-09-06 04:06:00,7487.576483,9949.599109,730.8164594,175.2927305,97.99156144,13.70845045,49.51955483,22.16077322
2022-09-06 04:07:00,7478.773588,9950.776916,730.4688426,175.2740166,97.99349532,13.69796625,49.63376785,22.25001915
2022-09-06 04:08:00,7469.071175,9952.444104,730.3042243,175.2755054,97.98852794,13.69884031,49.80840609,22.51184539
2022-09-06 04:09:00,7478.634063,9954.38053,730.1588441,175.2732606,97.99110728,13.70296614,49.80565061,22.35443289
2022-09-06 04:10:00,7466.325547,9956.566676,729.9543244,175.2588427,97.9934325,13.69872288,49.86831994,22.44675815
2022-09-06 04:11:00,7474.311193,9957.605585,729.8013598,175.2535867,98.00090274,13.70904122,49.70123403,22.12222745
2022-09-06 04:12:00,7473.642596,9959.088417,729.9662517,175.268455,98.00800001,13.70057457,49.74461977,22.07981517
2022-09-06 04:13:00,7474.229086,9960.63866,730.3350387,175.2644678,97.99598364,13.68995331,49.95122893,22.20624725
2022-09-06 04:14:00,7481.070404,9961.163602,730.5073761,175.2596725,97.99451481,13.69657209,49.95846324,21.95394078
2022-09-06 04:15:00,7473.056503,9960.466234,730.4663097,175.2509025,98.00556905,13.69999736,49.8562775,21.98647801
2022-09-06 04:16:00,7439.450677,9959.78569,730.4422907,175.2241117,98.00982419,13.7015885,49.70841222,22.14409638
2022-09-06 04:17:00,7421.283217,9958.917491,730.1444908,175.2004153,98.0099907,13.70327128,49.66023606,21.92772403
2022-09-06 04:18:00,7392.632943,9957.673304,729.6935821,175.195171,98.00534436,13.69674288,49.85500228,21.74009732
2022-09-06 04:19:00,7365.324897,9956.35508,729.3257432,175.2139278,98.00500581,13.70003389,49.83144006,22.04666967
2022-09-06 04:20:00,7334.095163,9954.842478,728.6568688,175.229392,97.99479881,13.69979501,49.8179703,21.98353281
2022-09-06 04:21:00,7324.834364,9952.43142,727.7365023,175.2039853,97.99003085,13.7028074,49.77503222,22.02473487
2022-09-06 04:22:00,7318.1982,9949.736654,727.0649787,175.1913851,97.98298992,13.68686451,49.65757494,21.94717625
2022-09-06 04:23:00,7321.712032,9947.510343,726.7347486,175.194012,97.96982763,13.69526062,49.53568563,21.66487704
2022-09-06 04:24:00,7317.525378,9945.791395,726.4864932,175.1947095,97.98618427,13.70756179,49.41014999,21.85338199
2022-09-06 04:25:00,7309.162983,9943.019973,726.1703609,175.1928237,97.98833847,13.69374561,49.09739954,21.98970754
2022-09-06 04:26:00,7299.071515,9939.724756,726.0054476,175.1775244,97.9713258,13.68639789,48.70971213,21.77051845
2022-09-06 04:27:00,7299.713876,9936.381691,725.8461859,175.1680562,97.97703161,13.67646499,48.41480076,21.71558501
2022-09-06 04:28:00,7306.671185,9934.382711,725.8497278,175.1558283,97.97050862,13.67877569,48.01921025,21.66490255
2022-09-06 04:29:00,7303.968652,9933.544175,725.9237158,175.1572123,97.97765712,13.68402944,47.2215553,21.59457871
2022-09-06 04:30:00,7312.288665,9931.122586,725.6990389,175.1587806,97.98152442,13.68273525,46.41700573,21.62221805
2022-09-06 04:31:00,7310.260463,9928.468694,725.4130737,175.1414316,97.98237199,13.67977509,46.14836635,21.89951181
2022-09-06 04:32:00,7313.250688,9926.299269,725.4700071,175.1331481,97.9793417,13.6768149,45.7113092,21.83808877
2022-09-06 04:33:00,7325.744605,9924.541935,725.6659908,175.1129548,97.98710314,13.67385473,45.11706559,21.81632339
2022-09-06 04:34:00,7312.477311,9923.22562,725.8473235,175.1225576,97.99276065,13.67089456,44.72204291,21.45378036
2022-09-06 04:35:00,7311.020362,9921.667605,726.0349227,175.1327915,97.98542176,13.66837864,44.7187339,21.63808361
2022-09-06 04:36:00,7321.767146,9920.874683,726.1067694,175.1220341,97.99560102,13.67022794,44.13287319,21.82960271
2022-09-06 04:37:00,7309.746379,9920.821405,726.1795279,175.122138,98.00288503,13.67252176,43.04941118,21.62858873
2022-09-06 04:38:00,7319.67326,9920.564222,726.1873973,175.1164004,98.01317681,13.66904517,42.52966265,21.5816212
2022-09-06 04:39:00,7323.267412,9920.473642,726.2201715,175.0925191,98.01197898,13.67065286,42.40648274,21.66442776
2022-09-06 04:40:00,7316.203519,9920.387701,726.1737447,175.0742656,97.997111,13.66547429,41.93990799,21.85030715
2022-09-06 04:41:00,7305.571217,9919.826321,726.1850256,175.0801554,97.9987152,13.65940643,42.35537421,21.81116366
2022-09-06 04:42:00,7312.611864,9918.738099,726.2207887,175.0636788,98.00825561,13.66587886,41.89152869,21.67887205
2022-09-06 04:43:00,7302.193863,9919.1258,726.1366307,175.0612488,98.0046925,13.66911739,41.60127454,21.60299527
2022-09-06 04:44:00,7307.967277,9920.249985,725.9817221,175.0650197,98.0051718,13.66205295,41.4155237,21.6203245
2022-09-06 04:45:00,7317.888874,9920.533838,725.8669843,175.0698055,98.02753563,13.67007754,41.04518095,21.44474267
2022-09-06 04:46:00,7306.793548,9921.069119,726.0300181,175.0708263,98.03926414,13.66608541,41.1882494,21.751277
2022-09-06 04:47:00,7312.206382,9921.77209,726.280343,175.0642299,98.03716094,13.66179209,40.83896296,21.82606853
2022-09-06 04:48:00,7311.294356,9922.426765,726.3896933,175.0497244,98.0210258,13.65709339,40.53196472,21.55338693
2022-09-06 04:49:00,7311.56408,9922.443156,726.3172053,175.0629625,98.00506704,13.65805388,40.37678912,21.97546523
2022-09-06 04:50:00,7316.361074,9921.856855,726.3220529,175.0744643,98.00987425,13.65774017,40.31857337,22.17347314
2022-09-06 04:51:00,7321.411801,9920.914555,726.3664104,175.0500516,98.01102013,13.65997801,40.56179379,21.70376755
2022-09-06 04:52:00,7313.076508,9921.02649,726.1802877,175.0100786,98.01223939,13.66269729,40.18393199,21.72610468
2022-09-06 04:53:00,7314.216234,9921.986806,726.1070535,174.9726307,98.00136371,13.65372803,40.06360422,21.76433938
2022-09-06 04:54:00,7319.668696,9922.238238,726.0745644,174.9880698,98.00316805,13.66164067,39.79628441,21.54650628
2022-09-06 04:55:00,7318.962914,9921.944357,726.1135522,174.9927867,98.01863137,13.66190326,39.70796088,21.46891909
2022-09-06 04:56:00,7324.410968,9921.967984,726.0266408,174.9785272,98.00109235,13.65729683,39.45880915,21.34815413
2022-09-06 04:57:00,7312.547677,9921.998716,725.983771,174.9970647,97.98001293,13.64860245,39.36228677,21.63085448
2022-09-06 04:58:00,7312.595014,9922.454631,726.1199604,174.9958308,97.96910517,13.64558507,39.51258899,21.53526647
2022-09-06 04:59:00,7314.138362,9922.402288,726.1119921,174.9717447,97.98531015,13.65494316,39.61141777,21.52357512
2022-09-06 05:00:00,7311.662851,9921.773101,726.3037222,174.9562426,98.00002988,13.64912098,39.56044092,21.67292827
2022-09-06 05:01:00,7305.55297,9921.90432,726.5256906,174.9437002,97.99627916,13.65818038,39.27880135,21.59434484
2022-09-06 05:02:00,7307.863735,9922.610247,726.4667367,174.9513817,98.01408048,13.65698261,39.39326997,21.54834173
2022-09-06 05:03:00,7307.12334,9923.234049,726.414296,174.9465511,97.99564839,13.65729542,39.32796745,21.39161911
2022-09-06 05:04:00,7311.94124,9923.977533,726.4841375,174.9264577,97.99640219,13.66118,39.10313732,21.45095574
2022-09-06 05:05:00,7308.323583,9925.309468,726.5959645,174.9047294,98.01493315,13.6648434,39.07347033,21.67138226
2022-09-06 05:06:00,7299.069665,9926.701848,726.5879828,174.8686261,98.02404132,13.66086742,39.22762596,21.55979351
2022-09-06 05:07:00,7312.224247,9928.756235,726.6341981,174.8782159,98.00872295,13.65461312,39.22908341,21.70213727
2022-09-06 05:08:00,7289.238416,9930.68507,726.5898018,174.9118028,97.99437631,13.64641879,39.0081097,21.3662537
2022-09-06 05:09:00,7299.758672,9931.260343,726.320416,174.9255738,97.99237973,13.64981966,38.95411513,21.4055916
2022-09-06 05:10:00,7300.936711,9931.774261,726.2572123,174.9299729,97.99223979,13.65022865,38.9927812,21.4036076
2022-09-06 05:11:00,7291.118922,9932.819808,726.2904742,174.9487349,97.99986658,13.65204229,38.83249132,21.36277864
2022-09-06 05:12:00,7297.596824,9933.815352,726.2839772,174.9648265,98.00259188,13.66091976,38.70725855,21.50156163
2022-09-06 05:13:00,7287.702393,9935.018867,726.4941632,174.9435466,97.99225294,13.65185846,39.0928944,21.39653595
2022-09-06 05:14:00,7292.373087,9936.857139,726.6777378,174.9199263,97.9882732,13.65372499,39.14027652,21.54424083
2022-09-06 05:15:00,7299.395047,9937.247729,726.4850012,174.9215478,98.01530139,13.6596257,39.23145452,21.57228543
2022-09-06 05:16:00,7300.223205,9937.044336,726.4295223,174.936343,98.01424027,13.65491049,39.32645432,21.5398748
2022-09-06 05:17:00,7290.251932,9937.722172,726.4950924,174.9560086,98.00654013,13.65738751,39.47015189,21.35229865
2022-09-06 05:18:00,7293.220402,9937.174786,726.4626299,174.9858931,98.00427178,13.65609346,39.57703453,21.56993415
2022-09-06 05:19:00,7298.947891,9936.108939,726.3596839,175.0193841,97.99662109,13.65468844,39.39433555,21.53587608
2022-09-06 05:20:00,7285.447208,9935.434923,726.1426979,175.0398164,98.00657474,13.66678459,39.62817351,21.68886204
2022-09-06 05:21:00,7284.030262,9934.402327,725.9830349,175.0430465,98.02314199,13.66497415,39.79764701,21.71619097
2022-09-06 05:22:00,7295.70487,9933.607392,726.1352401,175.0627567,98.01472573,13.65577981,39.77472257,21.53644165
2022-09-06 05:23:00,7293.65281,9933.013861,726.1132151,175.0710247,98.00539809,13.64958164,39.389602,21.53697673
2022-09-06 05:24:00,7301.009911,9932.120293,725.8175075,175.0576946,98.00500346,13.65178359,39.13747933,21.39891752
2022-09-06 05:25:00,7295.404754,9931.215481,725.6329348,175.0759021,98.00523267,13.67255467,39.38560118,21.42165072
2022-09-06 05:26:00,7295.865789,9929.711434,725.6331953,175.0988769,98.01589939,13.66534656,39.37661298,21.09298576
2022-09-06 05:27:00,7308.740931,9927.697946,725.6806413,175.1090109,98.02725875,13.66451031,39.28545706,21.49435159
2022-09-06 05:28:00,7280.553487,9925.386047,725.8450118,175.1180132,98.03220595,13.65781532,39.26345899,21.61204333
2022-09-06 05:29:00,7286.791759,9922.548995,725.9155768,175.1618332,98.01700833,13.65807328,39.39328569,21.36043598
2022-09-06 05:30:00,7291.699306,9919.896552,725.7865177,175.1822853,98.02423147,13.66870879,39.42528467,21.51726291
2022-09-06 05:31:00,7291.102559,9918.38805,725.784988,175.1585281,98.03847916,13.66591848,39.4434404,21.4437982
2022-09-06 05:32:00,7294.940863,9917.271646,725.8830602,175.1862722,98.03973197,13.66377164,39.21628538,21.48460277
2022-09-06 05:33:00,7301.51017,9916.504602,726.02211,175.1921306,98.03945893,13.66621256,39.03863744,21.47533464
2022-09-06 05:34:00,7286.849471,9914.799279,726.0984082,175.1492276,98.03670122,13.6622556,39.26625891,21.40369362
2022-09-06 05:35:00,7290.125501,9913.147432,726.1327046,175.1718059,98.05094487,13.66719249,39.09306068,21.25418382
2022-09-06 05:36:00,7285.231248,9912.353618,726.0679418,175.2284342,98.0555868,13.66678751,38.87674089,21.49740934
2022-09-06 05:37:00,7285.553349,9912.290787,725.9124461,175.234039,98.04405449,13.66699038,39.19170024,21.42284265
2022-09-06 05:38:00,7283.207289,9912.483659,725.8393297,175.211086,98.04707282,13.66410535,39.18660691,21.64990661
2022-09-06 05:39:00,7284.621672,9912.045839,725.6632178,175.1969214,98.03541099,13.66425204,39.14411752,21.55355459
2022-09-06 05:40:00,7292.471699,9912.414278,725.6112913,175.203184,98.02237826,13.6637161,39.13411649,21.23832353
2022-09-06 05:41:00,7299.159527,9913.608005,725.8755155,175.2180343,98.02394512,13.66644408,38.93746558,21.096543
2022-09-06 05:42:00,7300.836019,9914.008942,725.8755003,175.2436833,98.03394531,13.66953371,38.97462275,20.94043448
2022-09-06 05:43:00,7295.606258,9914.916733,725.7817541,175.2587785,98.02878515,13.66750945,39.08394454,21.16373781
2022-09-06 05:44:00,7302.33998,9916.851843,725.7364254,175.2677329,98.02488207,13.67146637,39.04911067,21.45079066
2022-09-06 05:45:00,7299.43035,9919.063121,725.9399024,175.2716499,98.02822013,13.6659747,39.06343299,21.48283926
2022-09-06 05:46:00,7302.655099,9920.710186,726.1928049,175.2634305,98.02797407,13.66136702,38.93361586,21.4298231
2022-09-06 05:47:00,7298.527137,9922.000869,726.3259384,175.2497608,98.02894417,13.66347437,38.92594903,21.48577738
2022-09-06 05:48:00,7300.711466,9924.255871,726.5745466,175.2648952,98.03406145,13.66081188,38.95028013,21.47459412
2022-09-06 05:49:00,7312.069779,9926.574233,726.6992725,175.2874412,98.02609076,13.65835102,39.01710843,21.33612652
2022-09-06 05:50:00,7302.423421,9927.968706,726.5448037,175.3001096,98.02972344,13.66347381,38.9966071,21.23899892
2022-09-06 05:51:00,7301.353851,9929.145295,726.2535319,175.2907275,98.03550212,13.6673784,38.83247376,21.51228568
2022-09-06 05:52:00,7296.411262,9930.823111,726.1474773,175.2686912,98.03631365,13.66987597,38.63427502,21.56386859
2022-09-06 05:53:00,7303.949744,9932.664236,726.1382625,175.2275096,98.03672435,13.65805825,38.6977338,21.46663004
2022-09-06 05:54:00,7298.646026,9934.663606,726.2411214,175.1926478,98.02962195,13.65853422,38.42379,21.58451241
2022-09-06 05:55:00,7314.395853,9936.827903,726.2987031,175.1686313,98.01588998,13.65474422,38.61125406,21.45296764
2022-09-06 05:56:00,7304.258042,9938.789438,726.4414049,175.1856234,98.02077108,13.65892222,38.79510152,21.4116448
2022-09-06 05:57:00,7308.490376,9940.71875,726.597172,175.1984171,98.02726133,13.66129178,38.78844381,21.36145721
2022-09-06 05:58:00,7304.84664,9942.601583,726.6203401,175.180918,98.00376619,13.66036716,38.89394153,21.4245445
2022-09-06 05:59:00,7305.133238,9943.337852,726.6880739,175.1720656,98.00962041,13.65944224,38.78614064,21.47256682
2022-09-06 06:00:00,7297.207241,9944.176945,726.7928956,175.1778631,98.03670441,13.66341886,38.74593005,21.42290824
2022-09-06 06:01:00,7302.005433,9945.879952,726.7220474,175.1929736,98.03237783,13.66232726,38.93260855,21.41242785
2022-09-06 06:02:00,7307.703392,9946.542082,726.6751438,175.203676,98.02399929,13.65258068,38.74747745,21.31724356
2022-09-06 06:03:00,7293.129499,9946.961044,726.6255517,175.1993414,98.03664189,13.66410258,38.71163297,21.45772212
2022-09-06 06:04:00,7300.500616,9948.022725,726.3383666,175.1971071,98.03437539,13.66835908,38.59615846,21.43081531
2022-09-06 06:05:00,7304.018688,9949.609799,726.0755302,175.1959118,98.03676023,13.66393811,38.53164688,21.42758648
2022-09-06 06:06:00,7315.344403,9950.780147,726.0129855,175.1826312,98.02245189,13.65866471,38.77313949,21.53115052
2022-09-06 06:07:00,7306.188733,9951.415005,726.0585679,175.1703216,98.00634429,13.65021205,38.99134785,21.38236133
2022-09-06 06:08:00,7295.994996,9952.261714,726.1420661,175.1702907,98.01121028,13.65901517,39.24813282,21.40471494
2022-09-06 06:09:00,7299.931045,9953.580082,726.2887814,175.1646703,98.03185097,13.66299419,39.32025647,21.45310035
2022-09-06 06:10:00,7316.809789,9954.940847,726.4163957,175.1435694,98.03180202,13.66391881,39.1031075,21.35954898
2022-09-06 06:11:00,7316.738636,9955.748058,726.5056069,175.1284206,98.03351742,13.66033109,38.97606448,21.33855069
2022-09-06 06:12:00,7301.690891,9956.017878,726.6194741,175.1033092,98.03755338,13.66463111,38.81425823,21.32323485
2022-09-06 06:13:00,7310.244288,9955.974844,726.7576715,175.0921446,98.03358324,13.669792,38.73978696,21.24954794
2022-09-06 06:14:00,7305.826406,9956.344317,726.76642,175.0652615,98.04500648,13.66255272,38.73595193,21.51873753
2022-09-06 06:15:00,7291.078894,9956.562809,726.5138372,175.0467142,98.04364727,13.67237156,38.63860297,21.59119644
2022-09-06 06:16:00,7300.239922,9956.907339,726.1195315,175.0607306,98.04133689,13.66895356,38.41997041,21.42493172
2022-09-06 06:17:00,7293.488387,9958.348828,725.9840262,175.0700898,98.04354689,13.67551784,38.56260971,21.23779856
2022-09-06 06:18:00,7290.000692,9958.912414,726.0550358,175.0792402,98.04626755,13.67544599,38.63710917,21.36878723
2022-09-06 06:19:00,7292.359628,9959.14895,725.9829651,175.0882587,98.04291481,13.67346604,38.59227629,21.31312802
2022-09-06 06:21:00,7286.898378,9960.472617,725.926474,175.132384,98.02359576,13.66734277,38.63327133,21.46101264
2022-09-06 06:22:00,7307.595208,9960.247228,725.9548511,175.1490764,98.01828312,13.67233564,38.56790985,21.57905238
2022-09-06 06:23:00,7295.819915,9960.83762,726.108682,175.1243208,98.02224186,13.66373627,38.51346549,21.42645687
2022-09-06 06:24:00,7297.739246,9960.865089,726.0533889,175.0976852,98.00858231,13.6582038,38.82991963,21.3056175
2022-09-06 06:25:00,7288.454525,9960.707868,725.8257834,175.1195431,98.00721919,13.6690779,38.72548041,21.39080636
2022-09-06 06:26:00,7277.841173,9960.723228,725.6934881,175.131335,98.01586399,13.66260851,38.81707333,21.42655574
2022-09-06 06:27:00,7289.392062,9959.460577,725.8275,175.1331802,98.02324617,13.67007747,38.60997793,21.51669933
2022-09-06 06:28:00,7291.526375,9958.829086,725.9408514,175.1329315,98.01100212,13.66708476,38.75263358,21.32171281
2022-09-06 06:29:00,7291.222482,9959.392074,725.9982912,175.1263962,98.01378314,13.672391,38.82711365,21.32688335
2022-09-06 06:30:00,7300.362404,9960.138319,725.9306856,175.1521992,98.04180078,13.66812073,38.80661174,21.36055727
2022-09-06 06:31:00,7302.463425,9960.677668,725.8532803,175.1635429,98.03679028,13.66906175,38.71543333,21.57893199
2022-09-06 06:32:00,7294.097064,9960.077396,725.9659066,175.1416705,98.03930705,13.66490168,38.69346425,21.55382572
2022-09-06 06:33:00,7291.2808,9959.613244,726.0794257,175.1373594,98.0428354,13.67773576,38.87194673,21.67814419
2022-09-06 06:34:00,7316.803569,9959.773972,726.1004998,175.1360401,98.04167196,13.67454109,39.01328075,21.18238256
2022-09-06 06:35:00,7310.821598,9959.611123,726.0488219,175.1598259,98.04733168,13.67716473,39.02094758,21.41810282
2022-09-06 06:36:00,7305.387576,9959.009752,726.0439074,175.1805072,98.02998551,13.66971258,38.97226392,21.41386808
2022-09-06 06:37:00,7293.187594,9958.317132,725.9764282,175.1516074,98.01032442,13.66628778,38.91166005,21.34744526
2022-09-06 06:38:00,7296.106131,9957.911163,725.9962853,175.136276,98.03332623,13.66536268,39.17743638,21.38883364
2022-09-06 06:39:00,7302.028069,9958.155512,726.1887708,175.1512912,98.03187964,13.67011592,39.31642687,21.32543883
2022-09-06 06:40:00,7304.677214,9958.115669,726.2884803,175.1552097,98.03156409,13.67733087,39.07880845,21.17337735
2022-09-06 06:41:00,7305.043987,9958.174334,726.2333949,175.1275826,98.04802297,13.67441088,38.93363,21.36547816
2022-09-06 06:42:00,7298.368836,9957.901599,726.1487964,175.1260852,98.03887065,13.67089499,39.0233054,21.34411881
2022-09-06 06:43:00,7293.332348,9957.677614,725.950684,175.158533,98.02912393,13.66926652,39.2662655,21.25234217
2022-09-06 06:44:00,7303.645057,9958.166348,725.6903551,175.1739408,98.03360128,13.67851362,39.28778986,21.50515873
2022-09-06 06:45:00,7307.46527,9957.639427,725.7891813,175.1546381,98.02918278,13.67060163,39.50878059,21.41893296
2022-09-06 06:46:00,7292.464157,9957.615412,726.1312234,175.1372177,98.0274644,13.67022748,39.56278071,21.28696256
2022-09-06 06:47:00,7299.22456,9956.9306,726.2217998,175.127578,98.03547554,13.67374582,39.57276984,21.36126191
2022-09-06 06:48:00,7300.107589,9956.511114,726.1648591,175.1355904,98.03705855,13.68116182,39.74510162,21.24338646
2022-09-06 06:49:00,7301.162157,9956.775986,726.0555435,175.1569304,98.03341108,13.67441933,39.66546241,21.35252802
2022-09-06 06:50:00,7296.104802,9957.507697,726.143164,175.1534065,98.01525103,13.66300755,39.61911534,21.23631509
2022-09-06 06:51:00,7287.289147,9957.460996,726.2635774,175.1484398,98.0042554,13.66472723,39.6577834,21.32993701
2022-09-06 06:52:00,7289.16981,9957.360804,726.183458,175.129488,98.0265981,13.67383657,39.66776259,21.4414216
2022-09-06 06:53:00,7301.341855,9958.627951,726.1153249,175.088635,98.02683705,13.67120279,39.86442321,21.34142659
2022-09-06 06:54:00,7297.163761,9960.080034,726.0585857,175.0788489,98.00002727,13.66641748,39.82728085,21.24384476
2022-09-06 06:55:00,7296.609306,9961.634258,726.0884749,175.0930298,98.02007974,13.67051604,39.66930419,21.16526823
2022-09-06 06:56:00,7297.929273,9962.067696,726.233462,175.0937753,98.00787514,13.65972821,39.64347591,21.41588514
2022-09-06 06:57:00,7294.085271,9961.654486,726.1440559,175.088237,97.99591732,13.66379183,39.72457579,21.41315872
2022-09-06 06:58:00,7302.993401,9961.770918,725.8865685,175.0845142,98.01211867,13.67228968,39.57424768,21.27520191
2022-09-06 06:59:00,7292.795459,9963.276721,725.758788,175.0898183,98.03427411,13.6671258,39.57282816,21.142843
2022-09-06 07:00:00,7303.075848,9964.055883,725.87159,175.1021868,98.03016395,13.67021777,39.69641005,21.20743385
2022-09-06 07:01:00,7304.626725,9964.167643,726.0214619,175.0981252,98.02587174,13.66608195,39.58050646,21.22811127
2022-09-06 07:02:00,7304.48263,9965.54435,726.0529364,175.0896106,97.99772296,13.65508068,39.8181599,21.19000798
2022-09-06 07:03:00,7293.729772,9966.836464,726.0457481,175.0760399,98.00084509,13.66183491,39.98761989,21.57322337
2022-09-06 07:04:00,7295.938873,9966.882067,725.7726967,175.047173,98.02978194,13.66204366,40.01342003,21.29844405
2022-09-06 07:05:00,7299.123645,9966.703508,725.5579231,175.0451779,98.03779979,13.67060199,39.85927835,21.49689537
2022-09-06 07:06:00,7297.333171,9966.536627,725.6021252,175.0480071,98.03335818,13.66858343,39.73607184,21.45234723
2022-09-06 07:07:00,7291.830003,9967.023833,725.7539457,175.0412202,98.02166597,13.6657141,39.67163241,21.42795408
2022-09-06 07:08:00,7295.378905,9967.276664,725.8683208,175.032073,98.00966189,13.65865709,39.91309006,21.42158999
2022-09-06 07:09:00,7300.165991,9966.314603,725.8803154,175.0664628,98.00470857,13.65460111,40.05828355,21.50496473
2022-09-06 07:10:00,7302.22671,9965.642829,726.0071717,175.091247,97.9947331,13.65254865,40.16333714,21.16267835
2022-09-06 07:11:00,7300.375578,9965.901525,726.1240461,175.075429,98.00539192,13.65901055,40.33323616,21.00798812
2022-09-06 07:12:00,7311.026087,9965.184319,726.3107488,175.0601724,98.02461751,13.66423087,40.17865642,21.19615304
2022-09-06 07:13:00,7298.286301,9963.214778,726.4261341,175.0425872,98.03045603,13.65699748,40.4062601,21.2038737
2022-09-06 07:14:00,7306.629806,9960.800829,726.4104552,175.0327826,98.02771543,13.64863701,40.40347048,21.23252918
2022-09-06 07:15:00,7307.211174,9959.066579,726.328246,175.0573932,98.01128163,13.64819916,40.55761406,21.14464712
2022-09-06 07:16:00,7307.420513,9957.342281,726.1516312,175.074365,98.01177782,13.65081365,40.53466424,21.27705431
2022-09-06 07:17:00,7308.446133,9955.691636,726.1153191,175.0648239,98.00593976,13.66231284,40.34432793,21.17178715
2022-09-06 07:18:00,7291.295847,9955.268811,726.1216403,175.050164,97.98385226,13.65722463,40.62677108,21.40752157
2022-09-06 07:19:00,7294.352588,9954.115269,726.132604,175.0509288,97.97889513,13.65172992,40.80823865,21.29984547
2022-09-06 07:20:00,7306.458409,9951.596041,726.3004553,175.0741513,97.98870389,13.65714811,40.58062782,21.25161381
2022-09-06 07:21:00,7301.864309,9949.445246,726.4102507,175.0757915,97.99564028,13.64893372,40.60778838,21.28564447
2022-09-06 07:22:00,7292.812595,9948.755294,726.2154241,175.0743779,97.98873632,13.65304808,40.54479657,21.41745346
2022-09-06 07:23:00,7311.940857,9948.647953,726.1190188,175.0567277,97.98227632,13.64765803,40.44362457,21.28255178
2022-09-06 07:24:00,7305.305152,9947.80557,726.2109454,175.0596989,97.99189915,13.64958481,40.22498165,21.14038663
2022-09-06 07:25:00,7317.257302,9946.091253,726.0576176,175.0699077,97.98323647,13.65564234,40.31894131,21.1676304
2022-09-06 07:26:00,7303.617001,9945.503823,725.926735,175.0721311,97.97379673,13.65528637,40.40576645,21.10310071
2022-09-06 07:27:00,7304.480068,9945.085953,725.9453808,175.0734878,97.97298369,13.65877179,40.7542507,20.98203665
2022-09-06 07:28:00,7296.293568,9943.514586,726.0293743,175.0903689,97.98611583,13.6562236,40.7409541,21.09767782
2022-09-06 07:29:00,7313.698269,9942.604995,726.2968502,175.1275918,97.97749325,13.65328922,41.07358132,21.30932047
2022-09-06 07:30:00,7311.587288,9943.487584,726.2745257,175.128626,97.97475497,13.66283868,41.19211275,21.32454832
2022-09-06 07:31:00,7290.900247,9944.519436,726.1566636,175.1318546,97.97690116,13.65949291,40.88766479,21.28477268
2022-09-06 07:32:00,7301.83954,9944.807944,726.21547,175.141207,97.98008295,13.65278738,40.71432697,21.31272527
2022-09-06 07:33:00,7306.415348,9945.333552,726.2925299,175.134023,97.97736549,13.65218225,40.63979344,21.20104188
2022-09-06 07:34:00,7316.321779,9944.492209,726.3585762,175.1086294,97.97819646,13.64980774,40.70895112,21.14669302
2022-09-06 07:35:00,7313.654903,9943.418847,726.6131932,175.0824192,97.96874641,13.65565035,40.93378727,21.40443047
2022-09-06 07:36:00,7311.313895,9941.64849,726.600496,175.0680726,97.97034823,13.66176422,41.06080214,21.41797845
2022-09-06 07:37:00,7312.58562,9939.859034,726.4827736,175.0519731,97.96918032,13.65081873,41.22262007,21.4001074
2022-09-06 07:38:00,7313.083203,9938.755624,726.6152994,175.0362254,97.96083319,13.6539065,41.24845817,21.34759317
2022-09-06 07:39:00,7307.884088,9936.938849,726.7670538,175.036151,97.97049766,13.65322497,41.14295942,21.38165892
2022-09-06 07:40:00,7326.102206,9935.194547,726.8124825,175.0212223,97.96658626,13.65112699,41.27508318,21.26260706
2022-09-06 07:41:00,7322.680999,9934.970786,726.9062427,175.0071297,97.96907439,13.6470601,41.40642937,21.14275268
2022-09-06 07:42:00,7322.796521,9935.338936,726.9908778,175.0146372,97.9523555,13.65110147,41.19312223,21.35673492
2022-09-06 07:43:00,7312.472603,9935.627702,726.8487684,175.014245,97.95204304,13.64928611,41.26069723,21.35522518
2022-09-06 07:44:00,7310.770272,9936.433139,726.7447443,175.0203001,97.95967082,13.64980154,41.70649772,21.17737872
2022-09-06 07:45:00,7321.527277,9936.624305,726.9322122,175.0507799,97.96761337,13.65168004,41.83893922,21.17490217
2022-09-06 07:46:00,7318.002595,9936.710361,727.1542738,175.0928289,97.96908791,13.64825748,41.80411281,21.32895124
2022-09-06 07:47:00,7315.957554,9936.607948,726.9346775,175.0997525,97.95682642,13.66101282,41.94009512,21.17816233
2022-09-06 07:48:00,7302.487979,9936.284582,726.5954309,175.0922286,97.96195794,13.66319902,42.09577051,21.37009954
2022-09-06 07:49:00,7298.408174,9935.880168,726.5524039,175.1076637,97.97182359,13.66166834,42.04659956,21.10998361
2022-09-06 07:50:00,7313.908451,9935.807337,726.5627221,175.1039868,97.97475324,13.66906855,42.28807894,20.90034823
2022-09-06 07:51:00,7306.45676,9935.765799,726.3672341,175.0900159,97.97196936,13.66345593,42.36025466,20.92048978
2022-09-06 07:52:00,7301.870632,9935.30007,726.2099009,175.0694738,97.98667167,13.66105031,42.21613536,21.01941876
2022-09-06 07:53:00,7292.36554,9934.991795,726.1935145,175.0576198,97.99120704,13.66682968,42.2165822,21.23429408
2022-09-06 07:54:00,7306.950805,9933.749,726.0634877,175.0885292,97.98133527,13.67330288,41.98748162,21.1987036
2022-09-06 07:55:00,7298.469006,9931.191361,726.0326053,175.1073612,97.97858411,13.67102415,42.42538685,21.33491555
2022-09-06 07:56:00,7303.606836,9930.409426,726.1643887,175.0885678,97.97476889,13.6675111,42.96441275,21.21100805
2022-09-06 07:57:00,7283.031541,9929.794898,726.3751551,175.0882248,97.97690128,13.67263405,42.97672308,21.2986501
2022-09-06 07:58:00,7301.149177,9929.437897,726.4722759,175.1063373,97.98306419,13.67812922,42.93707222,21.05217895
2022-09-06 07:59:00,7302.839725,9929.045806,726.4716864,175.1230721,97.96932592,13.67644264,43.04082625,21.16559387
2022-09-06 08:00:00,7299.650336,9927.620228,726.5376539,175.1434338,97.95636465,13.67031637,43.25785871,21.22337768
2022-09-06 08:01:00,7306.261236,9927.383936,726.5378699,175.1762423,97.9702666,13.66972546,43.62964276,21.3327273
2022-09-06 08:02:00,7288.344601,9926.74934,726.3286197,175.2291392,97.9784004,13.68603184,43.74071278,21.37734483
2022-09-06 08:03:00,7298.24474,9925.445343,726.0004273,175.2412594,97.98789299,13.68102434,43.74328121,21.37114704
2022-09-06 08:04:00,7293.674742,9923.464173,725.9730092,175.2357816,97.99941515,13.67466727,43.81928741,21.38856766
2022-09-06 08:05:00,7308.183923,9922.081275,726.0843728,175.2745719,98.01118201,13.68500216,43.84039181,21.23136476
2022-09-06 08:06:00,7309.152075,9921.524719,726.0931731,175.2998925,98.03064251,13.68504057,44.05138076,21.19186657
2022-09-06 08:07:00,7303.635231,9920.050859,725.9161914,175.3194076,98.03746451,13.68681647,44.16127028,21.19093854
2022-09-06 08:08:00,7294.322458,9918.167898,725.7362977,175.3332204,98.02211288,13.68152686,44.42985963,21.07303123
2022-09-06 08:09:00,7298.854983,9915.881728,725.7468694,175.3086098,98.00851918,13.68416543,44.58902721,21.06623517
2022-09-06 08:10:00,7302.364248,9913.808424,725.8306727,175.3066479,98.00022987,13.68392072,44.66806874,21.21635351
2022-09-06 08:11:00,7297.134448,9912.087915,725.7709458,175.3086477,97.98332885,13.68192597,44.9227023,21.36879262
2022-09-06 08:12:00,7317.720406,9911.537181,725.686188,175.2970096,97.98049676,13.68552957,44.92323066,21.27188896
2022-09-06 08:13:00,7325.087228,9911.830156,725.6509781,175.2977148,97.97742712,13.68419104,44.62994502,21.43713366
2022-09-06 08:14:00,7320.326075,9911.461834,725.7020601,175.2836174,97.9792262,13.68134672,45.12442974,21.32523097
2022-09-06 08:15:00,7321.857766,9911.782462,725.8285463,175.2534327,97.97936501,13.68040726,45.42496905,21.21713882
2022-09-06 08:16:00,7331.118384,9912.723094,725.8416834,175.2204651,97.97099353,13.68681657,46.02553348,21.04417214
2022-09-06 08:17:00,7336.835939,9913.054381,725.8093491,175.2346483,97.97083798,13.68964814,45.89841656,20.808982
2022-09-06 08:18:00,7334.72155,9912.903175,725.7606488,175.2421606,97.97278806,13.69089655,45.86258769,20.92377825
2022-09-06 08:19:00,7332.038904,9911.759393,725.7365704,175.2466363,97.98468163,13.69030465,46.09353421,21.21792538
2022-09-06 08:20:00,7328.601471,9911.722636,725.8201239,175.2440853,98.01629345,13.69129623,45.7170403,21.17193593
2022-09-06 08:21:00,7329.216619,9912.426772,725.8272041,175.1847677,98.01518121,13.68366389,45.77975687,21.25983792
2022-09-06 08:22:00,7327.540688,9912.106589,725.8838082,175.1329382,97.98619622,13.68685504,45.84456274,21.14771721
2022-09-06 08:23:00,7327.162408,9910.495316,726.1179231,175.1009618,97.9868341,13.68827067,46.04168072,21.06080232
2022-09-06 08:24:00,7331.31763,9908.6381,726.2797667,175.0828837,98.00536103,13.69743503,46.65398823,21.0568294
2022-09-06 08:25:00,7330.998161,9908.115681,726.3912287,175.091837,98.00925802,13.68719166,46.68419998,21.11753109
2022-09-06 08:26:00,7334.47414,9907.981936,726.4278159,175.1179094,97.99255207,13.69547849,46.63557369,21.13800775
2022-09-06 08:27:00,7330.358411,9908.106884,726.1894167,175.1252422,97.9803198,13.69603302,46.43134922,21.20579443
2022-09-06 08:28:00,7316.938416,9907.911458,726.0224958,175.1153362,97.9701988,13.69446265,46.70337054,21.27713272
2022-09-06 08:29:00,7322.566611,9907.673787,725.9281103,175.1091474,97.97312282,13.70370324,47.09065969,21.29365169
2022-09-06 08:30:00,7325.899576,9907.373078,725.893013,175.1399361,97.9750503,13.69732062,46.90735526,20.96595052
2022-09-06 08:31:00,7321.146497,9906.681601,725.8193578,175.1702672,98.00304742,13.71107861,47.35266968,20.89659943
2022-09-06 08:32:00,7319.45947,9905.906167,725.6099988,175.1942048,98.03944386,13.70532384,47.27958528,20.93623912
2022-09-06 08:33:00,7335.617641,9905.08229,725.5414903,175.1987613,98.02139061,13.70093642,47.27336684,21.23344198
2022-09-06 08:34:00,7325.826092,9904.108514,725.4274157,175.1848468,98.00289059,13.702816,47.06029087,20.92194151
2022-09-06 08:35:00,7316.592343,9902.670978,725.397222,175.1705122,98.00371183,13.70496465,46.95457336,21.07845989
2022-09-06 08:36:00,7299.12133,9901.578563,725.3725833,175.1866986,98.01060596,13.70015088,47.07899256,21.12657566
2022-09-06 08:37:00,7326.204047,9901.982403,725.3850723,175.1989198,98.01143048,13.69908252,47.54648591,21.22089747
2022-09-06 08:38:00,7314.770914,9902.322259,725.5072615,175.2105988,98.00513331,13.69343295,47.93185464,21.04839383
2022-09-06 08:39:00,7309.25209,9901.594799,725.6684691,175.2402094,97.99881105,13.70841594,47.89297124,20.84940715
2022-09-06 08:40:00,7301.765945,9900.560349,725.7768549,175.2484225,98.01123873,13.7159174,48.08164486,20.90734408
2022-09-06 08:41:00,7305.21094,9899.671909,725.5944317,175.2548573,98.00857345,13.70847801,48.31972734,21.07119927
2022-09-06 08:42:00,7314.371687,9899.420466,725.431724,175.2538422,97.9981027,13.70769308,48.22064891,20.90680377
2022-09-06 08:43:00,7316.337473,9899.063639,725.4945262,175.2490268,97.99815457,13.7016187,48.37329893,20.71290067
2022-09-06 08:44:00,7308.847008,9898.337544,725.3621917,175.268427,97.99976388,13.70934139,48.65566991,20.89323844
2022-09-06 08:45:00,7309.811649,9897.344704,725.2504777,175.2787415,97.9994982,13.71155563,49.18877925,20.81119928
2022-09-06 08:46:00,7292.149421,9896.202645,725.2566673,175.2807737,97.9834904,13.72926523,49.15223231,20.6930223
2022-09-06 08:47:00,7295.3014,9896.639742,725.2597901,175.3149609,97.9975877,13.73034516,49.51936432,20.85815969
2022-09-06 08:48:00,7302.128631,9896.772477,725.2324731,175.3561655,97.99195873,13.72723057,49.67575504,20.85723648
2022-09-06 08:49:00,7306.782428,9897.094606,725.3324085,175.3958835,98.01470494,13.72605983,49.26333728,20.62415026
2022-09-06 08:50:00,7312.871951,9897.545718,725.3204997,175.4216001,98.03659468,13.72912246,49.55724172,20.5035153
2022-09-06 08:51:00,7309.873671,9897.486416,725.120033,175.4498423,98.01602824,13.720821,49.3990577,20.24535281
2022-09-06 08:52:00,7311.434508,9898.865192,724.9430883,175.464265,98.01584728,13.72311261,49.42515247,20.13843331
2022-09-06 08:53:00,7309.970516,9900.773058,724.9464899,175.4577198,98.03012609,13.7273596,49.31476632,20.50827041
2022-09-06 08:54:00,7301.716272,9901.843066,725.0385913,175.4640503,98.0133199,13.72730808,49.724187,20.59604379
2022-09-06 08:55:00,7308.210818,9903.646506,725.1428656,175.486777,97.99861476,13.7278353,50.28864567,20.52233287
2022-09-06 08:56:00,7303.669118,9905.469609,725.1436136,175.4967816,97.99953536,13.71605926,50.14206222,20.39576621
2022-09-06 08:57:00,7294.134125,9906.676073,724.8720247,175.5095476,97.99404781,13.72070565,50.08139073,20.43038839
2022-09-06 08:58:00,7295.805749,9907.647221,724.7849448,175.5691668,97.98245502,13.72443786,50.13716011,20.47876421
2022-09-06 08:59:00,7290.254247,9907.543243,724.8464568,175.6439447,97.98725337,13.72308678,50.8308041,20.40052358
2022-09-06 09:00:00,7293.857866,9906.663638,724.8310632,175.7133885,98.00598911,13.73592489,50.92084088,20.46985883
2022-09-06 09:01:00,7291.602627,9906.773233,724.6674917,175.7484176,98.03665917,13.74461246,50.56276376,20.35024325
2022-09-06 09:02:00,7298.176642,9907.032385,724.3381805,175.7784505,98.04653662,13.74947717,50.61562566,20.47469806
2022-09-06 09:03:00,7287.372605,9906.714931,724.1481863,175.8258187,98.0295557,13.73750144,50.69324122,20.44882463
2022-09-06 09:04:00,7281.837158,9906.620205,723.9420966,175.8474183,97.99879838,13.72497879,51.39535449,20.39219814
2022-09-06 09:05:00,7283.971309,9905.912843,723.8592466,175.8505332,97.9973003,13.73459245,51.55404124,20.38733708
2022-09-06 09:06:00,7293.172066,9905.574563,723.919284,175.8903706,97.99803223,13.73110503,51.48066136,20.1810612
2022-09-06 09:07:00,7286.8239,9904.990844,723.8739006,175.9343413,98.00440495,13.73836996,51.31121563,20.5610754
2022-09-06 09:08:00,7290.018347,9903.559237,723.7415971,175.9446377,98.00952583,13.74476675,51.5459525,20.47921694
2022-09-06 09:09:00,7289.725048,9902.937018,723.8068602,175.991016,98.01021355,13.74965753,52.12307481,20.43422933
2022-09-06 09:10:00,7292.42213,9900.591672,723.8466174,176.0318289,98.01228676,13.75053917,53.04121713,20.43939068
2022-09-06 09:11:00,7287.281981,9897.643489,723.8185114,176.0402159,98.00984094,13.7406808,53.31502976,20.51389223
2022-09-06 09:12:00,7267.342568,9895.538484,723.8795183,176.0691998,98.02162674,13.74424534,52.83620536,20.20981674
2022-09-06 09:13:00,7278.501397,9893.948673,723.8677688,176.085652,98.00319616,13.73335777,52.6842,20.21102932
2022-09-06 09:14:00,7285.51666,9892.349062,723.9276694,176.0747562,97.97980413,13.7349012,52.71114978,20.24743205
2022-09-06 09:15:00,7285.559369,9890.820994,724.1582508,176.0903361,97.99926438,13.7491228,53.17233324,20.3744525
2022-09-06 09:16:00,7296.455029,9888.625708,724.1155301,176.1290831,98.01015682,13.74660098,53.53557599,20.15966618
2022-09-06 09:17:00,7295.040302,9886.505533,724.0890245,176.1623502,98.01257322,13.75909722,53.52536464,20.32876942
2022-09-06 09:18:00,7286.599445,9886.514778,724.0819919,176.1661601,98.0133453,13.75528904,53.67505907,20.42491295
2022-09-06 09:19:00,7287.652662,9887.157546,724.1087321,176.1546863,98.01077336,13.763719,53.52342826,20.40001364
2022-09-06 09:20:00,7296.652895,9888.437019,724.2017999,176.1631165,98.01097279,13.76302299,53.26021625,20.54704883
2022-09-06 09:21:00,7293.352744,9889.872926,724.2181344,176.1778753,98.02387639,13.76158236,53.27358186,20.43680741
2022-09-06 09:22:00,7281.292328,9891.446485,724.1499151,176.1698213,98.02826957,13.76615205,53.81736021,20.17002051
2022-09-06 09:23:00,7276.005503,9892.724932,723.9347946,176.1909231,98.02602448,13.77149273,54.13743493,20.50656577
2022-09-06 09:24:00,7297.116081,9893.878561,723.6482854,176.2205989,98.02823481,13.77171119,54.22623884,20.37871071
2022-09-06 09:25:00,7287.099393,9895.473477,723.5503621,176.2414551,98.03319166,13.77281751,54.11607546,20.2261652
2022-09-06 09:26:00,7285.847553,9896.407493,723.5250738,176.263057,98.03554185,13.76488851,53.91145828,20.16215834
2022-09-06 09:27:00,7286.316931,9896.969484,723.3229224,176.2704622,98.03556837,13.75568786,54.40091257,20.31302244
2022-09-06 09:28:00,7287.713467,9898.858498,723.1222315,176.2828124,98.03556837,13.75777317,55.11521798,20.51599376
2022-09-06 09:29:00,7289.44424,9900.051063,723.1272434,176.2906828,98.02886336,13.76584352,55.48262888,20.08641085
2022-09-06 09:30:00,7282.906772,9900.297376,723.080424,176.2870028,98.02739788,13.7736807,55.54195031,20.04997571
2022-09-06 09:31:00,7286.469452,9900.95227,722.999688,176.2811341,98.03444533,13.77236745,55.70529089,20.16168106
2022-09-06 09:32:00,7285.467187,9901.082459,722.9590232,176.2912147,98.0204763,13.77472299,55.39411708,20.41805976
2022-09-06 09:33:00,7283.956388,9902.151647,722.9399203,176.2973149,98.01607079,13.77490322,55.22434407,20.52478317
2022-09-06 09:34:00,7293.739457,9903.394026,722.8773836,176.2826237,98.02353444,13.77750214,55.41499017,20.51183579
2022-09-06 09:35:00,7288.272637,9904.342691,722.8500679,176.290668,98.01749057,13.76656341,55.1911273,20.36627583
2022-09-06 09:36:00,7285.273982,9904.879592,722.8656568,176.3042158,98.00829447,13.78441751,54.8291658,20.17586304
2022-09-06 09:37:00,7287.302639,9905.991008,722.8704499,176.3109618,98.02321393,13.79351484,55.41827794,20.15106494
2022-09-06 09:38:00,7293.67398,9906.74603,723.0312802,176.3218157,98.02023428,13.78110631,55.76715423,20.23789007
2022-09-06 09:39:00,7303.436054,9906.831444,723.1879871,176.3510064,98.02593195,13.78266462,56.51926236,20.01958046
2022-09-06 09:40:00,7299.214396,9908.613918,723.1139555,176.3848174,98.02823323,13.78984706,57.06166144,20.18720444
2022-09-06 09:41:00,7299.958032,9910.552044,723.1055028,176.3706198,98.02499546,13.78685968,57.49678206,20.25894202
2022-09-06 09:42:00,7292.482011,9910.684127,723.0106367,176.3596749,98.0205946,13.78498123,57.51698948,20.14198206
2022-09-06 09:43:00,7294.825969,9911.889569,722.9394607,176.3663175,98.02972036,13.79710635,57.11072544,20.06396046
2022-09-06 09:44:00,7283.22854,9913.190434,722.9282681,176.3981533,98.03131664,13.79574183,57.52741422,20.32776649
2022-09-06 09:45:00,7291.07002,9912.648326,722.8267555,176.4099315,98.02990077,13.79212531,58.37905592,20.26277603
2022-09-06 09:46:00,7296.234114,9912.527971,722.7239721,176.3800312,98.01669534,13.78865052,58.99862298,19.9913922
2022-09-06 09:47:00,7300.890019,9913.383282,722.7444184,176.3592263,98.01774069,13.79170109,58.8256895,20.10884079
2022-09-06 09:48:00,7300.148417,9913.858645,722.7947527,176.3422147,98.03278557,13.80006789,58.19323526,20.15797136
2022-09-06 09:49:00,7292.200973,9914.102565,722.6561663,176.3404576,98.03204086,13.82053122,58.34695439,20.27853645
2022-09-06 09:50:00,7280.276991,9915.367572,722.5764788,176.3263313,98.04045957,13.82027315,58.30829551,20.39027692
2022-09-06 09:51:00,7282.541019,9915.692537,722.5620707,176.3346096,98.04313644,13.82174035,58.57118317,20.19757223
2022-09-06 09:52:00,7280.776325,9915.266313,722.5644117,176.357234,98.04666467,13.81805939,58.75419706,20.22220671
2022-09-06 09:53:00,7283.638857,9915.60266,722.5000278,176.3904073,98.04251918,13.81565265,59.38928222,20.28732096
2022-09-06 09:54:00,7281.020648,9915.740124,722.3906882,176.448155,98.03685293,13.81307859,59.19194678,20.15047468
2022-09-06 09:55:00,7287.395375,9916.255733,722.3316221,176.4473842,98.02767022,13.81329762,58.75700675,19.93275275
2022-09-06 09:56:00,7275.763209,9915.689347,722.2562078,176.4478581,98.02114326,13.830299,59.64120386,20.04712464
2022-09-06 09:57:00,7271.732085,9914.69638,722.069575,176.4579289,98.0291477,13.83104567,59.88313217,19.97644763
2022-09-06 09:58:00,7276.184912,9914.915747,721.9992067,176.4541822,98.04352595,13.81703015,60.3650729,20.02816582
2022-09-06 09:59:00,7275.521954,9915.341885,722.1552992,176.4787008,98.0356611,13.81131547,60.42821235,20.19750259
2022-09-06 10:00:00,7266.815897,9915.371112,722.2252603,176.5168955,98.03184293,13.81862557,60.19793345,20.20740273
2022-09-06 10:01:00,7277.29326,9915.224508,722.1483829,176.5333182,98.017121,13.82419855,61.30374475,20.327635
2022-09-06 10:02:00,7274.088887,9914.710518,722.135186,176.5268585,97.99573452,13.81917943,61.18712594,20.24978025
2022-09-06 10:03:00,7276.917657,9914.503968,722.2109894,176.5049358,97.98923657,13.82239661,60.74937771,20.39431938
2022-09-06 10:04:00,7281.47501,9915.16417,722.2866114,176.4902966,98.01061238,13.82727458,60.313617,20.21637474
2022-09-06 10:05:00,7269.224696,9915.618955,722.2367773,176.4859724,98.02031769,13.82392854,60.67772787,20.33493179
2022-09-06 10:06:00,7294.573842,9915.883908,722.2410939,176.5052092,98.01962778,13.83207491,61.50101652,20.31003311
2022-09-06 10:07:00,7278.306656,9916.219665,722.4444308,176.5276539,98.02695236,13.83226853,61.60810207,20.15628955
2022-09-06 10:08:00,7275.975493,9916.543122,722.3637505,176.5575173,98.01517275,13.84037648,61.84070185,19.99260753
2022-09-06 10:09:00,7274.393213,9916.588701,722.2432465,176.553619,98.03539214,13.83417361,62.11464988,20.19143966
2022-09-06 10:10:00,7270.314797,9916.943399,722.2704278,176.5435339,98.02392841,13.8347264,62.13217298,20.10499049
2022-09-06 10:11:00,7270.503952,9917.442849,722.0857664,176.5648865,98.02431017,13.84932736,61.62492992,20.03321021
2022-09-06 10:12:00,7273.305855,9918.650283,721.8065202,176.592273,98.03922492,13.84282813,61.20772779,20.05685126
2022-09-06 10:13:00,7272.220177,9919.128733,721.7573874,176.6161102,98.02299712,13.83308668,62.2886049,19.99859587
2022-09-06 10:14:00,7277.585965,9919.091826,721.656482,176.6183932,98.01174042,13.84725098,62.40295746,20.20436879
2022-09-06 10:15:00,7265.711527,9919.797771,721.6486669,176.6364301,98.03042256,13.84230673,62.12773493,20.18142056
2022-09-06 10:16:00,7273.519739,9919.840429,721.6476472,176.6700457,98.02679606,13.84615712,62.70852726,20.09745099
2022-09-06 10:17:00,7283.20787,9920.052306,721.6132719,176.7151537,98.0301337,13.85389057,62.51154404,20.08618091
2022-09-06 10:18:00,7275.451027,9921.244259,721.4637604,176.7500564,98.01946051,13.84467504,62.37293406,20.22715501
2022-09-06 10:19:00,7269.880487,9921.983508,721.2397598,176.771301,98.00945515,13.8516147,62.9631536,20.24402864
2022-09-06 10:20:00,7267.521726,9922.617266,721.0789478,176.7619928,98.02397555,13.86552759,63.19848349,20.29054875
2022-09-06 10:21:00,7268.820567,9922.624221,721.0381377,176.7222819,98.02511412,13.87380054,62.87746863,20.16657488
2022-09-06 10:22:00,7263.480449,9922.528411,720.8783804,176.7311638,98.02874135,13.85646342,62.96139433,19.91812226
2022-09-06 10:23:00,7268.073442,9922.325497,720.6743348,176.7497031,98.01920607,13.85632402,63.90460383,19.95890652
2022-09-06 10:24:00,7264.554021,9922.204084,720.8152256,176.7533963,98.01577068,13.86103445,64.11689001,19.86856321
2022-09-06 10:25:00,7263.631897,9921.974254,720.9297046,176.7643277,98.01630393,13.86385194,64.78476522,20.24283634
2022-09-06 10:26:00,7261.147314,9921.935044,720.8741346,176.7784606,98.03076121,13.85332404,64.45905464,20.2786298
2022-09-06 10:27:00,7258.495833,9921.477999,721.040885,176.8024693,98.02955151,13.85737959,63.87577694,20.08662915
2022-09-06 10:28:00,7258.251967,9920.94596,721.2316091,176.8073346,98.01364934,13.86268119,63.83059374,19.83574608
2022-09-06 10:29:00,7264.567527,9920.313622,721.0284887,176.8017837,98.00613081,13.85766158,64.89155358,19.85994058
2022-09-06 10:30:00,7266.939117,9920.32499,720.7836162,176.8110913,98.00392284,13.86215529,65.07967584,20.03125831
2022-09-06 10:31:00,7273.097439,9920.61445,720.6450744,176.8230587,98.00773486,13.87837153,65.81518292,19.91604206
2022-09-06 10:32:00,7268.414994,9920.428482,720.4027038,176.8243824,98.03329903,13.87050612,65.20462108,20.02690186
2022-09-06 10:33:00,7274.010435,9920.883494,720.2879919,176.8410891,98.02442521,13.86885935,65.06545524,20.21407923
2022-09-06 10:34:00,7266.632348,9921.103171,720.2460549,176.865745,98.0140489,13.87178112,65.80037065,20.14884807
2022-09-06 10:35:00,7249.738833,9920.648354,720.2232031,176.8867909,98.03119375,13.87600215,66.64259217,19.98378572
2022-09-06 10:36:00,7260.694125,9920.728767,720.3855078,176.8787201,98.02646135,13.8712145,66.61174,19.98940656
2022-09-06 10:37:00,7274.128592,9920.885175,720.6470234,176.875653,98.01591307,13.87696812,66.6170644,19.9481033
2022-09-06 10:38:00,7275.34433,9921.782209,720.8691892,176.8799409,98.01733367,13.88682749,66.60852632,19.94766703
2022-09-06 10:39:00,7275.188265,9921.905954,721.0221384,176.8711126,98.04063549,13.89314638,66.4567604,20.13927908
2022-09-06 10:40:00,7275.24563,9921.591601,721.0767262,176.8695733,98.04617856,13.88360869,65.86708009,20.1361747
2022-09-06 10:41:00,7282.327469,9920.761301,720.9400254,176.8766627,98.0374167,13.87295244,65.77094961,19.83814848
2022-09-06 10:42:00,7268.80625,9920.269205,720.6556117,176.8945195,98.03156947,13.88861704,66.38371506,19.90518726
2022-09-06 10:43:00,7255.404645,9920.295996,720.3791352,176.9032923,98.05444429,13.9163389,67.51466778,20.08394021
2022-09-06 10:44:00,7273.921662,9919.487112,720.1993341,176.8822145,98.04651209,13.90268383,67.33361176,19.90585441
2022-09-06 10:45:00,7264.836812,9920.018249,720.1197973,176.871986,98.0300741,13.91391966,67.09202525,20.06661734
2022-09-06 10:46:00,7270.83148,9921.557212,720.2113751,176.8780314,98.02415019,13.92143615,67.50517329,20.21318417
2022-09-06 10:47:00,7265.433824,9922.241838,720.4139605,176.8926974,98.02631959,13.93262003,66.59550853,20.11163154
2022-09-06 10:48:00,7263.125311,9922.889345,720.4585851,176.9478677,98.03127612,13.92281303,66.81719497,20.01862742
2022-09-06 10:49:00,7265.123104,9923.337002,720.3685172,176.9873493,98.03511855,13.92157719,66.32128936,20.0276448
2022-09-06 10:50:00,7244.25597,9923.085122,720.4041965,176.9444406,98.03223829,13.91058612,66.37719196,20.17491095
2022-09-06 10:51:00,7257.023073,9923.176538,720.4314689,176.8999021,98.02939257,13.90985892,67.59610111,20.05623239
2022-09-06 10:52:00,7262.535778,9922.96667,720.5290517,176.9159484,98.03813483,13.9110044,67.11052138,20.08616982
2022-09-06 10:53:00,7261.36685,9922.589184,720.6318304,176.9439264,98.03490931,13.91122318,67.33690806,20.14295136
2022-09-06 10:54:00,7263.380125,9922.868412,720.5807704,176.9299371,98.02127816,13.90790919,68.40548387,20.18191055
2022-09-06 10:55:00,7269.06819,9923.53168,720.4237689,176.902145,98.00558507,13.91627449,69.18720569,20.272522
2022-09-06 10:56:00,7270.766302,9923.202039,720.4051822,176.9088465,98.00111063,13.92534823,67.83067105,20.11095191
2022-09-06 10:57:00,7265.132398,9923.110605,720.3210356,176.9122652,98.00679206,13.92874631,67.43235556,19.98264004
