Time,Fuel Gas Flow Rate to Duct Burners,Steam to Steam Header Pressure,Duct Burner Temperature,Economizer Chamber Temperature,Gas Turbine Shaft Speed,Gas Turbine Compressor Pressure Ratio,Relative Humidity,NOX
2022-09-06 10:58:00,7260.124868,9923.044905,720.2249241,176.8840076,98.00387645,13.91765239,67.61661324,20.0577762
2022-09-06 10:59:00,7264.330609,9922.929756,720.2039362,176.8720839,98.01565021,13.93381639,68.27618596,20.04028871
2022-09-06 11:00:00,7263.661722,9923.567298,720.1034966,176.8753936,98.01419788,13.9180908,68.5089515,20.11477616
2022-09-06 11:01:00,7263.32864,9924.180986,720.0305621,176.8703394,97.99300236,13.91059899,68.75503358,20.04417661
2022-09-06 11:02:00,7278.369683,9924.778873,719.9560036,176.8630978,98.02074654,13.91842364,69.2166172,20.15122771
2022-09-06 11:03:00,7283.037389,9925.543113,719.9345628,176.8790532,98.01424519,13.92088224,68.43039797,20.13809376
2022-09-06 11:04:00,7270.762326,9926.383191,719.7357241,176.897395,98.00774267,13.93223328,68.85579052,19.91029345
2022-09-06 11:05:00,7275.024424,9927.844095,719.7917993,176.8740333,98.00457248,13.92241422,68.0099765,19.85816034
2022-09-06 11:06:00,7260.60651,9928.473081,719.8438302,176.8370133,98.0008729,13.93181299,69.02904012,19.85114405
2022-09-06 11:07:00,7288.643404,9929.123223,719.7391812,176.7933075,98.0087855,13.95124998,69.64198931,19.94533745
2022-09-06 11:08:00,7276.60648,9928.948414,719.750699,176.8203079,98.01588849,13.93818788,69.19835839,20.08116236
2022-09-06 11:09:00,7263.533837,9929.062921,719.7949853,176.8473052,98.00030561,13.93304633,68.99314589,20.16690055
2022-09-06 11:10:00,7268.410603,9929.860208,719.9968819,176.8225806,98.02117307,13.93508873,68.56118233,20.29050218
2022-09-06 11:11:00,7274.284551,9930.859323,720.160599,176.839696,98.00164545,13.93719057,69.38646614,20.2980508
2022-09-06 11:12:00,7274.523572,9931.808341,720.0943981,176.8481876,97.98465491,13.94207477,70.63920507,20.11410628
2022-09-06 11:13:00,7270.617245,9932.233934,720.0584277,176.8359138,98.00728652,13.94473951,70.70511474,20.02356703
2022-09-06 11:14:00,7262.888629,9932.220822,719.9750702,176.8508445,98.01070947,13.93920428,70.16088299,20.01694937
2022-09-06 11:15:00,7258.915648,9932.278446,719.9932354,176.8409078,98.01246078,13.9340526,70.31370114,19.96417429
2022-09-06 11:16:00,7266.638219,9931.82909,719.88955,176.8219204,98.01649655,13.94817219,70.60245679,19.97624024
2022-09-06 11:17:00,7268.051603,9931.206463,719.6014899,176.8211916,98.00507497,13.95240623,70.7349945,19.91461881
2022-09-06 11:18:00,7269.900233,9931.554765,719.4513199,176.8300518,98.00494337,13.94802501,71.09094823,20.16356695
2022-09-06 11:19:00,7273.592205,9931.714745,719.3188496,176.83999,98.01835901,13.95329411,71.33822789,20.10856228
2022-09-06 11:20:00,7272.564386,9930.564815,719.16599,176.8361211,98.03692224,13.94660417,71.02010979,20.07875219
2022-09-06 11:21:00,7256.685342,9930.913637,719.1273738,176.8256619,98.03742121,13.9563719,70.62243574,20.0249543
2022-09-06 11:22:00,7257.716946,9931.216557,719.26229,176.8329988,98.04092267,13.96158214,70.84512815,20.01796513
2022-09-06 11:23:00,7261.865879,9931.328993,719.4234373,176.8262105,98.03603155,13.97291955,71.17294867,20.12082843
2022-09-06 11:24:00,7273.750962,9931.092464,719.4026121,176.7865894,98.03964441,13.97549756,71.55989174,19.99055129
2022-09-06 11:25:00,7254.966213,9930.877153,719.0502616,176.7954548,98.04066087,13.96623091,71.70052312,19.70298352
2022-09-06 11:26:00,7271.258555,9930.879376,718.7941929,176.8204834,98.03178477,13.97718321,72.73343528,19.74791783
2022-09-06 11:27:00,7258.780038,9931.143052,718.8364642,176.81358,98.0441259,13.98369735,72.15576929,19.77551953
2022-09-06 11:28:00,7254.494618,9932.128813,718.9399274,176.8113402,98.05608088,13.97608846,71.61250873,19.79451313
2022-09-06 11:29:00,7251.934811,9932.565254,719.1167942,176.8102228,98.06149135,13.98559035,71.7646298,19.9517158
2022-09-06 11:30:00,7257.819237,9932.317116,719.0846775,176.7963212,98.06539529,13.99453212,72.43511426,19.77140015
2022-09-06 11:31:00,7259.839517,9932.60573,719.0322582,176.7925044,98.05982117,13.97520131,72.3897544,19.85108191
2022-09-06 11:32:00,7264.441122,9932.065534,719.2415648,176.780885,98.0528743,13.98206842,71.7886763,19.97844281
2022-09-06 11:33:00,7271.164628,9932.554246,719.4207354,176.7693163,98.05279493,13.97229874,71.17755012,19.980762
2022-09-06 11:34:00,7272.608057,9933.760259,719.2346276,176.7766711,98.05279493,13.99775456,71.55388072,19.85971446
2022-09-06 11:35:00,7267.038584,9933.3157,718.7320378,176.7820682,98.05428528,14.00344233,71.98503867,20.13945984
2022-09-06 11:36:00,7250.259999,9933.317222,718.3671685,176.7679534,98.05585143,13.99892842,73.92164858,19.966654
2022-09-06 11:37:00,7259.842995,9933.2907,718.1229836,176.7685251,98.05621252,13.99333408,74.52880131,19.91763852
2022-09-06 11:38:00,7271.616527,9933.555599,717.9933037,176.7801171,98.0577655,13.98497107,74.02182122,19.90287759
2022-09-06 11:39:00,7261.718598,9934.919344,718.1378056,176.7588981,98.0521655,13.98718844,73.39047792,19.82578265
2022-09-06 11:40:00,7263.829423,9935.462462,718.2986295,176.7376026,98.05043395,14.00429867,72.58006774,20.00190427
2022-09-06 11:41:00,7260.25776,9935.710384,718.2120829,176.7269131,98.04726767,14.00015703,72.06163318,19.80589708
2022-09-06 11:42:00,7265.969335,9935.569428,718.0721439,176.7186905,98.03598417,14.00048196,72.82943314,19.7144628
2022-09-06 11:43:00,7271.394108,9935.133126,718.1763713,176.7029845,98.03534662,13.99326034,74.69567811,19.822743
2022-09-06 11:44:00,7274.742099,9935.794102,718.1742628,176.6939884,98.02117273,13.98657063,74.74200459,19.80094879
2022-09-06 11:45:00,7265.510791,9936.733503,718.4077451,176.6997322,98.02066614,13.97460734,73.3480319,19.5640095
2022-09-06 11:46:00,7268.189156,9937.524882,718.7882589,176.6907336,98.01985884,13.99902682,72.62165651,19.7977179
2022-09-06 11:47:00,7272.412191,9937.919326,718.803511,176.6723967,98.03108436,14.00071918,72.33236011,19.84942508
2022-09-06 11:48:00,7268.296099,9938.518196,718.6017778,176.6634085,98.04051036,14.00204979,72.30463814,19.73445154
2022-09-06 11:49:00,7272.777342,9940.247093,718.6728317,176.6879473,98.02405103,14.00684554,73.23046658,19.74956564
2022-09-06 11:50:00,7267.145687,9941.694085,718.7493614,176.6983607,98.00596265,14.00675756,73.17723431,19.72581943
2022-09-06 11:51:00,7246.801657,9943.615025,718.4440872,176.6740006,98.00191332,14.00588421,73.47136641,19.89181108
2022-09-06 11:52:00,7258.79591,9944.31581,718.1304213,176.6940822,98.00972135,14.00603118,72.25927227,19.97303403
2022-09-06 11:53:00,7236.992008,9944.22199,717.9537341,176.7052353,98.02013658,14.01190861,72.67746573,19.87551718
2022-09-06 11:54:00,7263.045785,9945.390315,717.5754282,176.7012786,98.01354961,13.99962484,73.67650334,19.77344695
2022-09-06 11:55:00,7254.739048,9946.52138,717.4761318,176.7106886,97.99867841,14.00589783,73.02908845,19.72146433
2022-09-06 11:56:00,7255.367188,9947.904121,717.6699161,176.73229,98.00428517,14.00110344,72.41616281,19.87557771
2022-09-06 11:57:00,7250.081449,9950.760504,717.6172166,176.7390642,98.01864371,14.01231847,72.39013145,19.89861603
2022-09-06 11:58:00,7247.005468,9953.374665,717.3039302,176.7095329,98.01152317,14.02552426,73.58645158,20.17751924
2022-09-06 11:59:00,7251.989104,9955.390022,717.3032323,176.7195623,98.00886268,14.01297388,73.346151,20.17168027
2022-09-06 12:00:00,7253.295577,9958.649089,717.5383489,176.7710991,98.00086075,14.01738435,73.2589468,19.97885001
2022-09-06 12:01:00,7254.160373,9961.610016,717.5881094,176.804439,98.00775618,14.01670359,73.85692363,19.93750382
2022-09-06 12:02:00,7231.651852,9964.143323,717.5242297,176.7898493,98.01346658,14.02123245,73.54186395,19.86823989
2022-09-06 12:03:00,7254.300809,9966.70693,717.6541658,176.7996455,98.00641178,14.02975808,72.9677695,19.74770623
2022-09-06 12:04:00,7245.670289,9968.340012,717.8050833,176.8230549,98.02158541,14.01936819,73.2936048,19.47232909
2022-09-06 12:05:00,7234.857361,9969.541333,717.7268073,176.813016,98.02033192,14.01087245,73.38502652,19.6185656
2022-09-06 12:06:00,7238.607986,9969.867441,717.5553786,176.7801703,98.01532531,14.00074806,73.28787866,19.82395513
2022-09-06 12:07:00,7251.653173,9971.236793,717.5191301,176.7451061,98.0149234,14.01466055,73.98973499,19.89459372
2022-09-06 12:08:00,7247.308251,9972.314535,717.5259296,176.7593838,98.01113493,14.00956975,74.54654588,19.7148336
2022-09-06 12:09:00,7242.828808,9973.436828,717.4545732,176.7984502,98.01476427,14.00361931,75.18995484,19.49165635
2022-09-06 12:10:00,7237.481187,9975.232667,717.4732781,176.8413823,98.01950521,14.01702881,75.5578873,19.56072206
2022-09-06 12:11:00,7243.71025,9974.919602,717.6372045,176.8655633,98.01566253,14.01634829,75.42009686,19.81500359
2022-09-06 12:12:00,7233.39714,9974.445279,717.5726683,176.8770365,98.02169577,14.02439976,74.37973757,19.89028278
2022-09-06 12:13:00,7247.473681,9974.547001,717.5686547,176.8980032,98.00766096,14.02478432,74.33551175,19.72948511
2022-09-06 12:14:00,7256.368688,9975.110479,717.7277527,176.8665202,97.99940704,14.04420372,74.27129421,19.94314643
2022-09-06 12:15:00,7236.001656,9975.308393,717.6311717,176.8517957,98.01525738,14.03603509,74.99189242,20.17759772
2022-09-06 12:16:00,7237.822515,9975.836619,717.46798,176.8668243,97.99789451,14.0296695,75.51722626,19.95612569
2022-09-06 12:17:00,7240.78665,9976.629203,717.3133755,176.8564777,98.00136156,14.0289001,75.76683913,19.66832788
2022-09-06 12:18:00,7242.472453,9977.320009,717.2116044,176.8401165,98.00834403,14.01919113,76.75965353,19.61581105
2022-09-06 12:19:00,7237.578734,9979.949946,717.1350718,176.8221433,98.00051168,14.01688062,76.35292385,19.8732228
2022-09-06 12:20:00,7250.857945,9981.903924,717.2111882,176.812599,98.00024364,14.02969669,77.05864935,19.64486259
2022-09-06 12:21:00,7246.611241,9983.11919,717.4081056,176.8333593,98.01801577,14.05018347,76.90572279,19.80692461
2022-09-06 12:22:00,7250.759213,9984.485667,717.4331693,176.8345054,98.02373213,14.03828493,76.53401519,19.77266022
2022-09-06 12:23:00,7235.191466,9984.974035,717.3051604,176.809178,98.02058114,14.04133191,75.72634073,19.99148161
2022-09-06 12:24:00,7236.988737,9985.846936,717.332355,176.8271813,98.01854232,14.04085865,75.64100814,20.18662929
2022-09-06 12:25:00,7236.792175,9986.817726,717.4153774,176.8608198,98.01696268,14.04799324,76.18036356,19.97425452
2022-09-06 12:26:00,7230.75755,9988.286685,717.2554826,176.8646844,98.03656158,14.04115731,75.99646646,19.74712858
2022-09-06 12:27:00,7246.120846,9989.362623,717.1150805,176.8935912,98.03661215,14.02830899,75.98994137,19.627904
2022-09-06 12:28:00,7225.186867,9989.934358,717.1039036,176.919367,98.03798902,14.03535116,75.87471025,19.48858021
2022-09-06 12:29:00,7236.461616,9991.167837,717.1735674,176.8950506,98.03020722,14.03896414,75.23277137,19.7607438
2022-09-06 12:30:00,7219.670974,9992.690292,717.3666323,176.8775389,98.02810972,14.04068085,75.90493701,19.61127091
2022-09-06 12:31:00,7224.399723,9994.32703,717.4218302,176.8774543,98.00343243,14.04399645,76.65562585,19.6694866
2022-09-06 12:32:00,7225.461455,9995.055852,717.2453421,176.9248316,98.00807051,14.04236907,75.42815703,19.94438278
2022-09-06 12:33:00,7224.435197,9996.058291,716.9887858,176.9485578,98.03038252,14.0398821,75.38178783,19.85241646
2022-09-06 12:34:00,7219.648768,9996.519321,716.9468606,176.9416342,98.00593289,14.04142109,75.01489564,19.6248544
2022-09-06 12:35:00,7235.08213,9996.595546,716.8600288,176.9485515,97.9925632,14.0413322,74.65683649,19.76920139
2022-09-06 12:36:00,7229.629664,9996.964693,716.7309738,176.9569873,98.01546376,14.04591971,74.78033469,19.9478102
2022-09-06 12:37:00,7231.255922,9996.909949,716.6780612,176.9633841,98.01183327,14.05124936,77.01734709,19.73655441
2022-09-06 12:38:00,7246.06944,9995.468884,716.8000013,176.966155,98.00668881,14.05015611,76.69127435,19.63476659
2022-09-06 12:39:00,7233.035928,9992.93391,716.8333541,176.9886184,97.99320771,14.04015019,76.53565088,19.65901966
2022-09-06 12:40:00,7233.523085,9991.525769,716.7154382,176.9900475,97.99236468,14.0384909,76.33494437,19.85052456
2022-09-06 12:41:00,7238.024506,9991.573257,716.7992671,176.9655929,97.99000603,14.03570843,76.04057339,19.99717763
2022-09-06 12:42:00,7237.872589,9991.955225,717.0058354,176.96318,97.98596658,14.03769035,75.92732865,19.60078097
2022-09-06 12:43:00,7235.883352,9992.154523,717.1317294,176.9760849,97.96774559,14.04417278,76.33698409,19.81691545
2022-09-06 12:44:00,7241.29275,9992.217921,717.2135375,176.9907469,97.96093626,14.04929601,76.69669115,19.90558853
2022-09-06 12:45:00,7236.592014,9993.355314,717.239496,177.0093435,97.95988888,14.04453122,77.13418878,19.73809491
2022-09-06 12:46:00,7249.117775,9994.017709,717.1745739,177.0154438,97.95775013,14.04144973,77.67237978,19.7329118
2022-09-06 12:47:00,7249.078961,9994.874369,717.1477132,177.0114117,97.97332293,14.05595249,77.71409068,19.71284801
2022-09-06 12:48:00,7224.131977,9995.80493,717.1250161,177.006278,97.98405368,14.06738347,78.29262453,19.47534301
2022-09-06 12:49:00,7230.643214,9996.521081,716.8398158,177.0010682,97.98142905,14.05379725,79.12435859,19.52217857
2022-09-06 12:50:00,7225.941592,9996.708601,716.6432859,176.9963605,97.97870003,14.06294119,78.70021641,19.39452108
2022-09-06 12:51:00,7210.915062,9996.602302,716.4074707,176.9868643,97.98635243,14.06016046,78.20864386,19.48288706
2022-09-06 12:52:00,7229.878281,9996.058408,716.3365778,177.0052559,97.96940787,14.07179313,78.35435062,19.48349404
2022-09-06 12:53:00,7233.377742,9996.036936,716.5584772,177.0481792,97.98182878,14.07981601,78.52205239,19.43602333
2022-09-06 12:54:00,7224.271959,9997.015231,716.5310603,177.1074833,97.98867915,14.09177612,78.36722644,19.53162156
2022-09-06 12:55:00,7226.447412,9996.36782,716.3621672,177.1193897,97.98939247,14.06830146,77.81568338,19.47878845
2022-09-06 12:56:00,7224.536925,9994.724148,716.3873473,177.1204149,97.97747263,14.07537544,78.07137641,19.60988097
2022-09-06 12:57:00,7215.533799,9994.19351,716.3532471,177.1270854,97.97819404,14.07605686,78.61897789,19.57463105
2022-09-06 12:58:00,7229.516443,9993.951025,716.2583885,177.1330771,97.96501694,14.06981088,79.53877778,19.77489157
2022-09-06 12:59:00,7220.015528,9993.920204,716.3734151,177.1544475,97.95265047,14.06498588,79.13064145,19.72057846
2022-09-06 13:00:00,7231.847363,9991.815379,716.402661,177.1583314,97.94167097,14.05441748,79.36596591,19.49272207
2022-09-06 13:01:00,7220.935773,9989.925218,716.1833031,177.1511797,97.93856693,14.06904037,78.49908772,19.54798277
2022-09-06 13:02:00,7216.708597,9988.590646,716.1401572,177.1338069,97.95538977,14.06548864,78.56923054,19.47972111
2022-09-06 13:03:00,7223.449973,9986.851736,716.1644364,177.1372278,97.94732761,14.07987428,78.64285162,19.64186809
2022-09-06 13:04:00,7210.618684,9986.00574,716.2327929,177.1393271,97.94327542,14.08845921,79.55605479,19.83371563
2022-09-06 13:05:00,7226.683084,9985.83456,716.2088228,177.1363884,97.95498516,14.10118877,81.47930143,19.75399297
2022-09-06 13:06:00,7235.567606,9986.388238,716.2519007,177.1387423,97.96309026,14.10219651,81.43796434,19.63435541
2022-09-06 13:07:00,7240.584671,9986.166967,716.2869008,177.1266364,97.97333231,14.09438094,81.33525271,19.49221798
2022-09-06 13:08:00,7230.408027,9985.340801,716.2522008,177.1440859,97.98526032,14.09254527,81.20765786,19.65280914
2022-09-06 13:09:00,7227.240939,9984.847309,716.228108,177.161689,97.97949206,14.08413818,80.87726719,19.7495389
2022-09-06 13:10:00,7229.356876,9983.550968,716.2666414,177.1667773,97.97127807,14.09245626,80.10298151,19.92577265
2022-09-06 13:11:00,7227.028662,9981.569977,716.260675,177.1957128,97.98402849,14.09334439,79.58434317,19.86842566
2022-09-06 13:12:00,7229.955609,9979.709629,716.1175244,177.2125041,97.99931745,14.09705915,80.55542712,19.6018221
2022-09-06 13:13:00,7222.309173,9978.176464,716.0763298,177.193307,97.995248,14.10170736,80.08902198,19.43004376
2022-09-06 13:14:00,7245.668437,9977.158367,716.0870439,177.1792613,97.97902946,14.0997699,79.90216313,19.38020274
2022-09-06 13:15:00,7239.297312,9976.411128,716.2720393,177.1871889,97.97976009,14.08337002,79.6534402,19.5197001
2022-09-06 13:16:00,7238.346939,9976.094711,716.6267959,177.1992303,97.96910527,14.08240578,80.61612011,19.44826469
2022-09-06 13:17:00,7238.118361,9975.833338,716.7903989,177.2071419,97.97339576,14.08557356,80.75148134,19.52276995
2022-09-06 13:18:00,7238.583596,9975.986472,716.6762144,177.214311,97.98525899,14.08511439,80.64534658,19.36714371
2022-09-06 13:19:00,7237.822084,9975.698013,716.5449763,177.2355748,97.97949343,14.09337412,80.43919467,19.29130936
2022-09-06 13:20:00,7230.238704,9975.029297,716.3867983,177.2137204,97.96308091,14.08544221,80.97586291,19.76863356
2022-09-06 13:21:00,7219.879123,9975.504922,716.3257158,177.1945754,97.96759606,14.08020028,80.64996678,19.75624985
2022-09-06 13:22:00,7231.979527,9976.378756,716.5387434,177.2021674,97.98593977,14.09491069,80.51721156,19.70399573
2022-09-06 13:23:00,7231.010574,9976.889039,716.6990967,177.2323995,97.99555014,14.11379726,81.468333,19.48032003
2022-09-06 13:24:00,7221.162825,9976.410493,716.6498314,177.2405503,97.99291213,14.12620366,82.42743894,19.56572718
2022-09-06 13:25:00,7220.449924,9976.726318,716.5396113,177.224903,97.97154788,14.10871265,81.31551708,19.58460428
2022-09-06 13:26:00,7218.127273,9977.517354,716.4452344,177.2490465,97.96671508,14.09124365,80.59934035,19.53923451
2022-09-06 13:27:00,7234.420117,9977.564139,716.2975367,177.2656303,97.965917,14.09911615,80.66704988,19.62424953
2022-09-06 13:28:00,7226.903997,9978.064012,716.3466946,177.2450119,97.96848701,14.09594995,81.43678086,19.52270942
2022-09-06 13:29:00,7214.235999,9978.221733,716.4638138,177.2328029,97.97127155,14.09967855,81.68452511,19.43340249
2022-09-06 13:30:00,7216.108751,9977.582189,716.5223787,177.2051307,97.96671508,14.10678572,81.98017127,19.53486611
2022-09-06 13:31:00,7222.697732,9977.389184,716.5451618,177.2072575,97.96591702,14.0850289,81.59788927,19.83734922
2022-09-06 13:32:00,7215.719055,9977.866652,716.5796621,177.2233309,97.96997692,14.09212746,82.0031207,19.84333341
2022-09-06 13:33:00,7225.41627,9977.664204,716.5321289,177.228645,97.98029015,14.10731386,81.4884926,19.4647642
2022-09-06 13:34:00,7237.113989,9977.104108,716.4363567,177.2459388,97.98683145,14.12131776,81.10185827,19.61825981
2022-09-06 13:35:00,7223.251247,9976.746066,716.425805,177.2449033,97.99670729,14.11838888,81.51045187,19.62997617
2022-09-06 13:36:00,7227.93635,9975.58959,716.4449627,177.2530527,98.01677111,14.12241423,81.89194661,19.48646375
2022-09-06 13:37:00,7233.760061,9974.180581,716.4608839,177.2768764,98.02716109,14.1153706,81.78337249,19.66208068
2022-09-06 13:38:00,7228.370298,9972.595543,716.3966862,177.2912585,98.01838553,14.11516061,80.77009911,19.98663448
2022-09-06 13:39:00,7226.473464,9972.25625,715.963061,177.3047197,98.01731069,14.1235667,81.81169208,20.02102566
2022-09-06 13:40:00,7218.8004,9971.757338,715.5391096,177.3110991,98.01368165,14.12839451,82.29337934,19.82734302
2022-09-06 13:41:00,7217.001852,9969.790592,715.4913771,177.3231222,98.01427996,14.11643555,82.05401313,19.6827105
2022-09-06 13:42:00,7236.302974,9968.438621,715.4909419,177.3373494,98.00309847,14.1138594,83.28513778,19.75343402
2022-09-06 13:43:00,7223.661599,9968.074255,715.4359163,177.339259,98.01243,14.11187592,82.3208482,20.01811942
2022-09-06 13:44:00,7228.030756,9967.359934,715.5488182,177.3541461,98.01305946,14.13005148,81.71586094,20.05153434
2022-09-06 13:45:00,7222.334679,9966.236049,715.7267957,177.3621228,98.00801663,14.13236044,82.50429518,19.70840128
2022-09-06 13:46:00,7221.026312,9964.998241,715.7439903,177.3529104,98.02223331,14.14621438,82.87546694,20.04173012
2022-09-06 13:47:00,7213.970305,9963.969392,715.7170577,177.3411506,98.02687549,14.12863111,82.63931584,20.05899012
2022-09-06 13:48:00,7229.298822,9963.946633,715.6325099,177.3425256,98.00565281,14.14204029,83.0528231,19.59660645
2022-09-06 13:49:00,7223.802427,9964.035143,715.477078,177.3638218,97.99141489,14.13274569,83.32812682,19.52243492
2022-09-06 13:50:00,7223.076202,9962.957289,715.4033891,177.3663224,97.99624665,14.12676616,83.43197568,19.75324696
2022-09-06 13:51:00,7216.133555,9961.620547,715.4097987,177.3356709,98.01659979,14.11454041,83.67534128,19.7735211
2022-09-06 13:52:00,7227.900918,9961.654158,715.4922053,177.3539849,98.01454,14.12205876,83.57659519,19.86984327
2022-09-06 13:53:00,7219.122213,9960.964758,715.505236,177.368595,98.01078712,14.12312473,83.6013639,19.84387334
2022-09-06 13:54:00,7223.50209,9958.551688,715.5941549,177.3861195,98.01022795,14.1279497,83.82933661,19.86351841
2022-09-06 13:55:00,7217.869694,9956.297127,715.6186413,177.4041095,98.0070666,14.12889699,83.71435793,19.71559569
2022-09-06 13:56:00,7211.274222,9955.464196,715.6157429,177.4282999,97.99355555,14.13555708,83.45161477,19.89179711
2022-09-06 13:57:00,7219.236356,9954.997745,715.5797721,177.43878,98.00733308,14.13760139,84.25822874,20.00347146
2022-09-06 13:58:00,7212.400774,9953.85904,715.1944496,177.4151979,98.00147898,14.11424527,83.7567856,19.79536734
2022-09-06 13:59:00,7226.028503,9953.022377,714.959982,177.3963017,97.98987583,14.12626175,83.02112461,19.82431778
2022-09-06 14:00:00,7217.365832,9952.841127,715.1616827,177.4072076,98.00941638,14.12090463,82.88065502,19.90232262
2022-09-06 14:01:00,7233.869671,9952.442535,715.3326315,177.4398988,98.00379161,14.13419494,83.93832355,19.96888624
2022-09-06 14:02:00,7227.217003,9951.711737,715.418721,177.490736,98.00017298,14.12818687,84.77212523,19.96450853
2022-09-06 14:03:00,7226.684201,9951.872638,715.3562342,177.5087278,97.9803468,14.13990869,84.71140097,19.91073055
2022-09-06 14:04:00,7230.543272,9952.500446,715.182791,177.4750785,97.98407772,14.12913464,84.62452801,19.93027568
2022-09-06 14:05:00,7209.081803,9952.643727,715.2061486,177.4550977,97.9982845,14.13916834,83.9889202,20.1614315
2022-09-06 14:06:00,7232.302218,9951.960114,715.3093002,177.4377822,97.99133874,14.13037895,84.21185497,20.23203502
2022-09-06 14:07:00,7225.36121,9952.066601,715.4112629,177.4292758,97.97909972,14.1234211,84.30346743,19.8791904
2022-09-06 14:08:00,7229.752759,9952.421731,715.6156487,177.4255274,97.9773521,14.12729737,84.43660039,19.70403842
2022-09-06 14:09:00,7237.404595,9952.019152,715.6939656,177.4268318,97.97894084,14.14224694,84.14316035,19.7887826
2022-09-06 14:10:00,7242.940141,9951.944245,715.617487,177.4364666,97.96915498,14.13514435,83.87332427,19.71631501
2022-09-06 14:11:00,7238.956456,9951.760073,715.6712511,177.4210412,97.96697396,14.13392916,84.67832987,19.83346407
2022-09-06 14:12:00,7219.381556,9951.978456,715.8183617,177.4112518,97.97314591,14.13511519,84.86187747,19.68946496
2022-09-06 14:13:00,7228.265199,9951.6957,716.0467465,177.410959,97.96341313,14.1163765,84.77142263,20.03874868
2022-09-06 14:14:00,7229.365023,9951.12665,716.3077847,177.4049737,97.95601555,14.13247633,85.46376969,20.01366414
2022-09-06 14:15:00,7251.419752,9950.851746,716.4017022,177.4073067,97.95186275,14.13212571,84.21419007,19.59980779
2022-09-06 14:16:00,7239.486486,9951.393542,716.4121778,177.4004603,97.9497469,14.12054981,84.36090277,19.6958494
2022-09-06 14:17:00,7232.453215,9951.671806,716.3417994,177.3953754,97.96411691,14.13173682,85.42770564,19.66759277
2022-09-06 14:18:00,7241.534468,9951.808377,716.2617185,177.3844346,97.96858447,14.13398907,88.22652807,19.65562677
2022-09-06 14:19:00,7234.265197,9953.491622,716.3209881,177.375122,97.96662738,14.13250898,88.42630557,19.67768674
2022-09-06 14:20:00,7232.59354,9955.604126,716.3747074,177.3737365,97.97904795,14.13079233,88.9037997,19.81272312
2022-09-06 14:21:00,7229.668156,9957.097558,716.3741745,177.3836504,97.98354966,14.1271218,88.00848517,19.4945473
2022-09-06 14:22:00,7234.956165,9958.636532,716.2948686,177.3897354,97.98038483,14.12510849,87.44154632,19.75403943
2022-09-06 14:23:00,7238.942855,9961.16938,716.2452146,177.3749591,97.98281944,14.12421975,86.67570375,19.80593557
2022-09-06 14:24:00,7233.054065,9963.824469,716.3052282,177.3722022,97.98742424,14.12786087,87.14668292,19.79479082
2022-09-06 14:25:00,7210.351565,9966.022168,716.3208388,177.3569232,98.00222512,14.12537442,87.25830502,19.96561517
2022-09-06 14:26:00,7238.388016,9966.784919,716.2240824,177.3341402,97.98605058,14.13126475,86.21181419,20.09457908
2022-09-06 14:27:00,7232.468853,9966.785291,716.0889154,177.3317884,97.98012657,14.1275061,86.66406756,19.8949169
2022-09-06 14:28:00,7230.442457,9968.749089,716.0177914,177.2983549,97.97931534,14.13502284,86.20075921,19.56771783
2022-09-06 14:29:00,7227.201549,9971.037843,715.9303014,177.2526415,97.99232008,14.13914046,85.79490209,19.62324604
2022-09-06 14:30:00,7234.340511,9971.707539,715.6221286,177.2261258,98.01426192,14.12978578,86.70086189,19.51989601
2022-09-06 14:31:00,7226.363924,9972.205958,715.3892424,177.2384202,98.00408424,14.14414121,87.10331642,19.51410869
2022-09-06 14:32:00,7228.284805,9973.211969,715.1669505,177.2603766,97.99386228,14.1459776,87.27033084,19.66525981
2022-09-06 14:33:00,7231.57899,9974.236139,715.0841356,177.2472856,98.00068773,14.14455661,86.61958101,19.48674254
2022-09-06 14:34:00,7216.717536,9974.749285,715.2719769,177.2398148,98.00403533,14.15547975,86.37531326,19.51088156
2022-09-06 14:35:00,7230.920303,9975.564978,715.2923985,177.2116399,97.99874174,14.15281582,85.81712855,19.71254849
2022-09-06 14:36:00,7216.949284,9976.630302,715.2778355,177.1957156,97.98428557,14.14967801,85.25650465,19.77364862
2022-09-06 14:37:00,7227.51245,9977.788497,715.3121154,177.1942789,97.99902946,14.14343189,86.58295826,19.61360596
2022-09-06 14:38:00,7226.208372,9979.174029,715.2783889,177.1936723,97.99994698,14.14683598,86.99431046,19.61571416
2022-09-06 14:39:00,7220.879574,9980.845816,715.2730771,177.2008376,98.00706843,14.14556291,86.83331447,19.49139174
2022-09-06 14:40:00,7223.483735,9982.096239,715.2831552,177.2096454,98.0170683,14.16163623,86.6541063,19.63661593
2022-09-06 14:41:00,7226.924964,9982.610778,715.073061,177.2009922,98.01460083,14.17137611,85.83852516,19.72256454
2022-09-06 14:42:00,7229.467804,9982.959909,714.8909715,177.1941618,98.0162907,14.16566326,86.53846715,19.69517194
2022-09-06 14:43:00,7224.195518,9983.380292,714.8817229,177.173672,98.01436431,14.16732042,86.67882054,19.86643216
2022-09-06 14:44:00,7230.107886,9983.549036,714.8900372,177.1321206,97.9907141,14.16853487,86.7863092,19.87284858
2022-09-06 14:45:00,7226.477599,9984.325607,714.913503,177.1131115,97.98958511,14.15275747,86.54117934,19.75955949
2022-09-06 14:46:00,7226.517846,9984.463411,715.0058759,177.1303727,97.99456175,14.14890852,87.10285549,19.64924264
2022-09-06 14:47:00,7224.441011,9984.251654,715.0968036,177.1226992,98.00539335,14.14100479,86.79476889,19.5141468
2022-09-06 14:48:00,7218.683165,9984.348419,715.1446279,177.0793126,98.02014726,14.14588765,86.63572706,19.49713551
2022-09-06 14:49:00,7221.580272,9985.453187,715.1088855,177.0525367,98.01458005,14.16134022,86.10985009,19.50909922
2022-09-06 14:50:00,7233.679744,9986.694692,714.9385745,177.0443822,98.00706067,14.16264409,86.34456671,19.64491726
2022-09-06 14:51:00,7235.762954,9986.822613,714.909166,177.043234,97.99475999,14.15157362,86.88056629,19.6634593
2022-09-06 14:52:00,7225.379234,9986.614683,715.0225974,177.043999,98.00018121,14.14183294,87.03839959,19.67119801
2022-09-06 14:53:00,7234.654832,9986.423982,715.1952581,177.0384365,98.01951055,14.15296044,86.88585344,19.77309673
2022-09-06 14:54:00,7227.162378,9986.48141,715.3396405,177.053399,98.03423997,14.15843918,86.5665176,19.75395054
2022-09-06 14:55:00,7238.560798,9986.185867,715.3867565,177.0535714,98.03406471,14.16776483,87.3379892,19.76902182
2022-09-06 14:56:00,7237.203576,9986.232397,715.6176629,177.0162118,98.04145432,14.15456299,87.22328544,19.61073171
2022-09-06 14:57:00,7233.919816,9986.884096,715.7607031,176.9829539,98.05197984,14.16492174,87.54786007,19.58594837
2022-09-06 14:58:00,7224.647242,9988.189963,715.6621047,176.9684964,98.05192477,14.16042542,87.68193552,19.59941344
2022-09-06 14:59:00,7229.001675,9989.475715,715.5092923,176.9626104,98.04733869,14.14325626,87.41185611,19.65149671
2022-09-06 15:00:00,7211.316916,9989.882945,715.2252804,176.9452551,98.01391163,14.13662416,86.87285007,19.64077684
2022-09-06 15:01:00,7220.123453,9990.541214,714.7442376,176.9460275,98.00194333,14.1304662,87.14302382,19.49853599
2022-09-06 15:02:00,7232.673213,9990.710033,714.3501294,176.9493475,98.0109275,14.13881173,86.98165187,19.39343446
2022-09-06 15:03:00,7225.374612,9990.776978,714.2570779,176.945254,98.00702451,14.15201484,87.42588345,19.59818362
2022-09-06 15:04:00,7230.079982,9990.705106,714.2381407,176.9237674,97.9969958,14.15506589,87.55687173,19.53201976
2022-09-06 15:05:00,7211.996683,9990.048779,714.3431511,176.9109692,98.00960655,14.14911604,86.59629908,19.51851022
2022-09-06 15:06:00,7233.235511,9990.758002,714.5345459,176.9080882,98.01687364,14.15056565,86.53995581,19.70953814
2022-09-06 15:07:00,7213.950071,9990.903017,714.8540034,176.9154328,97.99797485,14.15130434,86.12733899,19.72863549
2022-09-06 15:08:00,7234.009747,9990.404862,715.1593416,176.9081297,98.002391,14.17036687,85.85842295,19.61247862
2022-09-06 15:09:00,7230.324513,9990.898033,715.1634553,176.8995899,98.02716235,14.17477994,85.58165837,19.64725504
2022-09-06 15:10:00,7232.633157,9991.236229,715.1434246,176.8730125,98.02876776,14.18061149,86.11395194,19.98432563
2022-09-06 15:11:00,7228.405676,9991.579566,715.2288284,176.8567253,98.02144138,14.17830326,86.25893105,20.03827688
2022-09-06 15:12:00,7225.981957,9992.166124,715.2900418,176.8668725,98.0311606,14.18138118,86.58473425,19.88606424
2022-09-06 15:13:00,7219.898018,9992.196028,715.2968438,176.8843484,98.04302904,14.17954747,86.6435028,19.6913491
2022-09-06 15:14:00,7223.894723,9991.250578,715.3431635,176.903129,98.04517526,14.17480862,86.41349778,19.66747371
2022-09-06 15:15:00,7224.266713,9990.444152,715.2552221,176.902912,98.04467808,14.19298477,86.42968584,19.71347783
2022-09-06 15:16:00,7219.356646,9990.116537,715.0310042,176.9371894,98.05344739,14.17824815,86.52206863,19.70220241
2022-09-06 15:17:00,7221.552037,9989.604363,714.9359721,176.9659499,98.05171466,14.17347468,87.18097008,19.49449493
2022-09-06 15:18:00,7211.297229,9989.208337,714.8548006,176.9627675,98.05157825,14.20121228,87.33001512,19.65363594
2022-09-06 15:19:00,7223.823126,9989.14197,714.582445,176.9568955,98.06367819,14.18872742,87.35824606,19.48602408
2022-09-06 15:20:00,7223.72578,9988.959086,714.2043821,176.9362599,98.06587966,14.1815008,87.80551293,19.52187044
2022-09-06 15:21:00,7202.973745,9987.859154,714.0712295,176.909336,98.05672867,14.17842225,87.79038342,19.61845405
2022-09-06 15:22:00,7223.407966,9987.323586,714.1336392,176.9190034,98.0618428,14.17531343,87.53214973,19.78145131
2022-09-06 15:23:00,7219.986614,9988.006238,714.2327767,176.9161382,98.06247298,14.18025679,87.96245623,19.54076748
2022-09-06 15:24:00,7223.804906,9987.788677,714.5217911,176.9133641,98.04728411,14.17395163,87.59669956,19.31258985
2022-09-06 15:25:00,7226.815478,9986.558508,714.7390351,176.9369892,98.04361276,14.16977769,87.83799234,19.2203362
2022-09-06 15:26:00,7224.910738,9985.096378,714.6419486,176.9246465,98.04328614,14.16897833,87.75891892,19.41742229
2022-09-06 15:27:00,7209.528955,9984.335145,714.5972338,176.8950759,98.03605846,14.17649712,88.51121313,19.48877288
2022-09-06 15:28:00,7218.587011,9983.379905,714.7782734,176.8980537,98.01953148,14.17957635,88.60669484,19.40171503
2022-09-06 15:29:00,7222.692688,9981.573447,714.8662541,176.8980504,98.00647888,14.18057775,88.6946812,19.43376146
2022-09-06 15:30:00,7214.282597,9980.105776,714.7229792,176.9050947,98.02754636,14.17827741,88.51089864,19.36306494
2022-09-06 15:31:00,7224.520063,9979.486776,714.4518054,176.9167542,98.03777397,14.18455136,88.66076426,19.18256542
2022-09-06 15:32:00,7218.752615,9979.07899,714.4383096,176.9218978,98.03559491,14.19039361,88.38119768,19.30216269
2022-09-06 15:33:00,7226.838161,9978.891416,714.4294714,176.9016621,98.04227871,14.18950234,88.12540428,19.15254681
2022-09-06 15:34:00,7233.394672,9979.354713,714.2079148,176.8916206,98.05044006,14.18011329,87.61538172,19.44506517
2022-09-06 15:35:00,7239.167053,9980.707339,714.1842863,176.8964758,98.04560222,14.16668716,87.03383442,19.52040396
2022-09-06 15:36:00,7242.145225,9982.365405,714.2354194,176.8772539,98.04772136,14.17670016,87.07877857,19.51340916
2022-09-06 15:37:00,7233.426774,9984.42399,714.463249,176.8694199,98.05239317,14.17097335,86.81050162,19.52110391
2022-09-06 15:38:00,7228.992578,9986.105116,714.7737537,176.8545354,98.04155093,14.17772458,87.55324406,19.5491905
2022-09-06 15:39:00,7230.031987,9986.749104,714.9304304,176.8678962,98.04337349,14.20099855,88.25987425,19.26200397
2022-09-06 15:40:00,7233.626213,9987.893068,715.1549373,176.9114817,98.06329607,14.19300664,88.50831394,19.24883854
2022-09-06 15:41:00,7246.727911,9988.36295,715.4301303,176.9372032,98.05418064,14.17756167,88.49997801,19.46128244
2022-09-06 15:42:00,7248.18523,9988.966329,715.4008843,176.9114956,98.05114437,14.18091701,88.5849957,19.40068212
2022-09-06 15:43:00,7241.094864,9989.692489,715.2966294,176.8842244,98.05931425,14.19257831,87.86970228,19.48186894
2022-09-06 15:44:00,7226.316537,9990.325374,715.512039,176.9125868,98.0475954,14.20219939,88.28235977,19.42882536
2022-09-06 15:45:00,7227.287314,9990.309756,715.4580713,176.92298,98.04292945,14.18676884,88.99398656,19.25929418
2022-09-06 15:46:00,7221.027268,9990.413739,715.3457875,176.9100861,98.03049358,14.18255423,88.62479668,19.32141464
2022-09-06 15:47:00,7232.793288,9991.403256,715.3432275,176.9277203,98.02627414,14.18938143,89.59093574,19.24890815
2022-09-06 15:48:00,7229.249462,9993.058927,715.0785563,176.9408529,98.03815764,14.16676991,89.24050242,19.43056569
2022-09-06 15:49:00,7225.805742,9994.186157,714.868387,176.9275429,98.03221672,14.16376285,89.12343717,19.58999959
2022-09-06 15:50:00,7229.817748,9994.35007,714.9275546,176.8940556,98.03357972,14.1731717,89.02517474,19.67223909
2022-09-06 15:51:00,7238.412178,9994.59888,714.877683,176.8893707,98.03560342,14.18645937,88.93187292,19.65102089
2022-09-06 15:52:00,7223.785489,9994.924979,714.722893,176.8940525,98.03212786,14.19287023,89.11119223,19.4459189
2022-09-06 15:53:00,7214.536019,9993.314539,714.6232425,176.8836181,98.03329143,14.18711032,89.05054912,19.25075192
2022-09-06 15:54:00,7198.934492,9992.237021,714.4633476,176.8846893,98.03284814,14.17397656,88.72009732,19.24445573
2022-09-06 15:55:00,7203.562774,9990.939349,714.188633,176.9153229,98.0299785,14.17231148,89.08458383,19.51892246
2022-09-06 15:56:00,7197.845936,9989.473181,713.8079779,176.9268823,98.0326357,14.16539438,89.29047504,19.34805656
2022-09-06 15:57:00,7208.793964,9988.389579,713.6832502,176.9241676,98.04626117,14.17366115,89.21119113,19.40857232
2022-09-06 15:58:00,7206.547537,9987.283544,713.7341094,176.9090722,98.02187832,14.16180689,89.42040873,19.31314766
2022-09-06 15:59:00,7221.327609,9985.623885,713.9763878,176.9192167,97.99578838,14.16300453,89.9695029,19.44337131
2022-09-06 16:00:00,7219.723688,9984.01141,714.2585993,176.9367341,97.98402059,14.15823311,90.08024136,19.65055123
2022-09-06 16:01:00,7226.882813,9983.27597,714.3608597,176.9436354,97.98984929,14.15324785,89.84763278,19.30007324
2022-09-06 16:02:00,7217.395079,9982.485148,714.370652,176.9786767,98.01102549,14.16825884,89.70196283,19.33799403
2022-09-06 16:03:00,7206.876185,9981.612463,714.3592602,176.9959841,98.01320923,14.17267618,89.15968119,19.32002812
2022-09-06 16:04:00,7223.193815,9981.016361,714.32923,176.9749902,98.00886977,14.18509752,88.92045403,19.40559516
2022-09-06 16:05:00,7219.962791,9981.013687,714.4441441,176.948034,98.04019371,14.17691815,88.54823349,19.26369958
2022-09-06 16:06:00,7229.515522,9981.06127,714.5853083,176.929999,98.04463308,14.19810472,88.86301666,19.2802
2022-09-06 16:07:00,7205.175772,9980.984611,714.6009678,176.9298035,98.05195698,14.20658464,88.92949241,19.31876088
2022-09-06 16:08:00,7217.394277,9980.998731,714.3953704,176.9164094,98.06431717,14.19246713,89.77349952,19.54104027
2022-09-06 16:09:00,7212.592399,9980.968861,714.1077533,176.9114981,98.08062475,14.19061182,89.84427528,19.43398268
2022-09-06 16:10:00,7228.412373,9980.015436,714.0880018,176.917501,98.06647478,14.19410025,90.22198176,19.1320671
2022-09-06 16:11:00,7232.213597,9978.249256,713.9577312,176.9329049,98.06304526,14.20704796,90.79006415,19.3048416
2022-09-06 16:12:00,7218.990984,9977.274095,713.7892818,176.9560275,98.07785616,14.20399671,91.32417521,19.3005844
2022-09-06 16:13:00,7217.946152,9976.955502,713.828609,176.9788667,98.08370255,14.19537781,91.72337588,19.31326173
2022-09-06 16:14:00,7214.052444,9976.41208,713.8427085,177.0153074,98.07230018,14.18637495,91.36229469,19.52323215
2022-09-06 16:15:00,7217.248542,9975.960505,713.8225835,177.0162092,98.04774012,14.17881519,91.42321777,19.39036344
2022-09-06 16:16:00,7215.564094,9975.715122,713.767772,176.9951705,98.0399474,14.19317331,91.3098009,19.2738699
2022-09-06 16:17:00,7217.622235,9976.238558,713.8123404,177.002463,98.0370503,14.20186822,90.92533143,19.45374883
2022-09-06 16:18:00,7204.237626,9977.340366,713.8454232,177.0085441,98.03759451,14.17952399,90.80373078,19.42472111
2022-09-06 16:19:00,7226.167982,9977.833102,714.0039333,176.9953939,98.03060023,14.17313443,90.64060197,19.60815748
2022-09-06 16:20:00,7221.369697,9977.988424,714.2811307,176.9677885,98.02697134,14.17354253,90.37935321,19.47747783
2022-09-06 16:21:00,7211.798068,9978.001896,714.0797602,176.9384516,98.02279904,14.18340023,89.99142036,19.52581511
2022-09-06 16:22:00,7224.033922,9978.394447,713.9482122,176.9223666,98.03141507,14.18698253,89.38510545,19.64348696
2022-09-06 16:23:00,7225.200978,9978.555661,714.0192476,176.8867989,98.01213409,14.18785838,89.091218,19.5160243
2022-09-06 16:24:00,7217.338122,9978.057268,713.8388127,176.8645004,98.00204163,14.18337276,89.41595406,19.37661555
2022-09-06 16:25:00,7203.661044,9977.716023,713.6527382,176.8931245,98.0003211,14.17999905,89.68662839,19.64335775
2022-09-06 16:26:00,7211.511798,9976.920151,713.5939538,176.9238127,98.0026546,14.18641205,89.57391022,19.37855961
2022-09-06 16:27:00,7211.159433,9976.878152,713.8355945,176.9131179,97.9955115,14.17401827,89.9042364,19.42686244
2022-09-06 16:28:00,7225.828615,9976.493237,714.2684015,176.8768568,97.99790269,14.16889209,90.04175177,19.43690941
2022-09-06 16:29:00,7238.084832,9976.15919,714.4045931,176.8865936,98.01277631,14.1728732,89.75284122,19.46039912
2022-09-06 16:30:00,7221.448862,9976.973117,714.3962124,176.9231728,97.99999147,14.17562505,89.56725992,19.48728746
2022-09-06 16:31:00,7211.231599,9978.335376,714.3667133,176.9288439,97.97535449,14.18197467,89.31056641,19.38436775
2022-09-06 16:32:00,7216.776519,9979.723637,714.1370802,176.9193677,97.98590755,14.18756306,89.70537025,19.41198906
2022-09-06 16:33:00,7235.175153,9980.41212,713.9621891,176.9144022,97.99721711,14.17827447,90.12086409,19.27704033
2022-09-06 16:34:00,7238.989592,9981.532841,714.1102171,176.913574,97.99831814,14.17941872,90.21547963,19.49331151
2022-09-06 16:35:00,7236.911718,9982.920842,714.3200584,176.9188019,98.00716199,14.18471383,90.24152108,19.2904129
2022-09-06 16:36:00,7235.309643,9983.287406,714.48641,176.9033956,98.01316721,14.18746569,89.94500364,19.45380033
2022-09-06 16:37:00,7253.239294,9982.88847,714.5894806,176.8776969,98.02361691,14.19478152,89.85138333,19.37865561
2022-09-06 16:38:00,7241.095698,9983.608601,714.6844755,176.8721112,98.02849278,14.20805463,90.41573445,19.32814052
2022-09-06 16:39:00,7246.394823,9984.739584,714.6465986,176.867504,98.04414576,14.1911221,91.52864905,19.45257036
2022-09-06 16:40:00,7223.944943,9985.021574,714.4735986,176.8708457,98.04965924,14.19027239,92.5978091,19.56671788
2022-09-06 16:41:00,7230.309293,9984.549633,714.4233627,176.8979732,98.04863142,14.18876806,91.96390154,19.5962564
2022-09-06 16:42:00,7226.169564,9984.706013,714.6138139,176.8996346,98.03996086,14.18567767,91.7407072,19.52812863
2022-09-06 16:43:00,7224.409811,9985.341169,714.7370119,176.9143504,98.02885173,14.19122678,91.84944085,19.51568935
2022-09-06 16:44:00,7221.474718,9986.343027,714.7071543,176.9244331,98.02115759,14.18940338,92.78060884,19.49050876
2022-09-06 16:45:00,7221.655909,9987.466902,714.7142998,176.8971508,98.01797101,14.17948287,92.74884206,19.59799728
2022-09-06 16:46:00,7230.768817,9988.376077,714.5901605,176.8887332,98.02619045,14.1909874,92.39166276,19.53889612
2022-09-06 16:47:00,7213.846278,9989.499031,714.4229359,176.8989264,98.02950149,14.19173849,92.79246397,19.22602117
2022-09-06 16:48:00,7217.90024,9990.452672,714.2700763,176.8915613,98.03153615,14.17854998,92.55242247,19.38597424
2022-09-06 16:49:00,7223.192933,9990.420467,714.249439,176.8947714,98.0465327,14.18767701,92.32195558,19.46509246
2022-09-06 16:50:00,7210.562321,9990.240503,714.1821174,176.9158218,98.04550034,14.19724943,92.5043339,19.63124982
2022-09-06 16:51:00,7206.506791,9990.654333,713.9305545,176.9316795,98.04519948,14.21744219,92.33053545,19.56972475
2022-09-06 16:52:00,7201.601899,9990.673735,713.5958985,176.9240086,98.03722641,14.20648331,92.27173523,19.74579098
2022-09-06 16:53:00,7212.153914,9990.280995,713.321744,176.9070743,98.02996866,14.19695823,92.60927238,19.57420499
2022-09-06 16:54:00,7195.730264,9989.803767,713.3106354,176.9073504,98.01669965,14.19187133,92.99705541,19.62557367
2022-09-06 16:55:00,7211.824766,9988.754637,713.4003293,176.8999379,98.00731162,14.18826611,92.9810699,19.55013563
2022-09-06 16:56:00,7208.682524,9988.128271,713.5620035,176.9023296,98.021831,14.20110607,93.33591282,19.60908714
2022-09-06 16:57:00,7215.449489,9988.383251,713.6277511,176.8972585,98.05113067,14.20087287,92.86457936,19.86659856
2022-09-06 16:58:00,7213.692532,9989.029537,713.6955307,176.8776248,98.06161039,14.19631182,92.97903938,19.78457969
2022-09-06 16:59:00,7211.800647,9989.195782,713.6754502,176.8714133,98.04463926,14.19005065,93.28686567,19.83427287
2022-09-06 17:00:00,7213.329363,9989.597352,713.6332584,176.858153,98.01072526,14.17888899,93.51707375,19.8050343
2022-09-06 17:01:00,7211.961509,9990.294611,713.5479076,176.8559876,97.97054259,14.17505404,93.63854187,19.59915978
2022-09-06 17:02:00,7229.966527,9990.372094,713.4868905,176.846885,97.9798348,14.18195343,93.9755086,19.40428264
2022-09-06 17:03:00,7224.949769,9989.486101,713.4768385,176.8441728,98.00184892,14.19072224,93.61830124,19.4917364
2022-09-06 17:04:00,7213.632679,9988.20342,713.4875376,176.8766771,98.01219367,14.18720884,93.80243163,19.5879815
2022-09-06 17:05:00,7233.534638,9987.095833,713.5464934,176.8994521,97.98897616,14.17919884,93.5534413,19.66888846
2022-09-06 17:06:00,7226.343215,9986.136741,713.6314743,176.8851786,97.96989389,14.19257764,92.85072687,19.71664761
2022-09-06 17:07:00,7217.385914,9984.531278,713.9384411,176.8798821,97.9772451,14.18744428,92.60164778,19.62342709
2022-09-06 17:08:00,7216.558887,9983.244152,714.1875028,176.9030722,97.98490219,14.18229873,93.26057501,19.7355072
2022-09-06 17:09:00,7230.504969,9982.973823,714.1498412,176.9106579,97.98212577,14.17914244,92.8343821,19.8194678
2022-09-06 17:10:00,7216.410715,9982.906289,714.0547637,176.8977957,97.98179002,14.18152476,93.0537887,19.88626064
2022-09-06 17:11:00,7218.901723,9982.486919,714.0858007,176.8878762,98.00421038,14.18924268,93.46710251,19.77970385
2022-09-06 17:12:00,7225.117773,9981.00514,714.1111169,176.8966676,97.99909812,14.18729996,93.71841015,19.72145089
2022-09-06 17:13:00,7218.751358,9980.313627,714.1547351,176.9048997,97.9850913,14.19016054,93.54412435,19.47514147
2022-09-06 17:14:00,7220.864342,9980.714327,714.2789689,176.9038756,97.98482211,14.17758234,93.35699627,19.47936578
2022-09-06 17:15:00,7214.065696,9980.782464,714.3720524,176.919895,97.96950665,14.17793887,93.16777926,19.76759835
2022-09-06 17:16:00,7218.790388,9979.853403,714.4460326,176.9163353,97.97643552,14.18275054,93.33448967,19.78243261
2022-09-06 17:17:00,7231.467036,9979.725242,714.4337175,176.9097042,97.98644227,14.18039146,93.93786458,19.91163
2022-09-06 17:18:00,7229.598063,9979.96355,714.3825848,176.9029089,97.99888311,14.17923166,93.75194997,19.65214309
2022-09-06 17:19:00,7233.623565,9980.208841,714.463817,176.9106162,98.01995686,14.18578938,93.52748561,19.5307484
2022-09-06 17:20:00,7230.238138,9980.563995,714.3392839,176.934873,98.02295009,14.19028482,93.67655547,19.60491464
2022-09-06 17:21:00,7219.319151,9980.711112,714.2592989,176.9490613,98.02137577,14.19763096,93.42519166,19.7472199
2022-09-06 17:22:00,7213.67167,9981.263809,714.2993181,176.970426,98.0252001,14.19995075,93.19698418,19.88721369
2022-09-06 17:23:00,7236.685105,9982.469578,714.322761,176.9528309,98.01515721,14.18900991,93.3834641,19.92460128
2022-09-06 17:24:00,7213.506669,9982.665477,714.3957412,176.9362552,98.01617888,14.20011954,93.49546844,19.56526727
2022-09-06 17:25:00,7219.883507,9981.952333,714.2807539,176.9428571,98.02944396,14.19453524,93.40554187,19.4723611
2022-09-06 17:26:00,7219.738558,9982.152724,714.0915451,176.9801616,98.01692134,14.19668541,93.6353541,19.73944207
2022-09-06 17:27:00,7207.49311,9982.692409,713.9463552,177.0199009,98.01127344,14.19007308,93.23410834,19.6227765
2022-09-06 17:28:00,7209.712638,9983.11004,713.8039724,177.0003899,98.01235094,14.19576683,92.94253413,19.60306591
2022-09-06 17:29:00,7216.196067,9983.288041,713.6744798,176.963969,98.03157759,14.19785751,93.18510664,19.7049053
2022-09-06 17:30:00,7222.98591,9983.146456,713.6506545,176.9505676,98.02531893,14.19068623,93.2726522,19.55589316
2022-09-06 17:31:00,7206.241094,9983.999942,713.6754586,176.9404121,98.02260679,14.19091902,93.25515428,19.56812526
2022-09-06 17:32:00,7216.42418,9984.287971,713.4705946,176.9206637,98.02028233,14.19167722,92.87121204,19.53840732
2022-09-06 17:33:00,7209.278181,9984.133074,713.2634699,176.9059685,98.02025587,14.20262964,92.95036746,19.57836924
2022-09-06 17:34:00,7209.837599,9984.774325,713.2876074,176.9092939,98.01951047,14.19857084,93.22968509,19.6408359
2022-09-06 17:35:00,7227.401873,9985.316359,713.7064997,176.9071454,98.01537447,14.20210146,93.18453787,19.62470645
2022-09-06 17:36:00,7232.692152,9985.65024,714.2051987,176.9087399,98.01595583,14.19355987,92.51959521,19.36259082
2022-09-06 17:37:00,7223.070735,9986.43507,714.3671269,176.914131,98.02324612,14.19691511,92.76913007,19.57501092
2022-09-06 17:38:00,7216.678616,9986.339231,714.4288389,176.9109548,98.01920164,14.18497479,93.33153192,19.7758839
2022-09-06 17:39:00,7228.12096,9987.181715,714.2816622,176.9088791,98.01009594,14.19470292,92.92581078,19.77874645
2022-09-06 17:40:00,7216.454192,9987.669852,714.1239483,176.9000981,97.99938325,14.19068665,92.71394139,19.87841103
2022-09-06 17:41:00,7208.279308,9988.550411,714.0642905,176.8770763,98.00991717,14.19091894,92.62212464,19.87781725
2022-09-06 17:42:00,7228.738176,9989.681014,714.0824183,176.8749177,98.0211205,14.19046926,92.49642687,19.75024552
2022-09-06 17:43:00,7215.513695,9989.11825,714.3015061,176.8630965,97.99647036,14.19106117,92.19168255,20.31498302
2022-09-06 17:44:00,7228.220573,9989.313636,714.230037,176.8481437,97.99607207,14.18888905,92.22960993,20.31507212
2022-09-06 17:45:00,7198.796921,9990.853302,714.0163456,176.8555912,98.00518505,14.18629095,92.3648792,20.31507212
2022-09-06 17:46:00,7203.104007,9991.1925,713.8651628,176.8567385,98.00500651,14.18746534,92.56762744,20.31498302
2022-09-06 17:47:00,7214.219898,9990.441323,713.8299688,176.8597705,98.00523079,14.19369403,92.76018848,19.5943207
2022-09-06 17:48:00,7202.208349,9989.822767,713.8030775,176.8582671,98.00620753,14.1995153,92.80092882,19.57363216
2022-09-06 17:49:00,7222.572911,9989.588627,713.733701,176.8656068,97.99360464,14.20069742,92.56484001,19.42796986
2022-09-06 17:50:00,7213.775892,9988.876062,713.7717709,176.8872016,97.99793031,14.19315501,92.47376822,19.61483189
