Time,Fuel Gas Flow Rate to Duct Burners,Steam to Steam Header Pressure,Duct Burner Temperature,Economizer Chamber Temperature,Gas Turbine Shaft Speed,Gas Turbine Compressor Pressure Ratio,Relative Humidity,NOX
2022-09-06 17:51:00,7216.89273,9987.675463,713.9571066,176.9035398,98.01008234,14.19946061,92.37208029,19.60737924
2022-09-06 17:52:00,7216.895047,9986.483528,713.9435645,176.8885585,98.02048634,14.197792,92.64409525,19.58373693
2022-09-06 17:53:00,7217.781512,9985.683457,713.8495759,176.8825661,98.02777388,14.19153063,92.70963782,19.57192041
2022-09-06 17:54:00,7220.701367,9984.98095,713.7145115,176.8785559,98.02911468,14.18169728,92.6900559,19.54391427
2022-09-06 17:55:00,7201.442388,9984.103588,713.6226717,176.8644466,98.02150413,14.18859634,92.86593471,19.75071344
2022-09-06 17:56:00,7203.472248,9984.036629,713.7736287,176.8494462,98.02175861,14.1865661,92.9482345,19.71701962
2022-09-06 17:57:00,7207.155981,9984.395616,713.8605184,176.8235469,98.02852714,14.19475852,92.69698604,19.86592729
2022-09-06 17:58:00,7222.946385,9984.316125,713.8777452,176.8081163,98.03101917,14.19226271,92.23370846,19.46165056
2022-09-06 17:59:00,7213.717728,9983.847307,713.9923851,176.8258713,98.01150335,14.17806564,92.87991731,19.43699577
2022-09-06 18:00:00,7221.969235,9983.04191,713.9784044,176.8566762,97.97613345,14.18135799,92.95096356,19.54908283
2022-09-06 18:01:00,7206.767124,9982.398689,713.9365867,176.8786326,97.95162835,14.1747882,92.75053311,19.83749707
2022-09-06 18:02:00,7206.412772,9982.72085,714.0141513,176.8398833,97.94688027,14.17452514,92.60113076,19.81738135
2022-09-06 18:03:00,7212.99388,9982.371924,714.0333673,176.8436063,97.93845473,14.1625789,92.6988851,19.5785923
2022-09-06 18:04:00,7215.11742,9981.746443,714.1540717,176.8762379,97.9382995,14.16368606,92.71766186,19.65330224
2022-09-06 18:05:00,7222.917977,9981.449316,714.2830384,176.8573248,97.95142615,14.16892685,92.22653991,19.66293064
2022-09-06 18:06:00,7226.188518,9980.722024,714.2798789,176.8358308,97.95754659,14.17374909,91.74691918,19.57666451
2022-09-06 18:07:00,7235.631524,9978.832278,714.3341297,176.8113936,97.94907153,14.17017275,91.7011825,19.35062357
2022-09-06 18:08:00,7242.662716,9976.056083,714.5349203,176.8174939,97.94954208,14.16777452,92.20764685,19.48593525
2022-09-06 18:09:00,7243.544208,9974.355616,714.6300838,176.8529698,97.95075759,14.17419911,92.35015438,19.59753238
2022-09-06 18:10:00,7253.073905,9973.857439,714.7141156,176.8364917,97.96504852,14.16982237,92.71367664,19.64823617
2022-09-06 18:11:00,7255.760407,9972.863378,714.9914767,176.7937338,97.95569378,14.17147461,92.67930565,19.51406652
2022-09-06 18:12:00,7250.038115,9972.030874,715.0434621,176.7593037,97.96745409,14.17165436,92.32252458,19.28806004
2022-09-06 18:13:00,7250.704949,9971.145056,714.8629692,176.738474,97.97148847,14.17194134,92.48551249,19.47581783
2022-09-06 18:14:00,7249.692354,9971.280829,714.8963529,176.7471397,97.96190131,14.17949414,92.44895133,19.52208181
2022-09-06 18:15:00,7246.786289,9971.821041,714.9079539,176.7584363,97.97589968,14.17209118,92.2279805,19.53698759
2022-09-06 18:16:00,7241.278093,9971.633463,714.7880408,176.7643777,97.96882617,14.17253176,92.404643,19.68626681
2022-09-06 18:17:00,7247.269905,9972.254403,714.8169716,176.7818351,97.98194063,14.16929692,92.05296054,19.556521
2022-09-06 18:18:00,7241.79421,9972.832394,715.019884,176.8028492,97.9743495,14.17165569,91.62825222,19.50777256
2022-09-06 18:19:00,7236.161988,9971.739018,715.0534239,176.8143631,97.98521403,14.17378227,91.52580314,19.3786184
2022-09-06 18:20:00,7242.760575,9971.081019,715.0292598,176.8450637,97.99113049,14.1763588,91.55278521,19.27245073
2022-09-06 18:21:00,7224.743258,9972.170728,715.1298373,176.892012,97.98104995,14.17894743,91.56534563,19.47493052
2022-09-06 18:22:00,7222.680459,9972.997722,715.1063563,176.9040867,97.97657075,14.18774084,91.98794923,19.56683981
2022-09-06 18:23:00,7229.483757,9973.317235,714.9144559,176.8990482,97.99464117,14.18632169,91.63354949,19.46941156
2022-09-06 18:24:00,7221.819251,9974.284848,714.656237,176.9068213,97.99594157,14.17470129,91.47140286,19.38408012
2022-09-06 18:25:00,7217.724827,9975.515819,714.5458114,176.9194778,97.98390889,14.18033955,91.26913316,19.44752388
2022-09-06 18:26:00,7223.140886,9977.200377,714.5300539,176.9089591,98.00418464,14.18073283,91.35919213,19.51916862
2022-09-06 18:27:00,7212.897742,9978.601181,714.2682228,176.8998736,98.01818357,14.18435122,91.36333313,19.53145699
2022-09-06 18:28:00,7229.005294,9978.677082,714.2501515,176.8826054,98.02057723,14.18333071,91.44565936,19.61050185
2022-09-06 18:29:00,7210.175405,9978.196887,714.3817122,176.8754419,98.02553461,14.18353901,91.41596719,19.3791277
2022-09-06 18:30:00,7189.940242,9978.37291,714.3707116,176.8842002,98.02564965,14.18063338,91.17865376,19.5373966
2022-09-06 18:31:00,7204.676346,9978.294422,714.3669551,176.8923513,98.02891769,14.18045804,91.25850462,19.45921065
2022-09-06 18:32:00,7200.941711,9977.424779,714.2764288,176.9062443,98.04598478,14.17657678,91.83158668,19.33773895
2022-09-06 18:33:00,7203.13411,9977.27299,714.0629517,176.9063614,98.05054182,14.17892576,92.23846223,19.49141527
2022-09-06 18:34:00,7218.229257,9977.24703,714.0800613,176.8896423,98.03471099,14.18848424,91.69696937,19.58877869
2022-09-06 18:35:00,7221.479119,9977.211574,714.2002963,176.8735709,98.02643959,14.17405316,90.95769543,19.60717688
2022-09-06 18:36:00,7220.197806,9975.94568,714.3207204,176.8666003,98.02158368,14.17471489,91.18285627,19.53653937
2022-09-06 18:37:00,7212.973254,9975.482869,714.3779746,176.8662721,98.01562594,14.17918631,91.26877615,19.56528483
2022-09-06 18:38:00,7229.434379,9975.160518,714.5516594,176.8724388,98.02587931,14.17219119,91.46743084,19.48012137
2022-09-06 18:39:00,7234.449228,9974.734412,714.7622035,176.8668048,98.02897988,14.17642468,91.2374647,19.58720403
2022-09-06 18:40:00,7229.662499,9973.971093,714.6736638,176.8442556,98.03434736,14.1756888,91.38530737,19.71268364
2022-09-06 18:41:00,7224.178355,9973.276606,714.5625793,176.844023,98.04226865,14.17454943,91.76575642,19.55814749
2022-09-06 18:42:00,7219.281416,9973.185029,714.6147361,176.86031,98.05267618,14.17830983,92.1267994,19.4237025
2022-09-06 18:43:00,7224.625628,9973.453808,714.8303079,176.863994,98.03714203,14.17643468,92.26338697,19.25757641
2022-09-06 18:44:00,7228.506228,9972.781094,714.810873,176.8664492,98.03450002,14.17821043,92.51965218,19.30388207
2022-09-06 18:45:00,7231.391684,9971.898029,714.6273327,176.8658657,98.05729149,14.17217802,92.23982972,19.56282016
2022-09-06 18:46:00,7221.812199,9971.576496,714.5428233,176.8844314,98.0347915,14.16828773,92.21166673,19.55611162
2022-09-06 18:47:00,7249.018204,9972.217687,714.528664,176.903912,98.028673,14.16551756,92.04583096,19.29733198
2022-09-06 18:48:00,7232.278214,9972.453096,714.6688851,176.8941389,98.03623353,14.15369127,92.0662139,19.52761187
2022-09-06 18:49:00,7240.06997,9972.584193,714.7145115,176.868503,97.99501735,14.14259034,92.11863381,19.56559615
2022-09-06 18:50:00,7239.026841,9973.453978,714.7161724,176.8594488,97.9440366,14.15641977,92.03005582,19.69312666
2022-09-06 18:51:00,7225.047857,9973.761748,714.7934354,176.8634565,97.98576594,14.15902349,91.59743044,19.4944334
2022-09-06 18:52:00,7222.205337,9973.570574,714.8306468,176.8483503,98.00118017,14.15620521,91.17756365,19.57462763
2022-09-06 18:53:00,7221.236848,9973.645905,714.7644843,176.8250219,97.97319455,14.15251116,91.038382,19.75733003
2022-09-06 18:54:00,7216.372767,9974.835158,714.6733555,176.8168452,97.97750772,14.15257761,90.72264876,19.60421833
2022-09-06 18:55:00,7225.041319,9975.562295,714.5603035,176.8032778,97.98960915,14.1512517,90.65066045,19.71193736
2022-09-06 18:56:00,7214.649019,9975.95399,714.4495968,176.7975748,97.98796774,14.15548336,90.62285631,19.6772948
2022-09-06 18:57:00,7210.418853,9976.617616,714.4017873,176.8018798,98.00211218,14.15046022,90.65578221,19.74030255
2022-09-06 18:58:00,7223.147666,9976.430685,714.4120091,176.7904384,97.98994615,14.15155974,90.70556428,19.6899233
2022-09-06 18:59:00,7216.290717,9975.90284,714.4697067,176.7705175,97.98901177,14.15502113,90.73313611,19.64860276
2022-09-06 19:00:00,7212.959811,9976.087726,714.403156,176.7501815,97.98364861,14.14243148,90.41779628,19.61088657
2022-09-06 19:01:00,7221.225154,9976.382424,714.2192252,176.7543404,97.94253958,14.13537533,90.49607129,19.66222939
2022-09-06 19:02:00,7224.857051,9976.182174,714.131468,176.7353402,97.95720517,14.1391932,90.3310965,19.63042405
2022-09-06 19:03:00,7226.569322,9977.016354,714.166502,176.7168496,97.97102981,14.14475113,90.16884065,19.78043358
2022-09-06 19:04:00,7218.91998,9977.838933,714.3083616,176.7193442,97.98104741,14.14665721,89.92705132,19.78020363
2022-09-06 19:05:00,7234.997841,9978.218594,714.4670135,176.7147233,97.99245635,14.14400223,89.8652032,19.96940018
2022-09-06 19:06:00,7231.342164,9978.444383,714.7700416,176.7148894,97.99918333,14.13762277,89.7852626,19.68690984
2022-09-06 19:07:00,7225.834094,9978.604416,715.1031229,176.7035081,97.99203429,14.1421412,89.5935147,19.78715009
2022-09-06 19:08:00,7219.137356,9979.901645,715.0142778,176.6909778,97.99413009,14.1399365,89.58419343,19.83479993
2022-09-06 19:09:00,7223.688579,9980.930103,714.8553299,176.6870154,97.98911498,14.1426759,89.63697224,19.53342297
2022-09-06 19:10:00,7218.812088,9981.507031,714.9462639,176.6765831,97.96772356,14.13021037,89.75085596,19.71333388
2022-09-06 19:11:00,7216.045013,9982.120497,714.9140978,176.6625857,97.99343071,14.14042208,89.6903786,19.76837239
2022-09-06 19:12:00,7238.641267,9981.822925,715.0477013,176.6384879,98.04076792,14.14006649,89.82973095,19.44890697
2022-09-06 19:13:00,7251.217539,9982.24368,715.2759024,176.5981275,98.03460434,14.1346506,89.65186383,19.43184599
2022-09-06 19:14:00,7234.161914,9983.061128,715.5036169,176.5576991,98.01674839,14.13116471,90.22703665,19.39971738
2022-09-06 19:15:00,7233.883255,9982.431152,715.613359,176.5616189,98.00209425,14.12929162,90.22076925,19.59264236
2022-09-06 19:16:00,7231.592636,9982.221264,715.5250519,176.5670859,98.00777819,14.13595777,90.07816106,19.74411285
2022-09-06 19:17:00,7225.444686,9980.862053,715.492787,176.5549387,98.02389949,14.1331706,89.84180148,19.75858702
2022-09-06 19:18:00,7239.972437,9977.817625,715.5197921,176.5530479,98.024084,14.12908078,89.60087086,19.68902175
2022-09-06 19:19:00,7242.174793,9974.41056,715.59002,176.5395503,98.01588495,14.12051765,89.62310074,19.62888004
2022-09-06 19:20:00,7237.161601,9971.632425,715.6427297,176.5520221,98.00093904,14.11587121,89.38470059,19.76396507
2022-09-06 19:21:00,7246.174228,9969.872935,715.6790332,176.5422389,97.99583601,14.11886438,89.0848576,19.92866076
2022-09-06 19:22:00,7236.873013,9968.249779,715.7482668,176.51277,97.99795482,14.11395079,88.96982553,19.79374194
2022-09-06 19:23:00,7238.524516,9966.375529,715.8684203,176.5134734,98.00486355,14.10800901,89.02855001,19.89270867
2022-09-06 19:24:00,7235.795653,9963.993674,715.8332727,176.5122029,98.01239413,14.10452303,89.0065934,19.90626026
2022-09-06 19:25:00,7230.410616,9961.41483,715.8450159,176.4791133,98.02022619,14.10156283,88.86032723,19.71342006
2022-09-06 19:26:00,7216.44075,9960.128467,715.9059237,176.4412867,98.01234535,14.09920641,88.9112924,19.68232942
2022-09-06 19:27:00,7234.044002,9958.220106,716.1327272,176.4367677,98.01328258,14.10233205,89.02809613,19.71867027
2022-09-06 19:28:00,7245.040556,9955.557506,716.3111859,176.4477662,98.01570364,14.10532355,88.97555441,19.56044975
2022-09-06 19:29:00,7242.36508,9953.823295,716.1765256,176.4567751,98.00810586,14.09630531,88.61407238,19.57957095
2022-09-06 19:30:00,7235.267113,9952.176534,716.1244429,176.450176,97.99718248,14.09454635,88.84903297,19.59533317
2022-09-06 19:31:00,7241.826925,9950.342951,716.1452277,176.4423765,97.9843826,14.09329451,88.81918182,19.92446661
2022-09-06 19:32:00,7227.048728,9948.944878,716.0454238,176.4417715,97.97127722,14.07709023,88.74980381,19.66415813
2022-09-06 19:33:00,7259.237561,9947.290234,716.1849754,176.4230051,97.9608029,14.08360553,88.73706719,19.46026287
2022-09-06 19:34:00,7235.72196,9946.218472,716.3984789,176.4159194,97.99405347,14.08380046,88.92483871,19.31423852
2022-09-06 19:35:00,7251.193107,9944.70501,716.4071784,176.4261333,98.01571603,14.08192784,88.91243975,19.3711169
2022-09-06 19:36:00,7262.14244,9942.643633,716.279478,176.4005986,98.01728474,14.0882315,88.98959816,19.48920816
2022-09-06 19:37:00,7243.366571,9940.948988,716.1441829,176.3862172,98.00846649,14.08191186,88.71783534,19.56509062
2022-09-06 19:38:00,7257.071664,9939.043237,716.0183178,176.3744471,98.01363826,14.07556589,88.675764,19.50964682
2022-09-06 19:39:00,7256.459189,9937.109974,716.0757699,176.3556409,98.00487991,14.07184711,88.48446547,19.68000455
2022-09-06 19:40:00,7250.83164,9935.233548,716.2849926,176.3088214,97.98636288,14.05865971,88.12278459,19.52270785
2022-09-06 19:41:00,7262.684464,9933.516616,716.6224151,176.301655,98.00300431,14.06670066,87.7289495,19.65778312
2022-09-06 19:42:00,7263.221588,9932.271618,716.7029234,176.3178261,98.01341912,14.0635045,87.52194627,19.74240123
2022-09-06 19:43:00,7281.135091,9930.905769,716.6106948,176.3054248,97.99449506,14.05707084,87.31350857,19.75440057
2022-09-06 19:44:00,7272.420036,9928.814494,716.6657897,176.3011293,98.00234713,14.05880466,87.15925611,19.85071623
2022-09-06 19:45:00,7264.335048,9927.699997,716.6037041,176.3087343,98.01449352,14.05812517,87.17651624,19.6220272
2022-09-06 19:46:00,7263.558288,9925.889582,716.6011539,176.3021779,98.00167128,14.06309075,87.41661603,19.7492953
2022-09-06 19:47:00,7264.861924,9923.41625,716.693236,176.2801671,98.00668021,14.05431585,86.93576464,19.5836175
2022-09-06 19:48:00,7267.674734,9921.132857,716.832746,176.2380928,98.010011,14.04744338,86.96190541,19.69613509
2022-09-06 19:49:00,7264.482598,9919.47168,717.0071997,176.1872673,97.99817812,14.04493297,86.77819793,19.60815887
2022-09-06 19:50:00,7270.556431,9918.641315,717.2371164,176.1590851,97.99322374,14.04101827,86.55964805,19.82967666
2022-09-06 19:51:00,7263.485434,9916.993446,717.3610115,176.1486614,97.97579288,14.03633635,86.30675572,19.6255718
2022-09-06 19:52:00,7256.873445,9915.948496,717.4638533,176.1321758,97.95925302,14.02994482,86.38783783,19.77055289
2022-09-06 19:53:00,7273.668335,9915.998495,717.7482558,176.1076641,97.96003712,14.02644689,86.27966581,19.64814845
2022-09-06 19:54:00,7262.727644,9916.213352,717.8138453,176.0954919,97.96440927,14.01522855,86.2505982,19.73705203
2022-09-06 19:55:00,7258.526198,9916.933235,717.8484114,176.0771712,97.95230265,14.00420333,86.05888949,19.73317197
2022-09-06 19:56:00,7260.638303,9918.130629,718.0501467,176.0796333,97.96173376,14.01183584,85.92341,19.70523572
2022-09-06 19:57:00,7269.407835,9919.320536,717.9279509,176.0998231,97.98289213,14.00581345,85.58628035,19.72423573
2022-09-06 19:58:00,7255.152115,9921.036384,717.6817745,176.0960782,97.97677145,14.00492795,85.38745805,19.54354937
2022-09-06 19:59:00,7254.001101,9922.679946,717.6350462,176.1064139,97.97090441,14.00616644,85.22909453,19.75111971
2022-09-06 20:00:00,7264.625008,9924.708851,717.6696707,176.10556,97.97651424,14.00605764,85.03107032,19.62697458
2022-09-06 20:01:00,7263.725133,9927.62792,717.8873457,176.0859925,97.98225637,14.01201103,84.7119851,19.55165056
2022-09-06 20:02:00,7269.585673,9930.057421,718.0195206,176.0783254,97.99471213,14.01017809,84.83258978,19.62483641
2022-09-06 20:03:00,7276.057751,9932.768741,718.1974163,176.0699655,98.00637636,14.00865543,84.61457091,19.77803783
2022-09-06 20:04:00,7259.113311,9935.216716,718.1536346,176.0286969,98.00679581,14.01095714,84.50806791,19.69442101
2022-09-06 20:05:00,7271.744248,9937.088257,717.8801532,176.0044611,98.0184946,14.00565031,84.46458631,19.6802968
2022-09-06 20:06:00,7261.104196,9939.954985,717.8890874,176.0120094,98.02631554,14.00857957,84.25439613,19.81790662
2022-09-06 20:07:00,7270.334298,9942.199523,717.9616502,176.024567,98.02485594,14.00951973,84.07446023,19.50065859
2022-09-06 20:08:00,7262.029818,9943.955196,718.0572251,176.0303982,98.01480398,13.99869752,84.20135904,19.50632043
2022-09-06 20:09:00,7262.542646,9945.758576,718.2157987,176.0243119,97.99525013,13.99424744,84.36755628,19.6226219
2022-09-06 20:10:00,7254.424229,9946.950326,718.4677749,176.0323975,97.98785899,13.98776832,84.27601448,19.90363
2022-09-06 20:11:00,7272.350202,9948.905471,718.591794,176.0582418,97.9887451,13.99056725,84.3511542,19.90377785
2022-09-06 20:12:00,7261.657609,9951.57317,718.4328811,176.0757782,97.99089016,14.00013682,84.2930772,19.78458898
2022-09-06 20:13:00,7263.624325,9952.750007,718.2635173,176.0353924,97.97233401,13.99203134,84.19494999,19.78984733
2022-09-06 20:14:00,7269.937821,9953.759284,718.109563,175.9890846,97.97709644,13.98526986,83.97341034,19.70621493
2022-09-06 20:15:00,7271.993642,9955.923555,718.0239049,175.969202,97.99671425,13.9934608,83.80247944,19.7423074
2022-09-06 20:16:00,7260.718399,9958.334927,718.068733,175.9685134,97.99498924,13.99277935,83.91713655,19.7830973
2022-09-06 20:17:00,7250.081492,9960.058645,718.2706642,175.9681994,97.98756945,13.99370041,83.56049308,19.5867919
2022-09-06 20:18:00,7248.714834,9960.286184,718.3374508,175.9582459,97.97928518,13.99008211,83.04282349,19.61915471
2022-09-06 20:19:00,7261.625561,9961.288635,718.2736468,175.9476621,97.9977123,13.99146468,83.09171559,19.71168571
2022-09-06 20:20:00,7259.116167,9964.219485,718.292082,175.9279114,98.00606766,13.99345895,83.30190304,19.51894338
2022-09-06 20:21:00,7263.324722,9967.046565,718.1258482,175.8970415,97.99108256,13.9875271,83.31822498,19.61563635
2022-09-06 20:22:00,7253.669629,9968.927345,718.0745618,175.8967584,97.9790373,13.98740802,82.95895959,19.52940283
2022-09-06 20:23:00,7260.840127,9971.438543,718.1712313,175.9164078,97.97781233,13.99108098,82.90255345,19.89831875
2022-09-06 20:24:00,7251.942273,9972.940673,718.1752068,175.9398954,97.98404042,13.99248282,83.12626884,19.8393149
2022-09-06 20:25:00,7242.383137,9974.012619,718.0384418,175.9265181,97.98934647,13.98739244,83.58703659,20.08319056
2022-09-06 20:26:00,7244.0171,9975.403173,718.0091279,175.9197633,97.97300049,13.97877728,83.47386199,19.9426138
2022-09-06 20:27:00,7253.044631,9976.60144,718.0895473,175.9446161,97.97722178,13.98655328,83.44691575,19.42974109
2022-09-06 20:28:00,7245.15972,9979.559408,718.124702,175.9184553,97.98014961,13.98089037,83.70894707,19.59153796
2022-09-06 20:29:00,7249.09344,9981.532105,718.0442175,175.8778941,97.97466883,13.99169586,83.69553316,19.74784006
2022-09-06 20:30:00,7247.165132,9981.853539,717.9098511,175.8633433,97.98005766,13.98581761,83.56422151,19.5326307
2022-09-06 20:31:00,7258.028605,9983.910044,718.0946808,175.837308,97.98407421,13.98848004,83.64212196,19.65819726
2022-09-06 20:32:00,7250.69094,9985.233882,718.4035384,175.829741,97.99157593,13.98563168,83.47800967,19.66928303
2022-09-06 20:33:00,7251.215352,9985.821783,718.5182904,175.8331762,97.98540762,13.98691393,83.39888774,19.60508708
2022-09-06 20:34:00,7252.622683,9986.369355,718.6045887,175.8217486,97.98517254,13.98828303,83.44508031,19.6253164
2022-09-06 20:35:00,7238.439305,9986.85323,718.4548839,175.8507654,97.98000272,13.9859768,83.66941368,19.83369238
2022-09-06 20:36:00,7240.68096,9987.099049,718.0988313,175.8988271,97.98917659,13.98241242,83.20739299,19.6522038
2022-09-06 20:37:00,7241.389979,9987.499659,717.8885652,175.8992613,97.98956995,13.98370694,83.07897832,19.5542697
2022-09-06 20:38:00,7246.438854,9987.529273,717.9482365,175.8666538,97.99605282,13.98325093,82.77802816,19.60124182
2022-09-06 20:39:00,7245.520338,9987.138182,718.0496439,175.8467076,97.9935474,13.9834727,82.64128892,19.60519704
2022-09-06 20:40:00,7253.785731,9987.677924,718.0887435,175.847891,97.98778291,13.97886047,82.32719743,19.67557655
2022-09-06 20:41:00,7253.782972,9988.517303,718.0243197,175.8514868,97.99367909,13.98366955,82.21675737,19.76315234
2022-09-06 20:42:00,7247.313414,9988.418709,717.9055721,175.874084,97.99248972,13.99057663,82.16858746,19.84326932
2022-09-06 20:43:00,7254.739999,9988.587643,717.962221,175.8702246,97.97269128,13.99161335,81.88546803,19.81936338
2022-09-06 20:44:00,7248.961323,9989.733638,718.0378543,175.8597957,97.9674735,13.97967528,81.64999475,19.65424746
2022-09-06 20:45:00,7248.777738,9991.004394,718.1274988,175.8704579,97.96185564,13.97634238,81.52335449,19.57229057
2022-09-06 20:46:00,7257.034514,9990.982804,718.2052041,175.8614063,97.95668535,13.98151063,81.23742024,19.73164361
2022-09-06 20:47:00,7240.833377,9990.827035,718.1812304,175.8628297,97.96763638,13.98219632,81.09362073,19.76154696
2022-09-06 20:48:00,7233.68158,9990.266035,718.0518478,175.8761876,97.98129445,13.98188791,81.00640504,19.75376128
2022-09-06 20:49:00,7239.339543,9990.142171,717.8632401,175.8543898,97.99595968,13.9841877,80.85544081,19.92621371
2022-09-06 20:50:00,7237.503848,9990.961049,717.670255,175.8253645,97.98832857,13.97752738,80.74294651,19.60116196
2022-09-06 20:51:00,7250.351438,9991.018974,717.525853,175.8203345,97.98342205,13.97766268,80.45338871,19.46525192
2022-09-06 20:52:00,7240.401703,9992.584389,717.5248112,175.8187205,98.00010993,13.97561484,80.22938997,19.40393036
2022-09-06 20:53:00,7239.363576,9994.240059,717.5080303,175.8285332,98.00190896,13.97155676,79.67231602,19.52849272
2022-09-06 20:54:00,7250.044058,9994.778029,717.4592628,175.8306049,97.99734005,13.96833737,79.12131764,19.5993552
2022-09-06 20:55:00,7242.374784,9995.096637,717.675303,175.7961825,97.99132372,13.96488397,78.57072257,19.49242106
2022-09-06 20:56:00,7247.389106,9996.025515,717.9740438,175.7911137,97.98208048,13.95704027,77.85190015,19.48456418
2022-09-06 20:57:00,7255.657628,9997.103969,718.1990414,175.8095739,97.99091636,13.94815968,77.08439086,19.67236789
2022-09-06 20:58:00,7248.138407,9997.434268,718.6764187,175.8181401,97.9913719,13.94088185,76.40862415,19.79259936
2022-09-06 20:59:00,7261.055957,9996.559754,718.8319455,175.8097309,97.98116041,13.94713295,75.77539201,19.59209779
2022-09-06 21:00:00,7260.828576,9995.543337,718.6718504,175.8207155,97.99933767,13.94918214,75.22403673,19.62390528
2022-09-06 21:01:00,7258.528884,9995.05378,718.6863132,175.8039328,98.00000828,13.94040213,75.12804078,19.67247899
2022-09-06 21:02:00,7256.873753,9995.394025,718.6204929,175.7752888,97.99468091,13.92688387,75.29942695,19.63116177
2022-09-06 21:03:00,7261.963011,9994.543963,718.7191554,175.7407653,98.00166822,13.92818799,75.46769283,19.5726751
2022-09-06 21:04:00,7268.120475,9993.637564,718.9191188,175.7062012,98.00840726,13.9371419,75.44791331,19.71841064
2022-09-06 21:05:00,7269.845209,9992.740535,719.1416999,175.7159091,98.0037765,13.94223752,75.62340889,19.6243033
2022-09-06 21:06:00,7267.968702,9992.512809,719.3658981,175.7180663,97.99645408,13.9353685,75.6545965,19.56779429
2022-09-06 21:07:00,7259.888304,9992.517554,719.3735765,175.7070524,97.98873011,13.94924062,75.64029058,19.60803166
2022-09-06 21:08:00,7261.144711,9991.776084,719.2836903,175.6966934,98.0178901,13.94205496,76.03681926,19.59944198
2022-09-06 21:09:00,7269.582168,9991.234714,719.2570786,175.7071182,98.02373159,13.94529556,76.29605482,19.85745265
2022-09-06 21:10:00,7263.228901,9990.46251,719.1993887,175.7170251,98.0168543,13.94122801,76.61190252,19.70765097
2022-09-06 21:11:00,7248.789491,9990.683126,719.1163921,175.7182312,98.02021596,13.92983155,77.15322845,19.70635123
2022-09-06 21:12:00,7247.114327,9991.301703,719.2155781,175.6966618,98.02249259,13.93309662,77.31790394,19.87876057
2022-09-06 21:13:00,7258.119702,9992.272701,719.3160925,175.655878,98.01925525,13.93743919,77.39813582,19.83586803
2022-09-06 21:14:00,7257.915268,9992.264512,719.4110111,175.6594018,97.99845819,13.93491273,77.51448811,19.71500568
2022-09-06 21:15:00,7255.489121,9991.9309,719.4191804,175.6722917,97.97768813,13.92402302,77.48350295,19.6337232
2022-09-06 21:16:00,7262.174452,9992.252062,719.3939691,175.6718215,97.97578602,13.91680498,77.45119299,19.55916219
2022-09-06 21:17:00,7264.896945,9991.967981,719.3501688,175.6492909,97.97783135,13.91125451,77.38174908,19.62057766
2022-09-06 21:18:00,7273.691957,9992.128936,719.2985304,175.625958,97.96644443,13.91023101,77.32377492,19.67033743
2022-09-06 21:19:00,7275.213457,9992.495328,719.3750251,175.6243679,97.96958219,13.91972726,77.33368454,19.56012448
2022-09-06 21:20:00,7277.960913,9991.206149,719.6422192,175.6153063,97.97994171,13.92083802,77.31011586,19.48731971
2022-09-06 21:21:00,7285.619319,9990.449903,719.7266943,175.5970077,97.9740976,13.91935792,77.27006885,19.56727037
2022-09-06 21:22:00,7286.471695,9989.707629,719.5792035,175.5799025,97.96634524,13.91787783,77.36407388,19.46976791
2022-09-06 21:23:00,7287.144857,9988.245755,719.5003919,175.5471559,97.9655666,13.91812482,77.49839841,19.39825563
2022-09-06 21:24:00,7279.529196,9986.622395,719.4189851,175.5463415,97.97961127,13.93127131,77.6613749,19.43637256
2022-09-06 21:25:00,7293.197613,9984.652671,719.35459,175.5489548,98.00695139,13.92621622,77.60447812,19.76523744
2022-09-06 21:26:00,7285.353147,9984.141916,719.594806,175.536084,97.99900716,13.91707656,77.48729273,19.68401031
2022-09-06 21:27:00,7285.253901,9983.260845,719.9153339,175.5575583,97.98675535,13.90955289,77.28428706,19.78983076
2022-09-06 21:28:00,7290.038005,9981.066401,720.1673877,175.5617283,97.9842635,13.91286946,76.98057693,19.65768379
2022-09-06 21:29:00,7284.505845,9978.898097,720.4016498,175.5905278,97.9906594,13.90843017,76.81532397,19.69386466
2022-09-06 21:30:00,7288.64084,9976.900728,720.4695335,175.5760847,97.97668091,13.90580291,76.8581987,19.37131952
2022-09-06 21:31:00,7286.197507,9975.412789,720.5870744,175.5229875,97.94934282,13.91346142,76.89029206,19.3951982
2022-09-06 21:32:00,7285.057994,9973.394632,720.7594412,175.5230895,97.95803313,13.91793894,77.00087569,19.60233309
2022-09-06 21:33:00,7294.345143,9971.603153,720.8337401,175.515449,97.96622141,13.90385553,76.94353739,19.68881727
2022-09-06 21:34:00,7292.812228,9968.940793,720.7325133,175.5294098,97.96287367,13.90180609,76.91455111,19.69648154
2022-09-06 21:35:00,7278.344573,9966.472981,720.6024765,175.5368145,97.95463412,13.89695967,76.88767176,19.62003785
2022-09-06 21:36:00,7283.979575,9964.923575,720.5525381,175.5169485,97.94192419,13.89602155,76.81569444,19.60573363
2022-09-06 21:37:00,7295.030376,9962.684533,720.6765318,175.4878046,97.94327027,13.89092829,76.64266322,19.60034752
2022-09-06 21:38:00,7297.608734,9961.253818,720.8105729,175.4353836,97.94036438,13.90022603,76.84354342,19.46959709
2022-09-06 21:39:00,7287.629904,9959.757285,720.8491779,175.3973892,97.93975575,13.90135021,76.85863716,19.71166356
2022-09-06 21:40:00,7296.434373,9956.762404,720.865254,175.3434921,97.94227482,13.89804484,76.6267647,19.70859986
2022-09-06 21:41:00,7274.696572,9954.83775,720.7571195,175.2945245,97.93450137,13.898476,76.30221349,19.7209482
2022-09-06 21:42:00,7283.276083,9953.884468,720.706109,175.2881601,97.94135164,13.89169324,76.4610111,19.47888045
2022-09-06 21:43:00,7293.984989,9953.234719,720.8192897,175.2705422,97.94171774,13.90260591,76.66379178,19.63500665
2022-09-06 21:44:00,7288.604586,9952.354865,720.7836288,175.239942,97.94521933,13.90388498,76.7852051,19.57310687
2022-09-06 21:45:00,7288.886606,9951.31756,720.4512875,175.226573,97.94629116,13.90111003,76.64413253,19.58903641
2022-09-06 21:46:00,7295.346362,9951.348961,720.2414206,175.2308721,97.94945468,13.89462881,76.81008442,19.42302822
2022-09-06 21:47:00,7282.755077,9951.704084,720.3273098,175.2433741,97.94375872,13.89709402,76.90153867,19.47003715
2022-09-06 21:48:00,7291.231831,9951.523897,720.4666942,175.2533008,97.94890947,13.89397503,76.74250999,19.62916141
2022-09-06 21:49:00,7299.752,9951.542585,720.5452576,175.2648711,97.95550881,13.8869938,76.59281492,19.51323143
2022-09-06 21:50:00,7295.59334,9951.447716,720.5327562,175.2755637,97.948818,13.89785735,76.59023095,19.58059181
2022-09-06 21:51:00,7296.967829,9951.626847,720.6280853,175.2479694,97.94856619,13.89676233,76.35420447,19.55442737
2022-09-06 21:52:00,7289.732096,9952.036352,720.744362,175.2368716,97.95292635,13.89755679,76.36816508,19.59586128
2022-09-06 21:53:00,7289.24622,9951.597427,720.8658737,175.2492106,97.94976016,13.89897564,76.29102628,19.53139947
2022-09-06 21:54:00,7296.023475,9950.470653,720.9413106,175.2746567,97.9588999,13.89449293,76.1317138,19.78726134
2022-09-06 21:55:00,7298.100878,9950.025244,720.9436992,175.2896829,97.95900587,13.89942426,76.1960923,19.62239723
2022-09-06 21:56:00,7292.664554,9948.816849,720.8050344,175.2675,97.96794659,13.90656637,76.1934236,19.46846543
2022-09-06 21:57:00,7294.565799,9946.685624,720.7168545,175.2548961,97.97287266,13.90165968,75.97384349,19.80788219
2022-09-06 21:58:00,7283.971136,9944.989461,720.6573342,175.2636958,97.96065521,13.90021562,75.69860253,19.57204962
2022-09-06 21:59:00,7290.255377,9944.13578,720.6078373,175.257291,97.95386644,13.89341983,75.60521761,19.71644385
2022-09-06 22:00:00,7286.488783,9944.246173,720.5065945,175.2533092,97.96236878,13.90683499,75.35365845,19.66462915
2022-09-06 22:01:00,7282.448185,9944.105665,720.4188976,175.2518991,97.99763442,13.91174728,75.03634231,19.74076091
2022-09-06 22:02:00,7295.645557,9943.769562,720.5537992,175.2512138,98.00291303,13.91383778,74.85991736,19.6547001
2022-09-06 22:03:00,7298.406459,9944.156808,720.7051886,175.2497145,98.00051017,13.91439415,74.7907041,19.62852934
2022-09-06 22:04:00,7276.953261,9944.557916,720.8461765,175.2411432,97.98935226,13.90210531,74.52774376,19.63355753
2022-09-06 22:05:00,7283.50665,9943.896308,720.9862625,175.2345967,97.99077337,13.90350802,74.28167041,19.6289594
2022-09-06 22:06:00,7281.471603,9943.795778,721.033396,175.2248564,97.9911353,13.90490184,74.02669737,19.34398447
2022-09-06 22:07:00,7286.695907,9944.795462,720.9094713,175.2044007,97.98671659,13.89845168,73.63764859,19.71751331
2022-09-06 22:08:00,7279.405905,9944.599968,720.8622009,175.195075,97.97709573,13.89505641,73.01515868,19.88467199
2022-09-06 22:09:00,7277.894129,9943.483654,720.885633,175.1994017,97.97589824,13.88794836,72.54692191,19.71689299
2022-09-06 22:10:00,7281.139256,9942.526327,720.6859962,175.2164156,97.97691522,13.88395939,72.44330433,19.55268768
2022-09-06 22:11:00,7280.742054,9941.821167,720.5470425,175.2108306,97.97635532,13.88213126,72.36573238,19.4474865
2022-09-06 22:12:00,7280.38758,9941.21124,720.7602423,175.2194049,97.96860704,13.88943786,72.43185659,19.70918863
2022-09-06 22:13:00,7277.837428,9940.443657,720.9711472,175.241282,97.98021528,13.89207308,72.3699615,19.77805982
2022-09-06 22:14:00,7277.260323,9939.427497,720.9525472,175.2196634,97.98877983,13.88912377,72.28443023,19.84215253
2022-09-06 22:15:00,7288.256001,9938.598327,720.951111,175.1965918,97.9795289,13.87994823,72.19990999,19.71492205
2022-09-06 22:16:00,7292.157227,9937.670027,720.9999602,175.1916743,97.98395978,13.87912891,72.03191216,19.6361365
2022-09-06 22:17:00,7295.402911,9936.348486,721.0975217,175.1860259,98.01858212,13.87960188,71.93348959,19.72022488
2022-09-06 22:18:00,7282.574767,9936.108531,721.1196066,175.1967311,98.01818292,13.87292159,71.81073227,19.51139358
2022-09-06 22:19:00,7290.83102,9936.458037,721.2771112,175.218505,97.99454303,13.87608906,71.7271815,19.4721189
2022-09-06 22:20:00,7302.875354,9936.457865,721.5050916,175.2021998,97.97775765,13.86396796,71.61591064,19.50064987
2022-09-06 22:21:00,7285.239858,9937.860021,721.6262747,175.1856802,97.95251274,13.86437794,71.4351937,19.36209766
2022-09-06 22:22:00,7291.131262,9940.064121,721.7382021,175.2005816,97.93593495,13.85090269,71.13807568,19.51316927
2022-09-06 22:23:00,7293.78962,9940.627018,721.7673563,175.1909178,97.93700868,13.85319685,70.75619002,19.53533859
2022-09-06 22:24:00,7292.906733,9941.088928,721.8361559,175.1694644,97.95680599,13.8575188,70.51716516,19.50441466
2022-09-06 22:25:00,7299.606497,9942.870689,721.8807933,175.1592344,97.97096876,13.85596203,70.23020306,19.66975884
2022-09-06 22:26:00,7297.501367,9945.150079,721.9488299,175.1404321,97.98523377,13.85422641,69.99130041,19.72035165
2022-09-06 22:27:00,7303.184456,9946.918477,721.9653095,175.1103477,97.98545518,13.85350148,69.73359447,19.45044077
2022-09-06 22:28:00,7310.608714,9947.653638,722.0251916,175.1086802,97.98052443,13.85899123,69.47041977,19.52024968
2022-09-06 22:29:00,7302.728996,9949.394378,722.0604924,175.1190226,97.97817294,13.86234047,69.26711659,19.55235339
2022-09-06 22:30:00,7310.368677,9951.909878,722.098657,175.1049077,97.97143736,13.86194157,69.1698144,19.59807419
2022-09-06 22:31:00,7303.09918,9953.419474,722.3605884,175.0946918,97.95880203,13.86352288,69.00139726,19.59822735
2022-09-06 22:32:00,7318.346898,9955.228632,722.6206635,175.0773004,97.95447245,13.86580591,68.91516985,19.45104734
2022-09-06 22:33:00,7304.298732,9957.620617,722.552238,175.0519329,97.94880767,13.86750577,68.83798564,19.68382356
2022-09-06 22:34:00,7297.685452,9959.764669,722.336611,175.0377362,97.94185873,13.86007423,68.81410125,19.56333228
2022-09-06 22:35:00,7294.152548,9961.903579,722.2055551,175.0422812,97.94103427,13.85596214,68.79347041,19.48893649
2022-09-06 22:36:00,7308.481776,9963.659253,722.1511875,175.049611,97.94509269,13.853849,68.74975313,19.53943242
2022-09-06 22:37:00,7295.96342,9965.799266,722.1048502,175.0442459,97.95317136,13.84806624,68.78071636,19.53789643
2022-09-06 22:38:00,7316.217035,9968.853007,722.1393643,175.0336099,97.94730253,13.83803638,68.74147194,19.49242832
2022-09-06 22:39:00,7302.185271,9971.719366,722.0839978,175.0166611,97.93731215,13.84229471,68.52687428,19.64521774
2022-09-06 22:40:00,7302.356919,9974.852116,722.0431214,175.0163222,97.9330701,13.83444714,68.32276275,19.58333394
2022-09-06 22:41:00,7300.109522,9978.023794,722.1749265,175.0074096,97.93588731,13.83384099,68.08965406,19.65700926
2022-09-06 22:42:00,7300.454999,9980.584413,722.4010781,174.9861197,97.94291728,13.83046063,67.92453283,19.62339644
2022-09-06 22:43:00,7295.624236,9983.474005,722.4594585,174.9882704,97.93909921,13.83433625,67.89946775,19.6957995
2022-09-06 22:44:00,7292.857759,9986.02353,722.3729038,174.9795306,97.93543291,13.83836959,67.77623715,20.17861515
2022-09-06 22:45:00,7301.31687,9987.017579,722.3610651,174.9691764,97.92651164,13.82856441,67.61486707,19.96573104
2022-09-06 22:46:00,7305.514578,9987.961677,722.4643845,174.9455956,97.92618211,13.83497845,67.49797589,19.73631155
2022-09-06 22:47:00,7309.692583,9989.23269,722.4942663,174.9507922,97.92072785,13.82265611,67.43140747,19.68442804
2022-09-06 22:48:00,7302.636538,9990.392066,722.4462025,174.9319651,97.93310632,13.82397539,67.34849388,19.63407056
2022-09-06 22:49:00,7305.088067,9992.086009,722.7092938,174.9049359,97.9487913,13.82989584,67.37653665,19.72054917
2022-09-06 22:50:00,7298.476883,9992.558305,722.9511511,174.8752956,97.95401971,13.83581629,67.40279386,19.58461813
2022-09-06 22:51:00,7300.053802,9992.0975,722.9501253,174.8507023,97.95470099,13.84098188,67.43798563,19.54931266
2022-09-06 22:52:00,7313.475008,9992.596172,722.9586791,174.8674843,97.96050546,13.83892652,67.36954399,19.53573535
2022-09-06 22:53:00,7302.630971,9992.560034,722.8916495,174.8667712,97.96980101,13.83248538,67.38517538,19.58582359
2022-09-06 22:54:00,7302.369543,9991.949143,722.9763889,174.8533743,97.99164056,13.84406505,67.33401763,19.58879761
2022-09-06 22:55:00,7305.658463,9991.588853,723.2147219,174.8285836,97.98490062,13.83094584,67.33338422,19.76295062
2022-09-06 22:56:00,7303.323277,9990.306854,723.3222945,174.7842763,97.98068787,13.83479889,67.3498064,19.58153736
2022-09-06 22:57:00,7298.345566,9989.675065,723.1996296,174.7800707,98.00271702,13.83916258,67.35257625,19.57536605
2022-09-06 22:58:00,7303.5709,9991.095115,722.9832879,174.7922168,98.01839306,13.84397701,67.28485218,19.77191947
2022-09-06 22:59:00,7293.106616,9992.173682,722.6847128,174.8044941,98.03199201,13.85265189,67.27433621,19.60607362
2022-09-06 23:00:00,7282.585198,9991.473461,722.4771556,174.7832725,98.02538191,13.84901881,67.25447027,19.66465191
2022-09-06 23:01:00,7290.518079,9990.876717,722.3891719,174.752448,98.030347,13.86493628,67.15232341,19.68859617
2022-09-06 23:02:00,7284.999873,9990.70836,722.2411449,174.7464171,98.05695658,13.86924111,67.02778852,19.69893654
2022-09-06 23:03:00,7278.113889,9990.971201,722.2253923,174.7664179,98.0668944,13.86243494,67.04136244,19.63767126
2022-09-06 23:04:00,7284.356989,9991.706552,722.1816442,174.7805582,98.06390917,13.86588851,66.95633507,19.76728534
2022-09-06 23:05:00,7275.981817,9991.273888,722.1309273,174.7802943,98.06542166,13.86559789,66.82687167,19.8591959
2022-09-06 23:06:00,7284.207213,9990.544345,722.2139069,174.7804469,98.06503766,13.86932168,66.87919395,19.54107025
2022-09-06 23:07:00,7285.44652,9990.91808,722.0540167,174.7905457,98.05276758,13.85967477,66.90473923,19.54782623
2022-09-06 23:08:00,7281.3732,9991.628914,721.8480694,174.8061399,98.0386848,13.85773221,66.95395537,19.73208076
2022-09-06 23:09:00,7289.994443,9991.009987,721.7155519,174.7926121,98.04437587,13.85815754,67.03871838,19.67603304
2022-09-06 23:10:00,7292.360166,9990.943297,721.6551276,174.7773293,98.04128836,13.85734673,66.99183323,19.50616637
2022-09-06 23:11:00,7293.09824,9991.400363,721.7224401,174.8037918,98.05816637,13.86681596,67.05830417,19.60033852
2022-09-06 23:12:00,7294.521218,9990.913193,721.6568487,174.82076,98.06736712,13.86083282,67.07774055,19.61799772
2022-09-06 23:13:00,7294.754141,9991.111268,721.707281,174.8063207,98.04889213,13.85972754,67.10099437,19.57244169
2022-09-06 23:14:00,7283.893522,9992.130784,721.8900577,174.8149798,98.03204953,13.85113935,66.97986487,19.71522755
2022-09-06 23:15:00,7286.901538,9992.14534,721.7240729,174.8177439,98.03082432,13.86330289,66.88050113,19.64440733
2022-09-06 23:16:00,7282.570783,9991.326849,721.5325728,174.8062938,98.04388642,13.85150191,66.81534023,19.72598801
2022-09-06 23:17:00,7293.511676,9991.770017,721.649677,174.7893046,98.03423279,13.84597891,66.82262576,19.65672195
2022-09-06 23:18:00,7302.159822,9992.183532,721.735107,174.7468385,98.02087405,13.84728772,66.74005353,19.8259416
2022-09-06 23:19:00,7296.012212,9991.256001,721.6541262,174.7509663,98.01492846,13.845887,66.64058723,19.7838827
2022-09-06 23:20:00,7298.470626,9989.94242,721.6876423,174.7572611,98.01308542,13.8567028,66.51517764,19.70071652
2022-09-06 23:21:00,7291.405124,9990.331443,721.7523763,174.7274835,98.00727064,13.85549648,66.39940055,19.70184251
2022-09-06 23:22:00,7302.65711,9990.586043,721.8612229,174.7073007,98.01437136,13.85783333,66.39956729,19.76445427
2022-09-06 23:23:00,7293.017004,9989.415127,722.1407785,174.7040026,98.01422656,13.85921225,66.43158504,19.85231977
2022-09-06 23:24:00,7291.762978,9988.898944,722.3135444,174.7054983,98.00504923,13.8595748,66.53549969,19.97244233
2022-09-06 23:25:00,7295.574092,9989.827168,722.2458411,174.7132085,98.00121625,13.85664126,66.61891691,19.86505557
2022-09-06 23:26:00,7298.943695,9991.917602,722.0934869,174.7340749,97.9872445,13.85312977,66.70116337,19.63098339
2022-09-06 23:27:00,7292.327137,9994.342924,722.1470061,174.7212426,97.97371968,13.85227289,66.75179813,19.7955853
2022-09-06 23:28:00,7297.246029,9997.391898,722.0804211,174.7049178,97.9813569,13.85914201,66.62685107,20.00824742
2022-09-06 23:29:00,7280.346905,10000.34863,722.0561745,174.728809,97.99595841,13.85542066,65.85297824,19.66001881
2022-09-06 23:30:00,7293.297134,10004.09371,722.1857725,174.7339859,97.98907493,13.85045887,65.77510893,19.41877211
2022-09-06 23:31:00,7285.179789,10008.34939,722.144992,174.7183618,97.989791,13.85970038,65.2083516,19.69454107
2022-09-06 23:32:00,7275.639347,10011.22034,722.0785802,174.7394463,97.99554471,13.86564045,64.7778253,19.47473221
2022-09-06 23:33:00,7291.35477,10013.42701,722.1204424,174.7640003,97.97639588,13.86019643,64.46750595,19.49055282
2022-09-06 23:34:00,7276.863184,10015.32916,722.0515989,174.751469,97.98489084,13.85938416,64.49220956,19.63680416
2022-09-06 23:35:00,7272.359246,10016.83562,721.8403785,174.7245223,98.00076102,13.85646948,64.55349739,19.37214899
2022-09-06 23:36:00,7274.847893,10017.96034,721.7369202,174.7158544,98.01292538,13.85617235,64.459635,19.36556528
2022-09-06 23:37:00,7264.8138,10018.55528,721.6244466,174.6951607,98.00056383,13.85106033,64.20934108,19.32415282
2022-09-06 23:38:00,7271.995831,10018.85843,721.3908184,174.6744137,98.00248143,13.85025197,64.17019285,19.26364711
2022-09-06 23:39:00,7267.646121,10019.8955,721.3974791,174.6656554,98.011051,13.84614626,63.85004114,19.38789191
2022-09-06 23:40:00,7291.631059,10021.45397,721.5400299,174.6654802,98.00684908,13.8538758,63.49693727,19.46696339
2022-09-06 23:41:00,7284.961942,10022.17386,721.6527954,174.6500227,98.00135737,13.84735366,63.60977239,19.48237913
2022-09-06 23:42:00,7277.750625,10023.05287,721.6220895,174.6388886,97.98557823,13.83743696,63.84434734,19.50056095
2022-09-06 23:43:00,7272.982215,10024.01935,721.7039998,174.6568383,97.9914196,13.85001461,63.66374688,19.58326093
2022-09-06 23:44:00,7266.64022,10024.91726,721.722186,174.6577854,97.99796742,13.84945049,63.47623148,19.52754092
2022-09-06 23:45:00,7270.81916,10025.41405,721.5212156,174.6698875,98.00961799,13.85049944,63.6290858,19.65709727
2022-09-06 23:46:00,7286.744596,10026.71382,721.4659162,174.6876268,98.01463459,13.85066729,63.71409422,19.43869293
2022-09-06 23:47:00,7284.969323,10028.19395,721.4165905,174.6877351,98.00568488,13.85851262,63.73748895,19.28301188
2022-09-06 23:48:00,7270.929511,10028.0284,721.3332012,174.6768963,98.02192372,13.8718411,63.92705951,19.39309899
2022-09-06 23:49:00,7280.45368,10027.98768,721.1838557,174.666598,98.00771927,13.86331447,63.75898697,19.57865471
2022-09-06 23:50:00,7277.592968,10028.50606,721.1466535,174.6733178,98.00193381,13.86428764,63.94770897,19.46072957
2022-09-06 23:51:00,7276.823615,10027.70467,721.26947,174.6392113,98.01626305,13.85966801,64.23250978,19.55286565
2022-09-06 23:52:00,7270.594791,10026.23579,721.3503483,174.6108482,97.98305578,13.85679492,63.82706557,19.7733948
2022-09-06 23:53:00,7259.543182,10025.35766,721.3234459,174.6464044,97.98284304,13.8529147,63.62293479,19.86827003
2022-09-06 23:54:00,7271.018018,10023.82761,721.280444,174.6806609,97.97028768,13.85773529,63.44510206,19.95041823
2022-09-06 23:55:00,7261.52915,10022.22104,721.2805426,174.6875664,97.97490108,13.85367533,63.38345142,19.65927008
2022-09-06 23:56:00,7261.232009,10021.09777,721.3105749,174.6874533,97.99129552,13.86173297,63.49735685,19.82729909
2022-09-06 23:57:00,7269.228293,10019.52428,721.3935255,174.6828477,97.99796568,13.86880597,63.60134796,19.91965391
2022-09-06 23:58:00,7269.132474,10017.42659,721.164469,174.6767354,97.98726647,13.85801909,63.98424193,19.79871772
2022-09-06 23:59:00,7267.89723,10015.64293,721.0012105,174.6632301,97.96804232,13.86359342,64.19105733,19.61958572
2022-09-07 00:00:00,7272.377443,10015.38452,721.0137508,174.6574298,97.97934905,13.87382574,64.22897917,19.76529059
2022-09-07 00:01:00,7284.107976,10014.82993,721.032227,174.6552329,98.00419772,13.88205985,64.06644013,19.77324701
2022-09-07 00:02:00,7275.044679,10013.20689,721.1122206,174.6676392,98.01548965,13.89762646,63.28006697,19.56825214
2022-09-07 00:03:00,7266.924178,10012.18448,721.1081788,174.6784863,98.00678429,14.07659657,61.88481868,19.54734135
2022-09-07 00:04:00,7211.382812,10014.10047,720.6788078,174.6932777,97.98007699,14.55850236,61.13470697,19.49496107
2022-09-07 00:05:00,7148.367236,10017.92962,718.818248,174.7853294,97.96612511,14.88641284,60.73052223,19.63047912
2022-09-07 00:06:00,7073.523241,10019.89855,715.1533002,174.9615585,97.97921364,14.78328159,60.42088548,19.86798388
2022-09-07 00:07:00,7016.818312,10018.56207,711.8402408,175.1722456,98.0058572,14.48461259,60.19444051,19.68795626
2022-09-07 00:08:00,7009.900695,10013.69566,710.3564716,175.3646537,98.0030067,14.13567046,59.98013703,19.35374768
2022-09-07 00:09:00,7037.58294,10008.24995,710.4583693,175.4564303,98.0079601,13.89399793,60.12785133,19.61658991
2022-09-07 00:10:00,7072.632242,10003.19095,711.5113792,175.4519587,97.99867265,13.85600822,60.51379636,19.89273684
2022-09-07 00:11:00,7120.962427,10000.56513,712.681601,175.4424874,97.98445772,13.85913056,61.21939684,19.81380325
2022-09-07 00:12:00,7160.210175,9999.212709,713.8484029,175.3983216,97.99392157,13.85820283,62.21082739,19.84975286
2022-09-07 00:13:00,7202.088853,9998.150648,715.2117228,175.3378873,98.00866125,13.86396819,62.71638393,19.83675013
2022-09-07 00:14:00,7218.233569,9997.980461,716.2154143,175.2893511,98.00905882,13.87092768,63.06750949,19.57547488
2022-09-07 00:15:00,7250.135314,9997.165862,717.0742303,175.2739649,98.01972676,13.86589651,63.34544016,19.8553453
2022-09-07 00:16:00,7262.274861,9995.576765,717.8710469,175.2498653,98.02065273,13.873132,63.43192837,19.79338446
2022-09-07 00:17:00,7258.927047,9996.508194,718.5084453,175.2005306,98.0064457,13.86744447,63.3617389,19.52943944
2022-09-07 00:18:00,7269.223727,9997.162991,719.0361226,175.1582377,97.99314465,13.86412319,63.36057261,19.55337799
2022-09-07 00:19:00,7275.771086,9996.185318,719.6749478,175.1339612,97.98835849,13.86886129,63.3869175,19.66730456
2022-09-07 00:20:00,7275.844298,9994.68989,720.3855352,175.0923642,97.97476106,13.86766488,63.37142069,19.49918178
2022-09-07 00:21:00,7290.381504,9993.504411,720.7133164,175.0553283,97.98303757,13.86438377,63.36843578,19.71985204
2022-09-07 00:22:00,7293.416352,9991.972771,720.8990838,175.0435283,97.9790074,13.85835327,63.55905285,19.62963033
2022-09-07 00:23:00,7296.944168,9989.821762,721.0590256,175.0419959,97.97437134,13.85304066,63.87598801,19.54110438
2022-09-07 00:24:00,7298.835372,9988.354641,721.1067217,175.037568,97.97804481,13.85966043,64.20278018,19.81166194
2022-09-07 00:25:00,7299.517951,9987.472029,721.2310198,175.0171811,97.98531301,13.87042834,64.3234387,19.91111537
2022-09-07 00:26:00,7313.479803,9988.097197,721.3738591,174.9986398,97.97949919,13.86552893,64.47270285,19.76300677
2022-09-07 00:27:00,7311.639151,9989.383015,721.4733972,175.0166122,97.96904297,13.85087075,64.36047627,19.73457694
2022-09-07 00:28:00,7329.528135,9990.067475,721.8236925,175.0043444,97.97683491,13.8558063,64.17636937,19.62323479
2022-09-07 00:29:00,7324.524166,9992.170054,722.4336523,174.9563807,97.99200293,13.86184105,64.02227974,19.87400378
2022-09-07 00:30:00,7335.31586,9994.411544,722.806741,174.9381352,98.00181846,13.8627761,63.9298947,19.8558408
2022-09-07 00:31:00,7346.988799,9995.987112,722.8795522,174.9450905,98.00776789,13.87029528,63.76452467,19.70966499
2022-09-07 00:32:00,7349.912673,9998.75787,723.067929,174.9561427,98.00676234,13.86389844,63.54019307,19.59151539
2022-09-07 00:33:00,7338.657552,10002.26664,723.1624305,174.9658579,97.97887534,13.86287147,63.46080588,19.69932283
2022-09-07 00:34:00,7333.369041,10004.13138,723.064085,174.9447662,97.97551392,13.84524395,63.22655632,19.55448222
2022-09-07 00:35:00,7333.416772,10005.3252,723.0223994,174.905074,97.97805665,13.85293279,62.89872934,19.7444497
2022-09-07 00:36:00,7335.834568,10007.49332,722.9084639,174.9026819,97.97786087,13.85757575,63.04211856,19.83058228
2022-09-07 00:37:00,7319.010044,10009.20092,722.6123943,174.8881139,97.97762694,13.86378391,63.07685684,19.5887157
2022-09-07 00:38:00,7332.55572,10009.69635,722.4879903,174.8787683,98.00331313,13.85902574,62.99419256,19.62921187
2022-09-07 00:39:00,7309.884972,10009.86038,722.6738871,174.9049485,98.00854148,13.85142441,62.39535468,19.73392623
2022-09-07 00:40:00,7315.805242,10010.25823,722.6669808,174.9248978,97.9916815,13.85147063,61.37713029,19.72060379
2022-09-07 00:41:00,7287.415056,10011.25563,722.4852782,174.9244272,98.0002011,13.84493385,60.39896865,19.63428552
2022-09-07 00:42:00,7287.194594,10011.04375,722.4085699,174.9281011,97.99669639,13.83009175,59.23636097,19.58522288
2022-09-07 00:43:00,7289.287049,10009.89393,722.1735011,174.9273511,97.99223299,13.82402707,58.18102694,19.79632303
