Time,Fuel Gas Flow Rate to Duct Burners,Steam to Steam Header Pressure,Duct Burner Temperature,Economizer Chamber Temperature,Gas Turbine Shaft Speed,Gas Turbine Compressor Pressure Ratio,Relative Humidity,NOX
2022-09-07 00:44:00,7289.64798,10009.60916,722.0181323,174.9376213,98.00628871,13.82482883,57.5392868,20.02378953
2022-09-07 00:45:00,7283.738547,10009.54324,721.91274,174.922269,98.00129351,13.82073278,57.02403512,19.931936
2022-09-07 00:46:00,7276.184677,10008.294,721.77762,174.8797652,98.00093435,13.82537364,56.4986317,19.97775297
2022-09-07 00:47:00,7273.005545,10007.12759,721.9608825,174.8528589,98.00995071,13.81084057,56.1760838,19.81951342
2022-09-07 00:48:00,7276.884134,10006.72718,722.1470823,174.8251117,97.98998425,13.80051508,55.81084443,19.77091223
2022-09-07 00:49:00,7279.211002,10006.10101,722.1990312,174.8068208,97.9738098,13.80734957,55.54559171,19.69365194
2022-09-07 00:50:00,7273.989437,10004.92019,722.2080048,174.7981458,97.98163988,13.81655432,55.14834548,19.60751173
2022-09-07 00:51:00,7287.34019,10003.95208,722.2398372,174.7754333,97.99573922,13.81560408,55.23353905,19.80588233
2022-09-07 00:52:00,7277.910169,10002.6266,722.1529574,174.7679886,97.99628967,13.81160027,55.35000811,19.63895417
2022-09-07 00:53:00,7282.96316,10001.7346,721.9929109,174.7605397,98.03523127,13.8193186,55.54857505,19.45958225
2022-09-07 00:54:00,7299.36276,10000.87867,722.0816467,174.7460608,98.05908007,13.82833893,55.8232411,19.36730992
2022-09-07 00:55:00,7297.710956,10000.22003,722.302078,174.7374163,98.04880142,13.81844104,55.69778343,19.5437335
2022-09-07 00:56:00,7303.502015,9999.073862,722.380363,174.7167778,98.04769562,13.82615908,55.49656631,19.6968375
2022-09-07 00:57:00,7313.75314,9997.663709,722.4551269,174.7044003,98.06403002,13.82660705,55.48465121,19.69436331
2022-09-07 00:58:00,7315.344096,9997.088199,722.946239,174.6919334,98.07070057,13.82758821,55.49054884,19.52683055
2022-09-07 00:59:00,7328.698986,9996.224826,723.3828682,174.6831473,98.07043187,13.83178148,55.69774063,19.67470908
2022-09-07 01:00:00,7313.560886,9995.01478,723.6791044,174.6807334,98.08453303,13.83810026,55.75930552,19.74524501
2022-09-07 01:01:00,7321.742595,9993.322686,723.8307794,174.6703808,98.10396333,13.83997401,55.97102486,19.58671679
2022-09-07 01:02:00,7317.868521,9992.783813,723.7490783,174.6673614,98.09426493,13.84039307,56.1597151,19.51101648
2022-09-07 01:03:00,7314.321563,9992.309481,723.6977163,174.6862344,98.08406107,13.83793431,56.24430478,19.70377029
2022-09-07 01:04:00,7306.057055,9991.735223,723.5948526,174.686546,98.06421877,13.83297567,56.3099403,19.83918104
2022-09-07 01:05:00,7325.722998,9990.674244,723.6138927,174.6557298,98.04363728,13.82245036,56.28353654,19.71532032
2022-09-07 01:06:00,7323.939957,9989.299588,723.7739346,174.6343403,98.02992246,13.82192449,56.19344046,19.72581036
2022-09-07 01:07:00,7311.325929,9989.747683,723.9710318,174.6433765,98.04071832,13.82748266,56.24604973,19.98172293
2022-09-07 01:08:00,7310.777082,9990.137983,723.9479378,174.6541631,98.04440327,13.82690019,56.3539271,19.75503448
2022-09-07 01:09:00,7300.592721,9990.408565,723.7883016,174.6476386,98.04278214,13.8253862,56.46104956,19.73733588
2022-09-07 01:10:00,7290.912535,9991.500258,723.6312565,174.6311708,98.04705684,13.82927893,56.61238686,20.00327067
2022-09-07 01:11:00,7302.663697,9992.727608,723.5094955,174.6178992,98.03690046,13.82700454,56.57968831,19.86149397
2022-09-07 01:12:00,7285.768322,9993.044296,723.4709919,174.6123628,98.01574804,13.80946885,56.42002812,19.92634248
2022-09-07 01:13:00,7287.226828,9992.857951,723.3131009,174.6060342,98.00190689,13.81741102,56.58477542,20.09817371
2022-09-07 01:14:00,7282.005922,9992.721181,722.980416,174.635041,98.01883983,13.81974213,56.65049536,19.89183485
2022-09-07 01:15:00,7277.448415,9991.277287,722.6283038,174.6476359,98.0162295,13.80782403,56.73344091,19.73907212
2022-09-07 01:16:00,7279.599245,9988.784184,722.4733579,174.6608123,98.01246653,13.81411154,56.85768234,19.69956751
2022-09-07 01:17:00,7277.032114,9987.056072,722.5028507,174.6651901,98.02813725,13.81949969,56.81389363,19.69683296
2022-09-07 01:18:00,7277.983512,9985.464981,722.6148346,174.6494162,98.01707831,13.81145306,56.88666132,19.74264744
2022-09-07 01:19:00,7292.193341,9984.117774,722.5790407,174.6561487,98.00691415,13.80762254,56.99649256,19.65808056
2022-09-07 01:20:00,7268.615431,9983.099615,722.3464014,174.664168,98.01029824,13.80900595,57.05392575,20.04679934
2022-09-07 01:21:00,7285.950169,9983.315136,722.1904274,174.6471821,98.00615216,13.7984349,57.15412437,19.87241788
2022-09-07 01:22:00,7282.663677,9984.723955,722.1376652,174.6362034,98.00719172,13.80380117,57.25824934,19.7498447
2022-09-07 01:23:00,7284.107231,9985.756146,722.075601,174.6651385,98.01362592,13.81786853,57.46491111,19.94006293
2022-09-07 01:24:00,7279.966028,9987.07902,722.2668951,174.6899711,98.02052385,13.81616412,57.58103613,19.61012479
2022-09-07 01:25:00,7284.564571,9989.083922,722.4795492,174.6916168,98.02404422,13.82175902,57.72342902,19.79338367
2022-09-07 01:26:00,7283.389502,9990.77136,722.6797766,174.6814707,98.025574,13.82559906,57.8261868,19.98128241
2022-09-07 01:27:00,7303.574636,9992.162816,722.7611895,174.6547208,98.02416065,13.82656107,57.75818055,19.76875123
2022-09-07 01:28:00,7305.414848,9992.266683,722.8457016,174.6631448,98.02138881,13.82182978,57.53922029,19.78604706
2022-09-07 01:29:00,7287.065876,9993.682178,722.8576982,174.6946306,98.02669049,13.82471523,57.63886992,19.85899578
2022-09-07 01:30:00,7293.7609,9995.871508,722.7841035,174.6852366,98.02566381,13.82495282,57.53609757,19.86594011
2022-09-07 01:31:00,7301.650882,9996.721843,722.8239471,174.6728568,98.02966161,13.83538551,57.43267659,19.84753714
2022-09-07 01:32:00,7294.995046,9997.839191,722.8649564,174.696533,98.03074272,13.8283401,57.34681987,19.94311125
2022-09-07 01:33:00,7291.801176,9999.41614,722.8440527,174.7042084,98.01320776,13.82707561,57.33570106,19.64942768
2022-09-07 01:34:00,7288.161173,10000.38952,722.8791458,174.6849608,98.01518428,13.82648515,57.37315128,19.78495316
2022-09-07 01:35:00,7295.804913,10000.8405,722.6613625,174.6629136,98.02879554,13.82712807,57.61245664,19.69624692
2022-09-07 01:36:00,7286.837313,10001.45896,722.2445094,174.6676502,98.03034042,13.81727192,57.65941329,19.88932817
2022-09-07 01:37:00,7279.019667,10001.3824,722.0689892,174.6869078,98.0150972,13.82003103,57.73213767,19.89598305
2022-09-07 01:38:00,7282.253928,10001.33223,722.0405606,174.6797826,98.01188146,13.81854673,57.55348893,19.65606142
2022-09-07 01:39:00,7279.802981,10002.20031,722.0219857,174.6881706,98.00995423,13.81351598,57.48430012,19.96970991
2022-09-07 01:40:00,7272.218524,10003.14377,722.0352176,174.6937174,98.00952947,13.81129104,57.67563969,20.18140669
2022-09-07 01:41:00,7275.338772,10004.02688,722.2906036,174.6810286,98.00248133,13.80941788,57.75030013,19.99048369
2022-09-07 01:42:00,7277.019592,10004.95452,722.5286034,174.6750805,97.98157922,13.80542155,57.32628474,19.98924535
2022-09-07 01:43:00,7289.069452,10006.71378,722.6252655,174.6664009,97.98064664,13.80862214,56.88326933,19.90724602
2022-09-07 01:44:00,7282.374476,10007.71796,722.3701264,174.6588254,97.99898886,13.80082103,56.29770163,19.99065983
2022-09-07 01:45:00,7280.944466,10008.4683,722.041693,174.6767656,97.9932389,13.81432561,56.00931883,19.99959678
2022-09-07 01:46:00,7280.599704,10009.57542,722.0082661,174.676294,97.98921136,13.81390917,55.77401291,19.85609018
2022-09-07 01:47:00,7275.985882,10009.03959,722.1739129,174.6779738,98.01060918,13.81616545,55.57037302,19.87028463
2022-09-07 01:48:00,7278.009883,10007.70863,722.3170795,174.6756554,98.02479322,13.82599234,55.3337289,19.87472268
2022-09-07 01:49:00,7279.141812,10006.1799,722.3690352,174.6784221,98.02283935,13.83212006,55.03270491,19.97642582
2022-09-07 01:50:00,7280.320652,10004.13984,722.507883,174.677701,98.03244221,13.83064971,54.09302699,19.8887771
2022-09-07 01:51:00,7281.458698,10001.4053,722.476846,174.6608929,98.02051556,13.82873753,52.84238601,19.87920288
2022-09-07 01:52:00,7294.586312,9999.825492,722.2598182,174.6656525,98.00443026,13.83432156,52.1184921,19.95101823
2022-09-07 01:53:00,7282.71647,9999.297048,722.125752,174.6785987,97.98991417,13.83114647,51.95853761,20.00748585
2022-09-07 01:54:00,7277.544139,9998.726004,722.0686159,174.6708936,97.98573293,13.82926141,51.86184608,19.99973326
2022-09-07 01:55:00,7285.887826,9996.933034,722.0115073,174.6814729,97.99342811,13.83957594,51.73887078,19.90426593
2022-09-07 01:56:00,7292.470397,9995.727221,722.1332621,174.7169004,97.99896003,13.84021186,51.73925204,20.09469217
2022-09-07 01:57:00,7282.464476,9994.952945,722.1245761,174.7373966,97.99835114,13.83812269,51.80309913,20.29267266
2022-09-07 01:58:00,7278.83045,9994.068486,722.1538548,174.7405636,97.9752788,13.83713428,51.72982867,20.19648545
2022-09-07 01:59:00,7280.349484,9993.209525,722.250541,174.7387156,97.9729555,13.83776931,51.14854061,20.16080385
2022-09-07 02:00:00,7281.072792,9992.418023,722.1562668,174.7369695,97.97480846,13.8481289,51.05854407,20.01474653
2022-09-07 02:01:00,7278.536711,9992.19465,722.1217124,174.7473025,97.99519643,13.84634062,51.22249785,20.26380016
2022-09-07 02:02:00,7287.871859,9990.404515,722.2036135,174.7347276,97.98895143,13.84612048,50.99323372,20.21452673
2022-09-07 02:03:00,7289.525497,9988.52327,722.2506592,174.7259102,97.97506307,13.8432896,50.84581453,20.23270365
2022-09-07 02:04:00,7284.735414,9987.024713,722.16858,174.7399996,97.97179544,13.84057145,50.96164311,20.16653449
2022-09-07 02:05:00,7283.717622,9986.170632,721.9641189,174.7497464,97.99699577,13.84362107,51.18062007,19.93406393
2022-09-07 02:06:00,7286.827996,9984.505522,721.8210325,174.7469348,97.9898386,13.82905973,51.26524222,19.98730142
2022-09-07 02:07:00,7284.567557,9982.539705,721.8272032,174.7218492,97.97678882,13.82280348,51.40959023,19.97951283
2022-09-07 02:08:00,7285.027328,9980.620708,721.863735,174.720636,97.98179562,13.82737776,51.30997915,20.12787823
2022-09-07 02:09:00,7290.675437,9979.485439,721.7542853,174.736695,98.00897328,13.83646964,51.21179684,20.08363519
2022-09-07 02:10:00,7273.877106,9979.065293,721.6994332,174.7342255,98.03561195,13.84164166,51.07117958,19.86521292
2022-09-07 02:11:00,7280.364046,9978.7371,721.5814644,174.7608363,98.03637583,13.84257107,51.17442315,20.11401228
2022-09-07 02:12:00,7280.807434,9978.86149,721.3822768,174.7734728,98.02955809,13.83498333,51.14687501,20.10780651
2022-09-07 02:13:00,7287.749633,9977.862587,721.4587304,174.759169,98.01709744,13.83332191,50.96574774,20.03094629
2022-09-07 02:14:00,7272.412476,9976.77003,721.5388266,174.7366873,98.02479969,13.84311111,50.70761109,19.9977481
2022-09-07 02:15:00,7272.033562,9977.052569,721.3700926,174.731644,98.06039005,13.84697149,50.7455542,20.27164774
2022-09-07 02:16:00,7279.759253,9977.36693,720.9950523,174.7144251,98.05306449,13.85214715,51.09914436,20.3388421
2022-09-07 02:17:00,7272.963872,9976.914557,720.9188689,174.6991321,98.04693932,13.85688867,51.33728079,20.39054244
2022-09-07 02:18:00,7287.439306,9976.470373,721.0116793,174.7110043,98.06333505,13.85316411,51.01682692,20.26034208
2022-09-07 02:19:00,7289.022488,9975.452486,721.1770054,174.7356422,98.05865495,13.85813451,50.89990269,20.1182299
2022-09-07 02:20:00,7266.332501,9974.62417,721.407425,174.7417386,98.05360642,13.8557974,50.96002874,19.99520178
2022-09-07 02:21:00,7266.54734,9974.568524,721.4224189,174.7388754,98.05246019,13.85117366,51.03462739,19.9144625
2022-09-07 02:22:00,7274.045258,9975.10418,721.3936328,174.7164877,98.04826146,13.85589423,50.86083192,20.24827349
2022-09-07 02:23:00,7273.120175,9976.330236,721.4448778,174.6968419,98.04930147,13.8663227,50.6833009,20.25479857
2022-09-07 02:24:00,7280.924068,9977.552877,721.4184592,174.7200174,98.04902861,13.85690626,50.40750008,20.14242145
2022-09-07 02:25:00,7285.501955,9978.196455,721.2438489,174.7294597,98.04030879,13.86401768,50.21219094,19.98113046
2022-09-07 02:26:00,7277.588031,9979.183613,720.9969468,174.7120157,98.03562142,13.85892596,50.15604247,20.09038181
2022-09-07 02:27:00,7296.37644,9980.026322,720.9332948,174.7142012,98.03258949,13.85763362,50.10345864,19.91075728
2022-09-07 02:28:00,7274.411468,9980.115429,721.0074249,174.7222327,98.02275284,13.85355729,50.10463603,19.97989511
2022-09-07 02:29:00,7273.746756,9980.865547,721.1058669,174.7383214,98.01758554,13.86274733,50.1372523,20.4090521
2022-09-07 02:30:00,7287.09216,9982.608663,721.2965231,174.7448645,98.02807425,13.86951587,50.30704693,20.02839432
2022-09-07 02:31:00,7296.165741,9982.985767,721.3105448,174.7522061,98.04408042,13.8706925,50.54046903,20.00967355
2022-09-07 02:32:00,7302.037042,9984.532927,721.299529,174.7623754,98.04639587,13.86238367,50.76802821,20.21664257
2022-09-07 02:33:00,7278.282127,9986.886799,721.2833244,174.7336438,98.03007411,13.85263895,50.97760176,20.22162448
2022-09-07 02:34:00,7282.851263,9987.685467,721.1573354,174.7440503,98.01967661,13.8457041,51.06231615,20.15525999
2022-09-07 02:35:00,7295.394805,9986.482179,721.067984,174.7665866,98.02758438,13.85858397,51.31031858,20.38908048
2022-09-07 02:36:00,7275.698916,9986.026585,721.0825069,174.7455168,98.04390728,13.85409289,51.60979664,20.2810612
2022-09-07 02:37:00,7287.415934,9986.926416,721.0159044,174.7437419,98.02482909,13.8504151,51.67227368,20.2977272
2022-09-07 02:38:00,7288.752934,9986.670693,721.0319385,174.7394945,98.01233487,13.85238198,51.66034511,20.15808739
2022-09-07 02:39:00,7293.872001,9986.299264,721.2647574,174.718762,98.0189586,13.85377028,51.57401588,19.958406
2022-09-07 02:40:00,7275.510163,9986.076362,721.4825626,174.6975444,98.01250456,13.84430714,51.42771088,19.94818063
2022-09-07 02:41:00,7300.776019,9985.958121,721.6340185,174.6910686,98.00519716,13.849975,51.320104,20.08195969
2022-09-07 02:42:00,7288.44063,9986.213588,721.6685908,174.6899643,98.01606454,13.8463269,51.15579522,19.79617162
2022-09-07 02:43:00,7292.354555,9986.751245,721.4832906,174.667971,98.01247421,13.84477027,51.15590813,19.97303503
2022-09-07 02:44:00,7278.716354,9986.518372,721.2253484,174.6714254,98.03037286,13.85151947,51.32132462,20.06676296
2022-09-07 02:45:00,7285.138805,9986.247934,721.0892681,174.6750731,98.02651101,13.85591896,51.42745424,20.09076402
2022-09-07 02:46:00,7273.960022,9987.141718,721.0967406,174.6875105,98.01843409,13.85296884,51.44375001,20.07987208
2022-09-07 02:47:00,7281.173636,9986.818264,721.0479341,174.6889876,98.02355978,13.84800465,51.47434534,20.11397571
2022-09-07 02:48:00,7286.192291,9985.583983,720.8374251,174.6878085,98.02047003,13.83837544,51.65940396,20.05537592
2022-09-07 02:49:00,7288.914834,9985.482247,720.7586794,174.7125166,97.99726636,13.82764676,51.9525658,20.26898728
2022-09-07 02:50:00,7290.948088,9985.732667,721.0422678,174.7336974,97.98633229,13.83350979,52.14711106,20.33389494
2022-09-07 02:51:00,7288.41616,9985.985491,721.362103,174.7120657,97.99732804,13.8390745,52.26126548,20.06149944
2022-09-07 02:52:00,7280.295287,9985.541699,721.5254225,174.6977906,98.01437685,13.84304401,52.4461325,20.14612455
2022-09-07 02:53:00,7280.655115,9985.410521,721.5745476,174.655974,98.00660248,13.83399979,52.80516362,20.21669366
2022-09-07 02:54:00,7282.002323,9985.391956,721.5664863,174.6048649,97.99785434,13.83158016,52.75892825,20.17314377
2022-09-07 02:55:00,7286.702524,9984.674148,721.6207118,174.5959619,98.0016521,13.83929896,52.87535096,20.28839386
2022-09-07 02:56:00,7284.407982,9984.357936,721.6400906,174.5773444,98.02153381,13.84232265,52.82446265,20.4490351
2022-09-07 02:57:00,7294.065584,9984.210649,721.6727454,174.5560736,98.01660902,13.83537606,52.80053566,20.58666244
2022-09-07 02:58:00,7278.699037,9984.376013,721.9121648,174.5489385,98.00582153,13.83610054,52.83202877,20.51978219
2022-09-07 02:59:00,7279.515473,9984.661106,721.904795,174.5623989,98.01877714,13.83919167,52.90448245,20.2985862
2022-09-07 03:00:00,7302.921371,9984.208943,721.8802052,174.5326574,98.03801623,13.84194334,53.08127317,20.4045416
2022-09-07 03:01:00,7296.336837,9984.204129,721.8018556,174.5187214,98.03490861,13.83257335,52.94346096,20.58597042
2022-09-07 03:02:00,7295.059193,9984.369946,721.748358,174.5492317,98.03544403,13.81905486,52.57734741,20.19217967
2022-09-07 03:03:00,7300.969764,9983.64993,721.9454495,174.5582647,98.04468492,13.81275666,52.22689962,20.34706674
2022-09-07 03:04:00,7293.146474,9983.299138,722.0932085,174.5269249,98.03837018,13.81730535,51.87362422,20.42214049
2022-09-07 03:05:00,7297.834843,9984.218922,722.2073067,174.5128221,98.0441376,13.82350758,51.71272291,20.63844971
2022-09-07 03:06:00,7308.930037,9984.296063,722.3051514,174.499207,98.0461105,13.82507181,51.65378098,20.5124025
2022-09-07 03:07:00,7291.362425,9984.269543,722.3305321,174.4653692,98.01241584,13.81876929,51.65960881,20.50293735
2022-09-07 03:08:00,7298.407579,9985.54058,722.5742318,174.4434717,97.99516074,13.80898401,51.76275412,20.33956488
2022-09-07 03:09:00,7296.372122,9987.071622,722.8671538,174.440517,97.98832331,13.80853425,51.97411069,20.35531996
2022-09-07 03:10:00,7297.698449,9987.308541,722.95693,174.4274279,97.98192766,13.80325058,52.28245717,20.34109865
2022-09-07 03:11:00,7298.973816,9988.328427,722.9786388,174.4303386,97.98438414,13.8010246,52.48526705,20.56382796
2022-09-07 03:12:00,7292.937795,9989.745784,722.9336991,174.4213242,97.96990368,13.80978278,52.54526554,20.52375264
2022-09-07 03:13:00,7283.779447,9991.644491,722.9314212,174.3922115,97.96486495,13.80687782,52.45871521,20.68462443
2022-09-07 03:14:00,7288.554723,9993.336292,722.9772879,174.3650273,97.96876211,13.80936055,52.25911487,20.45291487
2022-09-07 03:15:00,7298.691174,9994.054712,722.9339508,174.3544798,97.98744394,13.81406812,52.15553923,20.50588185
2022-09-07 03:16:00,7296.183162,9995.506006,722.6577739,174.3607398,97.98742999,13.82057826,52.0781794,20.41144956
2022-09-07 03:17:00,7291.631929,9997.180403,722.6399588,174.3633898,97.98421354,13.82373799,52.07151822,20.43691931
2022-09-07 03:18:00,7290.395293,9997.429148,722.8683376,174.3640516,97.99931372,13.82302624,52.05753471,20.33734063
2022-09-07 03:19:00,7280.701329,9996.925579,722.8287217,174.3576042,98.01686453,13.83180215,52.02980822,20.41721078
2022-09-07 03:20:00,7283.166832,9998.229257,722.7210344,174.3383777,98.01626827,13.84296973,51.9842781,20.32780347
2022-09-07 03:21:00,7280.990863,10000.62662,722.4708116,174.3460169,97.99710207,13.8522827,51.81408976,20.31288323
2022-09-07 03:22:00,7293.307601,10001.76997,722.3499222,174.3544019,97.9954501,13.84402497,51.53445027,20.46439498
2022-09-07 03:23:00,7293.561321,10001.68282,722.3824945,174.3568185,98.00012507,13.84792077,51.5292517,20.69939404
2022-09-07 03:24:00,7278.916205,10002.34013,722.2269955,174.3615081,98.00283055,13.8469185,51.43821388,20.56722782
2022-09-07 03:25:00,7279.248756,10003.14626,722.0217716,174.3436176,97.99413732,13.84248849,51.07983765,20.47121802
2022-09-07 03:26:00,7262.013378,10002.72982,721.9353765,174.3345978,97.99747473,13.82687474,50.62573889,20.3642966
2022-09-07 03:27:00,7280.154892,10002.39747,721.881338,174.3310218,97.98651,13.81721621,50.24456863,20.53329253
2022-09-07 03:28:00,7270.181005,10001.78929,721.6557203,174.3204836,98.01218661,13.81591412,49.9468926,20.27783264
2022-09-07 03:29:00,7271.778888,10000.97332,721.7850648,174.3213095,98.01351485,13.80911479,49.74403148,20.09872384
2022-09-07 03:30:00,7267.468498,10000.01546,721.8754336,174.3291498,98.01237814,13.81304389,49.4938261,20.1048939
2022-09-07 03:31:00,7279.605784,9998.917777,721.7547815,174.3281496,98.02934178,13.81630459,49.38413047,20.34803655
2022-09-07 03:32:00,7285.906285,9997.913366,721.663874,174.3320738,98.02185218,13.82212375,49.36803224,20.50705437
2022-09-07 03:33:00,7289.832036,9997.664355,721.6722341,174.327705,98.01585767,13.80674396,49.19262638,20.44256201
2022-09-07 03:34:00,7283.222668,9997.248784,721.7343032,174.3238907,98.00019307,13.80710086,48.78706516,20.62938259
2022-09-07 03:35:00,7270.377043,9997.098856,721.6644022,174.3132289,97.99840604,13.80631032,48.53576229,20.54600699
2022-09-07 03:36:00,7278.872914,9997.403568,721.7910346,174.2982604,97.99925136,13.80069051,48.21693553,20.35707886
2022-09-07 03:37:00,7290.024279,9996.997877,722.0113064,174.2984058,97.99650519,13.80150337,48.03506096,20.45508965
2022-09-07 03:38:00,7280.19287,9997.023806,722.247812,174.2803077,97.99957194,13.80972731,47.90854199,20.67912228
2022-09-07 03:39:00,7292.232211,9998.053033,722.2882563,174.2599958,98.00923318,13.81337722,47.95295774,20.56807426
2022-09-07 03:40:00,7281.323424,9998.214059,722.3745289,174.2836812,98.01801628,13.81179697,48.06288776,20.58140431
2022-09-07 03:41:00,7301.806541,9997.225337,722.6065127,174.2980755,98.00915922,13.81174123,48.13773824,20.47189426
2022-09-07 03:42:00,7293.78412,9997.248812,722.6810126,174.2988109,98.01525559,13.80607678,48.27735837,20.35857774
2022-09-07 03:43:00,7281.12565,9997.595393,722.5812232,174.3150727,98.01371985,13.80274963,48.60643568,20.58743454
2022-09-07 03:44:00,7297.067636,9996.626464,722.579123,174.3137471,98.02350475,13.81006069,48.68506255,20.5116359
2022-09-07 03:45:00,7306.535081,9995.486368,722.7475719,174.2935858,98.03090244,13.79790864,48.67533686,20.71883595
2022-09-07 03:46:00,7302.581712,9995.057863,722.8965676,174.2835857,98.03058474,13.80422958,48.73174604,20.73633273
2022-09-07 03:47:00,7283.626761,9994.663713,722.9989508,174.2894208,98.0376915,13.81376669,48.74575125,20.67715025
2022-09-07 03:48:00,7288.872732,9994.695714,722.7643728,174.290005,98.04322055,13.81290975,48.77146532,20.94565933
2022-09-07 03:49:00,7296.501018,9994.155948,722.5408955,174.2731819,98.03680354,13.80134731,48.8093017,20.53999049
2022-09-07 03:50:00,7288.484925,9994.174537,722.5963621,174.2625225,98.03334621,13.803261,48.70009474,20.49686794
2022-09-07 03:51:00,7281.26609,9995.589473,722.5698969,174.2785421,98.03210182,13.78860375,48.82132493,20.51287102
2022-09-07 03:52:00,7284.779783,9995.586479,722.4368226,174.2860907,98.0392555,13.78890512,49.06321162,20.82860135
2022-09-07 03:53:00,7278.799457,9995.163466,722.4785174,174.2722745,98.0346414,13.79394647,49.18143178,20.72556779
2022-09-07 03:54:00,7280.739693,9995.61444,722.6925925,174.2594648,98.02150676,13.78485346,49.23501548,20.65402499
2022-09-07 03:55:00,7274.507029,9995.299814,722.7865322,174.2572584,98.0311584,13.77840962,49.18821828,20.79828881
2022-09-07 03:56:00,7286.08492,9994.45841,722.6593497,174.2521457,98.02365802,13.77089778,49.08476854,20.76493309
2022-09-07 03:57:00,7273.800201,9993.799548,722.5464087,174.243543,98.00171462,13.77662848,49.08693103,20.71640798
2022-09-07 03:58:00,7288.638979,9992.421198,722.7081139,174.2535109,98.00192353,13.77600573,49.18746704,20.76676559
2022-09-07 03:59:00,7293.761496,9990.68712,723.1169836,174.2442682,98.00404519,13.77454777,49.43955998,20.84814731
2022-09-07 04:00:00,7292.749156,9991.369948,723.2994641,174.2272528,98.01364917,13.77353491,49.74208952,20.98088013
2022-09-07 04:01:00,7291.622328,9991.969236,723.3350873,174.2312823,98.00814027,13.75822073,49.90396049,20.88510976
2022-09-07 04:02:00,7300.772317,9991.611538,723.3704015,174.2457758,98.00864673,13.75489564,49.85663378,20.8373934
2022-09-07 04:03:00,7284.988255,9991.138872,723.3439982,174.2484669,98.01416348,13.76483397,49.96589785,20.75752968
2022-09-07 04:04:00,7310.458422,9990.854158,723.4802495,174.2592632,98.00206956,13.76897235,50.08596544,20.54488902
2022-09-07 04:05:00,7300.646682,9991.657759,723.7146379,174.250306,97.99808513,13.76765923,50.21959978,20.81395484
2022-09-07 04:06:00,7299.970466,9992.786158,723.7783286,174.2212562,97.98726876,13.76994045,50.33722449,21.0491361
2022-09-07 04:07:00,7290.496929,9991.036946,723.9685494,174.215711,97.98070759,13.76680217,50.11585747,20.71311985
2022-09-07 04:08:00,7289.050702,9989.219368,724.0172489,174.247397,98.01537751,13.76902743,49.89826227,20.85669908
2022-09-07 04:09:00,7300.35735,9988.515146,723.6975115,174.2700252,98.02015498,13.76075878,49.61685644,20.79408727
2022-09-07 04:10:00,7297.627283,9988.096223,723.6351623,174.2668086,97.98808667,13.76366433,49.72621677,20.76942242
2022-09-07 04:11:00,7309.620287,9986.677516,723.6522529,174.2624125,97.985482,13.76144891,49.71790472,20.68723998
2022-09-07 04:12:00,7293.435987,9984.670348,723.7280786,174.2712281,97.98872038,13.75867759,49.72871231,20.65054731
2022-09-07 04:13:00,7303.063474,9983.975106,723.9534765,174.2716584,97.99684625,13.75112164,49.61107229,20.76057913
2022-09-07 04:14:00,7306.244197,9983.649378,724.095103,174.2712065,97.99573459,13.75311461,49.47619353,20.44615669
2022-09-07 04:15:00,7290.300182,9982.755705,723.9841739,174.2680028,98.00661454,13.75768854,49.38398689,20.33219225
2022-09-07 04:16:00,7300.730659,9982.12882,723.8663206,174.2391766,98.01075874,13.76229519,49.51908797,20.48338583
2022-09-07 04:17:00,7304.222019,9981.766386,723.799531,174.2078152,98.00455328,13.76020341,49.40973146,20.4906513
2022-09-07 04:18:00,7311.873619,9980.736892,723.6948239,174.1932848,98.01623827,13.76810392,49.46254562,20.70471872
2022-09-07 04:19:00,7300.145765,9979.912603,723.8801734,174.179246,98.02135861,13.75345829,49.77657426,20.61696338
2022-09-07 04:20:00,7310.532594,9979.676868,724.1802091,174.1669191,98.0254872,13.75314734,49.8671917,20.50450153
2022-09-07 04:21:00,7307.922762,9978.951192,724.2302467,174.1463042,98.02610531,13.74791686,49.92993729,20.6544261
2022-09-07 04:22:00,7301.768331,9978.462701,724.0603441,174.134415,98.00569721,13.75002059,49.81034492,20.59111449
2022-09-07 04:23:00,7306.098094,9978.01916,723.8812512,174.1591976,98.00213968,13.75175599,49.89590326,20.36817746
2022-09-07 04:24:00,7293.792989,9977.928444,723.8801142,174.1902634,98.01293876,13.74192923,49.79564564,20.39444218
2022-09-07 04:25:00,7292.652255,9977.841538,723.9332042,174.1990857,97.99608778,13.73602033,49.94990099,20.12454483
2022-09-07 04:26:00,7309.578522,9977.932876,723.9989313,174.2165207,97.97989632,13.73158023,50.12311983,20.53454452
2022-09-07 04:27:00,7284.685798,9977.53405,724.1761953,174.230064,97.97105441,13.72780769,50.1400251,20.36794262
2022-09-07 04:28:00,7302.73381,9977.862935,724.3586359,174.2244979,97.97038248,13.72887594,50.38532742,20.36383302
2022-09-07 04:29:00,7295.216671,9978.696063,724.465285,174.2139979,97.98706232,13.72619394,50.15681427,20.46760712
2022-09-07 04:30:00,7313.672637,9978.08792,724.5446863,174.205975,98.00422629,13.72642771,49.77723459,20.66390696
2022-09-07 04:31:00,7310.78292,9978.442141,724.5510306,174.165106,98.01147637,13.72637225,49.29096641,20.69232635
2022-09-07 04:32:00,7297.471448,9979.773966,724.6056087,174.1166438,98.01613757,13.73153558,48.8460403,20.62336121
2022-09-07 04:33:00,7300.678806,9980.588046,724.7922715,174.0937686,98.04285744,13.72268833,48.6671176,20.59878711
2022-09-07 04:34:00,7318.75768,9980.64031,724.9928948,174.0763145,98.03548465,13.71724662,48.27501519,20.93264535
2022-09-07 04:35:00,7310.168629,9980.967,724.9983775,174.0783101,98.00878809,13.71712979,48.02439478,20.94321726
2022-09-07 04:36:00,7300.564412,9982.455403,725.0088415,174.0966376,98.00750338,13.71726884,47.88450243,20.98167692
2022-09-07 04:37:00,7313.835612,9983.145169,725.2068925,174.1165873,98.01563957,13.71271735,48.03613626,20.93438257
2022-09-07 04:38:00,7314.239512,9983.244904,725.2141069,174.1164399,98.00140009,13.70913392,47.85352971,20.91552647
2022-09-07 04:39:00,7311.794786,9984.76694,725.287407,174.1033195,97.99721422,13.70493849,47.79070301,20.79512314
2022-09-07 04:40:00,7306.161523,9985.717969,725.31978,174.1088518,97.99820797,13.70009753,47.90707839,20.68767854
2022-09-07 04:41:00,7299.982218,9985.408988,725.2386622,174.1108343,97.98290519,13.6934198,48.15057429,20.55150734
2022-09-07 04:42:00,7302.869256,9985.423782,725.1997622,174.1040246,97.9913279,13.6975932,48.08430079,20.45939544
2022-09-07 04:43:00,7310.26809,9985.563229,725.2031755,174.1004286,98.0088596,13.70018644,48.0756309,20.46069117
2022-09-07 04:44:00,7298.799931,9985.663759,725.285112,174.0878254,98.01972549,13.70183355,48.06129456,20.58993899
2022-09-07 04:45:00,7318.234756,9985.697368,725.1919233,174.0909698,98.02288812,13.69531244,48.11139681,20.72818419
2022-09-07 04:46:00,7317.137265,9986.686699,725.2433743,174.0962575,98.02034558,13.69120508,48.05931583,20.70227628
2022-09-07 04:47:00,7310.422409,9987.300607,725.491186,174.0817294,98.01830505,13.69704756,48.10310285,20.64856511
2022-09-07 04:48:00,7308.101136,9986.712791,725.6423892,174.0815105,98.0225277,13.70575053,48.01473752,20.68774263
2022-09-07 04:49:00,7297.812312,9985.114758,725.6973415,174.1088583,98.01953736,13.69829498,48.13851985,20.67498436
2022-09-07 04:50:00,7319.562302,9983.515593,725.6486671,174.1144658,98.01910011,13.70773136,48.15675079,20.6045296
2022-09-07 04:51:00,7314.242988,9982.562555,725.6964483,174.0934393,98.02247712,13.6979169,48.15083925,20.42825881
2022-09-07 04:52:00,7304.068876,9981.999091,725.7212276,174.0717499,98.01702329,13.68368297,48.20644544,20.46259475
2022-09-07 04:53:00,7305.413863,9980.562583,725.6137746,174.0654108,98.0195734,13.70116709,48.38203675,20.64442341
2022-09-07 04:54:00,7291.098913,9979.109124,725.3780624,174.0666583,98.03590729,13.70294552,48.44369956,20.58940176
2022-09-07 04:55:00,7304.152319,9977.919331,725.2405085,174.0702219,98.01934933,13.6976157,48.4392678,20.80486407
2022-09-07 04:56:00,7311.576738,9975.860517,725.3156802,174.0822388,98.01307608,13.70203458,48.53970851,20.6985299
2022-09-07 04:57:00,7301.486129,9972.941859,725.4395915,174.0769134,98.01071187,13.70369159,48.72142238,20.92208083
2022-09-07 04:58:00,7307.122857,9970.570413,725.388262,174.0690437,98.00994,13.69816028,48.72915089,20.81381053
2022-09-07 04:59:00,7297.598343,9968.554033,725.3276691,174.071331,97.99685516,13.6944659,48.84784631,20.74830702
2022-09-07 05:00:00,7309.852552,9966.402994,725.3570955,174.0839874,97.99475537,13.6921733,49.08750385,20.61210214
2022-09-07 05:01:00,7311.271899,9963.934363,725.4736672,174.0902146,98.02220121,13.6941877,49.16268107,20.84799743
2022-09-07 05:02:00,7310.042001,9961.907151,725.6515115,174.090313,98.02223177,13.68684101,49.16799698,20.80942231
2022-09-07 05:03:00,7311.120704,9960.700791,725.8618673,174.1036358,98.00978601,13.67512418,49.38023026,20.90812976
2022-09-07 05:04:00,7297.12965,9959.275353,725.8991518,174.0947911,98.00826613,13.6879901,49.2227828,20.91604041
2022-09-07 05:05:00,7312.825789,9958.25186,725.6704119,174.0825778,98.02797626,13.69238513,49.10939744,20.77101111
2022-09-07 05:06:00,7317.105448,9957.303371,725.5591439,174.0886583,98.03215831,13.69126036,48.88805949,20.57194513
2022-09-07 05:07:00,7317.435236,9956.248,725.5894632,174.1112078,98.02044846,13.68934656,48.49084989,20.56258774
2022-09-07 05:08:00,7324.396353,9956.017764,725.4417466,174.1292201,98.01756012,13.69313105,47.90985077,20.79578446
2022-09-07 05:09:00,7313.903045,9957.467254,725.325009,174.1289922,98.02658703,13.69327572,47.73669874,20.71680707
2022-09-07 05:10:00,7319.812743,9958.604452,725.387227,174.1174317,98.02910325,13.69389819,47.95428737,20.68938427
2022-09-07 05:11:00,7326.744731,9958.580451,725.5970782,174.0935764,98.01926816,13.68323613,47.96938775,21.0430995
2022-09-07 05:12:00,7318.765927,9958.831167,725.825404,174.0371851,98.01233081,13.68048828,48.18774538,20.69756263
2022-09-07 05:13:00,7317.604267,9959.575687,725.8611294,173.9964467,98.00732028,13.68712104,48.19245853,20.6251387
2022-09-07 05:14:00,7316.767456,9960.639506,725.8611973,174.0052949,98.00645991,13.68999155,48.18683902,20.6313277
2022-09-07 05:15:00,7321.847822,9961.929278,725.8784679,173.9909463,98.00502112,13.68266839,48.24158114,20.78351207
2022-09-07 05:16:00,7310.42187,9962.964781,725.9131682,173.9851978,97.99330711,13.67208579,48.08342401,20.85507484
2022-09-07 05:17:00,7317.179789,9964.372986,725.8846699,173.9927625,97.98250543,13.67529073,47.84059852,20.71326148
2022-09-07 05:18:00,7332.027994,9965.50867,725.7517515,173.9757525,97.97859764,13.66831343,47.61552409,20.61855146
2022-09-07 05:19:00,7324.345158,9966.204823,725.721142,173.9716829,97.98147227,13.67929785,47.45547281,20.87147641
2022-09-07 05:20:00,7310.168462,9966.45604,725.8729786,173.9958055,98.00145364,13.68946926,47.24404713,20.48833482
2022-09-07 05:21:00,7310.030331,9966.663785,726.0996227,173.9961647,98.00365925,13.6809443,46.80242514,20.48110622
2022-09-07 05:22:00,7315.639131,9967.207334,726.0223348,173.9767536,97.98365336,13.68303648,46.28102752,20.65069661
2022-09-07 05:23:00,7319.02693,9967.20424,725.8562445,173.9805142,97.99294215,13.68525104,45.90755784,20.52303864
2022-09-07 05:24:00,7319.665363,9967.145084,725.9277304,173.9907933,97.99460176,13.686464,45.63576352,20.59278146
2022-09-07 05:25:00,7307.392073,9968.933322,725.940201,174.0148569,97.9971962,13.68614137,45.53524739,20.44558051
2022-09-07 05:26:00,7310.34477,9970.043828,725.6156165,174.0345575,98.00147256,13.6911048,45.52277112,20.40117983
2022-09-07 05:27:00,7296.112475,9970.741871,725.4878805,174.0531767,98.0029544,13.69816085,45.56963084,20.32240866
2022-09-07 05:28:00,7303.510556,9972.104126,725.5317099,174.0513219,98.0042346,13.6941546,45.57515179,20.25669412
2022-09-07 05:29:00,7321.982855,9972.587694,725.3629925,174.036353,97.99289454,13.68542945,45.45774866,20.36569433
2022-09-07 05:30:00,7307.032392,9972.341142,725.2701936,174.02846,97.9963202,13.6928194,45.37662449,20.34815643
2022-09-07 05:31:00,7307.710107,9971.814992,725.1379587,174.0288437,98.02359559,13.69744863,45.29636899,20.40660137
2022-09-07 05:32:00,7295.585843,9971.017122,725.0756323,174.0223446,98.0291903,13.68423868,45.22422177,20.46188201
2022-09-07 05:33:00,7293.812378,9970.550477,725.2972763,174.0395997,98.0079164,13.6829585,45.1370626,20.35938079
2022-09-07 05:34:00,7323.463065,9970.677517,725.5806758,174.0454879,98.0105352,13.68954647,45.17873318,20.45410805
2022-09-07 05:35:00,7311.260414,9970.034851,725.6363179,174.0260611,98.01458699,13.68854515,45.48474966,20.52340803
2022-09-07 05:36:00,7301.308386,9968.998242,725.5519268,174.0371987,98.00986535,13.68558497,45.36546704,20.43748923
2022-09-07 05:37:00,7297.38851,9968.939015,725.5497611,174.0537055,98.01566977,13.68142309,44.87183824,20.41976761
2022-09-07 05:38:00,7295.537685,9969.147234,725.7702276,174.0724989,98.00513106,13.67028339,44.5240493,20.20800517
2022-09-07 05:39:00,7312.526362,9968.796842,726.0757334,174.0594439,98.00745555,13.67930773,44.29740241,20.65359244
2022-09-07 05:40:00,7300.305809,9969.469271,726.1955619,174.0453476,98.01191706,13.67896355,44.08583404,20.46960748
2022-09-07 05:41:00,7307.669595,9969.903641,726.2598071,174.0597036,97.99785708,13.67976414,44.00419325,20.46838221
2022-09-07 05:42:00,7304.07657,9969.452825,726.1079213,174.0691073,97.98944136,13.6746112,43.84098506,20.4365895
2022-09-07 05:43:00,7294.81906,9968.976466,726.0495743,174.0858194,97.98389066,13.67268704,43.61344982,20.54175988
2022-09-07 05:44:00,7308.326981,9967.287291,726.0635512,174.0954251,97.99328926,13.67588125,43.36393888,20.20848536
2022-09-07 05:45:00,7290.475046,9965.060378,725.7665198,174.1013925,97.99689942,13.67691513,43.57254216,20.35472015
2022-09-07 05:46:00,7312.574758,9962.805715,725.637783,174.1222625,97.99946171,13.67148494,43.81209198,20.41711981
2022-09-07 05:47:00,7300.381467,9961.228464,725.549866,174.144345,97.9997193,13.67719432,43.78473997,20.48782989
2022-09-07 05:48:00,7300.490937,9960.332797,725.3678288,174.1432487,97.98745185,13.67503491,43.62264751,20.54306558
2022-09-07 05:49:00,7315.340044,9959.818725,725.3258594,174.1519608,97.98960446,13.67699282,43.37903501,20.41696794
2022-09-07 05:50:00,7309.398899,9958.607585,725.3132888,174.1425363,97.98590487,13.66625336,43.23043886,20.35481475
2022-09-07 05:51:00,7294.548954,9957.949573,725.3869012,174.1288798,97.97118303,13.6667333,43.22663694,20.50817632
2022-09-07 05:52:00,7315.160351,9959.026912,725.4632943,174.1488315,97.96321447,13.66810297,43.25441233,20.42347143
2022-09-07 05:53:00,7315.786711,9959.220577,725.3647329,174.1827216,97.9790066,13.68258166,43.38653509,20.35182717
2022-09-07 05:54:00,7311.32966,9958.26106,725.3742577,174.1844811,97.99472912,13.68933569,43.51343255,20.03917312
2022-09-07 05:55:00,7300.554997,9959.086644,725.3749272,174.1784191,98.00368229,13.69254099,43.56451925,20.23482597
2022-09-07 05:56:00,7299.231563,9960.33764,725.2360934,174.1751343,97.99449008,13.6955016,43.54611088,20.41322268
2022-09-07 05:57:00,7300.16071,9960.501762,725.1353729,174.1563584,97.99622778,13.6979274,43.41437335,20.60055739
2022-09-07 05:58:00,7319.144317,9960.589194,725.134332,174.1705291,98.02451356,13.69447646,43.28259981,20.59174576
2022-09-07 05:59:00,7296.188754,9960.685844,725.2095108,174.1980387,98.01555124,13.68153438,43.26440827,20.60890188
2022-09-07 06:00:00,7317.739113,9961.383992,725.3579442,174.2225723,98.01876656,13.69257463,43.39196565,20.38659595
2022-09-07 06:01:00,7315.385985,9961.984303,725.5321888,174.2563799,98.03967897,13.6867533,43.50610519,20.41366179
2022-09-07 06:02:00,7306.845276,9962.151982,725.610493,174.2434713,98.02242962,13.69032609,43.8608556,20.53866176
2022-09-07 06:03:00,7306.269872,9963.303988,725.4607065,174.2574945,98.02618485,13.69321965,44.48302709,20.56257729
2022-09-07 06:04:00,7288.578977,9964.713576,725.3611358,174.2688627,98.03815777,13.68943539,44.83595938,20.55357533
2022-09-07 06:05:00,7296.740698,9965.623114,725.3965207,174.2614305,98.0225322,13.68835551,45.04027772,20.40169219
2022-09-07 06:06:00,7309.159482,9967.288209,725.34312,174.2682044,98.01184724,13.67895199,45.4617371,20.23501566
2022-09-07 06:07:00,7293.94501,9969.218002,725.3916311,174.2718097,98.01907081,13.67841795,45.99574411,20.40863463
2022-09-07 06:08:00,7292.085735,9970.701094,725.564179,174.267228,98.01233259,13.67597008,46.06947882,20.21555618
2022-09-07 06:09:00,7293.114046,9970.687257,725.7582605,174.2573026,98.01402602,13.68644196,45.72118026,20.26484857
2022-09-07 06:10:00,7294.88999,9970.390441,725.6585796,174.2910719,98.01313726,13.68375962,45.18970148,20.51960856
2022-09-07 06:11:00,7285.15158,9970.743772,725.4385348,174.3222261,98.0015943,13.68283593,45.01600425,20.62246226
2022-09-07 06:12:00,7312.513546,9970.451232,725.3880327,174.3275251,98.00564781,13.67700474,44.69836277,20.26946264
2022-09-07 06:13:00,7296.091602,9970.344006,725.4435276,174.3218832,98.00684413,13.68007626,44.73587957,20.38129802
2022-09-07 06:14:00,7296.48571,9969.622466,725.4915295,174.3171341,98.00164327,13.68095518,44.77627677,20.17377064
2022-09-07 06:15:00,7298.736097,9969.469364,725.5272412,174.3213282,97.99057126,13.67148498,45.09206411,20.40915434
2022-09-07 06:16:00,7300.187599,9969.352386,725.5501646,174.3249403,97.98287525,13.6711344,45.57910138,20.45681191
2022-09-07 06:17:00,7287.751023,9967.765208,725.3401424,174.3308097,97.98341389,13.67355488,45.81430158,20.37481396
2022-09-07 06:18:00,7290.780903,9967.348083,725.2454515,174.3567544,97.99740907,13.67762791,45.88705055,20.40380574
2022-09-07 06:19:00,7296.778582,9967.011225,725.2248025,174.3828019,98.00377089,13.681534,46.08327297,20.47746987
2022-09-07 06:21:00,7307.763758,9969.932537,725.1691386,174.3521541,97.99753263,13.67514643,45.4885046,20.34164461
2022-09-07 06:22:00,7298.554908,9971.537236,725.1707052,174.3617456,97.98249455,13.67816191,45.22788244,20.26856143
2022-09-07 06:23:00,7327.040968,9972.629448,725.3517493,174.389978,97.99544619,13.68580725,44.93224185,20.24920973
2022-09-07 06:24:00,7313.092918,9974.023308,725.6632307,174.382943,97.99784765,13.6813117,44.84993961,20.2053251
2022-09-07 06:25:00,7300.56591,9976.753007,725.830067,174.3779251,97.97091609,13.68408231,45.25260013,20.43279587
2022-09-07 06:26:00,7302.945463,9978.984845,725.7723003,174.3959567,97.97702909,13.6922624,45.0576443,20.43110673
2022-09-07 06:27:00,7286.300686,9980.028304,725.7164065,174.4077265,97.99046299,13.69284083,44.56343865,20.4536206
2022-09-07 06:28:00,7285.262263,9980.61121,725.585531,174.4141827,97.97702476,13.7006311,44.15463693,20.30693285
2022-09-07 06:29:00,7279.771053,9982.829916,725.2399363,174.4200867,97.98724999,13.69938525,43.99569867,20.470744
2022-09-07 06:30:00,7293.029494,9985.149861,724.9198955,174.4209055,98.00106453,13.7083544,44.05352309,20.30031859
2022-09-07 06:31:00,7286.689221,9986.078085,724.9563007,174.44132,98.01419692,13.71086716,44.29839198,20.36038265
2022-09-07 06:32:00,7285.233705,9987.055956,724.9533537,174.458533,98.00859747,13.71123721,44.71158574,20.29022915
2022-09-07 06:33:00,7277.908463,9988.205624,724.888884,174.4581898,98.02328028,13.71160726,45.14892046,20.34689371
2022-09-07 06:34:00,7290.727429,9989.379165,724.8703956,174.4768546,98.01306637,13.7122112,45.62406389,20.40387283
2022-09-07 06:35:00,7284.786521,9991.038164,724.687679,174.4732485,98.01862401,13.71474318,45.44595833,20.30963184
2022-09-07 06:36:00,7288.80138,9992.818932,724.426378,174.4733501,98.0206393,13.71770336,45.12074253,20.4733701
2022-09-07 06:37:00,7277.701219,9993.097877,724.2499791,174.4849084,98.01762292,13.71986166,44.76044877,20.60495138
2022-09-07 06:38:00,7270.944212,9993.624389,724.3106346,174.5067383,98.01346027,13.71607775,44.3955211,20.45557111
2022-09-07 06:39:00,7286.720481,9994.326873,724.3682483,174.5538615,98.00658924,13.71686885,43.98981984,20.47719855
2022-09-07 06:40:00,7281.616408,9995.378452,724.3710458,174.5778713,98.01201306,13.72268909,43.81874587,20.46621788
2022-09-07 06:41:00,7271.084821,9996.172853,724.1408202,174.5965854,98.01465937,13.72453039,43.61446606,20.42760475
2022-09-07 06:42:00,7271.661887,9995.770083,723.7273853,174.6181977,98.00866395,13.72533726,43.37182086,20.46188782
2022-09-07 06:43:00,7277.321089,9995.797265,723.4875073,174.6172967,98.00716936,13.72629409,43.35781944,20.37588076
2022-09-07 06:44:00,7269.2874,9996.846286,723.5724873,174.636947,97.9807129,13.72513713,43.52691954,20.56726056
2022-09-07 06:45:00,7280.510786,9996.902361,723.590135,174.6351153,97.99354053,13.73072357,43.64015493,20.50959758
2022-09-07 06:46:00,7277.950415,9996.811737,723.4193109,174.6281364,98.0093459,13.72805231,43.80904842,20.59000058
2022-09-07 06:47:00,7290.688579,9997.641435,723.318034,174.6533148,98.00619944,13.72874231,43.63219197,20.47301658
2022-09-07 06:48:00,7280.786274,9997.717664,723.3935567,174.6631201,97.99928017,13.72522574,43.26038408,20.30938902
2022-09-07 06:49:00,7281.125594,9997.631524,723.3811209,174.6682288,98.00069225,13.7279528,43.02479276,20.34037649
2022-09-07 06:50:00,7290.612259,9998.139683,723.3404706,174.6863759,98.00896529,13.7321259,42.82255983,20.35732628
2022-09-07 06:51:00,7285.292239,9998.477882,723.4838421,174.6844789,98.01525495,13.73422909,42.80901514,20.39201402
2022-09-07 06:52:00,7271.068938,9998.434837,723.5600266,174.696552,98.00254063,13.73694452,42.83883923,20.40018624
2022-09-07 06:53:00,7281.928851,9999.295503,723.4262596,174.6807375,97.98530487,13.74043912,42.93869664,20.3911691
2022-09-07 06:54:00,7276.458425,9999.883641,723.4117045,174.6346705,97.99238522,13.74700458,42.98582176,20.28642785
2022-09-07 06:55:00,7279.056296,10000.04637,723.3548091,174.6415093,98.00010299,13.74433352,43.09942687,20.41004137
2022-09-07 06:56:00,7273.518606,9999.667021,723.2289542,174.6475451,97.98212391,13.74609219,43.10595048,20.27158042
2022-09-07 06:57:00,7274.157262,9999.808459,723.2491036,174.6431697,97.98243285,13.75112224,43.07918276,20.24487483
2022-09-07 06:58:00,7277.223805,10000.76747,723.2784859,174.6470079,97.97739241,13.75333672,42.94970412,20.31501237
2022-09-07 06:59:00,7274.417905,10001.38244,723.1661438,174.655253,97.97745058,13.75615258,42.76501372,20.38718627
2022-09-07 07:00:00,7265.610417,10000.82699,722.7159715,174.6979596,97.99665071,13.76838271,42.68754131,20.35538836
2022-09-07 07:01:00,7275.826292,10000.24251,722.3003494,174.7416679,98.03031263,13.76930599,42.6796496,20.50068054
2022-09-07 07:02:00,7282.181865,10000.58767,722.2927025,174.7607776,98.01366855,13.76515544,42.56063872,20.41389463
2022-09-07 07:03:00,7271.377429,10000.69827,722.4656253,174.7786442,98.01134724,13.77594982,42.211473,20.27935846
2022-09-07 07:04:00,7264.54737,10001.04899,722.7032617,174.7789933,98.020212,13.76857155,41.75031881,20.36746739
2022-09-07 07:05:00,7258.107717,10002.09533,722.7312704,174.8203882,98.00936385,13.76252875,41.86127529,20.35404695
2022-09-07 07:06:00,7263.570595,10003.08696,722.6817196,174.8450057,98.00120792,13.75765458,42.80283106,20.44997553
2022-09-07 07:07:00,7278.898677,10002.78731,722.5508368,174.8639796,98.00186056,13.75754346,43.63511315,20.47180831
2022-09-07 07:08:00,7253.633071,10002.18526,722.1791801,174.8535753,98.00748833,13.74675045,44.32577446,20.37631568
2022-09-07 07:09:00,7270.087081,10001.70733,722.080847,174.8415302,98.01443425,13.74289824,44.73808673,20.49298399
2022-09-07 07:10:00,7273.830442,9999.937442,722.1747418,174.860192,98.00705786,13.74888518,45.04281429,20.36217331
2022-09-07 07:11:00,7267.774646,9998.043,722.1698824,174.8556298,98.01488414,13.74831758,45.05240079,20.38010387
2022-09-07 07:12:00,7287.907452,9997.104833,722.3479934,174.8693877,98.04330419,13.74076146,44.79870151,20.29509914
2022-09-07 07:13:00,7280.626623,9994.898605,722.6119717,174.8918419,98.03090321,13.74155142,44.19601949,20.44367491
2022-09-07 07:14:00,7264.031931,9992.517622,722.8600482,174.900086,98.02140442,13.73594285,43.20060039,20.50805103
2022-09-07 07:15:00,7277.550689,9991.523565,723.0567763,174.9049688,98.02715174,13.73734468,42.48538107,20.30937295
2022-09-07 07:16:00,7275.965898,9991.149165,723.0953561,174.9186073,98.02555064,13.7432094,43.09459307,20.33626137
2022-09-07 07:17:00,7279.009467,9991.667785,723.1055658,174.9240586,98.03728663,13.74373266,43.6597765,20.53498257
2022-09-07 07:18:00,7275.141813,9991.893006,723.0665716,174.9003437,98.04539394,13.74665934,44.34128774,20.49870154
2022-09-07 07:19:00,7281.742083,9991.812089,723.0111806,174.8804513,98.04743669,13.74655934,45.40505679,20.431526
2022-09-07 07:20:00,7275.693697,9991.559733,722.9271565,174.8808214,98.04516519,13.74691569,45.88387204,20.39820951
2022-09-07 07:21:00,7277.927981,9992.069119,723.0041323,174.8719642,98.04513868,13.73538676,45.90115574,20.31598093
2022-09-07 07:22:00,7270.286514,9992.824204,723.101312,174.8780739,98.03992385,13.7414284,46.00032551,20.44484513
2022-09-07 07:23:00,7264.960766,9992.804581,723.2064476,174.8629746,98.03257805,13.73605354,46.25121585,20.32171946
2022-09-07 07:24:00,7278.668123,9993.126177,723.3393967,174.8494749,98.0224666,13.73557567,46.0263694,20.42304714
2022-09-07 07:25:00,7243.595798,9993.355408,723.3747943,174.8303051,98.01631656,13.73571918,45.81202819,20.58620531
2022-09-07 07:26:00,7274.321721,9993.995726,723.3501419,174.8297426,98.01557211,13.72618187,45.48661411,20.42686375
2022-09-07 07:27:00,7264.777675,9994.757457,723.3130324,174.829885,97.99324881,13.72427937,45.36115456,20.6954456
2022-09-07 07:28:00,7266.913067,9994.750757,723.1904742,174.8242952,97.99580923,13.71751267,45.28018031,20.51314842
2022-09-07 07:29:00,7266.9152,9994.856132,722.9335975,174.8521174,97.98780972,13.7130065,45.07808631,20.71354172
2022-09-07 07:30:00,7262.558023,9995.030612,722.8575386,174.8695414,98.00187589,13.71420854,45.10028242,20.84191648
2022-09-07 07:31:00,7271.065725,9995.103053,722.9728304,174.8740552,98.02234252,13.71343001,45.37390674,20.61226734
2022-09-07 07:32:00,7284.927762,9994.720874,723.2443855,174.889338,98.01655916,13.72145459,45.66804116,20.53187868
2022-09-07 07:33:00,7282.956922,9994.195297,723.6066258,174.8929432,98.01522129,13.73004534,45.98692001,20.33043637
2022-09-07 07:34:00,7284.974352,9993.894838,723.5634214,174.9064382,98.02060091,13.73532069,46.39925402,20.43016454
2022-09-07 07:35:00,7291.94023,9994.129207,723.4704006,174.9181376,98.01911329,13.74836286,46.79653926,20.66418949
2022-09-07 07:36:00,7282.996194,9994.76098,723.449509,174.9227016,98.01278765,13.74605829,46.94661281,20.58550511
2022-09-07 07:37:00,7271.025974,9994.964955,723.2494832,174.9291437,98.00422903,13.7469044,47.11061021,20.41946139
