Time,Fuel Gas Flow Rate to Duct Burners,Steam to Steam Header Pressure,Duct Burner Temperature,Economizer Chamber Temperature,Gas Turbine Shaft Speed,Gas Turbine Compressor Pressure Ratio,Relative Humidity,NOX
2022-09-07 07:38:00,7278.650806,9994.700487,722.9826562,174.9276269,98.00573754,13.74655941,47.30351528,20.40829624
2022-09-07 07:39:00,7273.916133,9995.745439,722.9719762,174.9345212,97.99073454,13.74878534,47.39353247,20.39686259
2022-09-07 07:40:00,7276.98879,9997.400394,723.2283086,174.9473512,97.9782298,13.75214635,47.5370482,20.27236888
2022-09-07 07:41:00,7284.512305,9998.293923,723.1222061,174.9548646,97.98009342,13.75801091,48.04086762,20.55243227
2022-09-07 07:42:00,7260.884339,9997.858717,722.7484082,174.9430136,97.97438368,13.75746502,48.66249764,20.43553426
2022-09-07 07:43:00,7272.773814,9996.829863,722.5792166,174.8929767,97.97730109,13.75144442,48.99749422,20.69602248
2022-09-07 07:44:00,7271.345117,9996.145388,722.6471781,174.8750324,97.98490308,13.74828427,49.01374369,20.48795111
2022-09-07 07:45:00,7269.396506,9994.761789,722.7315045,174.9058746,97.98361952,13.75026534,49.21792244,20.53243117
2022-09-07 07:46:00,7264.743171,9994.480448,722.8186921,174.8953468,97.97963943,13.7534927,49.39325051,20.4079572
2022-09-07 07:47:00,7263.66982,9994.158731,723.1122387,174.8915503,97.98613376,13.75905711,49.7290771,20.64779886
2022-09-07 07:48:00,7269.07959,9992.516241,723.356396,174.8987463,97.98540555,13.76567847,49.82107053,20.59177663
2022-09-07 07:49:00,7254.297903,9992.466112,723.2520249,174.8943436,97.98769034,13.76733626,50.11766386,20.58942716
2022-09-07 07:50:00,7273.92349,9993.122634,722.9367665,174.9121251,97.97428988,13.7623396,50.21603208,20.45741264
2022-09-07 07:51:00,7254.67808,9992.477425,722.7928439,174.9345427,97.94902935,13.76438766,50.15921857,20.53865005
2022-09-07 07:52:00,7268.998066,9991.790575,722.8150295,174.9413327,97.94484083,13.77262241,50.18797877,20.54725071
2022-09-07 07:53:00,7275.054791,9990.850303,722.5386466,174.9421276,97.95609141,13.76656859,49.92322857,20.45144952
2022-09-07 07:54:00,7272.918777,9989.703287,722.0980932,174.9303416,97.97026872,13.77081964,49.55369538,20.49115991
2022-09-07 07:55:00,7262.134107,9989.39149,721.9751871,174.9469604,97.97393024,13.7688499,49.17852906,20.50340131
2022-09-07 07:56:00,7269.951509,9988.37965,721.9200796,174.9748454,97.98171033,13.76781503,49.00172626,20.44450161
2022-09-07 07:57:00,7270.318821,9988.575524,721.8783968,174.982354,97.98856835,13.77324556,48.98177759,20.0439323
2022-09-07 07:58:00,7270.894582,9989.317335,722.0136711,174.9746717,97.98749577,13.7655335,49.112988,20.20160806
2022-09-07 07:59:00,7273.049486,9989.378324,722.1188847,174.96906,97.99924139,13.75410475,49.37775836,20.29975977
2022-09-07 08:00:00,7281.104462,9988.447194,722.097222,174.9712545,97.99782462,13.77064122,49.61474466,20.52913306
2022-09-07 08:01:00,7265.194028,9987.688264,722.1248056,174.9509211,98.02114655,13.76948993,49.96963864,20.52153696
2022-09-07 08:02:00,7278.881616,9987.435398,722.3466246,174.9353804,98.01057743,13.7636975,50.48433452,20.57152368
2022-09-07 08:03:00,7272.114895,9987.86582,722.5139688,174.9185145,97.98734187,13.76533317,50.50196762,20.7166518
2022-09-07 08:04:00,7252.775467,9987.448395,722.4602586,174.9258223,97.97819062,13.76902791,50.53202452,20.69665711
2022-09-07 08:05:00,7267.978142,9986.97282,722.2864579,174.9669828,97.97935218,13.76049268,50.73917345,20.46768299
2022-09-07 08:06:00,7275.445093,9986.956999,722.2119922,174.9870424,97.97769906,13.76186096,50.89175448,20.41866897
2022-09-07 08:07:00,7268.98563,9987.078053,722.3572269,174.997288,97.98794447,13.76493252,50.61573575,20.42095085
2022-09-07 08:08:00,7265.976512,9987.822695,722.4003194,175.0216371,97.98778116,13.7666575,50.54975307,20.58374387
2022-09-07 08:09:00,7283.107232,9988.193871,722.4836397,175.0485159,97.98502025,13.76733649,50.66912844,20.34622802
2022-09-07 08:10:00,7279.32239,9988.499905,722.6502631,175.0542067,97.99404597,13.76247342,50.9424379,20.37589953
2022-09-07 08:11:00,7273.532017,9988.897323,722.5904974,175.034101,97.98763027,13.76602275,51.30593588,20.26408968
2022-09-07 08:12:00,7260.828272,9989.766226,722.3387955,175.0444375,97.97583896,13.77807499,51.38854129,20.4916897
2022-09-07 08:13:00,7282.824753,9990.0831,722.1637581,175.0632576,97.97903646,13.77349116,51.90659296,20.40899291
2022-09-07 08:14:00,7263.368926,9989.752429,722.1822643,175.0761489,97.95705442,13.76824927,51.78785786,20.60149581
2022-09-07 08:15:00,7269.015237,9989.677741,722.1044208,175.0782166,97.98339532,13.78108095,51.59068984,20.53832736
2022-09-07 08:16:00,7273.332619,9990.15577,722.1180645,175.0696373,98.01937728,13.78159146,51.82331518,20.51108443
2022-09-07 08:17:00,7257.186616,9990.360365,722.3010432,175.1021264,97.99220971,13.77677817,52.05459514,20.44692439
2022-09-07 08:18:00,7270.449662,9990.842666,722.1530869,175.0903088,97.98564363,13.77179833,51.83988671,20.43262785
2022-09-07 08:19:00,7264.240355,9991.207498,722.0922261,175.0610918,97.97364345,13.77007486,51.44593393,20.39330773
2022-09-07 08:20:00,7269.407079,9991.113435,722.073562,175.0609891,97.99374616,13.78006824,51.0240882,20.16610211
2022-09-07 08:21:00,7267.39297,9991.895058,722.1324116,175.0810349,98.01880968,13.77944503,50.79476852,20.13476479
2022-09-07 08:22:00,7262.30481,9993.71142,722.2921457,175.0937537,98.00906253,13.78828199,50.52772442,20.27178543
2022-09-07 08:23:00,7254.285911,9994.511062,722.2034733,175.090195,97.99696052,13.78041157,50.61385097,20.51910364
2022-09-07 08:24:00,7256.617019,9994.824041,722.0684053,175.0891098,98.00634154,13.77530445,50.27460718,20.4490529
2022-09-07 08:25:00,7258.186638,9996.154762,722.0029735,175.0751222,98.01842914,13.77747458,50.61494627,20.45485542
2022-09-07 08:26:00,7258.865306,9997.384603,721.8470868,175.0563666,98.02975694,13.77476995,50.48897547,20.53959968
2022-09-07 08:27:00,7270.945847,9999.155337,721.732972,175.0553591,98.01669897,13.77467123,50.08533906,20.4465065
2022-09-07 08:28:00,7267.226925,10000.16543,721.7222309,175.0581757,98.01475917,13.78728041,49.72447628,20.36367237
2022-09-07 08:29:00,7271.90296,10000.16699,721.7143623,175.0626188,98.0199702,13.77901015,49.36192927,20.35101653
2022-09-07 08:30:00,7272.897472,10000.28558,721.898339,175.0615798,98.0073506,13.78169269,49.07599143,20.411142
2022-09-07 08:31:00,7252.420917,9999.762262,722.0084805,175.0657492,98.01883941,13.78141373,48.84286706,20.42969882
2022-09-07 08:32:00,7279.226925,10000.06983,722.0441821,175.0351567,98.02935965,13.77773019,48.74826945,20.43651793
2022-09-07 08:33:00,7267.500122,10000.83354,722.0140173,174.9881177,98.03497815,13.77629506,48.60282604,20.57772917
2022-09-07 08:34:00,7273.096181,10001.5972,721.8737934,174.9472606,98.04061038,13.77801942,48.76803745,20.43167198
2022-09-07 08:35:00,7269.846814,10002.55454,721.7745609,174.948744,98.03401787,13.76867169,48.34797814,20.18315777
2022-09-07 08:36:00,7255.764028,10002.83696,721.731311,174.9634311,98.04162839,13.77473739,48.20121835,20.26402779
2022-09-07 08:37:00,7263.978113,10002.92412,721.8874893,174.946617,98.03420644,13.78212619,48.49158266,20.39240411
2022-09-07 08:38:00,7271.704286,10002.3837,722.0996936,174.9641614,98.01789347,13.77695205,48.93321641,20.35130483
2022-09-07 08:39:00,7271.600548,10000.48244,722.3369765,174.966785,98.01179573,13.7835175,49.35476562,20.26471657
2022-09-07 08:40:00,7266.194013,10000.39608,722.4850187,174.9615546,98.02801236,13.78146972,49.55658777,20.31820124
2022-09-07 08:41:00,7257.79216,10001.4704,722.3573942,174.9648255,98.03439586,13.78486445,49.35927251,20.28898313
2022-09-07 08:42:00,7268.481108,10001.07054,722.1993493,174.9559703,98.04701811,13.79454757,49.18547083,20.33052389
2022-09-07 08:43:00,7270.790969,10000.68067,722.2144735,174.9563801,98.06683876,13.79707377,49.42346193,20.34926182
2022-09-07 08:44:00,7274.8225,10000.70882,722.2828951,174.9254972,98.05525192,13.7930453,49.5083621,20.40170976
2022-09-07 08:45:00,7273.061059,10001.57371,722.2079844,174.9051519,98.05282141,13.79249974,49.35150561,20.33084882
2022-09-07 08:46:00,7259.604634,10001.90342,722.0761081,174.9096792,98.04013085,13.78816971,49.09063479,20.16211554
2022-09-07 08:47:00,7273.573848,10001.06976,721.9570642,174.8935257,98.01973702,13.79425793,49.50282718,20.21316323
2022-09-07 08:48:00,7262.055017,10000.59845,721.8471977,174.8837479,98.01835505,13.7940025,50.33130691,20.35873114
2022-09-07 08:49:00,7259.799607,10000.35199,721.6651465,174.8770627,98.02504797,13.80548695,51.13784163,20.10592209
2022-09-07 08:50:00,7271.816656,10000.43422,721.5207312,174.8848785,98.02948816,13.81865218,52.06862591,20.13041771
2022-09-07 08:51:00,7265.647696,10000.6542,721.6130026,174.8878177,98.01812706,13.82586335,52.68000409,20.3667736
2022-09-07 08:52:00,7261.057324,10001.73164,721.6780754,174.9336044,98.00784991,13.81477965,51.6227259,20.3461597
2022-09-07 08:53:00,7268.404756,10002.6114,721.4570258,174.9387814,97.99368099,13.81721646,50.06454116,20.31495366
2022-09-07 08:54:00,7265.170545,10002.29672,721.2317851,174.9058388,97.98629177,13.81760613,48.69948273,20.52131077
2022-09-07 08:55:00,7254.860876,10002.9888,720.9974085,174.9007275,97.98764379,13.81943114,48.33064667,20.40305655
2022-09-07 08:56:00,7261.255424,10003.62346,720.6384166,174.8989855,97.99562787,13.81962032,48.40359507,20.51444802
2022-09-07 08:57:00,7258.028167,10003.76223,720.4619858,174.9059748,98.00214155,13.82571859,48.57033376,20.36769118
2022-09-07 08:58:00,7261.339584,10004.93431,720.633831,174.9225463,98.00307932,13.82465069,48.97029398,20.29446884
2022-09-07 08:59:00,7261.005968,10004.74744,720.822423,174.9327805,97.99735341,13.82107289,48.19058434,20.4552397
2022-09-07 09:00:00,7257.982231,10004.1727,720.8800179,174.931604,97.9995221,13.81797348,47.99558158,20.53501352
2022-09-07 09:01:00,7257.829921,10004.0591,721.0660953,174.9356625,98.0067154,13.81983198,47.52854901,20.48325582
2022-09-07 09:02:00,7251.140892,10003.29469,721.0245138,174.9122575,98.01104314,13.82212417,47.09349453,20.74767476
2022-09-07 09:03:00,7259.862438,10002.42711,720.7933898,174.8746768,97.99241291,13.81944202,47.82623456,20.73895888
2022-09-07 09:04:00,7265.774002,10002.36144,720.7708091,174.8553493,97.97142459,13.82061167,48.31330711,20.71595569
2022-09-07 09:05:00,7263.757865,10000.97846,720.7646814,174.8537328,97.97359603,13.82653122,48.45216919,20.61356864
2022-09-07 09:06:00,7241.94501,9999.58518,720.5877124,174.874538,97.96823196,13.82001983,48.63807091,20.77574694
2022-09-07 09:07:00,7256.444979,9999.650883,720.4234214,174.8683287,97.9659916,13.81623715,49.38675365,20.77328344
2022-09-07 09:08:00,7251.948094,10000.20698,720.530907,174.8387564,97.96579692,13.81765139,50.38507761,20.57397491
2022-09-07 09:09:00,7268.367522,10000.75711,720.8420341,174.8392057,97.96492928,13.82530848,51.3653734,20.40606201
2022-09-07 09:10:00,7267.094255,9999.210734,720.9751002,174.8364578,97.96113655,13.83325358,51.31889795,20.63990386
2022-09-07 09:11:00,7254.387601,9998.018437,721.0008671,174.8156789,97.98099201,13.83281813,51.23219004,20.91230103
2022-09-07 09:12:00,7261.01262,9998.474196,721.1306033,174.7954986,97.98007371,13.82542845,50.91416642,20.80765295
2022-09-07 09:13:00,7272.795515,9999.533937,721.2679966,174.7858026,97.97335248,13.81875135,50.94826002,20.61623127
2022-09-07 09:14:00,7257.203922,9999.457795,721.1288039,174.7677551,97.96146225,13.81223111,51.14241024,20.65842597
2022-09-07 09:15:00,7258.467835,9998.138951,720.8247603,174.7344532,97.97467972,13.81850759,51.74917953,20.7590852
2022-09-07 09:16:00,7265.984547,9998.149695,720.8558283,174.7232085,97.97881113,13.81258698,51.67096546,20.51603878
2022-09-07 09:17:00,7250.280448,9997.418848,721.1589762,174.7005976,97.95160522,13.81967734,51.76744225,20.26261229
2022-09-07 09:18:00,7252.145796,9995.536039,721.2139764,174.6902462,97.96894708,13.83187345,51.92895524,20.08347809
2022-09-07 09:19:00,7260.69345,9994.906484,721.2186958,174.6590308,97.9815457,13.83125014,52.50262489,20.25627616
2022-09-07 09:20:00,7262.897916,9994.724697,721.2299064,174.6016615,97.97846914,13.84275809,52.49123774,20.60005204
2022-09-07 09:21:00,7268.309788,9994.698306,721.1389265,174.5931457,97.98984496,13.85638951,51.90939572,20.65784739
2022-09-07 09:22:00,7269.426461,9994.67836,720.9091069,174.6183193,97.99788799,13.85030108,51.46811054,20.30674618
2022-09-07 09:23:00,7252.514804,9994.588364,720.569157,174.6479696,97.99369175,13.84151064,51.37090061,20.53327369
2022-09-07 09:24:00,7245.491245,9994.680235,720.1986319,174.6491745,97.9846265,13.85347404,50.9207998,20.35996864
2022-09-07 09:25:00,7271.388163,9993.906446,720.1051615,174.6334321,97.99788679,13.85441976,50.75687789,20.15064495
2022-09-07 09:26:00,7255.384701,9992.752129,720.2483524,174.6168359,98.00440575,13.86236557,50.85949537,20.23532871
2022-09-07 09:27:00,7269.154087,9992.632297,720.2850398,174.6120474,97.99983132,13.86362292,51.03638727,20.27514814
2022-09-07 09:28:00,7262.023992,9992.376317,720.1684256,174.6484994,97.98699523,13.86708403,51.74505847,20.40555053
2022-09-07 09:29:00,7255.915458,9992.21805,720.2156071,174.6626902,97.9934413,13.87165793,51.80287599,20.5324058
2022-09-07 09:30:00,7247.417076,9993.268554,720.4233152,174.6598794,97.99001858,13.87733395,52.47038692,20.37492126
2022-09-07 09:31:00,7260.096527,9993.821454,720.3833062,174.6653816,98.00012779,13.88098378,52.61408008,20.38144495
2022-09-07 09:32:00,7253.868299,9994.107657,720.1488548,174.6529445,98.00236523,13.8700445,53.54877877,20.34815845
2022-09-07 09:33:00,7241.604836,9994.705238,720.0642522,174.6622087,97.99722981,13.88736121,54.38121911,20.40782893
2022-09-07 09:34:00,7255.732057,9994.464648,720.0039081,174.6830153,98.00118185,13.89620811,54.12124677,20.47172089
2022-09-07 09:35:00,7255.142906,9993.249757,719.9404301,174.6950087,97.98603219,13.88781704,53.76649952,20.36270807
2022-09-07 09:36:00,7253.029925,9992.094407,719.7310538,174.68133,97.98310723,13.87951465,53.67072959,20.3967924
2022-09-07 09:37:00,7245.572044,9990.917054,719.3832777,174.6483397,97.99436989,13.88091675,53.52296469,20.45380829
2022-09-07 09:38:00,7233.364901,9989.714987,719.2162728,174.6399441,97.99811813,13.88758309,53.71929951,20.3537081
2022-09-07 09:39:00,7251.369563,9989.617207,719.1095342,174.6435781,97.98261618,13.89458333,53.41752566,20.27205174
2022-09-07 09:40:00,7251.332815,9990.920881,719.1318202,174.6564058,97.98858066,13.89747687,53.76426052,20.28338255
2022-09-07 09:41:00,7250.146424,9991.977103,719.4142234,174.6576042,97.99925774,13.89369329,54.46823542,20.46390105
2022-09-07 09:42:00,7258.518152,9993.177119,719.4360914,174.6699409,97.99334946,13.89434973,55.39016577,20.50373696
2022-09-07 09:43:00,7235.076851,9995.173131,719.2705111,174.6631015,98.00974174,13.89833093,55.49533384,20.21454919
2022-09-07 09:44:00,7248.094839,9996.158188,719.1895277,174.6332179,98.00207921,13.89556223,55.45724922,20.46790041
2022-09-07 09:45:00,7252.183507,9996.937166,719.1582241,174.6138954,97.99091914,13.90895673,55.67477654,20.37145002
2022-09-07 09:46:00,7244.166472,9998.751746,719.0599363,174.6202677,97.98815406,13.91293763,56.19343629,20.38262355
2022-09-07 09:47:00,7251.601403,9999.855398,718.9046158,174.6302687,97.9984948,13.90348355,56.73985709,20.3320919
2022-09-07 09:48:00,7249.806704,9999.812109,718.8508278,174.6132552,98.006941,13.91084402,56.26753152,20.21212129
2022-09-07 09:49:00,7263.435121,9999.15847,718.8708618,174.5679049,97.995045,13.92062907,55.90814128,20.33168144
2022-09-07 09:50:00,7232.744467,9997.06645,718.8402451,174.5503465,98.0051717,13.92151484,56.48482887,20.43528876
2022-09-07 09:51:00,7242.870377,9995.669871,718.7280308,174.5819349,97.99755048,13.90686444,56.47348502,20.58738376
2022-09-07 09:52:00,7249.999066,9996.443986,718.8202813,174.5950125,97.98547768,13.90762377,57.5795185,20.38705562
2022-09-07 09:53:00,7236.960562,9996.803714,718.7894626,174.6055297,97.99485792,13.907337,58.46475572,20.34648859
2022-09-07 09:54:00,7241.323475,9996.358651,718.7342102,174.5919101,97.99353343,13.91498092,57.61268975,20.44214248
2022-09-07 09:55:00,7245.997585,9996.169619,718.8694271,174.5870498,97.99225406,13.91902457,57.02814359,20.36157727
2022-09-07 09:56:00,7255.183103,9997.807484,718.9270133,174.6011352,97.99241514,13.91312006,57.94233132,20.40584946
2022-09-07 09:57:00,7243.863554,9998.292639,718.8911602,174.6050654,97.98581872,13.92079828,58.73004514,20.40251006
2022-09-07 09:58:00,7222.072298,9997.984733,718.8233,174.625595,97.99669324,13.92591156,59.08084486,20.39312541
2022-09-07 09:59:00,7236.341746,9998.593147,718.6444443,174.6116466,97.99665622,13.91872415,59.88547071,20.34740362
2022-09-07 10:00:00,7237.750465,9998.82665,718.4214334,174.6060818,97.98105427,13.92952513,60.11210059,20.36374843
2022-09-07 10:01:00,7238.382828,9998.368158,718.3564748,174.626945,97.98224792,13.92122522,60.04551479,20.63116351
2022-09-07 10:02:00,7242.742501,9999.901736,718.6022848,174.6403132,97.98771252,13.91509663,60.83863908,20.40006056
2022-09-07 10:03:00,7244.192601,10002.82724,719.0094833,174.6379461,97.98651386,13.91283667,62.19489815,20.41410559
2022-09-07 10:04:00,7238.246968,10003.64906,719.1809604,174.6253593,97.99263466,13.92835501,63.19229533,20.46556567
2022-09-07 10:05:00,7240.428152,10002.12249,718.9316284,174.617351,97.99602755,13.94488356,63.34469831,20.4368456
2022-09-07 10:06:00,7251.169833,9999.631526,718.7423719,174.6268446,98.00145991,13.93321974,62.56819562,20.47970629
2022-09-07 10:07:00,7225.100949,9997.252567,718.5732783,174.6239484,98.01189041,13.93941427,61.49987357,20.53854691
2022-09-07 10:08:00,7244.513858,9995.330888,718.509853,174.6420816,98.01512755,13.92523034,61.48943553,20.46096926
2022-09-07 10:09:00,7233.722648,9993.641847,718.4580152,174.6777541,98.00109628,13.93534028,61.2727216,20.36676628
2022-09-07 10:10:00,7236.395543,9992.078351,718.1960614,174.6816044,98.01292841,13.92872534,61.28823908,20.44181882
2022-09-07 10:11:00,7208.461688,9990.30059,718.021516,174.6689659,97.99237672,13.92593512,62.02884218,20.65398286
2022-09-07 10:12:00,7201.373537,9987.384164,717.9367607,174.6629018,97.98529254,13.92553571,63.48306217,20.45913583
2022-09-07 10:13:00,7162.81546,9983.933812,717.8142758,174.6490213,98.01217124,13.9284378,64.81835706,20.50141689
2022-09-07 10:14:00,7161.459239,9980.099391,717.5109939,174.638925,98.02395176,13.93499108,65.82854738,20.64163975
2022-09-07 10:15:00,7142.766255,9976.559558,717.1086157,174.626198,98.02706423,13.93243667,65.83260887,20.35450629
2022-09-07 10:16:00,7119.991821,9972.324534,716.8641663,174.6050454,98.01828082,13.93546074,65.5900836,20.48911131
2022-09-07 10:17:00,7117.705609,9968.43436,716.7099179,174.5584552,98.01242188,13.940744,65.55579906,20.68349994
2022-09-07 10:18:00,7115.498149,9965.469293,716.4100091,174.5153251,98.02264137,13.93545789,65.86228701,20.64699357
2022-09-07 10:19:00,7121.452151,9961.19369,716.0003356,174.5003706,98.0099581,13.94532736,66.91518055,20.5064598
2022-09-07 10:20:00,7102.489892,9956.328851,715.6113241,174.4996153,98.02311525,13.96086638,67.10518565,20.45783651
2022-09-07 10:21:00,7098.709099,9952.660477,715.14742,174.4860244,98.0286037,13.96500032,68.05069624,20.28482197
2022-09-07 10:22:00,7100.698532,9949.459943,714.7264179,174.4367083,98.03353658,13.96579936,69.59647996,20.20736511
2022-09-07 10:23:00,7118.264596,9945.773437,714.5364545,174.410891,98.02294612,13.96176636,68.05998527,20.30826729
2022-09-07 10:24:00,7093.666689,9941.72897,714.4877066,174.4129905,98.00130324,13.96204009,67.24829058,20.28384724
2022-09-07 10:25:00,7114.299102,9938.490019,714.3340193,174.3765157,97.99859696,13.96352019,69.5685881,20.3700937
2022-09-07 10:26:00,7099.227386,9935.308336,714.2330453,174.3108238,97.9956353,13.96513648,69.35212705,20.44838617
2022-09-07 10:27:00,7103.098342,9932.108313,714.0197254,174.2896346,98.01796676,13.96894507,69.31479666,20.27629594
2022-09-07 10:28:00,7108.969252,9927.646649,713.8068368,174.2709783,98.02223865,13.98181647,70.46975419,20.26179119
2022-09-07 10:29:00,7090.522226,9922.232082,713.6520607,174.2490409,97.99963631,13.99539253,70.75740706,20.37865012
2022-09-07 10:30:00,7103.869046,9917.800089,713.4217542,174.2488297,97.98813456,13.99849967,70.82018932,20.41635065
2022-09-07 10:31:00,7104.838436,9913.391024,713.3187898,174.2379228,97.99420139,13.99570552,69.78162556,20.38835657
2022-09-07 10:32:00,7094.509626,9908.181157,713.4509069,174.219554,97.98670453,13.99827638,70.31677628,20.2890561
2022-09-07 10:33:00,7115.911022,9903.329299,713.6418537,174.2264448,97.99543948,14.00744363,69.70068191,20.30520012
2022-09-07 10:34:00,7125.104929,9899.254556,713.7727438,174.2092808,98.01767948,14.00595651,70.2021132,20.15228374
2022-09-07 10:35:00,7124.693383,9895.200764,713.8711433,174.1531777,98.01575773,13.98724332,71.3228068,20.18387038
2022-09-07 10:36:00,7140.978964,9890.3945,713.8645933,174.1155089,98.00959617,13.98697999,71.58674268,20.25480511
2022-09-07 10:37:00,7133.154387,9886.480258,713.8360819,174.0865961,98.00843643,14.00110228,72.61069249,20.35269423
2022-09-07 10:38:00,7135.540602,9883.132438,713.7493791,174.0610335,97.99455244,14.00648922,73.42965912,20.19374404
2022-09-07 10:39:00,7138.391421,9879.635036,713.7501325,174.0356407,97.99920931,14.00046148,72.70251024,20.13813309
2022-09-07 10:40:00,7127.796028,9876.811855,713.9069325,174.0084043,98.02839147,13.99777467,72.87275376,20.41248126
2022-09-07 10:41:00,7150.036618,9873.847943,714.1014209,173.9738038,98.02562673,13.99575,72.33652031,20.39592535
2022-09-07 10:42:00,7137.360735,9870.379902,714.1439348,173.9369841,98.03384563,13.9898595,70.94829232,20.27214492
2022-09-07 10:43:00,7137.600936,9866.800118,714.1428982,173.9225774,98.03790223,13.98646077,69.75346206,20.25688999
2022-09-07 10:44:00,7143.612068,9864.056589,714.1324221,173.9254229,98.02693692,13.97821451,69.24657171,20.22521382
2022-09-07 10:45:00,7136.848047,9861.037202,714.3865446,173.8988073,98.01328001,13.9826284,69.70303362,20.08378916
2022-09-07 10:46:00,7124.142029,9857.981516,714.6648873,173.8713481,98.00681004,13.98282476,70.93280382,20.3356527
2022-09-07 10:47:00,7132.512633,9855.925043,714.5072158,173.8905824,98.00181972,13.99087874,70.94776931,20.24052163
2022-09-07 10:48:00,7117.765758,9854.577429,714.4287267,173.9458644,97.9854639,13.99877383,71.76719998,20.27821447
2022-09-07 10:49:00,7111.907337,9851.705744,714.3661494,174.0100902,98.00276798,13.99882852,71.48866994,20.03794369
2022-09-07 10:50:00,7108.779024,9848.263831,714.2221148,174.078916,98.01764855,14.01384546,72.19638656,20.20552072
2022-09-07 10:51:00,7094.80031,9845.666151,714.1272345,174.1459687,98.02785623,14.01786703,71.93149839,20.21603862
2022-09-07 10:52:00,7096.897052,9842.547797,713.9136266,174.1954987,98.01776646,14.00634297,71.06976339,20.32416727
2022-09-07 10:53:00,7102.69111,9840.267936,713.609446,174.2360043,98.00778541,14.0053881,70.59059752,20.36666775
2022-09-07 10:54:00,7085.977808,9838.311442,713.3274276,174.2791027,98.00606206,14.00990079,70.38043161,20.16304044
2022-09-07 10:55:00,7092.387523,9835.949517,713.0528053,174.2979082,98.0016936,14.00655234,70.79920339,19.85020241
2022-09-07 10:56:00,7094.542591,9833.869468,712.7455274,174.3092942,97.98415262,13.98260038,70.70927585,19.86967858
2022-09-07 10:57:00,7110.634333,9832.611344,712.5256827,174.3505729,97.99831842,13.9905155,71.46760552,20.01161163
2022-09-07 10:58:00,7080.868866,9831.855291,712.5777345,174.3684309,98.02723308,13.99391589,71.28978277,20.11095245
2022-09-07 10:59:00,7092.506116,9829.603143,712.7107974,174.3394065,98.02114437,13.99210132,70.49389986,20.218987
2022-09-07 11:00:00,7090.635481,9826.767566,712.798925,174.3175556,98.00977708,14.00879843,70.03821772,20.18751417
2022-09-07 11:01:00,7093.897288,9824.100627,712.8395685,174.3341428,97.99857581,14.00345577,69.50950584,20.2218333
2022-09-07 11:02:00,7088.85153,9821.3169,712.8171901,174.3746616,98.00400406,13.99852931,70.17102668,20.12176874
2022-09-07 11:03:00,7095.254158,9817.937856,712.9035124,174.3993729,98.00992515,14.01000231,70.21603114,20.05657987
2022-09-07 11:04:00,7112.773945,9813.711909,713.004679,174.4308386,98.00981418,14.0204973,70.42898183,20.20584979
2022-09-07 11:05:00,7089.543227,9809.87256,713.1359979,174.4708386,98.02386311,13.99859024,69.77865104,20.49213327
2022-09-07 11:06:00,7118.324846,9807.294508,713.2734744,174.5010927,98.00963309,13.98490913,70.00701294,20.29937684
2022-09-07 11:07:00,7091.750645,9804.484071,713.230645,174.5218679,97.97626568,13.98716641,70.64350787,20.16687625
2022-09-07 11:08:00,7097.907657,9801.212319,713.0625584,174.5592535,97.97766059,14.01043061,70.13925649,20.07240549
2022-09-07 11:09:00,7107.950176,9798.997419,712.9933643,174.6061855,97.97826146,14.00614627,70.41961771,20.24845054
2022-09-07 11:10:00,7084.517896,9798.11297,712.7915182,174.6498333,97.97871517,14.00842831,70.08095803,20.44858567
2022-09-07 11:11:00,7111.400622,9797.489666,712.5025216,174.6765997,97.99931275,14.01699697,69.61988074,20.42874286
2022-09-07 11:12:00,7105.057202,9796.780808,712.539997,174.7092118,98.0074608,14.00978555,69.45245114,20.43627386
2022-09-07 11:13:00,7104.621197,9795.988214,712.650202,174.7309002,98.01294348,13.99639234,69.59060249,20.26332463
2022-09-07 11:14:00,7105.835162,9795.126659,712.6545145,174.7312796,98.01443917,13.98696969,69.8857772,20.1924241
2022-09-07 11:15:00,7102.532887,9794.753487,712.705942,174.7629237,97.99188719,13.97378031,69.90834244,20.31513187
2022-09-07 11:16:00,7110.774973,9794.50949,712.8858851,174.7924585,97.95844881,13.97171264,69.44859592,20.02739195
2022-09-07 11:17:00,7107.337941,9794.59126,713.0835556,174.8123387,97.98008575,13.96850877,69.27253602,20.13871994
2022-09-07 11:18:00,7090.231012,9795.970998,713.1353564,174.8437174,97.98803548,13.97611647,69.46624698,20.30159377
2022-09-07 11:19:00,7110.606827,9797.328993,713.045565,174.8675387,97.98434054,13.98565171,69.10061785,20.3867695
2022-09-07 11:20:00,7098.543633,9800.92266,712.8501568,174.891574,97.9864682,13.99617644,69.45244076,20.38485516
2022-09-07 11:21:00,7096.02877,9806.221757,712.5696876,174.9006222,97.98296222,13.99183454,69.71701179,20.286695
2022-09-07 11:22:00,7098.845094,9809.605491,712.5105122,174.9071234,97.97503592,13.99165012,69.39163557,20.31025178
2022-09-07 11:23:00,7092.598113,9811.568194,712.60533,174.9328974,97.98980324,13.99243599,69.82830621,20.30408489
2022-09-07 11:24:00,7092.329598,9812.680948,712.7404631,174.9635084,97.99044289,13.98839881,69.69556106,20.15480631
2022-09-07 11:25:00,7068.341481,9812.840351,712.9021649,174.9772552,97.97692344,13.98882873,68.54281423,20.30227066
2022-09-07 11:26:00,7081.440356,9812.598259,712.8353378,175.0070524,97.96522999,13.99155113,67.46912148,20.4172287
2022-09-07 11:27:00,7081.731716,9812.971891,712.8265749,175.0466942,97.97674103,13.99270648,67.14721426,20.0773136
2022-09-07 11:28:00,7080.956568,9813.525338,712.7736527,175.0891444,97.97160404,13.98201591,67.34310515,19.95350894
2022-09-07 11:29:00,7062.837511,9813.872322,712.6699563,175.1355407,97.95369741,13.98851243,68.19600766,20.17564658
2022-09-07 11:30:00,7087.728302,9815.00662,712.4689136,175.1524022,97.96169619,14.00023997,68.26658555,20.5374455
2022-09-07 11:31:00,7080.09501,9815.663869,712.2544973,175.1599909,97.95295901,13.9961433,68.93415457,20.41865841
2022-09-07 11:32:00,7076.205484,9816.979249,712.0983021,175.2254297,97.96260202,14.00565916,68.50793403,20.29335272
2022-09-07 11:33:00,7077.580951,9818.626489,712.0631172,175.2847856,97.98163634,14.01759172,68.97221672,20.42712124
2022-09-07 11:34:00,7075.338277,9820.437475,712.1990679,175.3043869,97.99705162,14.01696299,69.19128775,20.40200735
2022-09-07 11:35:00,7086.870212,9822.402845,712.1704657,175.3191945,98.00072798,14.00514947,68.64487536,20.3811939
2022-09-07 11:36:00,7082.340737,9824.102934,712.0240059,175.3511689,97.99583689,14.01373227,68.95406987,20.17975989
2022-09-07 11:37:00,7079.079535,9824.998098,712.0703848,175.3945518,97.98529047,14.00349083,68.12723701,20.08319473
2022-09-07 11:38:00,7087.298018,9824.733012,712.1344278,175.4294177,97.97925507,14.00977445,67.40387252,20.38388431
2022-09-07 11:39:00,7090.548819,9824.464819,712.1181925,175.4182,97.98653082,14.00889053,67.14512728,20.33186214
2022-09-07 11:40:00,7080.586448,9823.9419,712.0608668,175.4073502,97.99693572,14.01772404,66.99543604,20.33966881
2022-09-07 11:41:00,7091.501948,9821.881382,711.9181578,175.4305104,98.01999176,14.00919639,66.72189499,20.49006777
2022-09-07 11:42:00,7082.335826,9819.758528,711.7590304,175.4608088,98.02249071,13.99891619,67.11472863,20.3511699
2022-09-07 11:43:00,7072.688824,9817.845296,711.6198704,175.4898422,98.02595826,13.9963042,67.35080584,20.36691432
2022-09-07 11:44:00,7101.023315,9816.337017,711.8481414,175.4984624,98.03494011,14.01365586,68.22585484,20.32670546
2022-09-07 11:45:00,7097.050114,9814.884518,711.9570924,175.4868719,98.03763382,14.01092824,67.71300046,20.41764706
2022-09-07 11:46:00,7089.694944,9813.623533,711.8997511,175.5177497,98.01970999,14.00050318,67.15837839,20.70782975
2022-09-07 11:47:00,7079.956455,9813.368358,711.958926,175.5419265,98.02580614,14.00402054,67.96818754,20.51926106
2022-09-07 11:48:00,7100.29267,9811.617243,711.9841219,175.5376527,98.03287941,14.00950787,69.19251646,20.47096221
2022-09-07 11:49:00,7085.976557,9809.626851,712.0281842,175.5391171,98.03874188,14.03275449,69.64953596,20.48830624
2022-09-07 11:50:00,7077.217785,9807.430215,712.0759043,175.5657786,98.05160828,14.01957211,69.01646297,20.49180463
2022-09-07 11:51:00,7086.067843,9805.242499,712.1626983,175.5936985,98.02728024,14.01865759,68.94268695,20.48118597
2022-09-07 11:52:00,7079.720821,9803.40807,712.0296297,175.6235035,98.02307332,14.03152037,68.01352163,20.42791312
2022-09-07 11:53:00,7079.775649,9799.744601,711.8410838,175.6576757,98.04758274,14.01441347,68.03250732,20.59428581
2022-09-07 11:54:00,7082.682036,9795.332467,712.0107282,175.6640631,98.03508405,14.02255611,67.51363883,20.60032648
2022-09-07 11:55:00,7084.647681,9791.850379,712.1968508,175.6692032,98.02082627,14.02346975,67.87984244,20.42321577
2022-09-07 11:56:00,7091.334923,9787.382447,712.283097,175.6749205,98.01836837,14.03154437,68.905639,20.73920002
2022-09-07 11:57:00,7086.448044,9780.875246,712.2475421,175.6719343,98.02206499,14.01579353,68.8723266,20.79643166
2022-09-07 11:58:00,7087.125789,9775.077453,712.1840056,175.6526501,98.02263344,14.00830816,69.30743143,20.40385635
2022-09-07 11:59:00,7090.28382,9769.340949,712.2920303,175.6485628,98.00939174,14.00613319,69.72813023,20.50107967
2022-09-07 12:00:00,7094.320471,9763.581167,712.2658807,175.6574819,98.00791493,14.01851179,69.20397018,20.59243866
2022-09-07 12:01:00,7102.88553,9758.072237,712.3049851,175.6624318,98.01896799,14.01034441,69.27695433,20.50868861
2022-09-07 12:02:00,7104.841181,9753.078755,712.458852,175.6767004,98.00161191,13.99900552,69.13589579,20.46384439
2022-09-07 12:03:00,7107.934773,9748.146555,712.7822363,175.6824944,97.97273501,14.00199387,69.12421574,20.42440183
2022-09-07 12:04:00,7115.197321,9742.993565,712.7361107,175.6694509,97.98060371,13.99956925,68.95552173,20.60960801
2022-09-07 12:05:00,7120.132017,9739.41353,712.5257817,175.658665,97.98511627,13.99694104,68.75230666,20.75198064
2022-09-07 12:06:00,7132.628533,9736.976491,712.6827104,175.6431061,97.97478529,14.00009666,68.8450155,20.75452349
2022-09-07 12:07:00,7123.420809,9738.721976,712.848666,175.6332871,97.98406681,14.01090006,68.68675628,20.91565369
2022-09-07 12:08:00,7121.665545,9741.605534,712.8931451,175.6303628,98.00229193,14.00757995,68.33607452,20.53983684
2022-09-07 12:09:00,7126.136858,9744.577402,713.100869,175.6009069,98.0088169,14.00615362,68.21350186,20.69949622
2022-09-07 12:10:00,7122.278718,9748.561561,713.4016173,175.5784409,98.00040027,14.01339447,68.55610661,20.61808068
2022-09-07 12:11:00,7125.51554,9754.185132,713.3672288,175.5444781,98.00340044,14.01958533,68.49048697,20.52970583
2022-09-07 12:12:00,7124.163683,9761.5684,713.1008441,175.5541415,97.99220496,14.00762636,68.26894031,20.78823709
2022-09-07 12:13:00,7135.679837,9769.098194,712.9376001,175.5788298,98.00064176,14.0134429,67.63960244,20.71010973
2022-09-07 12:14:00,7107.926413,9775.485009,712.8525622,175.594391,98.01282846,14.02278474,68.0196791,20.52181625
2022-09-07 12:15:00,7097.500119,9778.393504,712.7073266,175.6193446,97.98525182,14.01511739,67.65902957,20.58410605
2022-09-07 12:16:00,7065.3802,9778.042236,712.5316353,175.6278762,97.99599975,14.00842929,67.23612466,20.45206247
2022-09-07 12:17:00,7034.221692,9776.840968,712.3405484,175.6748008,97.99429347,14.01164684,66.95175448,20.47485381
2022-09-07 12:18:00,7006.58002,9775.023778,712.0262064,175.6919475,97.98595742,14.00469198,67.15943587,20.4641955
2022-09-07 12:19:00,7011.340794,9772.234486,711.6553224,175.6949575,97.97788993,14.00904627,66.982708,20.52387183
2022-09-07 12:20:00,6972.836497,9768.018403,711.5086232,175.7066802,97.984047,14.01481933,66.92895737,20.42813227
2022-09-07 12:21:00,6960.635543,9763.323527,711.2849756,175.7454659,98.00350053,14.00789359,66.50846705,20.64280288
2022-09-07 12:22:00,6908.325806,9759.955908,710.6521748,175.7930344,98.00315328,13.99848524,66.00927643,20.63323177
2022-09-07 12:23:00,6835.976925,9756.630211,709.7830492,175.8228124,97.9842268,13.99101615,65.71556857,20.53727993
2022-09-07 12:24:00,6777.637671,9753.276973,708.7710469,175.8661956,97.97402654,13.98907869,65.28250525,20.3971728
2022-09-07 12:25:00,6742.328003,9751.254152,707.5367987,175.9094969,97.98738074,14.00669569,65.46634815,20.72397625
2022-09-07 12:26:00,6715.123061,9749.081561,706.2451176,175.9660885,98.00474535,13.99919174,65.87766238,20.53370223
2022-09-07 12:27:00,6657.949005,9747.515341,704.9213429,176.0226843,97.990788,13.99808717,66.42193192,20.39725707
2022-09-07 12:28:00,6643.279899,9747.222282,703.9318313,176.0459639,97.97776589,13.98584993,67.2203309,20.33579899
2022-09-07 12:29:00,6636.539747,9747.258399,703.0555949,176.0862661,98.0010675,13.9942702,66.96177345,20.30381504
2022-09-07 12:30:00,6624.071525,9746.54135,702.1085604,176.1467435,97.99911934,13.9968133,66.48663996,20.2711186
2022-09-07 12:31:00,6602.43092,9745.381088,701.4598066,176.1814119,97.97494425,13.97435366,66.84119754,20.34401672
2022-09-07 12:32:00,6595.143896,9743.653043,701.0246132,176.237312,97.98853701,13.97902373,66.18583005,20.19196472
2022-09-07 12:33:00,6574.578102,9742.477464,700.6100142,176.3297151,98.01071769,13.98777957,66.19635485,20.10632164
2022-09-07 12:34:00,6602.360181,9742.13848,700.0647977,176.3886929,98.01866022,13.98265171,66.36568761,20.1689456
2022-09-07 12:35:00,6580.201587,9741.876879,699.4789525,176.4257495,98.01347554,13.98070897,66.44543906,20.32526657
2022-09-07 12:36:00,6570.582928,9742.873776,699.095293,176.4493575,98.01254931,13.98496279,66.1302526,20.62580183
2022-09-07 12:37:00,6552.668189,9743.528172,698.719941,176.5100653,98.02125602,13.98652244,65.76845267,20.58785547
2022-09-07 12:38:00,6566.783013,9744.625875,698.1239723,176.5927851,98.01923867,13.9873333,66.09710787,20.64837791
2022-09-07 12:39:00,6551.005183,9745.511075,697.6566869,176.6313392,98.01336041,13.98827142,66.24455643,20.46021965
2022-09-07 12:40:00,6566.674931,9745.871775,697.4880836,176.6852551,98.00974477,13.98473907,65.31759269,20.46927133
2022-09-07 12:41:00,6553.88056,9746.582955,697.2815662,176.7516659,98.00035031,13.97438822,64.14210542,20.59454498
2022-09-07 12:42:00,6554.579668,9747.530034,697.0486044,176.802517,98.01503548,13.98884442,62.78549982,20.92475358
2022-09-07 12:43:00,6550.838913,9749.732094,697.013046,176.8584049,98.02283537,13.98698537,62.81035517,20.7374356
2022-09-07 12:44:00,6569.707462,9752.755974,697.1014102,176.8876856,98.02481589,13.98181184,62.50522155,20.47194793
2022-09-07 12:45:00,6558.553766,9754.414344,697.2072318,176.9338431,98.02598479,13.98823323,62.83182229,20.53708833
2022-09-07 12:46:00,6582.317876,9756.35999,697.3623789,177.0064341,98.02674337,13.99498966,62.23450485,20.6199379
2022-09-07 12:47:00,6569.123505,9758.080128,697.4535553,177.0289069,98.0264083,13.98518124,63.35439439,20.63142914
2022-09-07 12:48:00,6581.869355,9759.602312,697.3695686,177.0472243,98.02485572,13.97384211,61.94776561,20.60389203
2022-09-07 12:49:00,6583.692933,9761.610417,697.35202,177.0836764,98.01629839,13.97640695,60.84655346,20.8587721
2022-09-07 12:50:00,6581.883345,9763.557715,697.5378253,177.1157323,97.99607221,13.97151769,60.26732834,20.70740749
2022-09-07 12:51:00,6580.071168,9765.303212,697.6624176,177.132911,97.98557345,13.97424601,61.83302203,20.53568414
2022-09-07 12:52:00,6591.625761,9767.136837,697.5403279,177.1254638,98.0036272,13.9715585,63.76008299,20.56286796
2022-09-07 12:53:00,6575.866686,9768.567539,697.6489652,177.1314309,98.01622652,13.95976409,63.13069824,20.26179996
2022-09-07 12:54:00,6580.285873,9770.066376,697.9459857,177.1685079,97.98798489,13.95691205,60.94162173,20.38212514
2022-09-07 12:55:00,6586.130781,9772.15891,698.0002826,177.1995956,97.99041196,13.96941168,60.46279903,20.46305342
2022-09-07 12:56:00,6578.242272,9773.718288,697.9290558,177.2301881,97.97765814,13.9694479,59.38318396,20.38572686
2022-09-07 12:57:00,6598.062388,9775.156888,697.9056125,177.2587264,97.96563898,13.96541171,59.42240853,20.53879505
2022-09-07 12:58:00,6575.095181,9776.55068,697.7922807,177.2831153,97.97335623,13.97081715,60.65436659,20.20219984
2022-09-07 12:59:00,6593.410304,9777.195302,697.774962,177.3187871,97.98451407,13.96902328,59.93570664,20.3225253
2022-09-07 13:00:00,6585.307121,9777.412815,697.6653589,177.3486231,97.9865347,13.96365615,59.20911808,20.15981788
2022-09-07 13:01:00,6581.19906,9780.122139,697.5957172,177.381916,98.00186186,13.98396138,58.43280816,20.38351994
2022-09-07 13:02:00,6568.264571,9783.201369,697.4752418,177.4323756,98.021597,13.9879677,57.65234836,20.25465661
2022-09-07 13:03:00,6564.032793,9785.501932,697.3579173,177.456501,98.0131667,13.99118777,57.1455951,20.1735787
2022-09-07 13:04:00,6566.475538,9788.058749,697.0721022,177.482061,98.01769986,13.99242871,56.83357459,20.20589123
2022-09-07 13:05:00,6545.29571,9791.470671,696.4374501,177.5331362,98.0320413,13.98923674,56.80532863,20.14111999
2022-09-07 13:06:00,6561.242102,9795.708625,696.0872918,177.5328018,98.0114997,13.99475554,56.71356688,20.28736666
2022-09-07 13:07:00,6557.570248,9799.202479,695.9893907,177.5432133,98.00221185,13.98758956,57.15503425,20.25968198
2022-09-07 13:08:00,6537.307569,9803.880005,696.0120358,177.5834401,98.01070167,13.99403183,57.09769681,20.16527656
2022-09-07 13:09:00,6548.675783,9808.209847,696.2402884,177.6004882,98.00007841,13.99383932,56.33363936,20.11147832
2022-09-07 13:10:00,6538.322674,9810.806086,696.3727758,177.6011108,98.01153426,13.99390881,56.16323475,20.19835134
2022-09-07 13:11:00,6521.939956,9813.255583,696.4163431,177.6119307,98.01729214,13.98915992,57.49839143,20.58235188
2022-09-07 13:12:00,6533.567001,9814.826943,696.6878876,177.633106,98.00800806,13.98607015,57.59690497,20.34772576
2022-09-07 13:13:00,6532.124444,9814.8947,696.8430028,177.6079637,98.0070463,14.00039512,58.10650248,20.10800587
2022-09-07 13:14:00,6546.9306,9814.480982,696.7091706,177.614086,97.99057446,13.984098,59.26101471,20.02345847
2022-09-07 13:15:00,6544.616791,9814.541907,696.4941861,177.6511097,97.97887279,13.97187317,60.70480769,20.01053127
2022-09-07 13:16:00,6553.658314,9813.068567,696.2478999,177.6473684,97.98752786,13.98216725,61.64859425,20.12842802
2022-09-07 13:17:00,6550.778571,9811.598399,696.0986219,177.6672565,98.00889615,13.97849557,61.4688798,20.27938165
2022-09-07 13:18:00,6557.44253,9811.925866,696.1164681,177.6994949,97.9933376,13.9783353,61.65155065,20.25000386
2022-09-07 13:19:00,6547.432786,9811.397985,696.1260361,177.711974,98.02556266,13.98023989,60.55927908,20.08656268
2022-09-07 13:20:00,6537.67842,9810.794837,696.1234816,177.7347722,98.03316246,13.98588173,59.40620841,19.94552
2022-09-07 13:21:00,6570.841585,9810.799094,696.1677239,177.7325128,98.03628611,13.99440736,59.34130201,20.40435259
2022-09-07 13:22:00,6534.288114,9809.881924,696.2165308,177.7240809,98.03970384,13.9940947,60.6823487,20.24279717
2022-09-07 13:23:00,6569.324375,9810.223238,696.2171438,177.736743,98.03722539,13.98751782,62.45946294,20.23107071
2022-09-07 13:24:00,6553.019722,9810.682179,696.1808655,177.7594253,98.03174315,13.98747099,63.23189554,20.10537687
2022-09-07 13:25:00,6565.57014,9808.977486,696.2914716,177.7742009,98.02996438,13.98088852,63.62324309,19.99018438
2022-09-07 13:26:00,6555.083696,9807.603168,696.2862539,177.7710985,98.02592415,13.97546176,63.05312409,20.19944327
2022-09-07 13:27:00,6572.84442,9806.913383,696.4030501,177.7522559,98.0388395,13.97008674,62.94733128,20.28258307
2022-09-07 13:28:00,6587.008731,9806.718228,696.712828,177.7205556,98.0360647,13.97483304,62.49067387,20.14283241
2022-09-07 13:29:00,6572.561543,9806.590387,696.8769836,177.7119239,98.02800454,13.96999564,62.40305329,20.20967019
2022-09-07 13:30:00,6583.072446,9805.844429,697.0941785,177.7203412,98.01896443,13.9640231,60.87378674,20.06941564
2022-09-07 13:31:00,6563.899626,9803.417203,697.2005205,177.716966,98.00659244,13.97141996,60.68783343,20.13527978
2022-09-07 13:32:00,6525.156353,9799.658433,696.951445,177.7058834,98.02141686,13.99506144,60.14564308,20.03157402
2022-09-07 13:33:00,6476.397397,9795.99239,696.4886074,177.7110738,98.03810452,13.99553751,60.35025601,20.07108571
2022-09-07 13:34:00,6437.862018,9791.637019,695.9040203,177.7271082,98.03594262,14.00351284,60.79026304,20.00280113
2022-09-07 13:35:00,6376.248218,9787.227724,695.1061008,177.7513375,98.03190579,14.00728006,60.88731162,19.90413248
2022-09-07 13:36:00,6363.332425,9782.888715,694.2873875,177.7625421,98.01815209,14.0056758,61.07645197,19.59480006
2022-09-07 13:37:00,6310.72941,9779.282773,693.4951405,177.7880946,98.02797229,14.00610286,61.90340678,19.48280749
2022-09-07 13:38:00,6294.711535,9775.891113,692.5349324,177.8387731,98.03754644,14.00445959,60.69586316,19.62903077
2022-09-07 13:39:00,6273.430607,9771.736224,691.4588052,177.8649756,98.01970876,14.00130138,61.26506809,19.78139239
2022-09-07 13:40:00,6263.529314,9769.276013,690.5580392,177.877829,98.01910033,13.99096049,60.6288306,19.948145
2022-09-07 13:41:00,6253.318199,9769.062323,689.8975884,177.8718072,98.01129922,13.98142872,60.67048002,19.85638198
2022-09-07 13:42:00,6233.771409,9769.950144,689.6048244,177.8873664,97.99446383,13.98741266,62.32412448,20.12701075
2022-09-07 13:43:00,6232.619952,9771.518749,689.4877347,177.9214922,97.99788444,13.98238946,61.33641289,20.30651537
2022-09-07 13:44:00,6235.917579,9774.569099,689.1949121,177.9328254,98.00606853,13.98711559,62.19935934,20.27206057
2022-09-07 13:45:00,6241.928505,9778.26132,688.7262926,177.9429041,98.00747836,13.98600163,61.84308765,20.21150095
2022-09-07 13:46:00,6241.239543,9782.106856,688.2414904,177.9752023,98.01116732,13.98477298,62.25859274,19.87952978
2022-09-07 13:47:00,6197.79445,9785.392084,688.0503724,178.0144569,98.01011835,13.99305276,63.18793632,19.98008772
2022-09-07 13:48:00,6186.365198,9787.961428,687.7173485,178.0374323,98.01171073,13.97883343,63.30688382,19.99812325
2022-09-07 13:49:00,6211.799544,9789.780401,687.252547,178.0566717,98.00283742,13.98701208,63.03700732,19.95101803
2022-09-07 13:50:00,6201.184771,9790.552034,686.9213064,178.0914967,98.03215501,14.00946701,61.47389816,20.03734912
2022-09-07 13:51:00,6199.69848,9790.024865,686.7704027,178.1260769,98.03289581,13.99500017,61.28426167,19.95480255
2022-09-07 13:52:00,6185.663243,9788.694525,686.5991583,178.1606207,98.03249871,13.99555477,58.6026087,19.93462959
2022-09-07 13:53:00,6200.281954,9786.496794,686.4113194,178.175119,98.03960441,13.99724522,57.76488428,19.99399282
2022-09-07 13:54:00,6198.368125,9782.274923,686.3412252,178.1647244,98.02798873,13.98680094,58.37749427,19.97442021
2022-09-07 13:55:00,6210.280538,9777.856212,686.3699725,178.1578536,98.00468571,13.9857421,57.87078066,20.13330776
2022-09-07 13:56:00,6196.013306,9774.844426,686.4389941,178.1508619,98.01222001,13.98635662,59.76303269,20.00550352
2022-09-07 13:57:00,6214.10982,9771.800223,686.5376401,178.1659109,97.99195058,13.98293776,59.78297817,20.24425436
2022-09-07 13:58:00,6206.07946,9769.38726,686.6804619,178.1985889,97.99240557,13.99586022,58.1935255,20.19132573
2022-09-07 13:59:00,6219.170629,9768.533348,686.7025119,178.2475101,98.01546734,13.99434283,56.71738995,20.09317868
2022-09-07 14:00:00,6208.763267,9768.73786,686.8942161,178.2945117,97.99096746,13.97663252,56.68423485,19.98310725
2022-09-07 14:01:00,6217.509319,9769.562938,687.3129782,178.3156424,97.95868095,13.97639945,57.75626268,20.12497665
2022-09-07 14:02:00,6216.810824,9771.375379,687.504505,178.3310979,97.95515466,13.97733166,57.99015636,20.11499237
2022-09-07 14:03:00,6208.522342,9774.255188,687.3756882,178.3541368,97.96681465,13.97085896,57.77507218,20.16594958
2022-09-07 14:04:00,6218.918131,9775.866616,686.9725977,178.3681916,97.97910616,13.96884894,58.29203548,20.22342309
2022-09-07 14:05:00,6212.766595,9777.4672,686.9041655,178.3476539,97.96446932,13.9686137,58.77730917,20.06204624
2022-09-07 14:06:00,6212.026011,9780.543473,687.0035136,178.3522572,97.93968457,13.97253462,59.31188194,19.95313465
2022-09-07 14:07:00,6228.701372,9782.550147,686.9781386,178.3789082,97.95711859,13.97889786,59.98562583,19.96180992
2022-09-07 14:08:00,6224.141848,9784.704782,686.8848207,178.3947847,97.96701661,13.98101325,58.8517117,19.99141047
2022-09-07 14:09:00,6219.223819,9787.23463,686.7077615,178.4163019,97.95909862,13.98086024,58.45389564,19.85241563
2022-09-07 14:10:00,6205.544941,9790.178242,686.4255716,178.4555153,97.95900587,13.98528902,59.10361386,20.1162848
2022-09-07 14:11:00,6209.060602,9792.761007,686.0089477,178.4940124,97.96273139,13.97938045,59.74715554,20.18645773
2022-09-07 14:12:00,6200.647735,9795.755904,685.9165411,178.5110658,97.97074518,13.97338092,59.60664889,20.30771315
2022-09-07 14:13:00,6207.474996,9799.672347,686.0532982,178.514296,97.96384795,13.96404094,59.91649397,20.23116079
2022-09-07 14:14:00,6202.086024,9803.681111,686.2045558,178.4917501,97.95367039,13.97046591,59.62121698,19.8560484
2022-09-07 14:15:00,6195.811894,9806.849658,686.234083,178.4878603,97.9590013,13.96308017,59.59529216,19.86639194
2022-09-07 14:16:00,6204.70906,9809.540944,686.3100383,178.4906417,97.96077998,13.97119573,60.10969376,20.05364914
2022-09-07 14:17:00,6188.95057,9811.665786,686.302496,178.5351457,97.96481983,13.96105253,59.70021393,20.03713557
2022-09-07 14:18:00,6216.516275,9812.828439,686.0915933,178.5596842,97.95488619,13.96443246,59.05818901,20.01148927
2022-09-07 14:19:00,6187.145497,9813.536222,686.0521086,178.5447749,97.97196481,13.97717511,59.42060945,19.93785626
2022-09-07 14:20:00,6186.657747,9813.956749,686.1771753,178.5593639,97.98020856,13.97062529,60.32697693,19.78941658
2022-09-07 14:21:00,6198.600904,9813.714763,686.3934156,178.5510768,97.98194038,13.97898124,59.69446536,20.009077
2022-09-07 14:22:00,6199.624331,9813.927094,686.5028189,178.5434979,97.99523484,13.9630129,60.41393173,19.8578043
2022-09-07 14:23:00,6193.177794,9814.976111,686.3063434,178.5622303,97.96870658,13.96712249,61.46958772,19.89955973
2022-09-07 14:24:00,6186.605478,9815.605309,686.0490136,178.5501145,97.97815285,13.96642478,60.9888767,19.71265497
2022-09-07 14:25:00,6172.539672,9816.588047,685.7353182,178.5411645,97.9757362,13.97885815,61.36434439,19.97331377
2022-09-07 14:26:00,6169.863255,9818.274332,685.4611889,178.5386254,97.99618053,13.97513182,61.05902221,20.12345858
2022-09-07 14:27:00,6201.496597,9819.873353,685.4220532,178.5226304,97.9992851,13.98284058,60.42289797,19.91417382
2022-09-07 14:28:00,6192.570501,9820.515642,685.4660115,178.5148343,98.00126509,13.99459085,60.71281732,19.81397523
2022-09-07 14:29:00,6184.723826,9820.312266,685.0839755,178.5214007,98.01895143,13.98324622,59.92582419,19.87817139
2022-09-07 14:30:00,6185.992218,9819.924578,684.8937571,178.552651,98.02276102,13.99173816,59.99384277,20.08013265
