Time,Fuel Gas Flow Rate to Duct Burners,Steam to Steam Header Pressure,Duct Burner Temperature,Economizer Chamber Temperature,Gas Turbine Shaft Speed,Gas Turbine Compressor Pressure Ratio,Relative Humidity,NOX
2022-09-07 14:31:00,6202.041924,9819.57614,684.6780137,178.6037916,98.01903855,13.9911055,60.18288832,19.7990684
2022-09-07 14:32:00,6179.937,9818.93304,684.5343975,178.6039605,98.008649,13.991374,59.77471577,19.97600353
2022-09-07 14:33:00,6175.181883,9817.535875,684.776086,178.6158356,98.02700397,13.99021109,58.86359535,20.0510436
2022-09-07 14:34:00,6172.234376,9815.006179,684.9283486,178.6417665,98.02182576,13.98791459,58.03095412,20.25195951
2022-09-07 14:35:00,6186.070563,9811.025931,685.1258282,178.6332918,98.02629397,13.98899097,58.86473625,20.00601441
2022-09-07 14:36:00,6183.622164,9807.809582,685.2683562,178.6409783,98.01711303,13.99167104,58.91817747,19.97970218
2022-09-07 14:37:00,6196.395597,9804.429767,685.4000744,178.6563572,98.00049285,13.98631043,59.81687472,20.21306761
2022-09-07 14:38:00,6188.87355,9801.556613,685.7463949,178.6651449,98.01308798,13.98876865,59.89692062,20.15952975
2022-09-07 14:39:00,6189.740068,9797.996245,685.7558455,178.6820277,98.02287163,13.98556031,59.27789349,19.89565991
2022-09-07 14:40:00,6194.918493,9793.69932,685.6660295,178.7067456,98.0221208,13.98641432,58.71826752,19.78764262
2022-09-07 14:41:00,6212.796391,9791.451873,685.6881847,178.6957299,98.03306237,13.98442652,58.49399568,19.74165337
2022-09-07 14:42:00,6200.747065,9789.691664,685.767016,178.6988239,98.03823634,13.99021993,57.60076568,19.86911281
2022-09-07 14:43:00,6207.841224,9788.651261,685.9216291,178.6939744,98.03221573,13.99107686,56.78106104,19.99726635
2022-09-07 14:44:00,6200.131213,9789.391365,686.0308028,178.6956959,98.02985253,13.99541035,56.09642218,19.91407504
2022-09-07 14:45:00,6200.48636,9790.266852,685.9427249,178.6995349,98.03131653,13.9968616,55.68541043,20.0550013
2022-09-07 14:46:00,6203.088972,9791.259772,685.7735226,178.6984182,98.03139176,13.99209532,56.0710151,20.09608719
2022-09-07 14:47:00,6192.166867,9793.422997,685.800698,178.6972836,98.03316944,13.98689625,56.52382085,20.04673526
2022-09-07 14:48:00,6205.301277,9793.801397,685.8755985,178.6992662,98.03302132,13.98779918,56.67641343,20.12228989
2022-09-07 14:49:00,6162.980815,9792.067475,685.6634054,178.6920858,98.01667572,13.99442062,56.79885635,19.91378847
2022-09-07 14:50:00,6088.751052,9789.433032,685.2415177,178.6839752,98.01969619,14.0030706,56.87205379,19.89301424
2022-09-07 14:51:00,5998.054297,9785.472175,684.3840013,178.7295286,98.0297681,14.01339375,56.95644631,20.02965984
2022-09-07 14:52:00,5973.648602,9780.011878,683.3957413,178.776834,98.03756703,14.02914104,57.46188074,20.06834297
2022-09-07 14:53:00,5900.109643,9774.304198,682.2800402,178.8081554,98.04562825,14.00828475,57.67325677,19.97283821
2022-09-07 14:54:00,5845.773649,9768.522845,680.8085908,178.8257504,98.0232408,14.00902833,57.80059063,20.37437371
2022-09-07 14:55:00,5818.371416,9761.586983,679.4308077,178.8782482,98.01913987,14.00498382,58.05064384,20.2376994
2022-09-07 14:56:00,5772.447742,9755.708764,678.2325092,178.9209921,98.01577329,13.99596476,58.55575515,19.85531174
2022-09-07 14:57:00,5746.442312,9751.817742,677.0413268,178.9512862,97.99618593,13.99122563,58.32304514,19.81768292
2022-09-07 14:58:00,5747.927287,9748.947993,676.0369954,179.0180643,97.97273122,13.98875127,57.00632817,20.00940726
2022-09-07 14:59:00,5719.263773,9747.277647,675.1417908,179.0469518,97.97492153,13.9956694,57.1852801,20.12560121
2022-09-07 15:00:00,5717.752653,9746.07721,674.4594168,179.080274,97.99725663,14.00253098,59.00440604,19.85283314
2022-09-07 15:01:00,5719.35678,9744.453923,673.8787498,179.1535832,98.01615248,13.99464369,59.93910816,19.80328666
2022-09-07 15:02:00,5700.430348,9743.487712,673.3846792,179.2203711,97.99826979,13.990491,60.21648179,19.98862017
2022-09-07 15:03:00,5698.538592,9743.684562,672.8333134,179.2614139,97.96432505,13.99623547,59.06984428,19.9448597
2022-09-07 15:04:00,5694.976953,9745.407646,672.4736707,179.3047208,97.96777813,13.98992556,58.73222271,19.90822871
2022-09-07 15:05:00,5682.891768,9747.178229,672.3566594,179.3687069,97.96965619,14.0021638,58.51536154,20.03355201
2022-09-07 15:06:00,5668.014692,9749.308278,672.0086418,179.4043725,97.97501082,13.99511457,58.47439206,19.84124872
2022-09-07 15:07:00,5644.051701,9751.023398,671.5073909,179.4424497,97.97770879,13.98164034,59.26829182,19.81002293
2022-09-07 15:08:00,5670.721398,9751.651273,670.9778734,179.5205075,97.97705497,13.97649745,59.62739342,19.90581891
2022-09-07 15:09:00,5639.497886,9752.507405,670.4229003,179.5698144,97.96351766,13.98744102,59.59332046,19.88259189
2022-09-07 15:10:00,5673.644965,9752.72935,669.8505744,179.5941634,97.95630138,13.98673672,58.84266268,19.96935234
2022-09-07 15:11:00,5652.610364,9752.17707,669.6364155,179.6365562,97.9613266,13.979569,58.7584217,19.85972493
2022-09-07 15:12:00,5675.40915,9751.26796,669.750539,179.6825778,97.96900072,13.98718867,58.62038423,20.01071182
2022-09-07 15:13:00,5677.98905,9750.660855,669.9009767,179.6956175,98.0036123,13.99821901,59.11830521,19.75510801
2022-09-07 15:14:00,5663.010656,9750.917127,669.9231471,179.6949741,98.01336257,13.9895055,58.8095224,19.71704602
2022-09-07 15:15:00,5653.991799,9751.387949,670.1410631,179.7146834,97.99718682,13.99482158,59.39923386,19.76506693
2022-09-07 15:16:00,5660.937712,9751.68339,670.3872589,179.7578418,97.97664914,13.98963524,58.22746937,19.76950893
2022-09-07 15:17:00,5659.510585,9751.889383,670.4092439,179.8028937,97.95994982,13.9948963,58.61101694,19.73956428
2022-09-07 15:18:00,5661.725046,9753.660572,670.461482,179.8232076,97.97505959,14.00583733,59.83834847,20.18266703
2022-09-07 15:19:00,5673.063229,9755.038593,670.380159,179.8593446,98.00448385,14.0064833,59.94856708,20.22196362
2022-09-07 15:20:00,5678.806831,9756.884428,670.5450477,179.9038585,98.01852965,14.00433864,60.05325835,20.09820093
2022-09-07 15:21:00,5670.467687,9758.543703,670.868368,179.9230894,98.01468147,14.0071248,59.83251357,19.88794178
2022-09-07 15:22:00,5667.768023,9759.41315,670.9755292,179.9719812,98.00912247,14.01458425,59.34849648,19.97283139
2022-09-07 15:23:00,5689.403136,9761.251685,670.8419983,180.0199402,98.01823602,14.01211742,59.23442878,20.09138502
2022-09-07 15:24:00,5685.959545,9763.677514,670.5314235,180.0554423,98.03026235,14.02042046,59.30575161,20.03043363
2022-09-07 15:25:00,5684.101391,9766.7765,670.2838428,180.0904071,98.03384976,14.01214837,59.99998351,19.83438962
2022-09-07 15:26:00,5648.834923,9770.435283,669.9178568,180.0946872,98.00647961,14.02122236,60.24317711,19.60798733
2022-09-07 15:27:00,5660.465977,9774.194494,669.6524673,180.1533716,97.99704578,14.02018251,59.43095415,19.65670428
2022-09-07 15:28:00,5656.0384,9778.030292,669.4921667,180.2134479,97.99946074,14.02429009,60.38680457,19.86014983
2022-09-07 15:29:00,5653.077556,9782.783986,669.1787551,180.2533197,98.00717481,14.01510867,60.38439715,19.93516627
2022-09-07 15:30:00,5650.40226,9787.388543,668.9588911,180.2832809,98.00646033,14.02609408,59.87512501,19.78263639
2022-09-07 15:31:00,5665.620639,9791.637498,668.8538313,180.3065295,98.01470422,14.03722305,59.84505522,19.74059496
2022-09-07 15:32:00,5647.754517,9795.34972,668.7868641,180.348818,98.00387052,14.02975885,59.3508184,19.70683047
2022-09-07 15:33:00,5642.812729,9798.321331,668.9446237,180.3959474,97.99510635,14.02853042,59.53735542,19.92409281
2022-09-07 15:34:00,5630.150587,9800.279381,668.9235386,180.4335929,98.00856897,14.01350269,60.65429208,19.96531668
2022-09-07 15:35:00,5625.992235,9800.340073,668.793044,180.4517694,98.00564929,14.03256325,61.27535132,19.87261175
2022-09-07 15:36:00,5611.679205,9800.761138,668.7859038,180.47656,98.03397818,14.03439182,60.82729787,19.6891752
2022-09-07 15:37:00,5630.52343,9801.472169,668.7286096,180.4910599,98.03066133,14.0272325,60.75549312,19.72499257
2022-09-07 15:38:00,5649.28869,9802.50555,668.6031478,180.5242439,98.04229679,14.02063087,61.50192692,19.81263002
2022-09-07 15:39:00,5635.184391,9803.341264,668.58609,180.5350479,98.02479624,14.04218565,61.86465278,19.79559033
2022-09-07 15:40:00,5635.602894,9803.849113,668.5631789,180.5217144,98.0233607,14.03311137,61.87869321,19.69470673
2022-09-07 15:41:00,5637.225926,9804.20129,668.5708235,180.5357182,98.00594236,14.03950821,62.79245763,19.80123205
2022-09-07 15:42:00,5621.937908,9804.748016,668.6104509,180.5676174,98.02113379,14.04656266,62.23444596,19.95481349
2022-09-07 15:43:00,5638.589448,9805.517048,668.5716336,180.6266685,98.01240482,14.04519413,62.28941793,20.04039214
2022-09-07 15:44:00,5615.031644,9805.725333,668.4712577,180.6936392,98.02310145,14.04385033,62.22567338,19.97598706
2022-09-07 15:45:00,5637.919198,9804.802306,668.2406866,180.7281934,98.01430891,14.05246549,63.78656648,19.80832042
2022-09-07 15:46:00,5647.837387,9804.534856,667.9659179,180.730299,98.02278605,14.0483186,63.90162277,19.59622349
2022-09-07 15:47:00,5635.288309,9804.470205,667.7035704,180.7407145,98.00977581,14.04968369,63.0869585,19.57950948
2022-09-07 15:48:00,5619.693716,9802.501296,667.5572542,180.7436965,98.01779732,14.04814718,64.27524551,19.69706713
2022-09-07 15:49:00,5643.501956,9798.786799,667.757023,180.7415931,98.01264882,14.06352949,64.33822592,19.65501808
2022-09-07 15:50:00,5652.163562,9794.581939,667.9539234,180.7480232,98.02809106,14.06546476,63.92247551,19.43629938
2022-09-07 15:51:00,5637.127124,9790.126273,668.0891486,180.7445701,97.99683672,14.06965658,63.48847384,19.56211151
2022-09-07 15:52:00,5640.543369,9785.562987,668.1833508,180.755452,98.00925809,14.06460039,64.97637821,19.65720172
2022-09-07 15:53:00,5661.420545,9781.320009,668.1533773,180.7571014,98.02500363,14.06596508,64.28413337,19.65199785
2022-09-07 15:54:00,5640.044437,9778.816485,668.1068638,180.7606079,98.03423942,14.06325325,63.93020258,19.47265056
2022-09-07 15:55:00,5635.185484,9777.611282,668.162337,180.7617302,98.02112765,14.07155271,64.96142692,19.5449797
2022-09-07 15:56:00,5681.862079,9777.900051,668.270436,180.7753829,98.00041763,14.08376104,65.53985653,19.74432955
2022-09-07 15:57:00,5636.28647,9780.264692,668.2547506,180.7718217,98.00581362,14.08235129,65.57898267,19.42927486
2022-09-07 15:58:00,5668.253213,9783.253423,668.4397108,180.7574712,97.99279653,14.07853691,65.34564957,19.45455809
2022-09-07 15:59:00,5652.806073,9786.935483,668.5083428,180.756506,97.99425487,14.07682206,66.77000098,19.64330994
2022-09-07 16:00:00,5659.745302,9790.980711,668.5387112,180.7462822,97.99415257,14.08856398,66.89467162,19.73013423
2022-09-07 16:01:00,5657.003887,9794.464111,668.6465627,180.7002159,98.00550551,14.09172842,66.40650141,19.66674534
2022-09-07 16:02:00,5652.847037,9796.617891,668.5219376,180.686213,98.01177509,14.08805016,66.885157,19.50524354
2022-09-07 16:03:00,5651.348958,9797.704551,668.2790736,180.7086694,97.99803472,14.08338664,67.85646021,19.62677984
2022-09-07 16:04:00,5660.895209,9797.315511,668.1477893,180.7097592,97.97464634,14.08505929,68.90267943,19.57333435
2022-09-07 16:05:00,5653.800192,9796.438597,668.1903058,180.6713147,97.97833205,14.08065376,69.26704699,19.41043833
2022-09-07 16:06:00,5654.694036,9795.134827,668.4267749,180.660944,97.98360005,14.08401113,69.43211002,19.6444071
2022-09-07 16:07:00,5645.552913,9793.051297,668.51852,180.6558088,97.98812139,14.09398069,69.21650632,19.54733051
2022-09-07 16:08:00,5637.143705,9791.689019,668.4868858,180.6204021,98.00458538,14.0989694,68.35928189,19.58308135
2022-09-07 16:09:00,5632.932946,9792.226404,668.4631601,180.6027203,97.99232145,14.10133989,68.76613312,19.65365911
2022-09-07 16:10:00,5627.458312,9795.24486,668.6761213,180.6114849,97.99809491,14.12065076,70.5301819,19.64267351
2022-09-07 16:11:00,5659.459113,9800.649226,668.8269161,180.6054852,97.99453887,14.11082357,68.98876809,19.61231451
2022-09-07 16:12:00,5654.297378,9807.504282,668.7423051,180.5983642,97.9817318,14.08444737,69.69425866,19.74028262
2022-09-07 16:13:00,5638.620168,9814.77844,668.7285726,180.6171842,97.95793696,14.07583357,69.76402243,19.80550646
2022-09-07 16:14:00,5666.870158,9822.62194,668.4929573,180.6233602,97.9819805,14.09047924,70.07002134,19.33231593
2022-09-07 16:15:00,5635.292997,9829.887011,668.0663826,180.6165687,97.98249317,14.05808578,70.3386075,19.45317723
2022-09-07 16:16:00,5633.490822,9836.288017,667.8180417,180.59781,97.98141145,14.05566712,70.0124701,19.4059108
2022-09-07 16:17:00,5617.38652,9841.641002,667.6236569,180.5609317,97.99865433,14.04913758,71.27072413,19.51049183
2022-09-07 16:18:00,5622.308112,9844.08125,667.6537582,180.5458473,97.99392156,14.06227798,70.72290897,19.60423845
2022-09-07 16:19:00,5645.630022,9844.191624,668.0002087,180.5267185,97.98188324,14.06251447,71.3445172,19.75541434
2022-09-07 16:20:00,5630.15934,9842.049998,668.093909,180.5116421,97.96534315,14.0578544,70.26046625,19.47845275
2022-09-07 16:21:00,5646.842892,9838.499296,668.0360853,180.5053453,97.97180849,14.06960954,71.0725326,19.67801946
2022-09-07 16:22:00,5633.849064,9833.638897,667.8347524,180.4877898,97.98638982,14.09230053,72.24433008,19.54752792
2022-09-07 16:23:00,5641.355542,9828.450388,667.5019285,180.4842958,97.98993826,14.08549611,72.02435959,19.41354807
2022-09-07 16:24:00,5620.397708,9823.258463,667.4820314,180.4916714,97.98372598,14.07762957,71.44448392,19.52315858
2022-09-07 16:25:00,5660.895904,9818.887728,667.5822607,180.4823302,97.96502208,14.05291891,71.05222049,19.34510627
2022-09-07 16:26:00,5666.526076,9815.387131,667.7469048,180.4566762,97.96353965,14.05844655,70.60913275,19.40353529
2022-09-07 16:27:00,5647.654081,9814.543497,668.0412648,180.4179256,97.98307124,14.07361095,70.03914345,19.44950643
2022-09-07 16:28:00,5627.848954,9816.441656,668.151579,180.3903126,97.99461109,14.06897395,70.6724001,19.62582453
2022-09-07 16:29:00,5666.956127,9819.25816,668.0273535,180.3869927,97.98361031,14.06892893,71.29927214,19.5517776
2022-09-07 16:30:00,5646.782125,9822.985862,667.9827781,180.3760222,97.98130886,14.07262049,71.5756523,19.54086463
2022-09-07 16:31:00,5661.943951,9828.199525,667.8970578,180.3636118,97.97663199,14.07470237,71.95299234,19.63936302
2022-09-07 16:32:00,5633.353828,9834.058221,667.8185644,180.3489225,97.98150975,14.07875812,71.42096045,19.73648506
2022-09-07 16:33:00,5676.392727,9838.171359,667.9524466,180.3326464,97.99502885,14.09343355,71.15055885,19.6771567
2022-09-07 16:34:00,5663.001199,9840.736843,668.0668324,180.3016715,98.00867661,14.10965176,70.60767716,19.53175774
2022-09-07 16:35:00,5651.033349,9842.441875,668.0226932,180.2496601,97.99117454,14.10088999,70.76518487,19.81833483
2022-09-07 16:36:00,5645.36029,9840.474021,668.0722204,180.2251306,97.98677734,14.10796536,71.22065496,19.68892121
2022-09-07 16:37:00,5626.27603,9834.745663,668.0727086,180.2227743,98.00255901,14.10773064,70.93371038,19.44679631
2022-09-07 16:38:00,5641.5242,9828.638897,667.9950244,180.2183152,98.00995723,14.10071517,71.33173416,19.31287997
2022-09-07 16:39:00,5627.958479,9820.452421,668.1582307,180.19555,98.02484571,14.11422858,71.88287919,19.48042302
2022-09-07 16:40:00,5661.335644,9812.393287,668.2515841,180.1561764,98.0074664,14.11689482,71.72727975,19.4506103
2022-09-07 16:41:00,5641.856267,9805.029649,668.0685206,180.1675278,98.01540412,14.11829792,70.66259255,19.37848692
2022-09-07 16:42:00,5638.001237,9798.886188,668.0227967,180.2030048,98.02559272,14.09739047,70.9632424,19.48360046
2022-09-07 16:43:00,5653.969518,9794.583788,668.1430025,180.1943934,98.01951529,14.08617928,71.83114644,19.81211845
2022-09-07 16:44:00,5640.162328,9792.659942,667.8969098,180.1990039,98.01732367,14.07914086,71.60122363,19.52944016
2022-09-07 16:45:00,5643.37584,9794.216151,667.561338,180.2042289,98.00548663,14.07995428,71.74738506,19.52513019
2022-09-07 16:46:00,5647.086372,9797.273822,667.7328268,180.167797,98.01348627,14.07621768,70.68294953,19.55671369
2022-09-07 16:47:00,5706.780681,9801.319499,668.1989003,180.1438908,98.02144746,14.05365223,71.16110469,19.28222912
2022-09-07 16:48:00,5658.241706,9805.738072,668.4699835,180.1391604,98.00891792,14.0578606,72.83229657,19.36714448
2022-09-07 16:49:00,5642.066061,9809.464745,668.4706447,180.1446293,98.01547701,14.07765123,72.85993113,19.54762036
2022-09-07 16:50:00,5661.773269,9811.767399,668.1990263,180.1374694,98.04002879,14.08755423,72.97473798,19.40181761
2022-09-07 16:51:00,5650.363221,9810.386283,668.0640353,180.1262364,98.04572291,14.09377975,72.70792578,19.43228622
2022-09-07 16:52:00,5646.55912,9807.342649,667.9704689,180.095782,98.01905754,14.0905709,73.10587753,19.51229248
2022-09-07 16:53:00,5632.614688,9803.51371,667.9196613,180.0707779,98.00676937,14.08244246,74.20001362,19.51994904
2022-09-07 16:54:00,5658.771082,9798.884741,667.9352727,180.0580973,98.01034173,14.07864897,75.98751241,19.16491676
2022-09-07 16:55:00,5679.933876,9794.173181,668.0306547,180.0199865,98.04278977,14.04475431,75.96815616,19.42909215
2022-09-07 16:56:00,5654.08701,9789.964757,668.2373784,179.9849443,98.035495,14.02938397,75.20334792,19.33871273
2022-09-07 16:57:00,5646.261104,9787.073145,668.5305968,179.9445813,98.02294514,14.02992422,74.89840355,19.40687252
2022-09-07 16:58:00,5685.218086,9787.412284,668.8825655,179.9296948,98.03691268,14.03163161,75.16320599,19.31703269
2022-09-07 16:59:00,5664.136164,9790.475259,668.9746992,179.9180837,98.02372148,14.03318525,75.32697428,19.33868583
2022-09-07 17:00:00,5658.938204,9793.736919,668.9572172,179.9064371,97.97340758,14.03529174,74.81999981,19.2951768
2022-09-07 17:01:00,5685.401852,9799.29465,668.9700624,179.895566,97.94459194,14.0359677,75.18061062,19.21902495
2022-09-07 17:02:00,5675.927948,9806.994467,669.3719531,179.8613944,97.96634708,14.02518062,75.86535177,19.27191132
2022-09-07 17:03:00,5660.876279,9813.455437,669.6708935,179.836868,97.96264894,14.01664193,76.25515893,19.24185974
2022-09-07 17:04:00,5679.844999,9818.163313,669.7573183,179.8023568,97.95738239,14.02942681,76.30203535,19.376535
2022-09-07 17:05:00,5660.752013,9820.32978,669.7328532,179.7794851,97.962546,14.01072613,76.38410478,19.21522618
2022-09-07 17:06:00,5662.529842,9821.893202,669.9062488,179.7745176,97.94247731,14.01288068,75.84135395,19.08862351
2022-09-07 17:07:00,5682.576994,9820.035219,670.1993828,179.7680011,97.94614382,14.0170443,75.41031504,19.15815263
2022-09-07 17:08:00,5679.77512,9814.87583,670.3019706,179.755748,97.96528149,14.02162778,75.21672127,19.10238979
2022-09-07 17:09:00,5681.258548,9808.681786,670.3217,179.7433491,97.96069041,14.02091387,74.72706247,19.21836947
2022-09-07 17:10:00,5662.149644,9800.275706,669.9931778,179.7489856,97.95294604,14.02752913,74.82249381,19.03558498
2022-09-07 17:11:00,5695.762955,9792.453578,669.6278627,179.7070223,97.96409493,14.04540112,75.40790359,19.177329
2022-09-07 17:12:00,5690.455758,9785.587227,669.4098301,179.6702173,97.96680577,14.02752537,75.56272751,19.27125748
2022-09-07 17:13:00,5674.093019,9781.264179,669.2235806,179.6523782,97.94888776,14.02496615,75.17730326,19.77552144
2022-09-07 17:14:00,5671.409065,9781.353767,669.2105592,179.6512223,97.95722227,14.03241585,75.21992462,20.53101945
2022-09-07 17:15:00,5683.223061,9784.585596,669.1288801,179.6425246,97.97074207,14.03702671,75.91040303,20.45710816
2022-09-07 17:16:00,5685.223056,9790.668432,668.9730829,179.6451331,97.97382054,14.0318839,75.51613918,20.67484853
2022-09-07 17:17:00,5691.855706,9797.930452,669.1135103,179.6612166,97.98710196,14.04666372,74.96182616,19.49682949
2022-09-07 17:18:00,5678.153723,9803.688448,669.4261893,179.6600718,97.98335679,14.01957605,74.57062777,19.05320245
2022-09-07 17:19:00,5677.247572,9808.015529,669.7209764,179.6577351,97.96868629,14.02822828,74.49581538,19.05280638
2022-09-07 17:20:00,5655.84944,9811.099591,669.7270934,179.6404208,97.98468753,14.04445603,74.50718696,19.04851188
2022-09-07 17:21:00,5691.234486,9813.094117,669.5700381,179.619758,97.9815573,14.02611641,74.24635916,19.15162495
2022-09-07 17:22:00,5688.847525,9812.751842,669.542846,179.6138745,97.97553931,14.03107514,74.78127381,19.24251262
2022-09-07 17:23:00,5651.579982,9809.636977,669.204018,179.6273232,97.99653162,14.02325076,74.62509962,19.10860527
2022-09-07 17:24:00,5683.658078,9805.769093,669.0194612,179.6617371,97.97342855,14.02053939,74.19547961,19.24001788
2022-09-07 17:25:00,5664.070914,9800.441155,669.0727127,179.6732638,97.98697355,14.02318814,74.16121822,19.3505008
2022-09-07 17:26:00,5672.088796,9794.787313,669.179225,179.6602114,98.00588677,14.02202309,74.10042197,19.43270411
2022-09-07 17:27:00,5654.11753,9789.263878,669.3051666,179.6434094,98.00942946,14.03151601,73.9007035,19.42857927
2022-09-07 17:28:00,5675.212362,9785.582609,669.2870876,179.6008884,98.01336504,14.02627409,73.61039367,19.37397965
2022-09-07 17:29:00,5688.656222,9783.375359,669.3963052,179.5730881,98.00956954,14.01871627,73.59082957,19.47550234
2022-09-07 17:30:00,5661.663801,9781.923942,669.5743175,179.6038889,97.99577434,14.02140382,73.42572645,19.43063614
2022-09-07 17:31:00,5688.520763,9784.13214,669.638901,179.6511785,97.97490604,14.02805555,73.10658887,19.24882485
2022-09-07 17:32:00,5671.857552,9788.302669,669.8266286,179.675123,97.9945101,14.03133389,73.19275906,19.30845912
2022-09-07 17:33:00,5679.868197,9791.950362,669.8872132,179.6802607,98.01102354,14.02390539,73.05638749,19.13262743
2022-09-07 17:34:00,5643.542222,9796.319366,669.7925356,179.666999,98.00787715,14.02687964,73.00571548,19.32082587
2022-09-07 17:35:00,5691.069451,9800.51799,669.8939855,179.6349192,98.01793801,14.02469266,72.29070926,19.3152118
2022-09-07 17:36:00,5657.627559,9803.93286,669.9023042,179.62273,98.0237787,14.03778969,71.41984165,19.32273697
2022-09-07 17:37:00,5688.045445,9806.834025,669.7935829,179.6020935,98.03635429,14.02365729,71.53829096,19.16749048
2022-09-07 17:38:00,5683.295598,9807.101448,669.6392581,179.6067156,98.01671422,14.02038893,70.79292087,19.22550857
2022-09-07 17:39:00,5651.712818,9804.384801,669.4070904,179.6351726,98.00851672,14.01420626,70.07229516,19.39757986
2022-09-07 17:40:00,5653.562255,9800.510401,669.3853395,179.6440179,97.9960429,14.00658175,70.46199413,19.35169327
2022-09-07 17:41:00,5660.550996,9795.142387,669.5722513,179.6485234,97.9791529,14.00676342,69.49838103,19.53831974
2022-09-07 17:42:00,5653.645931,9788.90515,669.7417452,179.6144448,97.98107848,14.00883867,68.2875193,19.41747796
2022-09-07 17:43:00,5654.565841,9783.719433,669.7581872,179.6003542,97.99217083,13.99728854,68.05238613,20.53991367
2022-09-07 17:44:00,5669.144557,9780.806294,669.8816252,179.6143464,97.98748238,13.98454937,68.55707121,20.54087519
2022-09-07 17:45:00,5663.549776,9777.069858,669.8055166,179.6099761,97.97750688,13.97277214,68.08270619,20.54087519
2022-09-07 17:46:00,5663.002254,9774.474837,669.8166712,179.5863693,97.97624569,13.98715274,68.54215276,23.12742127
2022-09-07 17:47:00,5687.020073,9773.765183,669.8369922,179.5832129,97.98070221,13.99203917,69.38963629,19.43626578
2022-09-07 17:48:00,5666.74244,9773.729446,669.6438702,179.5845631,97.98167764,13.98667091,70.1832859,19.47870093
2022-09-07 17:49:00,5698.399117,9776.670891,669.5733399,179.585719,97.97474583,13.98347008,69.71448548,19.78854437
2022-09-07 17:50:00,5667.963607,9780.80515,669.5607424,179.6184508,97.96990752,13.98368023,69.63161983,19.81762168
2022-09-07 17:51:00,5683.082873,9784.798315,669.8449911,179.6299662,97.97513621,13.98044317,69.50668394,19.70216107
2022-09-07 17:52:00,5705.534487,9788.360822,670.3231364,179.6227613,98.00644343,13.98027325,69.52796428,19.7222917
2022-09-07 17:53:00,5681.579261,9791.451353,670.6782074,179.6233683,98.02743602,13.99279715,69.44979258,19.5388322
2022-09-07 17:54:00,5660.951543,9793.70198,670.7043966,179.6105522,98.0424155,13.99898511,68.81689435,19.41416951
2022-09-07 17:55:00,5692.324476,9795.712454,670.5662036,179.5920982,98.0299709,13.99392453,68.11027477,19.55585488
2022-09-07 17:56:00,5705.249702,9797.180593,670.6799417,179.5927836,98.02460749,13.98902964,67.86607161,19.4801815
2022-09-07 17:57:00,5665.583227,9798.223401,670.8833645,179.6221408,98.01950367,13.98532463,67.01739499,19.57459966
2022-09-07 17:58:00,5695.845034,9798.161622,670.8854163,179.6256841,98.02253998,13.9859718,66.46198847,19.58924486
2022-09-07 17:59:00,5686.298773,9794.632155,670.7528177,179.6406864,98.01059338,13.9799392,66.03490435,19.93529381
2022-09-07 18:00:00,5683.600823,9789.711518,670.8120296,179.6475701,97.97915301,13.97909255,65.35589269,19.58293944
2022-09-07 18:01:00,5686.932659,9784.840211,670.7267404,179.6287984,97.95355578,13.97416042,64.9166592,19.73284914
2022-09-07 18:02:00,5688.783103,9781.334967,670.7937196,179.6271781,97.95624652,13.96948678,64.30847299,19.51339809
2022-09-07 18:03:00,5679.065388,9778.997999,670.9376315,179.6522146,97.94819024,13.98059063,63.83421794,19.58167342
2022-09-07 18:04:00,5663.654965,9779.069043,671.077981,179.6511243,97.94127832,13.97528367,63.32488151,19.58345965
2022-09-07 18:05:00,5677.931243,9781.941387,671.1557316,179.633704,97.94802602,13.97162751,63.07884812,19.54917426
2022-09-07 18:06:00,5702.926381,9784.707438,671.3164167,179.6592721,97.94351033,13.96977916,61.85087226,19.69006076
2022-09-07 18:07:00,5694.016383,9788.526539,671.5122773,179.6682466,97.96043732,13.95238553,61.15902915,19.7045411
2022-09-07 18:08:00,5672.198047,9793.252818,671.7964901,179.6639862,97.96188558,13.95663094,60.43862254,19.8170129
2022-09-07 18:09:00,5692.961667,9796.890841,672.0241697,179.6523436,97.9712543,13.95248028,59.8560157,19.74869556
2022-09-07 18:10:00,5685.989228,9800.90728,672.0599406,179.6138826,97.95656766,13.94817325,59.52489249,19.59739047
2022-09-07 18:11:00,5677.584335,9804.559569,672.1190259,179.5818949,97.95622211,13.94933199,59.56119876,19.47710053
2022-09-07 18:12:00,5692.218527,9807.095327,672.2931509,179.5735827,97.96728829,13.95361774,58.32306268,19.53217527
2022-09-07 18:13:00,5669.381113,9808.900761,672.1915579,179.5717119,97.96930815,13.94340347,56.84005958,19.63943537
2022-09-07 18:14:00,5666.903928,9808.836351,671.777114,179.5531818,97.9712224,13.94141729,55.50959049,19.53207543
2022-09-07 18:15:00,5647.093353,9806.375266,671.7235455,179.5497182,97.96717585,13.95931859,54.59693108,19.5365206
2022-09-07 18:16:00,5675.7645,9802.187384,671.6454294,179.5631244,97.97398899,13.95839729,53.86447499,19.73956851
2022-09-07 18:17:00,5648.57598,9796.658241,671.2447276,179.5392745,97.98212297,13.94783391,54.25911629,19.62852085
2022-09-07 18:18:00,5646.698034,9791.733563,671.0036829,179.5334053,97.96672403,13.95308263,56.6297446,19.66190897
2022-09-07 18:19:00,5678.029196,9789.845052,671.1181541,179.556569,97.97428872,13.94333384,57.21754565,19.71986014
2022-09-07 18:20:00,5693.261446,9790.345329,671.2369375,179.5731375,97.97832868,13.93015317,55.57721741,19.74829492
2022-09-07 18:21:00,5676.193828,9793.097191,671.1636977,179.5896177,97.99701437,13.93480357,54.39766852,19.7278835
2022-09-07 18:22:00,5701.210638,9796.396626,671.3000702,179.5929047,98.01190451,13.93344244,53.82238323,19.47268256
2022-09-07 18:23:00,5697.511009,9799.884823,671.7717165,179.5799865,98.01317237,13.94447153,54.0010701,19.70797518
2022-09-07 18:24:00,5703.1935,9804.274228,672.0316419,179.5629451,98.00932687,13.95264522,55.20517664,19.53988014
2022-09-07 18:25:00,5662.173637,9807.78979,671.9567283,179.5609756,98.01549886,13.94657079,55.92919027,19.56804959
2022-09-07 18:26:00,5711.167703,9809.837455,671.9900266,179.5720444,97.99846866,13.9300309,58.74707748,19.70999361
2022-09-07 18:27:00,5680.792046,9810.439143,671.9688939,179.5919253,98.01209303,13.92021596,60.48131042,19.77515531
2022-09-07 18:28:00,5679.870768,9810.806763,671.7080659,179.6044486,98.00881124,13.92511106,62.30514673,19.61283019
2022-09-07 18:29:00,5693.004414,9809.540781,671.6748867,179.6170076,98.00430114,13.92522307,62.8231758,19.40844683
2022-09-07 18:30:00,5643.961659,9807.07533,671.792551,179.6370859,97.98768068,13.92535991,62.39197577,19.58103032
2022-09-07 18:31:00,5684.927593,9803.818527,671.7514487,179.6576664,97.98673296,13.93589611,61.70958005,19.83491294
2022-09-07 18:32:00,5681.264415,9798.088963,671.7453456,179.6753444,98.00404938,13.93514989,61.01225845,19.82911727
2022-09-07 18:33:00,5703.2965,9791.724549,671.968839,179.6587257,97.99438569,13.92780559,60.66223717,19.85442151
2022-09-07 18:34:00,5682.870666,9786.443139,672.2572578,179.6382428,97.98968368,13.92106102,60.49353348,19.643698
2022-09-07 18:35:00,5692.124513,9783.649541,672.6335468,179.6399726,97.98516226,13.92452657,60.05507724,19.69418952
2022-09-07 18:36:00,5706.338174,9782.943173,672.7875385,179.6511421,97.99164642,13.9279418,59.59925964,19.86200157
2022-09-07 18:37:00,5686.437776,9784.764958,672.7243611,179.6398882,98.00863433,13.92854902,59.40380855,19.5239057
2022-09-07 18:38:00,5684.101276,9788.493731,672.7660241,179.6085521,97.99936821,13.91425893,59.17949686,19.62595293
2022-09-07 18:39:00,5680.956315,9793.359785,672.5608855,179.5723132,97.99352502,13.91542897,59.11121587,19.95942103
2022-09-07 18:40:00,5654.058469,9798.736986,672.3081427,179.5515405,97.97855607,13.9062487,58.84317026,19.90310252
2022-09-07 18:41:00,5678.024961,9803.833156,672.224385,179.5723538,97.95022423,13.89396149,58.78688044,19.85153128
2022-09-07 18:42:00,5681.769975,9808.463993,672.4309298,179.6192037,97.95454306,13.89537608,58.78421009,20.05927382
2022-09-07 18:43:00,5692.091804,9810.786917,672.8532157,179.61701,97.96514938,13.88957993,58.8547237,19.98589513
2022-09-07 18:44:00,5692.104322,9810.555743,672.9377047,179.5911242,97.94852665,13.88003823,58.99134754,19.85177238
2022-09-07 18:45:00,5677.311912,9809.030481,673.035622,179.5906609,97.94076478,13.88006682,59.53007009,19.89624159
2022-09-07 18:46:00,5669.579586,9806.110068,673.0479373,179.5898838,97.94056083,13.87072039,59.23275318,19.98333244
2022-09-07 18:47:00,5678.683999,9801.106477,672.9841528,179.5542806,97.95712805,13.87486365,58.68020883,20.06896089
2022-09-07 18:48:00,5681.090865,9794.637568,673.1431108,179.5202038,97.97372315,13.86576809,58.10536933,19.85504899
2022-09-07 18:49:00,5680.162865,9788.085691,673.3156229,179.5057731,97.96949639,13.85937006,57.66055967,19.75792595
2022-09-07 18:50:00,5680.233718,9782.902632,673.4474787,179.5089208,97.96061549,13.86781471,57.19682127,19.87991036
2022-09-07 18:51:00,5725.864538,9777.993342,673.6740744,179.5285343,97.97100652,13.87560294,56.68139237,19.91647356
2022-09-07 18:52:00,5730.285962,9774.679946,673.7551861,179.5232131,97.97777912,13.88035084,56.25123802,19.70953627
2022-09-07 18:53:00,5693.402264,9775.407721,673.957917,179.5136513,97.98061031,13.88162728,55.89490969,19.88243341
2022-09-07 18:54:00,5719.94327,9778.157246,674.1794622,179.514468,97.98706515,13.87256537,55.57242457,20.05674966
2022-09-07 18:55:00,5680.117771,9782.182237,674.3698785,179.5081523,97.97698572,13.88717435,55.4775476,19.88809185
2022-09-07 18:56:00,5671.4149,9788.387633,674.6914693,179.5067117,97.98352176,13.87069844,55.4915714,20.01602856
2022-09-07 18:57:00,5694.937205,9794.116861,674.9987387,179.5015887,97.96472967,13.87146027,55.13584197,20.01918808
2022-09-07 18:58:00,5721.605713,9798.373498,675.2118657,179.5089474,97.97122569,13.88379423,54.69544822,19.83104859
2022-09-07 18:59:00,5698.334533,9801.254777,675.0617681,179.502663,97.99114931,13.87421213,54.60371273,20.06763805
2022-09-07 19:00:00,5706.819701,9802.918022,674.6714698,179.5029515,97.95582982,13.87207553,54.26841033,19.78435111
2022-09-07 19:01:00,5705.511011,9802.679591,674.3176991,179.514084,97.93843536,13.88158275,54.01565761,20.06031521
2022-09-07 19:02:00,5711.36249,9800.997905,674.2349349,179.4956563,97.95188685,13.87493371,53.65915557,20.09791169
2022-09-07 19:03:00,5687.953122,9798.371164,674.3086912,179.4612159,97.95520048,13.87886362,53.19173741,19.85609517
2022-09-07 19:04:00,5720.076312,9794.793536,674.4653678,179.4618308,97.95099212,13.86792121,53.22344374,19.92195841
2022-09-07 19:05:00,5686.560809,9791.225695,674.6515655,179.4666603,97.9547276,13.87116203,53.2741433,20.18358988
2022-09-07 19:06:00,5687.717408,9788.839253,674.7175752,179.4424316,97.95930086,13.87591011,53.27477144,19.9812371
2022-09-07 19:07:00,5706.944612,9788.524298,674.7377566,179.4584445,97.95459957,13.87865671,53.11477828,19.7963764
2022-09-07 19:08:00,5684.668142,9788.49706,674.8377298,179.4804662,97.95235424,13.8778588,53.00870427,20.02530161
2022-09-07 19:09:00,5704.082056,9789.402892,674.7805707,179.4844294,97.96391992,13.87579073,53.06050817,19.88721816
2022-09-07 19:10:00,5715.152708,9791.050816,674.6356644,179.4849408,97.95791623,13.8713579,53.00640271,19.98996849
2022-09-07 19:11:00,5687.493943,9791.547879,674.5059381,179.4852708,97.96718707,13.87884991,53.08728477,19.84267126
2022-09-07 19:12:00,5700.546912,9790.695292,674.3229407,179.4885664,97.97693429,13.8721204,52.9436373,19.8991799
2022-09-07 19:13:00,5726.839921,9790.995443,674.2531503,179.4759747,97.98959988,13.87642062,52.49826962,20.07309607
2022-09-07 19:14:00,5685.24167,9792.258373,674.2386228,179.4817613,98.0056893,13.85958992,52.20875495,19.96746819
2022-09-07 19:15:00,5691.512358,9792.15362,674.2090315,179.5063613,97.9853456,13.85712349,52.09787874,20.08248951
2022-09-07 19:16:00,5697.272092,9792.761,674.1705646,179.527861,97.98046124,13.85618209,52.0185406,19.99431998
2022-09-07 19:17:00,5675.177687,9792.722576,674.2001006,179.5302868,97.97639806,13.83164669,52.05284648,20.00284691
2022-09-07 19:18:00,5688.955044,9791.937259,674.1689146,179.5135524,97.96190022,13.83046756,51.91256616,20.24803164
2022-09-07 19:19:00,5697.012283,9790.718016,674.2280995,179.4998952,97.97130095,13.83704577,51.58556663,20.27069386
2022-09-07 19:20:00,5715.563689,9789.004294,674.631068,179.4898541,97.98501157,13.84131462,51.22030193,19.97219575
2022-09-07 19:21:00,5699.437136,9788.470112,675.0545333,179.4584196,97.97702035,13.84479443,51.1050499,20.03564751
2022-09-07 19:22:00,5723.397652,9788.732158,674.8324089,179.4292283,97.97710387,13.845881,50.7227142,19.96196201
2022-09-07 19:23:00,5704.357678,9789.727273,674.5576852,179.4156455,97.96827224,13.84051013,50.19601815,19.78091344
2022-09-07 19:24:00,5702.914151,9791.934352,674.764849,179.4058108,97.96449831,13.83097512,49.74249072,19.81280497
2022-09-07 19:25:00,5716.786842,9794.253434,675.2498295,179.3914402,97.95602856,13.83103437,49.75443809,19.87203554
2022-09-07 19:26:00,5729.051665,9794.845286,675.502265,179.3747667,97.95931357,13.83127091,49.3958116,19.83938782
2022-09-07 19:27:00,5687.310392,9794.704365,675.4549361,179.3889735,97.96055865,13.81981312,49.05927528,19.86839718
2022-09-07 19:28:00,5713.264248,9793.700819,675.5659724,179.3915269,97.95564134,13.8284343,48.63513136,20.13173017
2022-09-07 19:29:00,5702.039859,9791.316754,675.7380877,179.3962536,97.95552453,13.83144973,48.31185337,20.10660878
2022-09-07 19:30:00,5708.133489,9788.264975,675.7768099,179.3959584,97.95151992,13.82099424,48.05350673,20.2388047
2022-09-07 19:31:00,5723.343429,9784.922703,675.9102966,179.3718326,97.95042234,13.81968004,47.79254635,20.14874647
2022-09-07 19:32:00,5721.038541,9781.29461,675.9366265,179.3600035,97.96647642,13.81836086,47.48130553,20.08078565
2022-09-07 19:33:00,5712.384773,9778.049581,675.9174312,179.3782151,97.96740728,13.81422765,47.4111205,20.14140882
2022-09-07 19:34:00,5701.452514,9776.409053,675.965407,179.3728969,97.96334519,13.8092698,47.29104946,20.23757144
2022-09-07 19:35:00,5725.654886,9778.578446,675.9981163,179.3699023,97.94483479,13.81079007,47.35978469,20.10014594
2022-09-07 19:36:00,5718.97788,9782.954406,676.2881447,179.3734802,97.93751024,13.81890989,47.42943802,20.16216518
2022-09-07 19:37:00,5714.98339,9786.909899,676.3382924,179.363658,97.95342718,13.80782851,47.1654308,20.13110744
2022-09-07 19:38:00,5741.688529,9791.357763,676.4188653,179.358881,97.95854285,13.82174956,47.09134557,20.16894152
2022-09-07 19:39:00,5722.255259,9794.934773,676.7456725,179.344366,97.95492928,13.81905183,47.18295367,20.4938343
2022-09-07 19:40:00,5722.112459,9797.16983,676.755948,179.3350268,97.93974968,13.80391529,47.06622857,20.32238052
2022-09-07 19:41:00,5726.933192,9799.340713,676.6627793,179.3322828,97.92518552,13.80213937,46.99248042,20.14686613
2022-09-07 19:42:00,5709.674011,9799.882283,676.753527,179.3163571,97.90804289,13.80299308,47.06018627,20.15016428
2022-09-07 19:43:00,5724.062763,9799.263954,676.9748819,179.2828702,97.90899698,13.80292435,46.94136808,20.31503031
2022-09-07 19:44:00,5702.787621,9796.949439,677.0733751,179.2743647,97.94386955,13.79824465,47.05854624,20.0054643
2022-09-07 19:45:00,5719.809656,9792.422527,677.0309092,179.2928924,97.95964133,13.80278362,47.01108528,20.14841166
2022-09-07 19:46:00,5716.763573,9789.26707,676.8273861,179.3207397,97.95597591,13.80267316,46.99403179,20.26061501
2022-09-07 19:47:00,5734.788174,9787.295453,676.5799687,179.3281589,97.9667673,13.78770746,46.9468301,20.15552411
2022-09-07 19:48:00,5695.039002,9785.457289,676.4171226,179.3179233,97.99745349,13.80301529,46.84296776,20.10748128
2022-09-07 19:49:00,5733.245165,9784.592929,676.3756648,179.3246035,98.00773234,13.80666289,46.83643492,20.01114432
2022-09-07 19:50:00,5711.625787,9783.793742,676.4949473,179.3360075,97.98754455,13.79782096,46.94102712,20.09973363
2022-09-07 19:51:00,5703.626484,9784.717761,676.8807735,179.3426358,97.99482134,13.80226222,46.58805158,20.12222037
2022-09-07 19:52:00,5717.658741,9786.688995,677.1740789,179.3293318,97.99175788,13.80222646,46.33092939,20.07034309
2022-09-07 19:53:00,5714.762967,9788.809235,677.1652537,179.3300201,97.97824296,13.80022875,46.16242958,20.15848918
2022-09-07 19:54:00,5712.305405,9791.094548,676.9591075,179.338212,97.98382254,13.80279713,46.01860409,20.48323321
2022-09-07 19:55:00,5707.84782,9791.845284,676.8976462,179.3241447,97.9801626,13.80009174,46.20963262,20.25019143
2022-09-07 19:56:00,5709.777879,9791.888827,677.1400533,179.3377224,97.97885573,13.79226138,46.08427189,20.18981202
2022-09-07 19:57:00,5717.157989,9791.795545,677.4152683,179.3464113,97.99093837,13.80091144,45.91319254,20.26334112
2022-09-07 19:58:00,5712.490529,9791.01642,677.2995534,179.3604838,98.00655754,13.79920341,45.75396792,20.33365963
2022-09-07 19:59:00,5723.784236,9788.6758,676.8923382,179.3638279,98.01001252,13.80190498,45.76480377,20.42716171
2022-09-07 20:00:00,5717.685822,9787.020952,676.8600064,179.3464112,98.00190375,13.8039166,45.74162072,20.36951705
2022-09-07 20:01:00,5718.665568,9787.444369,676.9642745,179.3359238,98.00124048,13.79759019,45.74049037,20.36187162
2022-09-07 20:02:00,5710.489172,9788.094606,677.0541885,179.3161253,97.98752723,13.79453211,45.86599041,20.36813251
2022-09-07 20:03:00,5704.200889,9790.000111,677.0177793,179.2915596,97.98392823,13.78973489,45.64841904,20.3910216
2022-09-07 20:04:00,5731.295826,9793.042765,676.8956547,179.2884135,97.98612408,13.78845444,45.28051615,20.11830905
2022-09-07 20:05:00,5734.04027,9794.53707,677.0861291,179.3090255,97.99480426,13.79316764,44.89786508,20.1636051
2022-09-07 20:06:00,5714.351003,9794.493886,677.412326,179.3387973,98.00368027,13.79017588,44.72902182,20.03762421
2022-09-07 20:07:00,5740.389099,9793.998588,677.5082501,179.3660174,98.01163027,13.79177156,44.53226662,20.15876565
2022-09-07 20:08:00,5730.400329,9793.110827,677.4937668,179.3916415,98.02949384,13.79429083,44.19895156,20.2468094
2022-09-07 20:09:00,5732.910626,9791.564774,677.4099518,179.3737734,98.04341205,13.7940809,43.95198507,20.64774235
2022-09-07 20:10:00,5732.506393,9788.984761,677.2943562,179.3638875,98.04254463,13.79643567,43.86695521,20.60478674
2022-09-07 20:11:00,5714.551514,9785.731539,677.2440473,179.3704357,98.03192624,13.79041331,43.66812092,20.45084742
2022-09-07 20:12:00,5711.107237,9782.504342,677.1647472,179.3513086,98.02085193,13.78116417,43.41466405,20.23868154
2022-09-07 20:13:00,5727.950991,9780.783138,676.8810206,179.3455067,98.01567056,13.78531411,43.4004554,20.2898599
2022-09-07 20:14:00,5744.485007,9781.658166,676.7415821,179.3200139,98.01350126,13.78874086,43.308006,20.52755563
2022-09-07 20:15:00,5724.946564,9783.711947,676.9657406,179.2994764,98.00091289,13.78271105,43.02240932,20.58125098
2022-09-07 20:16:00,5721.035877,9786.133285,677.4554393,179.311265,98.00105313,13.78783106,42.91850293,20.65849012
2022-09-07 20:17:00,5718.777726,9788.405024,677.8442922,179.3111447,97.99859378,13.78227006,42.85814684,20.75909763
2022-09-07 20:18:00,5730.237155,9791.390801,678.0728776,179.2863953,97.99265873,13.78583515,42.70221097,20.51008313
2022-09-07 20:19:00,5748.462507,9794.642546,678.1037675,179.2592046,98.00514863,13.79095231,42.64170399,20.24392451
2022-09-07 20:20:00,5735.088229,9795.879901,678.126503,179.2670557,98.00649444,13.78316631,42.57796605,20.26743731
2022-09-07 20:21:00,5739.285322,9796.602967,678.1513663,179.2554782,98.00232306,13.78797823,42.33425804,20.34861835
2022-09-07 20:22:00,5727.070459,9795.415497,678.1529408,179.2338032,97.99665589,13.7823469,42.27912612,20.38264926
2022-09-07 20:23:00,5721.754229,9794.15827,678.0008798,179.2431914,97.98672843,13.77611757,42.34211332,20.12171559
2022-09-07 20:24:00,5731.367361,9792.805904,677.6749958,179.2448981,97.98128204,13.77292062,42.34594758,20.19355298
2022-09-07 20:25:00,5695.114755,9790.412757,677.4536804,179.2471022,97.97932875,13.77975826,42.32161843,20.43952241
2022-09-07 20:26:00,5731.930425,9789.391131,677.5285762,179.2389487,97.98784106,13.77947004,42.27910188,20.31638433
2022-09-07 20:27:00,5705.039942,9790.018388,677.6716962,179.2389197,97.99168558,13.7782059,42.29348761,20.34862862
2022-09-07 20:28:00,5713.247836,9791.260136,677.697373,179.2531035,97.97079572,13.78398208,42.21227177,20.42745248
2022-09-07 20:29:00,5708.287392,9792.999554,677.8558509,179.2621219,97.97970439,13.78880728,42.28962902,20.46890591
2022-09-07 20:30:00,5731.146602,9796.548614,678.0298687,179.2594419,97.99680677,13.78330408,42.16364755,20.38419733
2022-09-07 20:31:00,5723.242848,9798.989005,678.2138465,179.2523204,97.97665551,13.77582722,42.10733626,20.47063899
2022-09-07 20:32:00,5724.567914,9799.604521,678.4070482,179.2500305,97.96143924,13.77718984,41.99795142,20.66314355
2022-09-07 20:33:00,5701.724107,9799.342692,678.3243202,179.2415812,97.97066396,13.78202999,42.08140645,20.42738638
2022-09-07 20:34:00,5729.583062,9798.547067,678.2028368,179.2441993,97.97101568,13.78610798,42.15210091,20.50543061
2022-09-07 20:35:00,5717.209338,9796.017088,678.4408912,179.2720195,97.9609761,13.78306785,42.30423946,20.69492604
2022-09-07 20:36:00,5703.446671,9792.399679,678.7196306,179.2779928,97.96957521,13.78672961,42.66092802,20.6236493
2022-09-07 20:37:00,5725.265143,9789.938504,678.5343056,179.2545876,97.97426526,13.78852425,42.5197008,20.64621272
2022-09-07 20:38:00,5693.657194,9788.901796,678.2748991,179.2592732,97.97804263,13.78687166,42.44478967,20.72063648
2022-09-07 20:39:00,5694.468051,9788.172068,678.0597536,179.2546648,97.99127262,13.78457715,42.39230803,20.63474635
2022-09-07 20:40:00,5711.896585,9787.733962,677.6921218,179.2468015,97.98948215,13.78173051,42.372938,20.46208771
2022-09-07 20:41:00,5701.302242,9789.095293,677.5876653,179.2493286,97.97477469,13.77965251,42.66965662,20.50253091
2022-09-07 20:42:00,5710.292845,9790.975528,677.5169972,179.2242148,97.98750647,13.7827385,42.65369182,20.24306319
2022-09-07 20:43:00,5731.894987,9793.503283,677.6999795,179.224601,97.98668931,13.77642556,42.71967159,20.6055905
2022-09-07 20:44:00,5728.061311,9795.592033,678.0689533,179.219418,97.98827189,13.77034448,42.90072855,20.89657688
2022-09-07 20:45:00,5732.239089,9796.231823,678.3154556,179.2191876,97.99546152,13.76795868,42.75172825,20.77861601
2022-09-07 20:46:00,5742.529236,9796.164255,678.6101673,179.2306094,97.99400307,13.77376754,42.72609576,20.75717998
2022-09-07 20:47:00,5727.460052,9795.587304,678.7123855,179.2101671,98.00912406,13.77866886,42.63328173,20.46972201
2022-09-07 20:48:00,5747.413557,9793.957696,678.777446,179.1996726,97.98808302,13.7663902,42.42696879,20.73012243
2022-09-07 20:49:00,5730.753812,9792.130263,678.5903862,179.2047825,97.97860211,13.76314399,42.32542886,20.6397756
2022-09-07 20:50:00,5732.099151,9791.323174,678.3637611,179.2054353,97.99014072,13.76895684,42.23043503,20.33738547
2022-09-07 20:51:00,5731.629782,9790.726744,678.3775292,179.1852937,98.00288391,13.78055891,42.15978698,20.37455809
2022-09-07 20:52:00,5728.299945,9792.81056,678.3369981,179.1730372,98.00526487,13.77112077,42.10726889,20.60408504
2022-09-07 20:53:00,5737.522532,9795.080078,678.2003852,179.1556331,98.00724144,13.76206579,41.94926626,20.41864172
2022-09-07 20:54:00,5719.214341,9797.842826,678.0506312,179.1353815,98.00720532,13.76165358,41.85045261,20.48064718
2022-09-07 20:55:00,5725.927746,9802.906553,678.0179108,179.1308354,98.01213613,13.77528924,41.7554562,20.53639835
2022-09-07 20:56:00,5717.475188,9807.804501,678.1337801,179.1321669,98.018958,13.76557535,41.66045163,20.76268465
2022-09-07 20:57:00,5739.547658,9811.369852,678.272637,179.1272351,98.02815336,13.75872104,41.51669972,20.67259627
2022-09-07 20:58:00,5713.241521,9811.675985,678.3513943,179.1168861,98.02052756,13.76657648,41.28804528,20.51800463
2022-09-07 20:59:00,5749.732195,9809.540164,678.3778236,179.1227161,97.99577916,13.76906073,41.13679746,20.51779345
2022-09-07 21:00:00,5717.112997,9805.821303,678.1709535,179.1391098,97.98625623,13.76553016,40.90813758,20.67549786
2022-09-07 21:01:00,5693.088083,9801.557736,678.0141602,179.1298812,97.99704188,13.76270642,40.82978868,20.48763191
2022-09-07 21:02:00,5727.470808,9796.642237,678.1328087,179.1198709,98.01907262,13.76954708,40.77726952,20.60031699
2022-09-07 21:03:00,5736.518209,9792.366262,678.3105641,179.1422716,98.02942275,13.76200318,40.66795819,20.91960955
2022-09-07 21:04:00,5741.379646,9790.137202,678.3523694,179.1606985,98.0002528,13.76379114,40.72711037,20.96362184
2022-09-07 21:05:00,5734.500952,9788.640398,678.4964315,179.1475506,97.98606988,13.75924958,40.65792996,20.86623861
2022-09-07 21:06:00,5722.608064,9788.763183,678.6643046,179.1352838,98.00111351,13.75045292,40.48178926,20.95626863
2022-09-07 21:07:00,5718.36957,9791.894854,678.6009944,179.1093642,97.97513739,13.74863659,40.4640814,20.98606033
2022-09-07 21:08:00,5730.675852,9796.327604,678.6089083,179.1152807,97.96256955,13.75460156,40.26745188,21.00506035
2022-09-07 21:09:00,5725.076153,9800.443592,678.6986661,179.1002416,97.96248473,13.75220062,40.23160853,20.75626833
2022-09-07 21:10:00,5730.400638,9803.804308,678.8294883,179.0844875,97.95680855,13.74924906,40.11609215,20.60357334
2022-09-07 21:11:00,5729.226803,9805.972911,678.8583233,179.0938638,97.9525572,13.75437374,39.97860377,20.7256759
2022-09-07 21:12:00,5728.193789,9807.205792,678.7607047,179.0865927,97.95210825,13.74275761,39.99530207,20.89807533
2022-09-07 21:13:00,5728.06458,9806.913043,678.7186236,179.0728793,97.96666335,13.74899607,40.01342802,21.06218834
2022-09-07 21:14:00,5740.6783,9805.142657,678.9563411,179.0616085,97.98971524,13.75329988,39.8592705,20.79498063
2022-09-07 21:15:00,5711.39499,9803.139163,679.0039679,179.0507282,97.98894818,13.75483652,39.80912553,20.78685537
2022-09-07 21:16:00,5754.146485,9801.780574,678.9382296,179.0353165,97.98205419,13.74586268,39.8721091,20.76162238
2022-09-07 21:17:00,5760.849896,9800.321668,678.826511,179.0283999,97.97601526,13.73573595,39.80297981,20.78916167
2022-09-07 21:18:00,5743.557067,9799.189552,678.7606675,179.0194256,97.95484956,13.73325005,39.62679779,20.73055325
2022-09-07 21:19:00,5758.986536,9800.497967,678.9066525,179.0012855,97.94146248,13.73613785,39.70643132,20.62147833
2022-09-07 21:20:00,5752.799826,9802.580088,679.194825,179.0142037,97.94859762,13.7433737,39.75278642,20.69454124
2022-09-07 21:21:00,5735.049214,9804.115472,679.5106027,179.0358961,97.94902455,13.74417553,39.66547156,20.67960225
2022-09-07 21:22:00,5766.792209,9806.250406,679.6068959,179.053544,97.94759868,13.73267886,39.57046832,20.82469673
2022-09-07 21:23:00,5742.976769,9806.730132,679.4000235,179.0389778,97.94631487,13.73398429,39.49979077,20.68756644
