Time,Fuel Gas Flow Rate to Duct Burners,Steam to Steam Header Pressure,Duct Burner Temperature,Economizer Chamber Temperature,Gas Turbine Shaft Speed,Gas Turbine Compressor Pressure Ratio,Relative Humidity,NOX
2022-09-08 04:17:00,5859.273516,9796.675045,688.2371517,176.0214148,97.96660918,13.52565919,32.44541739,21.6657606
2022-09-08 04:18:00,5864.484328,9795.218358,688.1344828,176.0170731,97.9651714,13.52192537,32.37478383,21.42840182
2022-09-08 04:19:00,5837.714884,9794.379315,688.1862926,176.0041776,97.96509715,13.51226163,32.29789861,21.50950527
2022-09-08 04:20:00,5840.594816,9794.37351,688.2538931,175.9930591,97.97226363,13.50896761,32.07310805,21.56639008
2022-09-08 04:21:00,5854.136697,9795.099482,688.3320291,175.9948658,97.9728643,13.50701159,31.99479033,21.77535173
2022-09-08 04:22:00,5870.582504,9796.220408,688.5679407,175.9559454,97.97154692,13.51555127,32.01527909,21.67591674
2022-09-08 04:23:00,5864.851575,9797.391795,688.6157036,175.9243527,97.97291404,13.50486898,32.03344989,21.49562589
2022-09-08 04:24:00,5881.582073,9798.580507,688.6084483,175.9046458,97.95841967,13.50594239,31.87928983,21.55061952
2022-09-08 04:25:00,5864.751197,9799.054773,688.4391618,175.8984389,97.97275224,13.50943297,31.75610067,21.3209265
2022-09-08 04:26:00,5864.313456,9799.875711,688.4180659,175.8922874,97.99700894,13.51302747,31.69161693,21.56293247
2022-09-08 04:27:00,5841.026816,9800.396422,688.3866696,175.8801022,97.9950511,13.50470312,31.81144088,21.72512685
2022-09-08 04:28:00,5835.389156,9799.643098,688.1195548,175.8777786,97.99009451,13.50156565,31.62247088,21.67067661
2022-09-08 04:29:00,5884.134208,9799.572012,687.9284836,175.8716518,98.00190323,13.50478017,31.68397119,21.5629663
2022-09-08 04:30:00,5865.401177,9799.839444,687.9188722,175.8556522,97.99253751,13.49302832,31.93309002,21.69740937
2022-09-08 04:31:00,5849.480113,9798.768778,687.9168116,175.8370605,97.95616946,13.49386346,32.22425464,21.52650441
2022-09-08 04:32:00,5860.190782,9797.80838,687.9398694,175.8156415,97.9793219,13.49513843,32.82759715,21.65079101
2022-09-08 04:33:00,5871.555562,9797.580542,688.1381724,175.7954321,97.99060658,13.4961157,33.4826342,21.62598786
2022-09-08 04:34:00,5871.522391,9797.375711,688.3125711,175.7913885,97.98114751,13.49828048,33.95088201,21.73165835
2022-09-08 04:35:00,5844.972921,9796.849566,688.4000372,175.7836877,97.9659638,13.49633545,34.5557022,21.75730694
2022-09-08 04:36:00,5873.367978,9796.22838,688.5240575,175.7918443,97.97015311,13.48789039,35.01405029,21.72586381
2022-09-08 04:37:00,5857.517139,9795.077961,688.5561724,175.810838,97.96400596,13.49013574,35.42221116,21.49766464
2022-09-08 04:38:00,5854.970078,9793.473185,688.437185,175.7930607,97.95883845,13.48745612,35.89336433,21.89040231
2022-09-08 04:39:00,5866.164988,9791.457743,688.5180537,175.7743399,97.94982558,13.48512632,36.36836402,21.80325161
2022-09-08 04:40:00,5851.155012,9790.795511,688.5729632,175.7675232,97.9663514,13.48315286,36.77038905,21.76731888
2022-09-08 04:41:00,5889.796575,9790.289838,688.5327111,175.7515493,97.96907202,13.48091559,37.11785697,21.78657229
2022-09-08 04:42:00,5868.946332,9788.817996,688.583917,175.741166,97.97172574,13.47809794,37.87912649,21.46152803
2022-09-08 04:43:00,5879.443607,9787.366638,688.8063277,175.7397467,97.99178203,13.48244244,38.73028212,21.47942857
2022-09-08 04:44:00,5852.0886,9787.704002,688.9847573,175.7099775,97.97727979,13.47907969,39.48798196,21.30043823
2022-09-08 04:45:00,5877.496181,9788.645242,689.0764079,175.6727578,97.96380115,13.47508637,39.83240195,21.46218075
2022-09-08 04:46:00,5862.834595,9789.649933,689.0515603,175.6654269,97.96427613,13.47892815,39.88218707,21.38624071
2022-09-08 04:47:00,5867.279519,9790.821405,689.083728,175.6803764,97.97007579,13.48057499,40.26731242,21.3700063
2022-09-08 04:48:00,5883.067381,9792.697661,689.1494024,175.6829212,97.96893834,13.47841461,40.71412979,21.43188624
2022-09-08 04:49:00,5901.947554,9794.040208,689.1713219,175.6887122,97.96714718,13.47782845,40.95191256,21.44454641
2022-09-08 04:50:00,5888.129944,9794.492272,689.1443728,175.6996816,97.96803996,13.48299645,40.88232249,21.40209824
2022-09-08 04:51:00,5882.853788,9795.192579,689.2184046,175.6726596,97.98181606,13.47573218,40.91088483,21.53377999
2022-09-08 04:52:00,5884.602092,9795.787914,689.128635,175.627972,97.97228207,13.47687042,40.62694934,21.69331935
2022-09-08 04:53:00,5858.09663,9797.281648,688.9701968,175.5998946,97.95204508,13.48236306,40.5204445,21.52498309
2022-09-08 04:54:00,5885.849409,9798.646213,689.0922483,175.5936713,97.94900428,13.48685918,40.47412728,21.63546471
2022-09-08 04:55:00,5873.112473,9798.543346,689.1185482,175.6156921,97.95774515,13.48185824,40.58581266,21.49085453
2022-09-08 04:56:00,5883.720383,9798.350612,689.0377286,175.6556547,97.96645278,13.47936409,40.77195041,21.520574
2022-09-08 04:57:00,5855.959278,9797.47746,689.0308345,175.6719778,97.9735417,13.48368509,40.96194761,21.51056272
2022-09-08 04:58:00,5894.7865,9795.685616,689.4399513,175.6386827,97.97196091,13.48000574,41.1762664,21.3466109
2022-09-08 04:59:00,5871.935078,9795.445733,689.7291741,175.6024802,97.9754955,13.48526729,41.23847231,21.02447611
2022-09-08 05:00:00,5871.795197,9795.517623,689.5323119,175.5867853,97.97387214,13.49140204,40.7516136,21.43614982
2022-09-08 05:01:00,5880.487482,9794.433588,689.3325797,175.5796622,97.98411827,13.48962223,40.41257047,21.60841846
2022-09-08 05:02:00,5868.637075,9794.02971,689.1883372,175.5919413,97.99960453,13.4930955,40.23925986,21.68743185
2022-09-08 05:03:00,5859.175354,9793.529497,689.2170564,175.603653,98.01291105,13.49919803,40.04305359,21.39553216
2022-09-08 05:04:00,5877.604026,9793.02098,689.2814631,175.5960923,98.0117481,13.4996345,39.68080113,21.48306853
2022-09-08 05:05:00,5890.273372,9791.897707,689.4777023,175.570352,98.03621445,13.49881536,39.52178669,21.38217601
2022-09-08 05:06:00,5888.888793,9790.452622,689.5452501,175.5890528,98.05307089,13.49696762,39.2201329,21.31839932
2022-09-08 05:07:00,5872.697679,9789.36995,689.5096565,175.6071593,98.04672187,13.49200539,38.94130252,21.37774601
2022-09-08 05:08:00,5866.661953,9789.105917,689.4076977,175.6210698,98.05341251,13.49019925,38.90161029,21.52856808
2022-09-08 05:09:00,5849.409571,9790.31825,689.477996,175.6216808,98.05888148,13.49752788,38.83478299,21.27992543
2022-09-08 05:10:00,5858.613962,9791.39111,689.3677591,175.5956446,98.05590437,13.49195812,38.87962729,21.2897293
2022-09-08 05:11:00,5859.485034,9792.430341,688.9297823,175.6055797,98.04205064,13.4942591,38.98895147,21.30964718
2022-09-08 05:12:00,5870.021289,9793.446667,688.7210051,175.6285485,98.03059146,13.49727564,39.02701455,21.33060861
2022-09-08 05:13:00,5867.280127,9794.211179,688.6988144,175.630326,98.04531314,13.49237688,39.36354435,21.16516828
2022-09-08 05:14:00,5852.562316,9795.152452,688.6379401,175.616455,98.04147789,13.49774183,39.67683866,21.08613335
2022-09-08 05:15:00,5852.710023,9795.586016,688.3855698,175.6196814,98.03070402,13.49164181,39.95561774,21.24790627
2022-09-08 05:16:00,5855.676946,9795.160851,688.2717872,175.6135633,98.0369425,13.49093579,39.99527682,21.3144032
2022-09-08 05:17:00,5864.175418,9792.938644,688.2801584,175.5951469,98.04132051,13.48940829,40.47581453,21.38302629
2022-09-08 05:18:00,5854.14942,9790.937244,688.1136379,175.5985844,98.04308536,13.49056458,41.56709229,21.14024443
2022-09-08 05:19:00,5846.855614,9790.249759,688.36234,175.6250173,98.04712626,13.48028404,41.35265409,21.23199708
2022-09-08 05:20:00,5857.059458,9789.190727,688.8084024,175.6468883,98.03048589,13.48489625,41.01697347,21.18552172
2022-09-08 05:21:00,5871.843922,9788.190852,688.8409411,175.6375205,98.03045617,13.47426135,41.19442872,21.35013989
2022-09-08 05:22:00,5869.719076,9787.542259,689.059265,175.6129828,98.02818232,13.47913202,41.03565789,21.02219582
2022-09-08 05:23:00,5853.190108,9787.022601,689.232363,175.6106784,98.01638401,13.48516512,40.81110411,21.1891209
2022-09-08 05:24:00,5872.043449,9786.82354,689.2985894,175.6219531,98.02004156,13.48053714,41.54984817,21.39383196
2022-09-08 05:25:00,5860.024231,9787.769476,689.4599533,175.6267001,98.01061466,13.47914982,41.92854345,21.31646633
2022-09-08 05:26:00,5856.327528,9788.446695,689.5918581,175.6194809,98.02473424,13.4830525,42.12010739,21.2347924
2022-09-08 05:27:00,5867.853424,9787.943369,689.4564512,175.5983317,98.02030914,13.47367639,42.37823077,21.23907188
2022-09-08 05:28:00,5879.740283,9787.298361,689.3578998,175.5971739,98.01355343,13.46834688,43.39483937,21.34985459
2022-09-08 05:29:00,5879.760042,9785.825222,689.4359153,175.6059198,98.00314876,13.46707215,43.81086817,21.26679669
2022-09-08 05:30:00,5877.002183,9783.17747,689.5682156,175.5865702,98.01121936,13.46656985,43.93324825,21.06612404
2022-09-08 05:31:00,5857.463626,9780.828433,689.6824817,175.5757298,98.02393753,13.46773171,44.51473827,21.25655796
2022-09-08 05:32:00,5897.689742,9779.958969,689.7484813,175.5812495,98.02333877,13.4703416,44.1162743,21.27199144
2022-09-08 05:33:00,5895.920391,9779.743616,689.7561137,175.6203112,98.02292816,13.47780929,44.27584644,21.04724825
2022-09-08 05:34:00,5882.713867,9780.966583,689.775201,175.6340055,98.01736799,13.46969875,44.28696452,21.07763693
2022-09-08 05:35:00,5893.305201,9783.322876,689.751169,175.6213713,98.00995761,13.47533293,44.74336108,21.15113723
2022-09-08 05:36:00,5878.161538,9785.013439,689.8231955,175.6069184,98.01371544,13.47086954,46.03346895,21.19378479
2022-09-08 05:37:00,5867.735714,9786.26657,689.8269637,175.6043348,98.01559405,13.47983552,47.50524346,21.47913726
2022-09-08 05:38:00,5885.455187,9785.675153,689.6914542,175.6212267,98.01796769,13.47782951,47.87897236,21.46520419
2022-09-08 05:39:00,5867.452768,9782.618648,689.6122665,175.6381849,98.0212574,13.47888191,48.59433016,20.98480992
2022-09-08 05:40:00,5886.25424,9779.980216,689.5482155,175.6690549,98.02491699,13.47676393,48.86022352,21.20669834
2022-09-08 05:41:00,5852.160854,9778.613893,689.7799639,175.6397024,98.01537842,13.47380375,49.27546322,21.5082958
2022-09-08 05:42:00,5882.200754,9777.680101,689.7615689,175.6091057,98.02238047,13.47229355,50.5315732,21.58071609
2022-09-08 05:43:00,5866.597939,9777.660849,689.4153994,175.6317982,98.02865281,13.47947027,50.98923229,21.40964805
2022-09-08 05:44:00,5860.079158,9778.391473,689.2801269,175.6468826,98.02637268,13.47951365,51.95743413,21.43819954
2022-09-08 05:45:00,5846.29818,9779.996041,689.5589912,175.6286282,98.03276675,13.47668348,52.32273763,21.42068638
2022-09-08 05:46:00,5891.584647,9781.354333,689.9937529,175.6325696,98.02029875,13.47308854,52.26109349,21.3320068
2022-09-08 05:47:00,5879.336251,9783.530007,689.8291755,175.6600642,98.00642626,13.46914668,51.8826694,21.4733589
2022-09-08 05:48:00,5881.161975,9786.250044,689.5769861,175.6515271,98.01534771,13.46483086,51.11900867,21.66532306
2022-09-08 05:49:00,5871.275365,9787.94178,689.4686473,175.6413419,98.00311167,13.46826108,51.51520081,21.61205971
2022-09-08 05:50:00,5859.199414,9789.622882,689.401626,175.6692015,98.00348863,13.46686749,52.59094448,21.50190186
2022-09-08 05:51:00,5893.241403,9790.895686,689.4760132,175.6988559,97.99472057,13.45986442,52.65811382,21.78114094
2022-09-08 05:52:00,5850.075939,9791.538297,689.4405307,175.6844512,97.98751541,13.46423537,52.68748894,21.80577753
2022-09-08 05:53:00,5873.486372,9791.072254,689.4511796,175.6640151,97.97601963,13.45947363,52.36604347,21.83796133
2022-09-08 05:54:00,5875.217782,9789.633951,689.396994,175.6715539,97.97244419,13.45461213,51.67362413,21.84106327
2022-09-08 05:55:00,5866.878613,9788.716041,689.5689252,175.6785062,97.96495258,13.45041347,51.12502595,21.88973883
2022-09-08 05:56:00,5865.480975,9787.136159,689.7365075,175.6794492,97.96010248,13.44787741,51.29498441,21.72909565
2022-09-08 05:57:00,5882.223819,9786.45709,689.7716715,175.6892504,97.97111604,13.44573781,51.35489595,21.7746025
2022-09-08 05:58:00,5899.67553,9787.581511,689.8452727,175.7089446,97.97611256,13.44511861,51.22663097,21.5573225
2022-09-08 05:59:00,5872.677538,9787.89175,689.7586881,175.7354429,97.97818561,13.4514163,51.47581186,21.37924857
2022-09-08 06:00:00,5872.648731,9786.922722,689.6638923,175.7474003,97.99705287,13.45928108,50.91301388,21.56338501
2022-09-08 06:01:00,5869.995154,9785.402655,689.7421971,175.7661906,98.03289489,13.4608482,50.18003403,21.54316859
2022-09-08 06:02:00,5860.153538,9783.990231,689.8562569,175.7730089,98.02017957,13.45573151,49.97109738,21.46901945
2022-09-08 06:03:00,5871.7584,9782.818433,689.8409859,175.7530308,98.01256646,13.45637081,50.07242825,21.33941735
2022-09-08 06:04:00,5894.837773,9782.595583,689.9884437,175.729592,98.01501047,13.45834428,50.13734481,21.38255443
2022-09-08 06:05:00,5889.799405,9783.751569,690.1091482,175.7329508,98.01691689,13.45881484,50.47534104,21.42968076
2022-09-08 06:06:00,5868.284318,9785.574793,690.2860214,175.739257,98.03059547,13.4513556,51.0502736,21.62272604
2022-09-08 06:07:00,5890.159845,9787.968333,690.6000065,175.7260694,98.01917172,13.45807317,51.17295572,21.28971599
2022-09-08 06:08:00,5882.201909,9790.909491,690.6649688,175.7335313,98.02368344,13.46285444,51.01346645,21.1796941
2022-09-08 06:09:00,5890.743789,9792.769552,690.427198,175.7675079,98.01806048,13.45626032,51.60730753,21.35106314
2022-09-08 06:10:00,5867.646016,9793.784729,690.2189681,175.8007718,98.01231772,13.45620065,52.61686941,21.33596522
2022-09-08 06:11:00,5873.579407,9794.891024,690.2379874,175.7946559,98.00135982,13.4520376,54.09925303,21.34403191
2022-09-08 06:12:00,5878.523728,9795.611715,690.2061681,175.7770519,98.00540101,13.45777811,54.63934914,21.13710146
2022-09-08 06:13:00,5864.381653,9796.88262,689.988637,175.7807967,98.02954666,13.46048622,55.01151241,21.17474075
2022-09-08 06:14:00,5869.125296,9796.445153,689.7750772,175.8105473,98.02610208,13.46267891,55.28008492,21.37195152
2022-09-08 06:15:00,5861.286886,9795.57279,689.8230885,175.8263934,98.02404329,13.46120752,54.6179047,21.56781422
2022-09-08 06:16:00,5896.349237,9793.582305,689.8321701,175.8072008,98.03794377,13.45969947,53.94089751,21.67113982
2022-09-08 06:17:00,5858.225868,9790.446741,689.8020685,175.7968835,98.0507343,13.46222782,53.4641818,21.44997908
2022-09-08 06:18:00,5867.321408,9788.494798,689.7694568,175.8345519,98.04641642,13.45970357,52.69972117,21.28204017
2022-09-08 06:19:00,5868.900579,9786.250178,689.657661,175.8540925,98.04170902,13.45969525,52.85136402,21.29050829
2022-09-08 06:21:00,5851.492593,9783.310501,689.6178956,175.906701,98.03356851,13.44502198,52.08424309,21.53205659
2022-09-08 06:22:00,5859.282031,9783.666099,689.4713273,175.9209196,98.0281909,13.45475502,51.31468627,21.54959697
2022-09-08 06:23:00,5869.733081,9785.363681,689.3626076,175.9279265,98.04230701,13.45409987,51.06077129,21.46350036
2022-09-08 06:24:00,5830.814475,9787.09038,689.285188,175.9375461,98.04727473,13.45003144,50.77811453,21.59148543
2022-09-08 06:25:00,5844.80904,9790.046473,689.2044859,175.9574416,98.04981622,13.46051715,50.4219743,21.5414932
2022-09-08 06:26:00,5844.474043,9794.149809,689.2269648,175.9534081,98.03281104,13.45073714,50.51872485,21.78975293
2022-09-08 06:27:00,5848.302204,9798.369198,689.1803657,175.9450075,98.02154543,13.44790988,50.8444028,21.7438485
2022-09-08 06:28:00,5842.558638,9800.930329,689.2587141,175.9599693,98.02473816,13.45117845,51.05385685,21.76067272
2022-09-08 06:29:00,5863.111541,9801.944167,689.4411575,175.9798315,98.0316609,13.44681023,51.49865218,21.96468157
2022-09-08 06:30:00,5846.130666,9801.871981,689.4040041,175.9941853,98.0324847,13.45502415,51.3139474,21.93057815
2022-09-08 06:31:00,5852.086869,9801.01486,689.3008361,175.9940777,98.03438567,13.45346667,51.15763732,21.71215425
2022-09-08 06:32:00,5846.527498,9799.643522,689.4179306,176.0042116,98.02587147,13.4506093,51.52773669,21.81486669
2022-09-08 06:33:00,5865.775117,9798.624882,689.52982,175.9972217,98.02054138,13.44422211,51.8967633,21.70613549
2022-09-08 06:34:00,5876.30271,9797.563871,689.4339887,175.9747896,98.03688547,13.45301373,52.11438543,21.9057792
2022-09-08 06:35:00,5834.667793,9797.047878,689.371277,175.968149,98.03564675,13.4495334,51.95824291,21.9814755
2022-09-08 06:36:00,5875.180476,9799.198276,689.5026748,175.9921181,98.03212599,13.44783089,51.7673648,21.79301212
2022-09-08 06:37:00,5872.947179,9800.734376,689.5889199,176.0082258,98.03776256,13.44732818,51.91898766,21.94380457
2022-09-08 06:38:00,5865.461898,9801.187021,689.511571,176.0030749,98.03306691,13.44801277,52.09507551,22.05391935
2022-09-08 06:39:00,5876.322986,9802.302786,689.5838122,176.0043674,98.02263802,13.44648536,52.10057939,21.85653144
2022-09-08 06:40:00,5878.338295,9803.184772,689.5157314,175.9938852,98.02074057,13.47042374,51.82201291,21.87958722
2022-09-08 06:41:00,5844.185389,9802.761685,689.2465861,175.9666193,98.00971084,13.64785647,51.58709363,22.02562902
2022-09-08 06:42:00,5881.984218,9803.443307,688.6310789,175.9554008,98.00723296,13.90201243,51.34252611,22.14472813
2022-09-08 06:43:00,5903.698071,9805.171012,686.9845245,176.0213775,98.01064603,14.084729,51.19569517,22.09752524
2022-09-08 06:44:00,5905.604812,9805.664078,684.5604231,176.1517335,98.01217493,14.14402347,51.17646731,22.07688061
2022-09-08 06:45:00,5923.879513,9805.746177,682.3628633,176.3052617,98.02193694,14.12301262,51.1651531,21.98947379
2022-09-08 06:46:00,5928.317935,9806.840121,681.3455011,176.4475985,98.01564358,14.21633925,51.24651739,22.12248154
2022-09-08 06:47:00,5874.112664,9808.641592,681.0209968,176.5950243,97.99027122,14.24567951,51.49303129,22.05922632
2022-09-08 06:48:00,5812.472534,9809.8352,680.6148144,176.7387907,97.98149565,13.99524722,51.75293921,22.24354503
2022-09-08 06:49:00,5776.525103,9807.663921,680.5730651,176.8215379,97.96677075,13.72272234,52.26090534,22.10317836
2022-09-08 06:50:00,5790.93029,9803.381934,680.9582264,176.8288534,97.98351823,13.68144387,52.65828697,21.97122274
2022-09-08 06:51:00,5809.243229,9799.833738,681.5686884,176.8355065,97.99421229,13.68042345,52.76305799,21.9869416
2022-09-08 06:52:00,5803.318189,9796.66748,682.148956,176.8699634,97.98177474,13.6844272,52.55211721,21.88470696
2022-09-08 06:53:00,5810.011386,9793.921117,682.6738345,176.8796137,97.97222359,13.69047759,52.46885547,21.85371972
2022-09-08 06:54:00,5841.178875,9791.284571,683.133504,176.8933883,97.9830802,13.70024974,52.17773288,21.78476946
2022-09-08 06:55:00,5845.634988,9789.386974,683.4096086,176.9165736,98.00148789,13.69426218,51.90171637,21.72832132
2022-09-08 06:56:00,5855.408325,9789.337434,683.5408121,176.9321234,97.97326644,13.68237415,51.79098533,21.84337587
2022-09-08 06:57:00,5875.61817,9789.269828,683.7152737,176.9200888,97.96288933,13.66831652,51.61269241,21.89943464
2022-09-08 06:58:00,5900.41511,9789.823291,684.178316,176.9109115,97.96776504,13.66643637,51.70954734,21.852106
2022-09-08 06:59:00,5887.379391,9791.280907,684.490611,176.9095231,97.98082656,13.67872556,51.14048768,22.04357871
2022-09-08 07:00:00,5879.401664,9791.853985,684.7885667,176.9184518,98.02065342,13.69241912,50.74385198,21.94284299
2022-09-08 07:01:00,5904.436189,9792.339757,685.1180265,176.9241837,98.04864735,13.70779697,50.58082483,21.74453504
2022-09-08 07:02:00,5872.173951,9792.340548,685.1097758,176.8952093,98.04971139,13.72829595,50.17151364,21.76854212
2022-09-08 07:03:00,5870.008149,9790.771852,684.8207183,176.8753438,98.04118799,13.74511658,49.5167819,21.74300855
2022-09-08 07:04:00,5894.288268,9789.550861,684.4238048,176.8806459,98.03510375,13.759498,49.43160705,21.45710586
2022-09-08 07:05:00,5909.061979,9788.138859,684.2557619,176.9230652,98.04806184,13.77361383,49.35774504,21.32302896
2022-09-08 07:06:00,5900.971593,9785.723884,684.1661229,176.9601406,98.05228234,13.76040995,49.22590539,21.23746112
2022-09-08 07:07:00,5888.311269,9784.499429,683.792645,176.9747009,98.04843511,13.75060781,48.78802635,21.5530002
2022-09-08 07:08:00,5899.542749,9784.30125,683.7759791,176.9843737,98.03152827,13.72480202,48.26527327,21.568366
2022-09-08 07:09:00,5894.6542,9784.207025,683.9441466,177.0041841,98.02245613,13.71423794,48.24206298,21.53827443
2022-09-08 07:10:00,5895.390996,9784.020777,683.9022184,177.0108223,98.00663297,13.70968127,48.43464327,21.58265558
2022-09-08 07:11:00,5902.401509,9783.886081,683.9813388,177.0025926,98.01843557,13.69828285,48.28823794,21.95928641
2022-09-08 07:12:00,5893.37717,9784.473766,684.3249563,177.011673,98.0260303,13.68346855,47.91242462,21.75609101
2022-09-08 07:13:00,5900.511005,9784.210935,684.3633698,177.0233614,98.02433337,13.68927629,47.76542855,21.65197689
2022-09-08 07:14:00,5881.400978,9783.008754,684.2198732,177.033073,98.03400708,13.69067737,48.01467412,21.38806934
2022-09-08 07:15:00,5873.324463,9782.4569,684.3697253,177.0376073,98.02683531,13.70549185,48.33799751,21.48375319
2022-09-08 07:16:00,5875.420071,9782.096706,684.5058823,177.0253303,98.02864298,13.72260846,48.25537109,21.77026056
2022-09-08 07:17:00,5895.198646,9781.399837,684.3751385,177.0184014,98.02236816,13.73351896,48.04924798,21.63841792
2022-09-08 07:18:00,5885.203647,9781.043075,684.2201551,177.0191011,98.00858604,13.73252254,47.97950749,21.45141763
2022-09-08 07:19:00,5874.978595,9780.610754,684.2820131,177.0184799,98.00498353,13.73584123,47.87780877,21.58508859
2022-09-08 07:20:00,5898.124914,9780.202201,684.1870065,177.0192649,98.00643128,13.73255256,47.63465125,21.35782727
2022-09-08 07:21:00,5890.341625,9780.629783,684.215085,177.0126371,98.00130239,13.72573429,47.40366513,21.37199736
2022-09-08 07:22:00,5870.430831,9781.527104,684.2700973,177.0217337,97.99720456,13.71944229,47.30036248,21.45242917
2022-09-08 07:23:00,5867.591159,9781.970144,684.1061813,177.0385845,98.00491771,13.71241364,47.48996006,21.46599531
2022-09-08 07:24:00,5893.483285,9782.28359,683.9726738,177.0419001,97.99034062,13.70676658,47.60970082,21.5237582
2022-09-08 07:25:00,5888.115664,9783.22839,684.1875634,177.0255112,97.97341581,13.7038486,47.45981199,21.55328853
2022-09-08 07:26:00,5890.109509,9786.04248,684.5005775,177.0030179,97.97011898,13.69747072,47.26559083,21.74231494
2022-09-08 07:27:00,5905.314879,9787.697554,684.7082726,177.0047435,97.96492967,13.70066016,47.30551649,21.74538939
2022-09-08 07:28:00,5897.30224,9789.235501,684.6292395,177.00881,97.95265172,13.70776212,47.37139732,21.462679
2022-09-08 07:29:00,5902.774582,9792.257205,684.4960928,177.0257057,97.95508694,13.70101325,47.67413176,21.25853678
2022-09-08 07:30:00,5890.133547,9795.085633,684.39294,177.0569549,97.95563725,13.70231224,47.67193758,21.37297081
2022-09-08 07:31:00,5908.308357,9797.564776,684.4550791,177.0776468,97.94835904,13.6951114,47.38835396,21.70056035
2022-09-08 07:32:00,5904.678999,9798.994649,684.5462746,177.0663998,97.95836016,13.70635668,47.16952915,21.64073597
2022-09-08 07:33:00,5915.967505,9799.56611,684.4488896,177.051876,97.97075491,13.70874185,46.9568635,21.52211055
2022-09-08 07:34:00,5905.764142,9799.997901,684.4216503,177.0446993,97.97009268,13.71437636,46.8687297,21.44480561
2022-09-08 07:35:00,5885.417069,9799.456702,684.2806232,177.0598834,97.97014233,13.71042004,46.96812801,21.40197852
2022-09-08 07:36:00,5914.655876,9799.633335,684.261297,177.0836375,97.96297355,13.71287233,46.96433825,21.17556022
2022-09-08 07:37:00,5880.248871,9800.045417,684.37554,177.0760246,97.96163023,13.72071134,47.00208425,21.13084735
2022-09-08 07:38:00,5918.390038,9799.317506,684.3466611,177.0543178,97.97073171,13.71161525,47.03459897,21.14665348
2022-09-08 07:39:00,5887.149616,9798.497262,684.1248235,177.047764,97.97129806,13.70707653,47.09066849,21.30060401
2022-09-08 07:40:00,5890.802075,9797.705151,683.8776834,177.0454918,97.97267645,13.72629696,47.3765838,21.51824931
2022-09-08 07:41:00,5893.099175,9798.715719,683.9621047,177.0500737,97.98186828,13.73439886,47.79639119,21.31050196
2022-09-08 07:42:00,5881.330492,9801.139216,683.9839745,177.0743097,97.98793555,13.74971257,48.08136619,21.51419082
2022-09-08 07:43:00,5905.977476,9802.639418,683.8473358,177.115096,98.00239699,13.75480995,48.24754076,21.35710282
2022-09-08 07:44:00,5926.899018,9804.186946,683.7546912,177.1398571,97.99941611,13.74895245,48.31006485,21.42913979
2022-09-08 07:45:00,5886.586164,9804.849297,683.6281199,177.1309933,97.99409493,13.74686462,48.24765505,21.42789502
2022-09-08 07:46:00,5875.653751,9805.399889,683.5837608,177.1128154,97.99897608,13.73296919,48.66232031,21.35687404
2022-09-08 07:47:00,5880.215884,9805.316794,683.5679141,177.120143,97.98211038,13.72425507,48.89168074,21.31966851
2022-09-08 07:48:00,5855.399795,9804.0058,683.4709136,177.1406605,97.99212111,13.71909017,48.87963671,21.46031702
2022-09-08 07:49:00,5884.359059,9801.237942,683.4787163,177.1396445,97.99986678,13.71933721,49.13543413,21.61360398
2022-09-08 07:50:00,5866.128376,9798.466639,683.5954396,177.1411181,97.98620079,13.71280478,49.58431765,21.53466268
2022-09-08 07:51:00,5872.451587,9796.890329,683.74847,177.1444165,97.96905959,13.71655009,49.64795913,21.77793521
2022-09-08 07:52:00,5876.063689,9795.69127,683.9342847,177.1355692,97.96537423,13.71506456,49.449106,21.32367208
2022-09-08 07:53:00,5864.834915,9793.992546,684.010985,177.1314043,97.94508763,13.71323148,49.37556667,21.26256922
2022-09-08 07:54:00,5871.468214,9793.013969,683.6431802,177.1281954,97.95934845,13.71867416,49.10733014,21.28039826
2022-09-08 07:55:00,5868.272386,9793.228105,683.0511746,177.121914,97.96946211,13.72065638,48.60314038,21.238534
2022-09-08 07:56:00,5884.535456,9793.256062,682.9484896,177.1396175,97.94405063,13.7131765,48.23024149,21.34729333
2022-09-08 07:57:00,5864.772257,9792.490965,683.2624997,177.1594892,97.94099751,13.71878534,48.18494567,21.41537094
2022-09-08 07:58:00,5888.64003,9792.303698,683.4496347,177.1349617,97.9448096,13.72641559,48.06196408,21.32918032
2022-09-08 07:59:00,5882.800364,9792.571637,683.4713566,177.1362483,97.94966461,13.74281687,47.82056116,21.34655858
2022-09-08 08:00:00,5867.195441,9791.976816,683.5387489,177.1516618,97.97379927,13.76037811,47.50129702,20.91568008
2022-09-08 08:01:00,5876.274247,9791.352779,683.4730728,177.1662881,97.98957213,13.7588718,47.54706046,21.03254268
2022-09-08 08:02:00,5909.558213,9791.550423,683.5075144,177.2098833,97.9745543,13.75144817,47.29971232,21.22159066
2022-09-08 08:03:00,5884.135929,9791.351829,683.5684724,177.2578125,97.98056167,13.75775321,47.32346744,21.14365387
2022-09-08 08:04:00,5902.844172,9791.066513,683.4388349,177.3029381,98.01239799,13.76741985,47.28907488,21.08496554
2022-09-08 08:05:00,5903.032359,9790.662718,683.099934,177.3280203,98.03267059,13.77356896,47.10249425,21.17239725
2022-09-08 08:06:00,5876.118439,9790.399143,683.0341745,177.3390547,98.02132464,13.77631544,46.73831458,21.11569351
2022-09-08 08:07:00,5880.299372,9791.892421,683.1369376,177.3362487,98.0073639,13.77684361,46.77475115,20.94765937
2022-09-08 08:08:00,5899.636117,9792.860768,683.0084732,177.3477628,98.01437035,13.76541115,46.8155212,21.07535892
2022-09-08 08:09:00,5901.37296,9793.394544,682.9437626,177.3540648,98.01497517,13.75196813,46.91716351,20.99023935
2022-09-08 08:10:00,5905.25178,9793.276386,682.9538136,177.3583176,98.01588904,13.7529579,47.28698392,21.03299784
2022-09-08 08:11:00,5886.448187,9792.894845,683.1455033,177.3865977,98.02594233,13.74459061,48.08468871,21.11435236
2022-09-08 08:12:00,5872.632459,9793.521771,683.1101753,177.3841846,98.00766168,13.73378569,48.20669296,21.22851837
2022-09-08 08:13:00,5908.723541,9794.05139,682.7505898,177.3799385,97.99464513,13.73745255,47.97351286,21.48724145
2022-09-08 08:14:00,5884.30172,9793.741928,682.944668,177.4071575,98.00035467,13.7473426,47.41756936,21.15693078
2022-09-08 08:15:00,5890.470362,9793.271871,683.4176388,177.412421,97.98981347,13.75800603,46.70426081,20.86708562
2022-09-08 08:16:00,5870.361662,9791.971429,683.2281242,177.4312051,97.98320955,13.76416294,46.16499093,20.98376119
2022-09-08 08:17:00,5872.826751,9791.322407,682.8327451,177.4664839,97.98347802,13.78122996,45.79301539,20.91792367
2022-09-08 08:18:00,5894.594739,9791.374832,682.5280654,177.4703055,98.01631443,13.79129384,45.64474074,21.02395699
2022-09-08 08:19:00,5873.334612,9790.861755,682.2787147,177.4786176,98.0339419,13.78817317,45.25180708,20.99828464
2022-09-08 08:20:00,5857.898702,9790.243728,682.1339895,177.4871633,97.98526974,13.78605994,45.04543814,21.00620768
2022-09-08 08:21:00,5870.644252,9791.220508,682.1865474,177.510526,97.98681838,13.7857074,44.88733841,20.79671206
2022-09-08 08:22:00,5866.441957,9792.933622,682.2341852,177.5544763,97.99418505,13.79279306,44.63453037,20.86186118
2022-09-08 08:23:00,5873.077539,9794.892691,682.0336936,177.5852543,97.97627093,13.80010141,44.39709885,20.95297309
2022-09-08 08:24:00,5871.440629,9797.159913,681.9213456,177.61591,97.98444607,13.81138363,44.0685128,21.06529276
2022-09-08 08:25:00,5847.868059,9799.092364,681.7524189,177.6526351,98.00547516,13.80857279,43.94753686,21.32126494
2022-09-08 08:26:00,5859.204358,9799.485162,681.3432325,177.6607162,97.97644902,13.80521047,43.70824471,21.43496852
2022-09-08 08:27:00,5853.410958,9798.470375,681.3186321,177.6695496,97.98237063,13.80947645,43.4369683,21.08338519
2022-09-08 08:28:00,5864.514315,9798.095941,681.4573629,177.6843684,97.97366666,13.80529053,43.23492948,21.10879589
2022-09-08 08:29:00,5870.131595,9798.613915,681.2701071,177.6881395,97.97688603,13.79955022,43.31342617,21.1309437
2022-09-08 08:30:00,5875.973406,9799.578135,681.0310985,177.6998962,97.98902197,13.80438045,43.24639456,21.11605178
2022-09-08 08:31:00,5855.381131,9800.74218,681.1003415,177.7352928,98.00985518,13.81503784,43.24709069,20.94318203
2022-09-08 08:32:00,5859.886271,9801.144557,681.1584361,177.7634004,98.0221523,13.81469709,42.92814257,20.90070717
2022-09-08 08:33:00,5873.065573,9801.705622,681.0977652,177.764917,98.00188124,13.80785511,42.76716099,20.91705856
2022-09-08 08:34:00,5867.624339,9802.151551,681.067178,177.805283,97.98266314,13.81349552,42.69222733,21.00346993
2022-09-08 08:35:00,5857.448732,9801.865967,681.1620758,177.814074,97.97441144,13.80989201,42.52009003,21.13722796
2022-09-08 08:36:00,5882.795754,9801.152491,681.2633237,177.8007223,97.96239248,13.80638729,42.34746504,21.17317529
2022-09-08 08:37:00,5868.248716,9799.880187,681.3380303,177.8012877,97.96327823,13.81757623,42.19796045,20.92226331
2022-09-08 08:38:00,5871.843828,9799.356726,681.5138407,177.8128373,97.99385978,13.81910701,42.49242258,21.0702282
2022-09-08 08:39:00,5884.679302,9798.648372,681.5180411,177.8425734,97.98716384,13.82063009,42.39612758,21.23790586
2022-09-08 08:40:00,5868.434577,9797.937647,681.4725426,177.8659537,97.96776008,13.81965849,42.20998281,20.98545732
2022-09-08 08:41:00,5873.830212,9797.628857,681.4171621,177.8847864,97.96317013,13.83200533,42.09296728,21.10715319
2022-09-08 08:42:00,5882.114735,9796.968519,681.3062392,177.8781408,97.97304334,13.83312165,42.20080727,21.15152827
2022-09-08 08:43:00,5870.45071,9796.576871,681.3699627,177.8639926,97.9690884,13.83904743,42.36262001,21.07611262
2022-09-08 08:44:00,5893.237829,9795.520943,681.5464861,177.8755644,97.96771987,13.84451578,42.41277969,21.07197114
2022-09-08 08:45:00,5872.40059,9793.187437,681.5737201,177.8788883,97.96312262,13.83813235,42.25250755,21.14216507
2022-09-08 08:46:00,5868.60442,9789.776258,681.5512195,177.8889203,97.94162052,13.83855235,41.95701829,21.06891882
2022-09-08 08:47:00,5871.856974,9784.180747,681.4672941,177.9214568,97.95559495,13.83643493,41.75315443,21.23805448
2022-09-08 08:48:00,5862.272,9778.199919,681.4340537,177.9636268,97.96814473,13.83218678,41.39082673,21.06484052
2022-09-08 08:49:00,5878.632162,9773.600344,681.4164635,177.9745027,97.95613046,13.82277423,41.35345388,21.13147438
2022-09-08 08:50:00,5884.280634,9769.99076,681.244927,177.9775798,97.947677,13.83442983,41.36158802,21.14836265
2022-09-08 08:51:00,5858.985025,9767.74738,680.8787699,177.977591,97.95153268,13.83518672,41.08378755,21.06969322
2022-09-08 08:52:00,5875.252595,9766.059724,680.5404437,177.992847,97.97468711,13.84967442,41.12529183,20.83521321
2022-09-08 08:53:00,5857.616604,9765.083484,680.547015,178.0132562,97.97639314,13.8452267,41.10281458,20.95173378
2022-09-08 08:54:00,5859.119395,9764.732756,680.778042,178.0086188,97.97261073,13.85227437,41.46176925,20.83207994
2022-09-08 08:55:00,5864.877137,9763.911651,680.8367459,177.9957997,97.99247475,13.85495645,41.19700104,20.94289294
2022-09-08 08:56:00,5900.428421,9763.222098,680.7838288,178.004933,97.9841113,13.86834356,41.11480001,21.19780105
2022-09-08 08:57:00,5890.208637,9763.231214,680.6439094,178.0433103,97.96583783,13.86450955,41.0866269,21.16279167
2022-09-08 08:58:00,5878.248851,9763.805331,680.511811,178.0605469,97.95901858,13.85764055,40.9224989,21.12626268
2022-09-08 08:59:00,5903.3588,9764.377268,680.5331141,178.0620875,97.9617035,13.86292517,40.6756373,21.27613006
2022-09-08 09:00:00,5860.353706,9766.14502,680.62114,178.0674427,97.96161075,13.86815409,40.84865578,21.25056444
2022-09-08 09:01:00,5868.768894,9769.867453,680.4243947,178.095608,97.96254222,13.85538976,41.18673135,21.17880259
2022-09-08 09:02:00,5878.411342,9773.352191,680.1343378,178.1226345,97.95858147,13.87034964,41.42468296,21.07184119
2022-09-08 09:03:00,5879.237302,9777.361572,679.9981144,178.1532487,97.97550208,13.87424362,42.21591618,21.27975673
2022-09-08 09:04:00,5857.223243,9780.342273,680.0904327,178.184124,98.0006373,13.86192998,42.70388638,21.30217768
2022-09-08 09:05:00,5883.231778,9780.813699,680.2134062,178.169592,98.00622797,13.84778514,42.54673047,21.16740773
2022-09-08 09:06:00,5904.207871,9780.050377,680.4991478,178.183367,97.9923984,13.83938738,42.5116371,21.48793793
2022-09-08 09:07:00,5886.515197,9778.809466,680.8609052,178.2029008,97.99539739,13.83888528,42.68059057,21.60867186
2022-09-08 09:08:00,5889.517775,9777.604031,680.9709784,178.1861881,97.99118693,13.8296486,43.28867173,21.49236486
2022-09-08 09:09:00,5895.893222,9775.911618,680.9588575,178.167098,97.98747534,13.83032848,43.10652375,21.49917042
2022-09-08 09:10:00,5886.969786,9775.607301,681.0328314,178.168733,97.98197605,13.83361668,42.74171321,21.70776835
2022-09-08 09:11:00,5874.061467,9777.4169,681.2120099,178.1474317,97.98765037,13.8387946,42.51434559,21.53000495
2022-09-08 09:12:00,5878.888979,9779.013368,681.5196556,178.1231778,97.97579621,13.84134937,42.24812637,21.66020928
2022-09-08 09:13:00,5906.558261,9780.145712,681.7859934,178.1171506,97.95283309,13.83942144,42.33214062,21.68709855
2022-09-08 09:14:00,5885.36446,9780.722815,681.9368528,178.093843,97.95387768,13.84561632,42.07632828,21.69966828
2022-09-08 09:15:00,5880.163947,9779.629402,681.7634553,178.1003215,97.9590682,13.84698523,42.01231731,21.86891348
2022-09-08 09:16:00,5875.448786,9778.861482,681.2561051,178.1281185,97.94839888,13.84070368,41.87863785,21.91004311
2022-09-08 09:17:00,5879.230527,9779.295063,681.0170106,178.1738786,97.96059055,13.84040454,41.94389515,21.873694
2022-09-08 09:18:00,5885.40507,9780.080224,681.1859763,178.1988822,97.97124589,13.83933912,42.46050815,21.96826853
2022-09-08 09:19:00,5897.227363,9781.064696,681.1551649,178.1915061,97.9669974,13.84081013,43.36041326,22.02615824
2022-09-08 09:20:00,5870.729713,9783.258252,680.9980473,178.1721893,97.97463662,13.85830476,43.30583144,21.76388562
2022-09-08 09:21:00,5868.61514,9785.055586,680.8089471,178.1652422,97.97392032,13.85341239,42.87931198,21.82367639
2022-09-08 09:22:00,5878.332882,9785.944121,680.4479217,178.1662018,97.98439747,13.84949294,42.96250488,21.77775811
2022-09-08 09:23:00,5882.827157,9786.687307,680.2099502,178.1911808,97.99416284,13.86147727,43.12186036,21.83013571
2022-09-08 09:24:00,5877.450798,9786.867598,680.0829085,178.2164192,97.99266202,13.86047535,42.88529353,22.02154987
2022-09-08 09:25:00,5882.153061,9787.266475,680.1248001,178.2225748,98.00989322,13.85759693,42.92502497,22.05614812
2022-09-08 09:26:00,5854.713889,9787.446318,680.1867409,178.2153674,98.02289803,13.84848052,42.78013821,22.03186435
2022-09-08 09:27:00,5885.727853,9788.518519,680.4156821,178.1911873,98.0000634,13.83877555,42.68031626,22.16554441
2022-09-08 09:28:00,5872.52792,9789.656463,680.8294285,178.2103783,97.98772984,13.8333418,42.98686167,22.04391413
2022-09-08 09:29:00,5883.358532,9790.96535,680.9339961,178.2269916,97.99683434,13.82615354,42.94989335,22.10905088
2022-09-08 09:30:00,5852.549406,9795.295242,680.6942889,178.2229879,97.99647748,13.81009013,43.06549557,22.26204533
2022-09-08 09:31:00,5864.268179,9800.255052,680.8738887,178.1906885,97.99361551,13.80135817,43.01662151,22.24115354
2022-09-08 09:32:00,5865.310249,9803.846545,681.1129595,178.1717658,97.98434162,13.7960114,43.25468651,22.19316916
2022-09-08 09:33:00,5852.884745,9805.234048,681.1523109,178.1599041,97.9765075,13.78726114,43.88233071,22.20255708
2022-09-08 09:34:00,5864.114835,9805.687359,681.4097448,178.1340994,97.96888288,13.7762001,44.27254168,22.33822791
2022-09-08 09:35:00,5870.10039,9805.685309,681.6922566,178.0853762,97.9770158,13.77675343,44.04019376,22.39697957
2022-09-08 09:36:00,5860.249692,9805.162534,681.6875783,178.0456858,97.97124947,13.78763541,44.32982886,22.20544618
2022-09-08 09:37:00,5891.575324,9803.664874,681.6355847,178.0388276,97.98402316,13.8000167,44.81710165,22.35144766
2022-09-08 09:38:00,5865.267091,9800.459496,681.6368738,178.02004,97.99186334,13.79199139,45.32020477,22.21918997
2022-09-08 09:39:00,5893.281082,9797.484734,681.7010778,178.0151608,97.98965751,13.78889024,45.99303721,22.14235881
2022-09-08 09:40:00,5858.003213,9796.204427,681.7685579,178.0224881,97.99112035,13.79332489,46.09621127,21.9897486
2022-09-08 09:41:00,5892.256728,9794.920891,681.7638331,178.0427191,97.97927792,13.78319068,46.27153833,22.1286944
2022-09-08 09:42:00,5863.862489,9793.418939,681.8768704,178.0525092,97.9722433,13.7854712,46.72366608,22.13925831
2022-09-08 09:43:00,5886.299409,9793.110552,682.1928526,178.0153999,98.01298694,13.78050966,47.25673689,21.87922774
2022-09-08 09:44:00,5855.583,9793.72226,682.3374993,177.9924504,98.0238584,13.78435816,47.91160168,21.7593632
2022-09-08 09:45:00,5883.023447,9793.279131,682.2868911,177.9655173,98.01174623,13.79027935,48.37145425,21.88849379
2022-09-08 09:46:00,5876.895685,9792.59214,682.0462564,177.9447702,98.03265733,13.79652795,48.57241527,21.73474192
2022-09-08 09:47:00,5898.746472,9793.781662,681.7588968,177.9637847,98.02132186,13.79990886,48.86864191,21.69889229
2022-09-08 09:48:00,5885.501326,9794.376059,681.6199702,177.9442109,98.00512835,13.77080643,49.06912443,21.76693023
2022-09-08 09:49:00,5880.015477,9795.043494,681.8649524,177.9290495,98.01313472,13.73919028,48.81925005,21.73022438
2022-09-08 09:50:00,5866.005749,9796.029188,682.1867105,177.8878955,98.0303215,13.6753019,49.95513114,21.75155373
2022-09-08 09:51:00,5884.581385,9797.085256,682.6345949,177.8261476,98.03069676,13.65228359,52.35262667,21.60695743
2022-09-08 09:52:00,5861.896368,9797.744518,683.4123597,177.7953935,98.02633784,13.65078462,53.53235738,21.89402206
2022-09-08 09:53:00,5868.803532,9797.455732,683.9139006,177.7505623,98.01683373,13.64598591,53.40110909,22.06029271
2022-09-08 09:54:00,5863.369069,9797.566989,684.2198727,177.725964,97.98581387,13.6285258,55.57218006,22.06665567
2022-09-08 09:55:00,5868.602081,9796.406433,684.390655,177.6934798,97.98201444,13.6344109,55.95925721,21.94833895
2022-09-08 09:56:00,5857.444503,9795.053027,684.3442185,177.6423303,97.9715371,13.61800528,55.7936326,21.88716984
2022-09-08 09:57:00,5848.652527,9793.920769,684.327965,177.599625,97.95759864,13.61657416,56.86307573,21.85416304
2022-09-08 09:58:00,5853.485803,9793.362915,684.7266783,177.572253,97.95864445,13.62409022,57.59121855,21.87263539
2022-09-08 09:59:00,5824.116543,9793.181052,684.9192737,177.5347243,97.95596266,13.6294413,58.54345846,22.04111758
2022-09-08 10:00:00,5850.004626,9793.19266,685.0278066,177.5168743,97.96155003,13.62854486,59.29582473,22.04734772
2022-09-08 10:01:00,5842.365672,9792.556749,685.1400097,177.4862017,97.9744588,13.63276846,58.53210138,22.1592806
2022-09-08 10:02:00,5840.017848,9791.121162,685.1757231,177.4187464,97.98303763,13.6427528,59.38189884,22.20344155
2022-09-08 10:03:00,5839.85495,9789.581625,685.1466328,177.3842922,97.98198785,13.64708187,59.7342907,21.99564248
2022-09-08 10:04:00,5846.69312,9787.775466,684.9495137,177.3617795,97.98197462,13.64228475,59.63453163,22.00241513
2022-09-08 10:05:00,5847.270519,9785.90944,684.6104557,177.3035313,97.96856765,13.63545853,60.7609225,21.95410652
2022-09-08 10:06:00,5851.004072,9783.74845,684.4760688,177.2771987,97.95669581,13.63897771,61.57132937,21.94987128
2022-09-08 10:07:00,5832.955425,9782.277837,684.3359337,177.2721504,97.96660695,13.64071296,62.98103464,22.01045347
2022-09-08 10:08:00,5844.704265,9780.985814,684.2080569,177.2504276,97.95577583,13.6337328,64.42914383,22.10084953
2022-09-08 10:09:00,5828.918766,9780.835284,684.2942412,177.2324939,97.95059236,13.64221727,63.7515099,22.16555106
2022-09-08 10:10:00,5861.103239,9780.59045,684.325748,177.2244832,97.95810276,13.64552009,62.48968583,21.97348682
2022-09-08 10:11:00,5851.171577,9781.38871,684.3470737,177.2217868,97.96352491,13.648437,62.1400324,21.94954429
2022-09-08 10:12:00,5818.798529,9782.937369,684.4173573,177.2059852,97.95654505,13.65144022,63.3593619,22.0440062
2022-09-08 10:13:00,5854.430569,9784.548594,684.4125962,177.1870014,97.951287,13.64633483,64.38952196,22.16529436
2022-09-08 10:14:00,5848.470612,9786.863838,684.2472584,177.1791457,97.95823278,13.64287133,64.69456851,21.81626306
2022-09-08 10:15:00,5864.000287,9789.162607,684.3344096,177.1641067,97.95217431,13.65971785,66.00717546,21.97554438
2022-09-08 10:16:00,5861.119151,9790.020495,684.600748,177.1269304,97.95921309,13.66960622,64.34887405,21.99044926
2022-09-08 10:17:00,5855.983859,9789.961137,684.5994922,177.1374447,97.97368827,13.66473283,63.84867111,22.16714306
2022-09-08 10:18:00,5827.206294,9791.387773,684.2789519,177.1456963,97.97219559,13.66488661,63.74881253,22.27241925
2022-09-08 10:19:00,5835.165546,9792.752652,683.9102869,177.113504,97.9580089,13.65959345,63.17993319,22.440996
2022-09-08 10:20:00,5829.011357,9792.520742,683.7758951,177.1046199,97.9567575,13.65875905,63.12053151,22.26208508
2022-09-08 10:21:00,5860.806987,9792.538755,683.9639061,177.1292582,97.95852046,13.66414388,64.06143818,22.31974856
2022-09-08 10:22:00,5856.991571,9791.816522,684.0765258,177.1372838,97.95911879,13.64575784,63.74062559,22.214431
2022-09-08 10:23:00,5870.89907,9790.573108,684.0036354,177.1233135,97.94839906,13.65782726,64.13305456,22.16839416
2022-09-08 10:24:00,5846.076322,9790.130134,684.0838685,177.114579,97.96581363,13.67058946,64.62514728,22.45833032
2022-09-08 10:25:00,5860.254205,9790.172497,684.0036102,177.1218336,97.98455324,13.65960379,64.8643651,22.55671763
2022-09-08 10:26:00,5845.991273,9789.379616,683.9298461,177.1341685,97.9699769,13.66450519,64.3748476,22.50493245
2022-09-08 10:27:00,5815.618541,9788.577166,683.8652598,177.1367467,97.96291458,13.66517605,64.9352533,22.52819034
2022-09-08 10:28:00,5841.335818,9789.139985,683.7857124,177.141637,97.96060287,13.66751402,64.7708827,22.55561672
2022-09-08 10:29:00,5869.00931,9789.054239,683.8198854,177.1449362,97.95564471,13.67063808,64.08264101,22.59682134
2022-09-08 10:30:00,5840.175406,9787.783637,683.7929117,177.1417774,97.96146873,13.67446125,63.3175146,22.53727362
2022-09-08 10:31:00,5855.003343,9787.029795,683.7330744,177.1468359,97.98011743,13.67571986,63.85543893,22.47257698
2022-09-08 10:32:00,5835.17752,9787.101689,683.7510269,177.1608026,98.00291048,13.67867256,63.57725435,22.51528816
2022-09-08 10:33:00,5835.233348,9787.144239,683.7599316,177.1567024,98.02607333,13.69266069,63.48573963,22.51704801
2022-09-08 10:34:00,5848.302857,9787.059534,683.647827,177.1484996,98.03350423,13.68627971,63.13021176,22.74248416
2022-09-08 10:35:00,5854.810607,9787.754578,683.4706424,177.1472071,98.02742172,13.69738868,63.92084806,22.796931
2022-09-08 10:36:00,5826.44173,9787.745019,683.4927621,177.1488165,98.01941317,13.70435269,63.27654699,22.84916161
2022-09-08 10:37:00,5831.357513,9787.162653,683.5344908,177.1271702,98.03016802,13.69278193,63.5943696,22.77714246
2022-09-08 10:38:00,5820.257486,9787.412776,683.4988183,177.1001509,98.03343682,13.69411404,63.12433793,22.58324326
2022-09-08 10:39:00,5840.670678,9787.203375,683.5830853,177.1164983,98.05068183,13.69855447,63.44855698,22.53353852
2022-09-08 10:40:00,5835.820524,9785.546889,683.599425,177.155662,98.05535031,13.70447093,63.31581267,22.81111683
2022-09-08 10:41:00,5815.681132,9784.322298,683.5806813,177.1669406,98.06228561,13.71889054,63.51927121,22.53436064
2022-09-08 10:42:00,5822.132323,9786.113708,683.7055447,177.1802512,98.05044699,13.72650828,63.15174317,22.54664577
2022-09-08 10:43:00,5828.122743,9788.144196,683.5134708,177.1945795,98.035678,13.73637484,62.30473294,22.59157223
2022-09-08 10:44:00,5827.259737,9788.9802,683.1448795,177.1846322,98.03900911,13.72050039,62.68862538,22.47970661
2022-09-08 10:45:00,5838.666964,9791.583447,683.0145296,177.1855664,98.03039554,13.72732622,62.9151143,22.35151206
2022-09-08 10:46:00,5810.544513,9795.31961,682.9772907,177.1981743,98.02970926,13.7168783,65.26117728,22.42404122
2022-09-08 10:47:00,5807.063075,9797.907805,682.6791068,177.1775705,98.02404651,13.70306128,64.21895797,22.40005026
2022-09-08 10:48:00,5832.617799,9801.161434,682.4620015,177.1861055,97.99535762,13.69540513,62.9448481,22.43570034
2022-09-08 10:49:00,5820.70833,9803.385759,682.6003499,177.1819721,97.97891608,13.68828955,63.09908671,22.42523101
2022-09-08 10:50:00,5819.459921,9803.194687,682.7647764,177.1678791,97.97264175,13.69698225,64.40192806,22.5670935
2022-09-08 10:51:00,5832.776858,9803.728848,682.9556149,177.1803004,97.99768893,13.6989728,64.53268987,22.51159761
2022-09-08 10:52:00,5807.474295,9802.606465,682.9763968,177.2013668,97.99369094,13.69162458,63.53455836,22.61160155
2022-09-08 10:53:00,5846.412596,9799.694252,682.9562171,177.2172425,97.9749416,13.68338038,63.53154473,22.67733813
2022-09-08 10:54:00,5843.693803,9797.568625,683.0702925,177.2070618,97.97094027,13.6767977,63.85193037,22.57836784
2022-09-08 10:55:00,5839.823653,9797.662354,683.2074709,177.1711637,97.96338612,13.68025663,63.94423812,22.66612811
2022-09-08 10:56:00,5844.278388,9799.869829,683.4374282,177.1519645,97.96197539,13.68071912,63.58853945,22.51789942
2022-09-08 10:57:00,5839.555338,9801.728316,683.6221007,177.167401,97.97079521,13.6701276,64.40838321,22.50921471
2022-09-08 10:58:00,5834.838172,9804.022383,683.7459319,177.1943897,97.97009264,13.66222553,64.41260233,22.42054978
2022-09-08 10:59:00,5832.772797,9806.991164,683.7955276,177.21456,97.96865197,13.65819028,63.04167316,22.5211285
2022-09-08 11:00:00,5849.285687,9807.764069,683.9025282,177.2093265,97.94501155,13.65913007,62.0127747,22.60896032
2022-09-08 11:01:00,5852.314639,9806.340057,684.0552786,177.190616,97.91572209,13.6564211,61.96691765,22.53521136
2022-09-08 11:02:00,5860.614825,9802.083446,684.1375023,177.1862453,97.92874679,13.66511786,61.51275055,22.55108135
2022-09-08 11:03:00,5855.992255,9794.927104,684.1237808,177.1997483,97.94627834,13.67072012,61.22016182,22.53096597
2022-09-08 11:04:00,5863.892261,9786.229496,683.8973059,177.1863884,97.9398829,13.66986246,61.9716588,22.75167465
2022-09-08 11:05:00,5851.850208,9779.42558,683.6455629,177.1695324,97.94777761,13.67967266,61.93076124,22.75722224
2022-09-08 11:06:00,5858.562434,9775.109377,683.7366157,177.1833389,97.95205521,13.67747509,61.27925385,22.54567186
2022-09-08 11:07:00,5868.212625,9772.95212,683.9500294,177.1614637,97.96293491,13.67939368,60.80816136,22.73950254
2022-09-08 11:08:00,5893.730315,9773.702181,684.2444013,177.1442391,97.96531132,13.68872264,60.49875961,22.75194982
2022-09-08 11:09:00,5872.782816,9776.80151,684.5253839,177.1541682,97.95253985,13.67912946,60.56316164,22.49963576
2022-09-08 11:10:00,5876.4621,9780.784817,684.8089111,177.1554472,97.96644019,13.68666325,60.7654321,22.58564911
