Time,Fuel Gas Flow Rate to Duct Burners,Steam to Steam Header Pressure,Duct Burner Temperature,Economizer Chamber Temperature,Gas Turbine Shaft Speed,Gas Turbine Compressor Pressure Ratio,Relative Humidity,NOX
2022-09-08 11:11:00,5870.713848,9785.673694,684.5452418,177.1449573,97.97606348,13.68046446,61.66461216,22.7170492
2022-09-08 11:12:00,5891.359159,9791.124793,684.0486882,177.116195,97.97520247,13.67436821,61.99180309,22.50500622
2022-09-08 11:13:00,5856.197963,9795.631297,683.7640509,177.1115536,97.96337673,13.68932496,61.05475959,22.43682426
2022-09-08 11:14:00,5830.782386,9798.713477,683.2055351,177.1160412,97.96020101,13.69202056,61.50148261,22.59517461
2022-09-08 11:15:00,5848.851986,9799.877784,682.7119137,177.1139664,97.97168493,13.70413084,62.48681937,22.62926827
2022-09-08 11:16:00,5845.224807,9800.033525,682.7756439,177.0994042,97.98833949,13.70764668,61.67731097,22.51136701
2022-09-08 11:17:00,5851.320117,9799.462787,683.0456292,177.0822102,97.99437198,13.69862264,61.7280436,22.52696676
2022-09-08 11:18:00,5823.02526,9798.092721,683.0850052,177.0851899,97.99932191,13.68360838,59.77184945,22.78406045
2022-09-08 11:19:00,5843.85223,9796.709907,683.183345,177.0703646,97.9896252,13.71347189,59.2403129,22.57662872
2022-09-08 11:20:00,5831.537651,9796.620025,683.1072876,177.0586148,98.01364756,13.71439714,58.87907977,22.57750408
2022-09-08 11:21:00,5818.427839,9796.535356,682.8243235,177.0697026,98.01927432,13.71779815,58.67371988,22.46310423
2022-09-08 11:22:00,5827.916222,9796.152321,682.6351746,177.0748626,97.9841226,13.70064202,59.49636643,22.61416633
2022-09-08 11:23:00,5846.96333,9795.525545,682.6981599,177.0774581,97.96903584,13.71530531,60.86140601,22.57538542
2022-09-08 11:24:00,5812.387408,9794.666848,682.5002362,177.0806029,97.98102313,13.7331961,61.16878186,22.44765009
2022-09-08 11:25:00,5850.85204,9794.086217,682.253914,177.0672114,97.9976771,13.74303772,61.87180861,22.46772514
2022-09-08 11:26:00,5813.863827,9793.153756,682.1413293,177.0648919,98.00802132,13.72617773,61.43903662,22.49457318
2022-09-08 11:27:00,5825.700442,9791.859786,682.1430347,177.0540201,97.99253855,13.71440444,61.73244494,22.57393804
2022-09-08 11:28:00,5830.963469,9791.492256,682.1203454,177.0387138,97.99149452,13.70194817,61.37751974,22.64863315
2022-09-08 11:29:00,5825.340426,9790.556021,682.0659097,177.0244332,97.9957308,13.70582909,61.64761801,22.6549698
2022-09-08 11:30:00,5837.173968,9789.441902,682.0570562,177.0121378,97.98901458,13.70399228,61.77858528,22.60571207
2022-09-08 11:31:00,5856.77888,9788.572039,682.090148,176.9989283,97.98652254,13.70527975,62.35909987,22.57484573
2022-09-08 11:32:00,5848.484667,9787.995695,682.0889498,176.9766187,97.98816497,13.70823806,62.70905241,22.70567784
2022-09-08 11:33:00,5841.862331,9787.939187,682.180798,176.945269,97.98685938,13.71536581,62.39479798,22.64524302
2022-09-08 11:34:00,5860.891559,9787.762381,682.3463014,176.9464028,98.00386814,13.71509402,60.98650988,22.83991686
2022-09-08 11:35:00,5844.910247,9787.838537,682.334693,176.9497988,98.00396917,13.69821634,60.3600001,22.90096095
2022-09-08 11:36:00,5858.067246,9787.947603,682.5970631,176.962237,97.98193958,13.69900709,61.57672291,22.93394201
2022-09-08 11:37:00,5883.281344,9788.563675,682.9105018,176.9734842,97.9769829,13.69811062,62.54580289,23.15071179
2022-09-08 11:38:00,5871.531664,9789.679075,683.0299764,176.9848255,97.99126477,13.70282643,62.99272986,23.19443782
2022-09-08 11:39:00,5868.891317,9790.015553,683.2500863,176.9881348,97.9976803,13.71515318,62.76309671,23.19561701
2022-09-08 11:40:00,5871.826755,9790.312315,683.457676,176.9785943,97.99643076,13.71197524,61.52769672,23.22667617
2022-09-08 11:41:00,5860.847157,9790.995247,683.5358033,176.9974506,97.99183327,13.69759474,60.96253911,23.38374342
2022-09-08 11:42:00,5851.714998,9792.064605,683.7435916,177.0043109,97.96735018,13.69966293,60.54697102,23.37360963
2022-09-08 11:43:00,5876.043877,9794.00971,683.7627184,177.0000322,97.96999112,13.70123392,61.13037317,23.51148797
2022-09-08 11:44:00,5853.29127,9795.197589,683.6559323,177.0119383,97.97581881,13.69265254,61.4552172,23.27089906
2022-09-08 11:45:00,5860.837524,9795.24426,683.6193452,177.0317261,97.97840239,13.69612822,61.76102992,23.28871954
2022-09-08 11:46:00,5868.773961,9794.927264,683.4619529,177.0283202,97.96973611,13.69128868,61.48393253,23.47027309
2022-09-08 11:47:00,5845.402656,9794.069294,683.443917,177.0046541,97.95624857,13.70618469,61.2298623,23.46668513
2022-09-08 11:48:00,5864.629863,9793.793773,683.7383946,176.9847718,97.96448844,13.69615312,61.92464657,23.29648145
2022-09-08 11:49:00,5830.103341,9793.835224,683.6704653,176.9687345,97.95361439,13.70704849,61.33018152,23.21884375
2022-09-08 11:50:00,5868.300329,9793.072092,683.5552453,176.9972193,97.96616917,13.71401084,60.95129339,23.43017495
2022-09-08 11:51:00,5848.09259,9792.922437,683.5227951,177.0185544,97.96734237,13.72370639,61.11160861,23.43474931
2022-09-08 11:52:00,5840.130116,9794.09784,683.0360472,176.9863273,97.96977004,13.73206053,60.72910231,23.48419797
2022-09-08 11:53:00,5870.364383,9794.597684,682.6808178,176.9590451,97.96514796,13.72123332,61.15194882,23.46185525
2022-09-08 11:54:00,5835.236609,9794.312895,682.8298199,176.965297,97.95885507,13.72314162,60.90624733,23.68124891
2022-09-08 11:55:00,5825.725719,9794.308108,682.8579265,176.9722759,97.94088669,13.71674465,61.6337842,23.65253721
2022-09-08 11:56:00,5836.894554,9794.090854,682.6995486,176.9792445,97.93683522,13.71865824,61.21081385,23.5778461
2022-09-08 11:57:00,5856.103258,9794.096971,682.4787953,176.9656341,97.93942778,13.72585103,60.98939246,23.55971365
2022-09-08 11:58:00,5825.044429,9793.858947,682.1578196,176.9511586,97.94249738,13.72048594,61.8301283,23.54127011
2022-09-08 11:59:00,5827.388318,9792.166467,682.1035164,176.9664167,97.94368007,13.71977204,63.3254692,23.69080947
2022-09-08 12:00:00,5828.765442,9790.859999,682.0394499,176.986806,97.94741881,13.73147223,63.66627452,23.53869233
2022-09-08 12:01:00,5835.399822,9790.935508,681.7751869,177.002965,97.94798192,13.73859832,63.20045284,23.47132976
2022-09-08 12:02:00,5848.755182,9791.356123,681.4089718,176.9839566,97.93846788,13.73483373,64.18934532,23.57577999
2022-09-08 12:03:00,5845.805988,9791.713202,681.2913296,176.9928929,97.93531856,13.72505188,64.45045425,23.68476959
2022-09-08 12:04:00,5837.82227,9792.156893,681.4322608,176.9913648,97.93860667,13.72692636,64.34272538,23.40542956
2022-09-08 12:05:00,5842.246354,9792.893508,681.5493988,176.9630089,97.94850892,13.71888064,64.10430929,23.31296949
2022-09-08 12:06:00,5846.02709,9792.297136,681.6310966,176.9336781,97.96439015,13.738158,63.23928545,23.16415109
2022-09-08 12:07:00,5852.302768,9791.448301,681.6442238,176.9318049,97.98624605,13.74526129,63.23276701,23.28344616
2022-09-08 12:08:00,5843.509948,9791.668899,681.6919583,176.9450146,98.0008278,13.74387331,64.32546473,23.43430342
2022-09-08 12:09:00,5849.9689,9791.073598,681.8470231,176.9779299,98.00874267,13.73666615,65.95324245,23.20467768
2022-09-08 12:10:00,5849.325472,9790.583887,681.797031,176.9961233,98.0008612,13.7295909,65.77634403,23.37206662
2022-09-08 12:11:00,5829.23464,9789.826404,681.8001849,176.9977681,98.00775377,13.72972279,64.83652326,23.35708948
2022-09-08 12:12:00,5830.201477,9789.540542,681.8844457,177.0014533,98.02389838,13.73251402,63.90683577,23.34089264
2022-09-08 12:13:00,5868.653875,9790.390098,682.0250629,176.9986133,98.01886919,13.74155307,63.73734105,23.35851362
2022-09-08 12:14:00,5862.238273,9791.073038,682.2068362,176.9922337,98.00481844,13.73532944,63.83654149,23.43984688
2022-09-08 12:15:00,5834.986534,9792.404636,682.0843711,177.0004747,98.00143896,13.73133276,63.20738894,23.29919119
2022-09-08 12:16:00,5846.548544,9793.693773,682.0821719,177.0395232,98.01653917,13.73083326,63.59347365,23.37115757
2022-09-08 12:17:00,5847.713472,9794.640949,682.3509858,177.0366286,98.0236565,13.74499744,63.73030406,23.51456966
2022-09-08 12:18:00,5870.834259,9794.462998,682.5246277,177.0351432,98.0217859,13.75093282,63.22688752,23.38100732
2022-09-08 12:19:00,5870.556143,9794.448261,682.6479794,177.0492079,98.01884293,13.76342222,62.97916659,23.41331538
2022-09-08 12:20:00,5835.31565,9793.893191,682.4754831,177.0410165,97.99215576,13.75449045,62.79634256,23.7145283
2022-09-08 12:21:00,5819.186663,9794.024987,682.1709677,177.0481557,97.9735936,13.76736544,63.40633989,23.4072838
2022-09-08 12:22:00,5815.627773,9795.821483,682.0660109,177.0559042,97.99242416,13.74953276,63.68914413,23.65217868
2022-09-08 12:23:00,5855.595453,9796.59511,682.1768164,177.0589712,97.99574385,13.7517516,65.09368953,23.6551205
2022-09-08 12:24:00,5831.753016,9797.501155,682.3111075,177.045819,97.97783743,13.75636383,64.93234818,23.59229184
2022-09-08 12:25:00,5810.182095,9798.491348,682.3811863,177.0333011,97.94981696,13.74655463,65.35608216,23.66651843
2022-09-08 12:26:00,5802.373962,9799.732083,682.0326833,177.0402716,97.94599541,13.76151951,65.46469308,23.62151551
2022-09-08 12:27:00,5840.114893,9801.822319,681.626944,177.048776,97.95014122,13.76984475,65.4092981,23.78331126
2022-09-08 12:28:00,5820.516854,9803.130807,681.2987776,177.0470542,97.9602824,13.76817154,67.20711314,23.72958094
2022-09-08 12:29:00,5815.910475,9803.036274,681.0532128,177.0632008,97.9659595,13.76344653,67.51055499,23.57793385
2022-09-08 12:30:00,5818.71324,9802.627635,681.0367731,177.0536694,97.95415436,13.75633579,67.8207953,23.32990294
2022-09-08 12:31:00,5822.030524,9802.812736,681.0319021,177.0562992,97.97230638,13.7598093,70.14681546,23.3335585
2022-09-08 12:32:00,5850.091889,9802.229767,680.9554564,177.0827838,97.99517069,13.78408361,69.9293394,23.36132151
2022-09-08 12:33:00,5831.742797,9801.302164,680.7943054,177.09488,97.99342334,13.78527705,69.0201159,23.55150583
2022-09-08 12:34:00,5840.314025,9801.819108,680.4829785,177.0852646,98.00807815,13.77578871,68.51641462,23.57389508
2022-09-08 12:35:00,5839.534392,9802.064218,680.4526187,177.0657422,98.01232306,13.766451,69.23091277,23.39235733
2022-09-08 12:36:00,5845.167125,9801.90166,680.8129578,177.0609631,98.0123674,13.77095337,70.16857196,23.36467867
2022-09-08 12:37:00,5856.440534,9802.475517,681.0215402,177.0663779,98.02710489,13.76805114,70.274125,23.48356029
2022-09-08 12:38:00,5840.433162,9802.88613,681.1704948,177.0761369,98.0183852,13.76286889,70.74726905,23.43217372
2022-09-08 12:39:00,5865.770487,9802.770786,681.3514557,177.0890528,98.02997944,13.76684545,70.57395747,23.3657263
2022-09-08 12:40:00,5867.864096,9802.286133,681.4066402,177.090302,98.04003564,13.75732935,70.50890234,23.43781366
2022-09-08 12:41:00,5847.082078,9800.886929,681.388027,177.055151,98.04502196,13.75911308,69.48196622,23.58567254
2022-09-08 12:42:00,5879.597238,9799.594303,681.7168978,177.02044,98.05155985,13.76979607,69.04136863,23.32061568
2022-09-08 12:43:00,5855.535644,9799.481285,682.0456515,177.0395334,98.05427202,13.76681735,69.0687947,23.14726641
2022-09-08 12:44:00,5854.266199,9799.049361,681.9911096,177.0429274,98.05883201,13.76927093,69.02119253,23.46099838
2022-09-08 12:45:00,5834.026375,9798.927488,681.9834757,177.0251055,98.06828669,13.77034605,69.44958097,23.54026962
2022-09-08 12:46:00,5838.120544,9799.130657,682.0194214,177.0172729,98.07086564,13.76628215,69.42237569,23.60859943
2022-09-08 12:47:00,5845.382489,9799.335436,681.9599727,177.0057314,98.05162897,13.76590594,69.49261863,23.6160242
2022-09-08 12:48:00,5845.034074,9798.988385,681.6326031,177.0006942,98.03168042,13.76151476,68.70942802,23.60687391
2022-09-08 12:49:00,5827.615724,9796.785179,681.5344836,176.9980783,98.02376648,13.76006753,68.43992178,23.5261113
2022-09-08 12:50:00,5830.248707,9795.208703,681.7749526,177.0035135,98.02895224,13.7625308,68.60310923,23.68865127
2022-09-08 12:51:00,5813.764747,9795.130238,681.6816149,177.008509,98.03062166,13.75937346,69.33999529,23.51610522
2022-09-08 12:52:00,5841.242887,9796.157198,681.7475693,177.0077407,98.0275413,13.7642907,70.09141264,23.5647808
2022-09-08 12:53:00,5817.436775,9797.240644,681.6510565,176.9768374,98.02756498,13.7734987,69.85202717,23.71845709
2022-09-08 12:54:00,5825.951524,9797.676516,681.2708795,176.9454604,98.01369897,13.77084782,70.62565629,23.43597818
2022-09-08 12:55:00,5825.669234,9798.30973,681.1714527,176.9244593,97.9877907,13.7632451,70.68531243,23.344654
2022-09-08 12:56:00,5832.958681,9800.378488,681.2433979,176.89831,97.97928204,13.76240547,70.43038502,23.50027281
2022-09-08 12:57:00,5834.607676,9802.019942,681.1126807,176.8807937,97.99323675,13.77940364,70.82414453,23.47486004
2022-09-08 12:58:00,5847.515374,9802.119246,680.9252391,176.9046764,98.00136997,13.78116015,71.00738929,23.49008872
2022-09-08 12:59:00,5813.782711,9802.237397,680.8458179,176.9161057,98.01384364,13.78321389,70.2389505,23.62932006
2022-09-08 13:00:00,5839.281663,9801.644223,680.8905457,176.9210372,98.00987293,13.77057415,70.65980076,23.63057383
2022-09-08 13:01:00,5847.196151,9801.62166,681.1339451,176.9447239,97.97856686,13.7692707,70.41357425,23.58081253
2022-09-08 13:02:00,5851.51455,9801.325224,681.3316729,176.9321868,97.97470661,13.78425974,70.54896074,23.72962983
2022-09-08 13:03:00,5839.784132,9800.301885,681.3287992,176.9081461,97.97363553,13.78297638,70.0584673,23.66531228
2022-09-08 13:04:00,5831.907461,9799.184974,681.1238354,176.9227527,97.97940605,13.76974788,71.30561431,23.74799222
2022-09-08 13:05:00,5839.542261,9798.645816,681.0949789,176.945181,98.00493525,13.7700953,71.88020413,24.05265437
2022-09-08 13:06:00,5873.876985,9798.495787,681.1205122,176.9682009,98.00770124,13.76771866,71.48252446,23.86163836
2022-09-08 13:07:00,5837.329229,9797.480323,681.1134585,176.9619463,98.00560743,13.7699707,72.21516298,23.54014378
2022-09-08 13:08:00,5858.167466,9797.49192,681.1227265,176.9331532,98.00924728,13.77498449,73.00484868,23.52921282
2022-09-08 13:09:00,5875.469394,9796.970491,681.2264773,176.9411342,98.00075151,13.77659426,71.93693051,23.39259055
2022-09-08 13:10:00,5852.963719,9796.879397,681.1775996,176.9731284,98.01464417,13.77556806,71.57614075,23.47185813
2022-09-08 13:11:00,5868.863662,9797.443584,680.9930562,176.9675912,98.02621442,13.78246288,71.36993422,23.52732567
2022-09-08 13:12:00,5860.509339,9798.066778,681.2177892,176.9300696,98.03202097,13.78715859,70.52482012,23.34986319
2022-09-08 13:13:00,5851.534942,9798.076155,681.2934181,176.9043881,98.02733745,13.78330209,71.19747466,23.40991399
2022-09-08 13:14:00,5858.237058,9797.820841,681.2283861,176.9053947,98.01093243,13.79274088,70.82630859,23.60824909
2022-09-08 13:15:00,5864.026011,9798.766525,681.2069405,176.9179399,98.00799309,13.77847011,70.97449961,23.7708476
2022-09-08 13:16:00,5854.071773,9799.580056,681.2630694,176.9226424,98.01776979,13.78115027,71.35643645,23.79179558
2022-09-08 13:17:00,5829.641537,9799.303842,681.222421,176.9066163,98.02218004,13.77746673,70.65134079,23.82793682
2022-09-08 13:18:00,5846.425415,9799.34116,680.9419614,176.9140362,98.00829857,13.77429514,70.13985023,23.72475353
2022-09-08 13:19:00,5866.180834,9799.34305,680.9068721,176.9563948,97.99849961,13.78098232,70.1687791,23.74288283
2022-09-08 13:20:00,5829.455632,9798.280481,681.0172417,176.9559841,98.00819321,13.78879451,69.7675202,23.70180376
2022-09-08 13:21:00,5800.579492,9797.3216,681.0464056,176.9371687,98.02080553,13.80190666,69.61969417,23.84111092
2022-09-08 13:22:00,5842.366275,9795.764757,681.151473,176.9157659,98.0233624,13.79231892,70.32694553,24.02677117
2022-09-08 13:23:00,5838.633979,9794.817799,681.0150082,176.8829495,98.01427138,13.80157853,70.83791075,24.01796657
2022-09-08 13:24:00,5829.610573,9794.418811,680.9412124,176.8699715,98.01594046,13.7878041,70.43297205,23.92202073
2022-09-08 13:25:00,5841.44709,9794.543056,680.7580921,176.8752396,98.01356132,13.78637688,69.96676167,23.69468017
2022-09-08 13:26:00,5812.636468,9795.122039,680.5007235,176.8904705,97.99523671,13.7910397,70.01601494,23.60207799
2022-09-08 13:27:00,5813.636556,9795.901987,680.5330678,176.9022135,97.99158463,13.79548301,69.22482622,23.56503222
2022-09-08 13:28:00,5834.080757,9796.66403,680.6011868,176.9107719,97.99900132,13.79428018,69.33430198,23.69824728
2022-09-08 13:29:00,5834.171802,9796.283792,680.5326333,176.9217606,98.00011021,13.79049628,69.42267399,23.56113626
2022-09-08 13:30:00,5800.998456,9795.762243,680.3157873,176.9314127,98.00197252,13.80145357,69.13627777,23.91431948
2022-09-08 13:31:00,5814.879913,9795.398924,680.0420438,176.9092467,98.02578371,13.79490718,69.5630076,23.9546985
2022-09-08 13:32:00,5829.844862,9794.767865,679.9238835,176.9013782,98.01808674,13.79279566,69.39650549,23.67874983
2022-09-08 13:33:00,5810.889059,9793.565685,680.0861663,176.9128473,98.0123163,13.79571165,69.45286835,23.71734346
2022-09-08 13:34:00,5833.229023,9792.730099,680.4018924,176.9211288,98.0140303,13.78881703,69.01294862,23.49978575
2022-09-08 13:35:00,5810.650225,9792.322999,680.5628679,176.9066237,98.01536911,13.79459313,68.43567296,23.83411487
2022-09-08 13:36:00,5853.693612,9792.492997,680.5538457,176.8927715,98.00953448,13.79284343,68.37014656,23.90774659
2022-09-08 13:37:00,5854.709313,9793.484896,680.4621251,176.8753984,98.01709438,13.7882337,68.15507114,23.84989349
2022-09-08 13:38:00,5843.208417,9796.118325,680.3759001,176.8644469,98.01982026,13.80345872,68.30115997,23.80793775
2022-09-08 13:39:00,5846.714266,9797.856101,680.4649518,176.8770441,98.02512572,13.80464116,67.4052259,23.91813444
2022-09-08 13:40:00,5851.99414,9798.722514,680.7667383,176.9052176,98.02604574,13.79790627,67.69742228,24.0977097
2022-09-08 13:41:00,5860.843542,9798.889819,680.9271399,176.9316038,98.01584865,13.79169179,68.08983871,23.98870716
2022-09-08 13:42:00,5843.204364,9797.500708,680.8785857,176.9587009,98.01928779,13.80009881,67.82067602,23.70710773
2022-09-08 13:43:00,5812.819327,9795.211801,680.6791688,176.9475702,98.03240246,13.8008951,68.31313889,23.88147274
2022-09-08 13:44:00,5862.168439,9794.80518,680.5470358,176.9380244,98.02498487,13.80889752,68.85156265,23.79969319
2022-09-08 13:45:00,5853.641371,9795.769528,680.3263127,176.9580102,98.01434998,13.81330941,68.88960943,23.77178829
2022-09-08 13:46:00,5836.676778,9796.483264,680.2096731,176.9743728,98.01249779,13.80514734,69.03414047,23.8911637
2022-09-08 13:47:00,5843.283321,9795.137623,680.3908882,176.9829432,98.02991168,13.80927647,68.47792792,23.98936847
2022-09-08 13:48:00,5836.501588,9791.905097,680.4508834,176.9868154,98.03183828,13.80723765,68.01075661,24.09056935
2022-09-08 13:49:00,5843.303548,9788.666997,680.4887178,177.003104,98.02411323,13.81451851,69.03380174,23.91004445
2022-09-08 13:50:00,5816.678998,9785.219019,680.4846819,177.0211584,98.03720534,13.81899994,70.35120803,24.08658806
2022-09-08 13:51:00,5814.783589,9783.324528,680.3407629,177.0495749,98.0473441,13.82795637,69.67030414,24.14263754
2022-09-08 13:52:00,5825.238091,9781.986254,679.9599556,177.0928084,98.04591022,13.85161066,69.38661902,24.10909074
2022-09-08 13:53:00,5831.128433,9780.910904,679.5716118,177.1114358,98.04033278,13.86919429,69.77029868,23.95944745
2022-09-08 13:54:00,5807.443007,9780.241931,679.1181897,177.1139587,98.02845462,13.84628069,69.11859714,24.07941075
2022-09-08 13:55:00,5823.996449,9781.419092,678.7800912,177.1138003,98.02080867,13.83731843,69.99285166,23.9811666
2022-09-08 13:56:00,5823.879342,9783.437377,678.7492906,177.1151035,98.00449271,13.83811252,70.51264962,23.86808134
2022-09-08 13:57:00,5809.826883,9785.506635,678.6154714,177.1284239,97.99765338,13.84247876,70.05826835,24.01573509
2022-09-08 13:58:00,5812.504096,9787.84441,678.6489725,177.1321631,98.00526102,13.8484695,70.33727416,23.96555511
2022-09-08 13:59:00,5789.226134,9789.631914,678.627209,177.1653794,97.99187518,13.8485473,72.73750818,23.77583674
2022-09-08 14:00:00,5825.881544,9792.35366,678.3473209,177.1723322,97.98346318,13.8447779,72.83248351,23.89201482
2022-09-08 14:01:00,5781.340238,9795.362717,678.1001191,177.180343,97.99340128,13.81309122,71.20742036,24.48284363
2022-09-08 14:02:00,5805.074691,9797.349392,678.10685,177.1753148,97.98181853,13.80149926,71.35910922,24.45247259
2022-09-08 14:03:00,5796.515061,9798.636893,678.3861081,177.1367904,97.97623846,13.80026412,72.26924918,24.13531778
2022-09-08 14:04:00,5817.222259,9799.296457,678.6129918,177.1264909,97.97221649,13.81333271,72.078264,24.16601903
2022-09-08 14:05:00,5820.089632,9798.943842,678.9229281,177.1513379,97.96993391,13.81538782,71.4552023,24.36030849
2022-09-08 14:06:00,5807.677234,9798.365759,679.3431977,177.1789984,97.98344527,13.80343927,72.3031035,24.05838333
2022-09-08 14:07:00,5826.921628,9797.613513,679.5809828,177.1800517,97.97218937,13.79002063,72.48382614,24.01398749
2022-09-08 14:08:00,5825.533468,9796.797325,679.6760614,177.1815695,97.96712524,13.80647515,72.59585077,24.07605333
2022-09-08 14:09:00,5818.874341,9795.827278,679.6356451,177.1759924,97.98117078,13.81185814,72.10161264,24.25081361
2022-09-08 14:10:00,5833.38366,9795.599347,679.4991939,177.1766446,97.99762316,13.81416175,72.26647075,24.24213261
2022-09-08 14:11:00,5817.719131,9794.787262,679.3230952,177.1880276,97.98553795,13.81852209,72.76068918,24.00869587
2022-09-08 14:12:00,5823.005635,9793.410015,679.1968905,177.1895539,97.99365143,13.83012938,72.92754311,24.0426106
2022-09-08 14:13:00,5826.406639,9793.860691,679.0955584,177.2252577,98.00143265,13.82605276,73.09168229,24.06144257
2022-09-08 14:14:00,5810.206649,9794.513182,678.7980337,177.2564278,97.9887904,13.82754752,73.43539437,24.1160146
2022-09-08 14:15:00,5823.739082,9795.630494,678.4362276,177.2540929,97.97631569,13.83111615,74.23429882,24.2069563
2022-09-08 14:16:00,5828.965845,9797.405087,678.6291279,177.2597891,97.98936095,13.83078607,74.47722829,24.33927725
2022-09-08 14:17:00,5819.617558,9798.718085,679.0009077,177.2869765,98.00396463,13.83185803,75.21337681,24.3320275
2022-09-08 14:18:00,5831.425265,9800.245244,679.1722689,177.2974285,98.01766661,13.83417252,74.96244985,24.24160924
2022-09-08 14:19:00,5792.201186,9801.768611,679.0141633,177.2966681,98.02710947,13.83852825,74.27090933,24.39642096
2022-09-08 14:20:00,5806.65809,9802.664485,678.8205511,177.3229054,98.01437363,13.82395,74.048516,24.29400383
2022-09-08 14:21:00,5814.823398,9803.152388,678.8154069,177.3461679,98.01101073,13.82726885,74.42501776,24.21206254
2022-09-08 14:22:00,5820.891697,9803.739234,679.0010705,177.3277255,98.03430828,13.83450244,74.26051678,24.19805916
2022-09-08 14:23:00,5822.046716,9803.943906,679.1991161,177.3257806,98.05115407,13.83929198,74.08573621,24.51263952
2022-09-08 14:24:00,5797.936479,9803.010866,679.3179121,177.3268559,98.02840897,13.83667299,73.68401733,24.41979473
2022-09-08 14:25:00,5809.186079,9801.862373,679.2286698,177.3263055,98.02458185,13.8456817,73.94461962,24.17581572
2022-09-08 14:26:00,5796.414535,9801.020167,679.1074973,177.3249109,98.05734456,13.86497654,74.01075174,24.23254398
2022-09-08 14:27:00,5848.257933,9799.579038,679.0354617,177.2854886,98.04667374,13.84822264,73.20726284,24.13766796
2022-09-08 14:28:00,5794.615341,9797.938083,678.8892655,177.2817043,98.03883222,13.84144695,72.75641376,24.14449208
2022-09-08 14:29:00,5784.535077,9795.243448,678.8910148,177.3070252,98.06100799,13.84916991,73.0505715,24.30392356
2022-09-08 14:30:00,5820.584171,9791.794808,678.7533193,177.3301625,98.04625372,13.84724984,73.71521281,24.27685613
2022-09-08 14:31:00,5789.771463,9789.455208,678.5798641,177.3657735,98.0486242,13.83846907,73.64753872,24.19858971
2022-09-08 14:32:00,5794.046443,9788.062071,678.4465047,177.3842632,98.06394405,13.84116462,72.65002289,24.12488692
2022-09-08 14:33:00,5788.578034,9787.457023,678.2324737,177.394668,98.04420946,13.8474307,72.63094257,24.06211883
2022-09-08 14:34:00,5795.62004,9787.469182,678.2713853,177.3964013,98.04214676,13.84333527,73.1872121,24.1259947
2022-09-08 14:35:00,5786.507939,9789.526659,678.5051068,177.3950577,98.048711,13.85064993,73.25486878,23.8546306
2022-09-08 14:36:00,5792.890376,9793.971308,678.398457,177.4117237,98.05705167,13.85023155,72.90078519,24.19340036
2022-09-08 14:37:00,5806.954935,9798.927317,678.0436203,177.4193062,98.05008913,13.85276741,72.47872006,24.25956076
2022-09-08 14:38:00,5811.49191,9801.530189,678.0168884,177.4131025,98.05064631,13.86283664,72.42669476,24.10186156
2022-09-08 14:39:00,5806.130906,9801.512727,678.0232337,177.4443814,98.02903717,13.84905403,72.83471392,24.24653664
2022-09-08 14:40:00,5819.482691,9800.097339,678.1868062,177.4682859,98.02144073,13.84236801,73.3648117,24.31942813
2022-09-08 14:41:00,5791.175506,9798.248747,678.5323797,177.4835572,98.01551197,13.83692695,73.44000702,24.22373139
2022-09-08 14:42:00,5806.932048,9796.77528,678.4160795,177.5223332,97.98969768,13.82833382,73.72975229,24.2126618
2022-09-08 14:43:00,5792.466804,9796.84386,678.1084707,177.5337174,97.98715574,13.83880509,74.07415659,24.35537081
2022-09-08 14:44:00,5828.113192,9798.498638,678.0329596,177.516888,98.01110088,13.8335993,73.8133073,24.44833134
2022-09-08 14:45:00,5811.48763,9802.184815,678.2110599,177.5229465,98.0100676,13.82805651,74.01759465,24.18634239
2022-09-08 14:46:00,5811.074409,9807.547896,678.5370071,177.5242495,98.00041412,13.84202652,73.34728069,24.08128355
2022-09-08 14:47:00,5818.604989,9812.133823,678.7938205,177.5033789,98.01160455,13.84333176,72.7137857,24.15888646
2022-09-08 14:48:00,5804.919058,9816.578022,678.753285,177.4757265,98.0205599,13.8495309,72.08286469,24.07953787
2022-09-08 14:49:00,5793.422627,9819.942987,678.4267623,177.4732034,98.02135068,13.86509974,71.96752711,24.03035207
2022-09-08 14:50:00,5807.129624,9822.300399,677.9855779,177.4867658,98.02967224,13.87180656,71.28944892,23.8721269
2022-09-08 14:51:00,5774.272032,9824.036879,677.7760619,177.526544,98.03550234,13.88558449,70.61304559,24.00158362
2022-09-08 14:52:00,5806.742689,9824.432932,677.7527887,177.5581855,98.04600064,13.89475789,70.35137156,23.96837592
2022-09-08 14:53:00,5804.741214,9823.652017,677.8071889,177.5809011,98.06441767,13.89130793,70.11990599,24.25094514
2022-09-08 14:54:00,5802.800307,9822.518496,678.0014725,177.6085818,98.05912005,13.89372287,70.85159445,24.03945981
2022-09-08 14:55:00,5793.156687,9821.703432,678.0975167,177.6057134,98.04529779,13.88621452,71.35883577,24.10978813
2022-09-08 14:56:00,5788.113781,9820.414399,677.9382636,177.6026338,98.04513868,13.87206194,71.84962937,24.15452538
2022-09-08 14:57:00,5793.628416,9819.239188,678.0018975,177.63377,98.03246787,13.8563186,72.20293557,24.22231377
2022-09-08 14:58:00,5774.798345,9818.504719,678.1451589,177.6495963,98.01207891,13.84459294,71.58403066,23.9990359
2022-09-08 14:59:00,5808.549362,9818.919798,678.1881068,177.6526608,98.01442534,13.84591723,72.07549079,24.1403362
2022-09-08 15:00:00,5795.022381,9819.593738,678.0248955,177.6597984,98.00528352,13.84441862,73.99682973,24.06513796
2022-09-08 15:01:00,5782.153659,9819.40549,677.7041147,177.6618813,97.98671196,13.83856125,74.18671785,24.01764367
2022-09-08 15:02:00,5802.247434,9820.184243,677.5948934,177.6666244,97.99412555,13.8429904,73.90298072,23.82752481
2022-09-08 15:03:00,5793.753216,9820.727919,677.7115747,177.6861115,97.99610513,13.83939581,73.55856434,23.74896422
2022-09-08 15:04:00,5796.924392,9819.418191,677.846759,177.7004159,98.01515867,13.84987138,73.19343716,23.89019006
2022-09-08 15:05:00,5777.398277,9818.22579,678.0883687,177.6797154,98.04141678,13.84978993,73.96466259,23.97042999
2022-09-08 15:06:00,5813.096341,9817.540097,678.3025142,177.6504804,98.03942305,13.85566573,73.58026798,23.57353561
2022-09-08 15:07:00,5785.409418,9817.990845,678.5725588,177.6406214,98.04162961,13.85561401,73.33223824,23.45389302
2022-09-08 15:08:00,5784.839936,9818.462553,678.6045398,177.6294715,98.03765508,13.85546906,73.52348001,23.47265423
2022-09-08 15:09:00,5801.949684,9818.758549,678.3654137,177.5914394,98.03506602,13.86444764,73.87901434,23.37798713
2022-09-08 15:10:00,5781.670724,9819.07045,677.9095943,177.5667365,98.04135952,13.8767228,73.87587987,23.42367079
2022-09-08 15:11:00,5769.992374,9819.110314,677.3454169,177.5680244,98.03070387,13.8880524,73.49479701,23.21595544
2022-09-08 15:12:00,5802.91551,9818.735778,677.3634055,177.5622903,98.04066245,13.88872637,74.1359576,23.55811316
2022-09-08 15:13:00,5804.415084,9819.040897,677.5564245,177.5570347,98.04933711,13.87668061,74.30090064,23.49563063
2022-09-08 15:14:00,5783.353268,9819.320934,677.5969931,177.5614359,98.0481065,13.88611069,74.33169572,23.27951539
2022-09-08 15:15:00,5782.700264,9819.329575,677.4850929,177.5615965,98.0524579,13.87607216,74.56738671,23.25734648
2022-09-08 15:16:00,5806.005119,9819.190557,677.2988439,177.5509853,98.05152758,13.89507453,74.96205126,23.39467164
2022-09-08 15:17:00,5780.722184,9818.212752,677.17722,177.550394,98.06413372,13.91817499,75.26697983,23.53562528
2022-09-08 15:18:00,5773.628738,9817.223159,677.0811134,177.5577055,98.06949708,13.91762812,75.96676795,23.54014708
2022-09-08 15:19:00,5806.181346,9817.323326,676.9813323,177.5410731,98.07236908,13.90365995,76.1705064,23.43146903
2022-09-08 15:20:00,5773.730188,9818.859199,676.9395435,177.5218011,98.0613922,13.8992967,76.3919779,23.44694291
2022-09-08 15:21:00,5791.922793,9818.606616,677.1687642,177.5227249,98.05667624,13.89899528,76.5290305,23.68002267
2022-09-08 15:22:00,5801.786363,9817.991537,677.3034385,177.5221274,98.04544631,13.90677727,77.05249326,23.6191047
2022-09-08 15:23:00,5772.667058,9818.234236,677.1018152,177.5489179,98.01916937,13.88451597,77.27140568,23.36098801
2022-09-08 15:24:00,5767.048254,9817.595037,677.0310802,177.5730322,98.00063166,13.85684199,77.51355512,23.26368341
2022-09-08 15:25:00,5798.369636,9816.282248,677.0387118,177.5653426,98.00397249,13.88019657,77.58841596,23.32240648
2022-09-08 15:26:00,5784.407279,9815.538594,677.0588989,177.5565642,98.01559805,13.86382497,76.83893823,23.30851603
2022-09-08 15:27:00,5829.566483,9814.823951,677.0533675,177.5671348,97.99841349,13.86552558,76.99547015,23.44746293
2022-09-08 15:28:00,5776.902554,9813.659862,677.1097623,177.6182633,97.98961054,13.86348154,76.52849831,23.32674617
2022-09-08 15:29:00,5784.088813,9812.352224,677.060637,177.6349668,97.993534,13.87067915,76.36990058,23.04173253
2022-09-08 15:30:00,5822.992744,9810.993499,676.8251019,177.6215236,97.97242154,13.87402214,76.3475862,23.28516129
2022-09-08 15:31:00,5781.730352,9811.249174,676.6962953,177.6111031,97.96322606,13.8764925,76.2214381,23.36097238
2022-09-08 15:32:00,5768.841564,9813.465308,676.65042,177.5971743,97.95963183,13.88071008,75.31644081,23.40666404
2022-09-08 15:33:00,5805.124322,9814.858445,676.8645151,177.5999943,97.95647692,13.88578874,75.74435514,23.40396465
2022-09-08 15:34:00,5777.214393,9815.720172,677.0427347,177.6013562,97.98093793,13.89088605,76.54237939,23.31230486
2022-09-08 15:35:00,5778.801212,9816.376667,676.9214445,177.5796828,97.98752584,13.89359366,77.05576318,23.45301518
2022-09-08 15:36:00,5781.330075,9816.53165,676.9066353,177.5797748,98.00130549,13.88416542,77.4127098,23.42706743
2022-09-08 15:37:00,5784.213223,9817.834203,677.0882203,177.5966282,97.9944678,13.87526796,77.35344341,23.40658049
2022-09-08 15:38:00,5771.879418,9818.540948,677.1556554,177.6140355,97.97833132,13.87566361,77.13935301,23.32229784
2022-09-08 15:39:00,5793.429518,9818.808487,677.2202443,177.627489,97.99827761,13.86679427,76.9627399,23.15372179
2022-09-08 15:40:00,5782.952695,9819.737851,677.2636944,177.6300378,98.02499845,13.86912061,76.45871119,23.24508095
2022-09-08 15:41:00,5808.64802,9819.527476,677.0231814,177.6487036,98.01097002,13.87427659,76.83310364,23.27475877
2022-09-08 15:42:00,5754.088115,9819.480011,676.8107703,177.6649907,98.01945829,13.86897559,77.24470334,23.28270564
2022-09-08 15:43:00,5778.458299,9819.706909,676.6519095,177.6612652,98.03039924,13.86980293,76.99519102,23.31232614
2022-09-08 15:44:00,5785.355826,9819.008418,676.525814,177.6386379,97.99732176,13.86860098,76.86520802,23.18754316
2022-09-08 15:45:00,5776.757016,9818.176706,676.4708658,177.6502245,97.99126321,13.86673891,77.1806082,23.34754887
2022-09-08 15:46:00,5784.70569,9817.556002,676.5883841,177.6809796,97.99148207,13.87554895,76.8662686,23.2355276
2022-09-08 15:47:00,5756.586629,9817.696093,676.6892618,177.6944273,97.97709715,13.86633069,76.65205591,23.34589648
2022-09-08 15:48:00,5762.724319,9817.928671,676.4435809,177.7158797,97.95118148,13.86301447,76.52277201,23.42119903
2022-09-08 15:49:00,5770.056148,9817.508808,676.4499607,177.7498342,97.95965867,13.86153437,76.81775817,23.08678065
2022-09-08 15:50:00,5766.881931,9816.68767,676.7911518,177.7758666,97.96165203,13.86005427,76.6287446,23.77681144
2022-09-08 15:51:00,5767.528926,9816.457882,676.9573176,177.7968392,97.9725076,13.85623729,76.21906989,23.69862851
2022-09-08 15:52:00,5745.302805,9816.142867,676.9845209,177.805234,97.98307371,13.84206684,75.68738455,23.58730842
2022-09-08 15:53:00,5743.021492,9815.575192,676.9353833,177.8476498,97.97705706,13.85525044,75.01733216,23.58302931
2022-09-08 15:54:00,5763.812786,9815.141575,676.8645713,177.8865839,97.97962388,13.85036865,75.37197213,23.72027728
2022-09-08 15:55:00,5785.308462,9814.240589,676.8958553,177.8907603,97.98939905,13.860566,74.92868392,23.46299835
2022-09-08 15:56:00,5760.241119,9812.606942,676.9980622,177.9030094,98.01960304,13.8610337,75.10178998,23.74024942
2022-09-08 15:57:00,5780.921829,9811.762733,677.238983,177.9404152,98.03745981,13.85806208,75.2288279,23.72250723
2022-09-08 15:58:00,5772.739589,9810.270048,677.2900344,177.9533835,98.03163576,13.86616765,74.90159839,23.62398003
2022-09-08 15:59:00,5759.505764,9808.479635,677.2208928,177.9369735,98.02417493,13.85387287,74.53629551,23.76290993
2022-09-08 16:00:00,5751.007272,9808.382129,677.2282718,177.9650115,97.98773095,13.85185801,73.83814018,23.60072638
2022-09-08 16:01:00,5749.038704,9809.077404,677.3034381,177.9971714,97.9888592,13.85268149,73.73173909,23.33869351
2022-09-08 16:02:00,5758.089454,9810.690167,677.4115139,178.0081182,97.98847524,13.85405954,74.10502098,23.48626404
2022-09-08 16:03:00,5744.27016,9812.939704,677.3947518,178.0197944,97.99707151,13.85587337,73.92591779,23.7142125
2022-09-08 16:04:00,5797.885234,9814.525164,677.3887482,178.0357547,98.01087658,13.8582368,73.60639859,23.83971962
2022-09-08 16:05:00,5760.23512,9817.25433,677.2744202,178.0332202,98.01969343,13.85308752,73.27797927,23.69315769
2022-09-08 16:06:00,5778.981362,9820.913761,677.1440785,178.0074581,98.03601718,13.8632999,72.96332688,23.88726263
2022-09-08 16:07:00,5781.677085,9822.533709,677.3099654,177.9930517,98.05180027,13.85432397,72.97244955,23.63866485
2022-09-08 16:08:00,5787.169364,9822.19275,677.3441112,177.9945407,98.0483735,13.8498978,72.60029598,23.56306176
2022-09-08 16:09:00,5774.008321,9821.820375,677.1599285,177.9900114,98.02602712,13.85121697,72.53315181,23.47315537
2022-09-08 16:10:00,5756.027732,9822.932912,677.0313767,178.0066699,98.02277978,13.86886705,72.3431265,23.5314678
2022-09-08 16:11:00,5763.686482,9823.81592,676.8741723,178.0183641,98.03662671,13.86484795,72.40073058,23.37034442
2022-09-08 16:12:00,5776.125731,9825.168428,676.9569677,178.0153455,98.02468751,13.85824436,72.37495182,23.33598936
2022-09-08 16:13:00,5772.874189,9826.134568,677.1784835,178.0377674,98.00683448,13.85849981,72.26657587,23.35923372
2022-09-08 16:14:00,5788.416601,9826.536366,677.2010908,178.0686515,98.00438296,13.85714357,72.31478114,23.41551838
2022-09-08 16:15:00,5773.42719,9828.47815,677.0371278,178.061185,98.00597635,13.84227092,72.09440934,23.48419585
2022-09-08 16:16:00,5766.047483,9831.144614,677.1102401,178.0170123,97.98889565,13.85691788,71.88142603,23.405229
2022-09-08 16:17:00,5792.332509,9832.433558,677.4129528,177.9858821,97.99432685,13.8602922,71.86534932,23.20837652
2022-09-08 16:18:00,5772.660716,9832.424319,677.3260324,177.9930831,97.99472332,13.85534292,72.15522636,23.05686367
2022-09-08 16:19:00,5750.095722,9831.079384,677.2572805,178.0047381,98.01400547,13.86426709,71.93648059,22.73021311
2022-09-08 16:20:00,5773.502173,9829.041631,677.5157095,178.0427146,98.00802747,13.8668799,72.05159158,22.94947341
2022-09-08 16:21:00,5763.506528,9827.204444,677.5063232,178.0807586,98.01775796,13.86403174,72.09054907,23.26234481
2022-09-08 16:22:00,5782.281444,9825.329329,677.330061,178.0888583,98.01547478,13.85791094,71.82328496,23.21500723
2022-09-08 16:23:00,5773.837404,9823.299988,677.289032,178.0821049,98.00981702,13.85478023,71.47592469,23.29115476
2022-09-08 16:24:00,5750.677254,9822.514222,677.387304,178.067903,98.01240238,13.84725407,71.7637584,23.4570599
2022-09-08 16:25:00,5781.802737,9822.57319,677.5733406,178.0677202,97.99401799,13.84225988,71.39968002,23.04152044
2022-09-08 16:26:00,5750.204288,9821.977726,677.3727184,178.0730968,97.99277874,13.84805079,71.06242018,23.05301139
2022-09-08 16:27:00,5773.417772,9821.446484,677.1771091,178.0597716,97.98290243,13.86412075,71.19371309,22.90387522
2022-09-08 16:28:00,5769.456797,9821.628648,677.271353,178.0437544,97.98788423,13.87298609,71.06703808,22.79496301
2022-09-08 16:29:00,5761.677781,9821.278437,677.2416335,178.0524613,97.99838705,13.87911051,71.46004484,22.81190979
2022-09-08 16:30:00,5760.284914,9821.11425,677.0347607,178.0823798,98.00130903,13.88169225,71.47530069,22.88564841
2022-09-08 16:31:00,5775.780567,9820.57031,676.8644441,178.1088311,98.00731548,13.86459361,72.22370072,22.61859949
2022-09-08 16:32:00,5756.338638,9819.102574,676.7121595,178.1098634,97.9876579,13.8598794,73.3062463,22.75521086
2022-09-08 16:33:00,5785.518985,9818.511951,676.7346869,178.1143873,97.97378142,13.85830774,73.01608271,23.0259694
2022-09-08 16:34:00,5757.746292,9817.885914,676.7412064,178.1337762,97.96972221,13.8619243,73.31733677,22.92899208
2022-09-08 16:35:00,5760.706283,9817.370164,676.7945777,178.1540724,97.97650073,13.85311341,73.07356928,22.79783425
2022-09-08 16:36:00,5774.678092,9817.260129,676.9989776,178.1961377,97.98300161,13.85224598,72.95929171,22.76860419
2022-09-08 16:37:00,5779.615508,9817.120521,677.2398668,178.2306382,97.98542843,13.85201686,73.19806797,22.73976156
2022-09-08 16:38:00,5745.242972,9817.00785,677.271318,178.246685,97.97307017,13.8577827,73.23480416,22.94691302
2022-09-08 16:39:00,5766.943285,9817.014226,677.118283,178.2538782,97.97407101,13.86619252,73.58481093,22.88511312
2022-09-08 16:40:00,5749.970687,9816.148987,676.7736218,178.266232,97.98211652,13.8556952,73.98170805,22.85893342
2022-09-08 16:41:00,5757.995102,9815.494662,676.5364484,178.2460359,97.96076121,13.87379327,74.02764389,22.8427197
2022-09-08 16:42:00,5744.454427,9815.307207,676.5404595,178.2133838,97.97771791,13.87598953,74.41448714,22.76183789
2022-09-08 16:43:00,5748.543448,9815.258043,676.5735637,178.2357553,98.00457704,13.87280015,74.17157449,22.96497895
2022-09-08 16:44:00,5780.347783,9814.933768,676.4500875,178.2662144,98.00540245,13.87373714,74.53388497,22.97507682
2022-09-08 16:45:00,5747.642467,9814.846132,676.2862311,178.2798252,97.99886944,13.86953124,74.53858611,23.12919573
2022-09-08 16:46:00,5762.495054,9814.485767,676.0373703,178.2929932,97.98843404,13.87050598,75.1957957,23.12746868
2022-09-08 16:47:00,5739.459152,9813.734411,675.9796417,178.2779756,97.97029212,13.88882644,74.21043443,23.22853197
2022-09-08 16:48:00,5769.415037,9813.158939,675.9910874,178.2849791,97.97312216,13.88968213,73.81878987,23.2260655
2022-09-08 16:49:00,5789.378362,9813.11655,675.9143687,178.3261876,97.9676061,13.88875995,74.53532189,23.08875833
2022-09-08 16:50:00,5739.636365,9812.866098,676.0049485,178.3350902,97.95721143,13.90064138,74.53303662,22.9507954
2022-09-08 16:51:00,5734.720172,9813.447545,675.8741326,178.3659011,97.96304865,13.90939677,74.68461978,22.86752368
2022-09-08 16:52:00,5741.362892,9815.98967,675.8082037,178.4149193,97.96857475,13.90159831,75.06507593,22.90556281
2022-09-08 16:53:00,5739.742504,9817.928261,675.9211687,178.4253551,97.95247331,13.88409107,75.10245429,22.90190098
2022-09-08 16:54:00,5764.914908,9819.441686,676.0470787,178.4019805,97.94441354,13.88346772,76.50555297,22.79666474
2022-09-08 16:55:00,5736.927311,9819.628298,676.163456,178.4267705,97.95247562,13.88582807,76.74671257,22.80826356
2022-09-08 16:56:00,5737.351889,9820.105895,676.0235365,178.4604163,97.94866825,13.89208545,76.92447361,23.09228062
2022-09-08 16:57:00,5743.760072,9821.05994,675.8878836,178.443752,97.94948489,13.89488976,76.66135198,23.05651866
2022-09-08 16:58:00,5760.066035,9820.290385,675.7209071,178.4430152,97.94525027,13.88567734,76.84644145,23.24241262
2022-09-08 16:59:00,5758.00507,9820.085564,675.6326326,178.4586797,97.9549491,13.88463936,77.47261077,23.02463732
2022-09-08 17:00:00,5758.130415,9820.395441,675.5795798,178.4598971,97.95460745,13.88601735,77.50135569,22.70044537
2022-09-08 17:01:00,5759.59035,9819.954193,675.6888892,178.4562418,97.94444554,13.9067853,77.20251878,22.82130877
2022-09-08 17:02:00,5751.697876,9820.277512,675.9579023,178.455783,97.95620085,13.90482555,77.29135036,22.85805982
2022-09-08 17:03:00,5744.969791,9820.107126,675.7961685,178.4642482,97.95220946,13.90720897,77.52191932,22.87456889
2022-09-08 17:04:00,5742.646768,9819.580767,675.427162,178.4768768,97.95502562,13.90433304,77.23974559,23.01248129
2022-09-08 17:05:00,5753.88148,9819.657667,675.1074779,178.4794637,97.97696115,13.91451351,76.74011192,23.13360317
2022-09-08 17:06:00,5757.188816,9819.508571,674.9842534,178.4845701,97.97390125,13.91091578,76.79117181,22.99955519
2022-09-08 17:07:00,5743.454895,9819.520741,675.0801335,178.4840437,97.94999542,13.91576678,77.09785801,23.13505627
2022-09-08 17:08:00,5740.660999,9820.510719,675.1051801,178.4835536,97.97007082,13.91925072,77.19627804,23.12133329
2022-09-08 17:09:00,5764.870904,9822.301099,674.98529,178.4896081,97.98602817,13.91226921,76.93848829,22.86482262
2022-09-08 17:10:00,5758.189444,9823.379488,675.1404358,178.5026385,97.99136578,13.89710276,76.74996122,23.08367709
2022-09-08 17:11:00,5768.659207,9822.6103,675.2055958,178.5040138,97.99768121,13.8893144,76.89145649,23.00758288
2022-09-08 17:12:00,5736.439722,9823.404683,675.2110494,178.4717048,98.00089715,13.8884005,76.74354685,22.86961096
2022-09-08 17:13:00,5739.340791,9824.235843,675.3361492,178.4352513,98.00250512,13.8829629,76.51889867,22.76274876
2022-09-08 17:14:00,5777.127604,9823.48738,675.3655931,178.4523302,97.98215,13.88722608,75.93180073,22.62971767
2022-09-08 17:15:00,5770.018731,9823.114741,675.7394198,178.4730387,97.98466965,13.8833812,75.34207441,22.66038632
2022-09-08 17:16:00,5761.288469,9822.735199,676.226797,178.5099574,97.99203745,13.89955614,74.8577851,22.91775417
2022-09-08 17:17:00,5758.013681,9821.295051,676.3104147,178.5292227,98.00674847,13.90149217,75.1755938,22.79551548
2022-09-08 17:18:00,5750.488009,9819.337848,676.141777,178.5043852,97.99596381,13.90103048,75.53144912,22.71407399
2022-09-08 17:19:00,5744.78052,9817.888326,675.7219299,178.4856495,97.99377427,13.90654637,74.9368082,22.63804645
2022-09-08 17:20:00,5761.839299,9816.85153,675.3447379,178.4626637,97.99919566,13.91103946,74.89351497,22.75888222
2022-09-08 17:21:00,5760.036083,9817.10618,675.4142369,178.4418606,98.00843773,13.92592273,76.20398394,22.83049211
2022-09-08 17:22:00,5753.641342,9818.097165,675.4087836,178.4634813,98.01581867,13.92165708,76.48826041,22.69464268
2022-09-08 17:23:00,5766.42479,9819.33437,675.1522921,178.4694449,98.00449605,13.91151788,75.99497058,22.42943679
2022-09-08 17:24:00,5763.342408,9820.730814,675.4398231,178.4604769,98.01864072,13.91304944,76.15850859,22.54824129
2022-09-08 17:25:00,5772.680786,9821.851357,675.9575503,178.4582594,98.01525025,13.89742201,76.35796267,22.92575477
2022-09-08 17:26:00,5765.180435,9822.703964,676.184737,178.4517919,98.01240364,13.88174788,76.31516183,23.27397901
2022-09-08 17:27:00,5774.195025,9822.668032,676.1730479,178.4032934,97.99745888,13.88665457,76.32383443,22.87115311
2022-09-08 17:28:00,5768.613825,9821.950912,675.9643672,178.3768974,98.01367535,13.88159337,76.64191729,22.7764451
2022-09-08 17:29:00,5776.555447,9821.167029,675.9509235,178.3995101,98.0316555,13.8922017,76.95476049,22.86767311
2022-09-08 17:30:00,5771.618305,9820.184389,676.1681764,178.4035951,98.01964371,13.88072856,76.43029163,23.03149746
2022-09-08 17:31:00,5774.008855,9820.485738,676.3211312,178.3902504,98.02058923,13.88169619,76.2939721,22.88360598
2022-09-08 17:32:00,5738.387932,9821.329574,676.315979,178.3814759,98.01808656,13.88961475,76.27930739,22.8028453
2022-09-08 17:33:00,5767.767095,9822.495929,676.1932512,178.3566462,98.01185731,13.88302464,76.34059222,22.92925049
2022-09-08 17:34:00,5762.996139,9823.144096,676.1707437,178.331325,98.02009998,13.88432768,76.18649252,22.73082485
2022-09-08 17:35:00,5754.850988,9823.663922,676.2924868,178.3275951,98.02518684,13.87752367,75.90704017,22.76072288
2022-09-08 17:36:00,5766.445989,9823.630148,676.4045355,178.3376566,98.03601806,13.88955027,75.3075516,22.80278355
2022-09-08 17:37:00,5795.43201,9822.820462,676.4985139,178.3319214,98.05151627,13.88024766,75.37645408,22.53921287
2022-09-08 17:38:00,5788.106652,9822.280922,676.4839192,178.3327038,98.0396529,13.87260191,74.91482404,22.65996622
2022-09-08 17:39:00,5771.939138,9822.084661,676.5577574,178.3301459,98.03475168,13.87516615,74.72975779,22.64812969
2022-09-08 17:40:00,5781.121982,9822.29508,676.7341326,178.3186949,98.03756709,13.85768069,75.03807587,22.74459421
2022-09-08 17:41:00,5776.597089,9822.241003,676.8674239,178.348327,98.02314932,13.85503635,75.07567585,22.76685981
2022-09-08 17:42:00,5787.107725,9822.177792,676.9175653,178.3653808,98.00721628,13.853358,74.75042277,22.73384166
2022-09-08 17:43:00,5771.029092,9822.577004,676.8601088,178.3585413,98.00547911,13.85653384,74.8713715,22.84403939
2022-09-08 17:44:00,5771.510171,9823.565659,676.9908017,178.345327,98.03103923,13.86547128,75.08948275,22.84449884
2022-09-08 17:45:00,5776.896687,9825.093013,677.0190035,178.3042176,98.02468253,13.86655739,75.21757185,22.84449884
2022-09-08 17:46:00,5767.485241,9826.070769,677.1139313,178.2853961,98.0182983,13.87572157,75.62445931,25.34043554
2022-09-08 17:47:00,5770.40308,9826.522144,677.2306913,178.2870833,98.02447626,13.86621698,76.27260524,22.03342546
2022-09-08 17:48:00,5777.094808,9826.166202,677.4364297,178.3062709,98.00012619,13.85476406,75.93496308,22.06971433
2022-09-08 17:49:00,5761.35831,9825.360543,677.5716406,178.3320105,97.97088269,13.85432607,75.85186851,22.3206421
2022-09-08 17:50:00,5777.373728,9825.599731,677.4706684,178.3229493,97.96257768,13.85087878,75.67747563,22.29525365
2022-09-08 17:51:00,5749.258206,9825.352678,677.2169114,178.3172543,97.95681001,13.85978001,75.14760799,22.1958796
2022-09-08 17:52:00,5759.163784,9825.246781,677.0919545,178.3267552,97.94734177,13.8543623,74.43602315,22.0018815
2022-09-08 17:53:00,5749.415672,9825.261203,677.247106,178.3374704,97.95147043,13.85347706,74.3593481,21.93800494
2022-09-08 17:54:00,5770.829231,9826.198804,677.3202619,178.3384462,97.96918543,13.84533157,74.60946133,22.1443466
2022-09-08 17:55:00,5772.874011,9827.423395,677.1522619,178.3776638,97.97597818,13.85894539,73.63305581,22.17084642
2022-09-08 17:56:00,5740.12327,9828.08026,676.9015125,178.4276816,97.98506395,13.85496252,73.15435736,22.37823125
2022-09-08 17:57:00,5771.088935,9828.075208,676.830072,178.436469,97.96137323,13.85187791,73.0014628,22.2511795
2022-09-08 17:58:00,5774.255862,9827.959959,676.8670985,178.4056984,97.9632699,13.85165757,73.07712434,22.26016407
2022-09-08 17:59:00,5792.886497,9827.401978,677.1585569,178.3525202,97.98119379,13.83993478,73.62336514,22.1917767
2022-09-08 18:00:00,5780.765813,9826.266476,677.5423303,178.3288003,97.95783294,13.845969,74.25123127,22.03300103
2022-09-08 18:01:00,5792.71159,9825.929976,677.6064245,178.3649947,97.96293968,13.85113394,74.45323745,22.28172793
2022-09-08 18:02:00,5782.89473,9824.671143,677.4125969,178.3881698,97.96650922,13.84800919,74.2702163,22.16001595
2022-09-08 18:03:00,5775.12791,9823.93043,677.1728855,178.3842108,97.95582026,13.85070356,73.77376298,22.15921746
