Time,Fuel Gas Flow Rate to Duct Burners,Steam to Steam Header Pressure,Duct Burner Temperature,Economizer Chamber Temperature,Gas Turbine Shaft Speed,Gas Turbine Compressor Pressure Ratio,Relative Humidity,NOX
2022-09-08 18:04:00,5769.071074,9823.315419,676.8511316,178.3901236,97.97456565,13.85275525,73.29708736,22.09526058
2022-09-08 18:05:00,5790.862585,9823.809013,676.7688822,178.4003649,97.97346385,13.854496,73.24714136,22.26251669
2022-09-08 18:06:00,5775.008265,9823.705951,676.8725789,178.4171063,97.98600579,13.84927192,73.09761952,22.11821967
2022-09-08 18:07:00,5781.020157,9823.025557,677.2839193,178.3918682,97.98586596,13.8412115,73.38519761,22.26016966
2022-09-08 18:08:00,5771.967701,9822.313353,677.8009444,178.3716514,97.98236193,13.84415173,73.43082937,22.071255
2022-09-08 18:09:00,5782.852074,9821.549451,677.9796313,178.3961596,97.99544824,13.84937414,73.74462901,22.05529184
2022-09-08 18:10:00,5786.645483,9821.532778,677.8561497,178.4262935,97.99486813,13.83913389,73.42792931,22.18893589
2022-09-08 18:11:00,5783.143483,9821.259046,677.7608071,178.4440849,97.99311357,13.84790769,73.01237861,22.39117737
2022-09-08 18:12:00,5785.170364,9821.116508,677.8403279,178.4385464,98.00367942,13.84295221,72.73043154,22.30572706
2022-09-08 18:13:00,5777.574959,9821.217932,677.9423014,178.4333573,97.9834768,13.83790917,72.57937535,21.99093909
2022-09-08 18:14:00,5772.718819,9820.402921,677.8689953,178.4366909,97.99805255,13.83380841,72.51334413,22.21838691
2022-09-08 18:15:00,5771.911138,9820.755453,677.8122912,178.433678,97.97694646,13.83124732,72.24588408,22.27558884
2022-09-08 18:16:00,5770.250329,9821.845489,677.7954534,178.421063,97.97314113,13.8263483,72.17032142,22.27970327
2022-09-08 18:17:00,5757.541826,9821.917032,677.6773922,178.4174946,97.96805814,13.8319108,71.98398471,22.39334441
2022-09-08 18:18:00,5751.807043,9821.284101,677.5187907,178.4258442,97.97050628,13.83974108,71.89778652,22.10451778
2022-09-08 18:19:00,5753.145393,9820.760676,677.4016944,178.429268,98.01532515,13.8410358,71.82589868,22.239036
2022-09-08 18:20:00,5763.019356,9820.777999,677.1220683,178.4427786,98.02267585,13.83441009,71.41491134,21.98267074
2022-09-08 18:21:00,5767.730018,9820.84578,676.874333,178.4329757,98.01443141,13.83175624,71.22284487,22.1457928
2022-09-08 18:22:00,5767.697956,9820.746812,677.0462067,178.4063997,98.03601286,13.82899683,70.72767824,22.12717903
2022-09-08 18:23:00,5751.640793,9821.244939,677.0967952,178.4006649,98.03420631,13.82722578,70.28499799,21.8768552
2022-09-08 18:24:00,5755.375355,9820.968605,676.9201014,178.3840782,98.02339471,13.83203158,70.08620834,22.11563124
2022-09-08 18:25:00,5768.208536,9820.998523,676.9806511,178.3721109,98.02785903,13.83047698,69.8256375,22.10718997
2022-09-08 18:26:00,5778.621714,9822.71431,677.3124847,178.4096804,98.03461994,13.82887573,69.52447878,21.99367378
2022-09-08 18:27:00,5744.153606,9823.502304,677.5521833,178.4213485,98.04725567,13.83547035,69.18661205,22.12645897
2022-09-08 18:28:00,5756.457001,9824.395352,677.6656636,178.4022084,98.03667672,13.83863927,68.71967342,21.9532866
2022-09-08 18:29:00,5769.425185,9824.613182,677.9317118,178.3992686,98.02147363,13.8371223,68.40191353,22.09343131
2022-09-08 18:30:00,5752.719934,9824.871406,678.1477941,178.3937303,98.03385715,13.83685523,68.30861347,22.21123527
2022-09-08 18:31:00,5783.172923,9825.458875,678.0563834,178.3721812,98.04191463,13.84493058,68.32891373,22.08202252
2022-09-08 18:32:00,5773.061869,9825.976436,677.9163781,178.3802856,98.03770759,13.83190562,68.31913724,22.10348135
2022-09-08 18:33:00,5786.735113,9826.421322,677.9019153,178.3814787,98.0316424,13.84593388,68.48562444,22.18268937
2022-09-08 18:34:00,5783.751519,9826.19375,677.9038458,178.3477061,98.03385074,13.8446297,68.36706432,22.21930874
2022-09-08 18:35:00,5778.06871,9825.523733,677.9912431,178.3393662,98.02511326,13.83761996,68.36849866,22.37817146
2022-09-08 18:36:00,5744.366384,9824.961102,677.8588253,178.3338766,98.03114739,13.8433912,68.38773339,22.34786237
2022-09-08 18:37:00,5783.994079,9825.958157,677.6561577,178.3235529,98.01458744,13.83356397,68.50188021,22.18251608
2022-09-08 18:38:00,5786.718414,9827.03592,677.7235403,178.3302471,98.01617796,13.83069529,68.76079257,22.10413844
2022-09-08 18:39:00,5786.856584,9826.535371,677.6502306,178.351439,98.00277766,13.83781042,68.81284306,22.18926527
2022-09-08 18:40:00,5770.116891,9824.816822,677.7112401,178.3635427,97.9959745,13.83257967,68.37885816,22.2798668
2022-09-08 18:41:00,5775.47773,9823.743837,677.7422654,178.3463887,97.99256604,13.83749348,67.12208399,22.06803139
2022-09-08 18:42:00,5764.923136,9822.322181,677.8584357,178.3252353,98.00485934,13.79297948,64.56518099,22.17970123
2022-09-08 18:43:00,5780.949727,9821.117557,678.2847101,178.3451018,97.9970314,13.76694356,59.98226454,22.37623449
2022-09-08 18:44:00,5780.417269,9820.113123,678.6488011,178.3710218,98.01659103,13.74996101,55.60532407,22.35975963
2022-09-08 18:45:00,5800.4006,9818.764036,679.1278175,178.3640313,98.03301065,13.71693904,53.30371862,22.27261269
2022-09-08 18:46:00,5792.361136,9818.789208,679.7348224,178.3443763,98.01753128,13.72056937,50.66535388,22.12897833
2022-09-08 18:47:00,5793.554522,9820.026206,680.1445287,178.3128946,98.02722283,13.70494929,49.00983806,22.09537982
2022-09-08 18:48:00,5790.660412,9820.991283,680.6055367,178.2698198,98.01568943,13.6951887,46.46414533,22.13330849
2022-09-08 18:49:00,5782.297661,9821.116486,681.3678864,178.2307377,98.02364352,13.70009942,44.85607807,22.27891694
2022-09-08 18:50:00,5807.810111,9821.908155,682.0361576,178.1780145,98.02476623,13.69942549,43.03817768,22.12959405
2022-09-08 18:51:00,5814.522193,9823.083431,682.2718748,178.1351072,98.02048407,13.6997144,41.97286466,22.05726672
2022-09-08 18:52:00,5824.792854,9823.746255,682.4367237,178.0966466,98.01291463,13.69047025,41.01720271,22.22921789
2022-09-08 18:53:00,5802.194312,9823.143084,682.6598215,178.0325529,98.02401444,13.69122094,41.00393901,22.3255043
2022-09-08 18:54:00,5791.477037,9822.705281,682.6583825,177.9877348,98.02735134,13.69367219,41.41541104,22.19382704
2022-09-08 18:55:00,5836.585397,9821.799924,682.7791826,177.9501594,98.03519133,13.69466227,41.33295073,22.06244905
2022-09-08 18:56:00,5794.180235,9820.941723,682.813208,177.9071524,98.03355257,13.7036881,41.3677913,22.16892006
2022-09-08 18:57:00,5797.928265,9820.603068,682.8597338,177.8721299,98.04202675,13.69332329,41.47496526,22.2461904
2022-09-08 18:58:00,5814.293515,9819.733435,683.1801112,177.8365729,98.040514,13.69170111,41.84175061,22.13843399
2022-09-08 18:59:00,5782.024851,9819.457006,683.3360358,177.8253433,98.04061794,13.7003883,41.60131823,22.16960865
2022-09-08 19:00:00,5817.836875,9820.444286,683.0939466,177.8165455,98.01213593,13.68865365,41.41578909,22.15713939
2022-09-08 19:01:00,5790.813844,9821.262267,683.0186034,177.7942166,97.98523432,13.69098837,40.87494256,22.11068351
2022-09-08 19:02:00,5794.742771,9821.714567,683.0806578,177.7667088,97.99301901,13.69444163,40.52584896,22.2346276
2022-09-08 19:03:00,5805.27927,9822.076713,683.0039556,177.76091,97.98669156,13.68822694,40.13152085,22.27468487
2022-09-08 19:04:00,5801.957701,9822.030265,682.9751203,177.7570737,97.97607169,13.67308115,39.93002997,22.01602052
2022-09-08 19:05:00,5787.335696,9821.977459,682.953871,177.7430022,97.97942879,13.6768472,39.64276997,22.04904545
2022-09-08 19:06:00,5791.634036,9821.120219,682.7844677,177.7213647,97.99227108,13.67099622,39.13671326,21.83394384
2022-09-08 19:07:00,5802.445129,9820.32067,682.9374859,177.7030674,97.98507455,13.67512786,39.06523429,22.16711836
2022-09-08 19:08:00,5803.787112,9819.154375,683.2744495,177.7123581,97.99628456,13.68964371,39.52975646,22.19622942
2022-09-08 19:09:00,5806.585343,9818.953406,683.3545823,177.702214,97.99481615,13.68637657,38.98693542,22.180294
2022-09-08 19:10:00,5819.364254,9820.069968,683.3453814,177.7024618,97.98016858,13.66845306,38.0561478,22.11685484
2022-09-08 19:11:00,5819.836806,9821.397936,683.361862,177.7090858,97.98722542,13.66066392,37.25208113,22.14549337
2022-09-08 19:12:00,5801.763304,9821.829386,683.6751182,177.6990157,97.98960434,13.6598506,36.99495275,22.42181879
2022-09-08 19:13:00,5830.347818,9821.975948,684.1032548,177.6942972,98.00379195,13.67336194,37.25912263,22.19279113
2022-09-08 19:14:00,5821.302247,9821.953503,684.5041099,177.6836532,98.01754868,13.67162446,37.78949803,22.00522397
2022-09-08 19:15:00,5827.256174,9821.199062,684.7322663,177.6818597,98.00210899,13.66589437,38.24404356,22.18834018
2022-09-08 19:16:00,5835.640157,9819.955429,685.1112864,177.6627512,98.01224627,13.67399498,38.33584222,22.21787039
2022-09-08 19:17:00,5816.566595,9817.636047,685.4786346,177.6328696,98.02486982,13.67119466,37.69484838,22.52798104
2022-09-08 19:18:00,5811.760427,9815.75588,685.3626962,177.6272333,98.00970187,13.66826284,37.23280498,22.51491793
2022-09-08 19:19:00,5841.048903,9814.877331,685.4137148,177.6162128,97.99651569,13.66242457,36.92199596,22.3380574
2022-09-08 19:20:00,5824.763868,9813.963665,685.5309567,177.5894434,97.97531547,13.66753652,36.96147519,22.16683779
2022-09-08 19:21:00,5808.254875,9814.34869,685.4774539,177.5643049,97.98664945,13.667202,37.41348173,22.4019005
2022-09-08 19:22:00,5849.042423,9814.37392,685.2910814,177.5547405,97.99166526,13.67055868,37.64505744,22.38857712
2022-09-08 19:23:00,5819.389107,9814.847824,684.8440813,177.5319053,97.98047869,13.66556564,37.35446751,22.63746581
2022-09-08 19:24:00,5819.692223,9815.844372,684.6247405,177.4991695,97.9932512,13.6565662,37.35344144,22.38071262
2022-09-08 19:25:00,5826.043737,9817.044893,684.8533517,177.4958776,97.98721137,13.65905751,37.10197722,22.25504296
2022-09-08 19:26:00,5807.837992,9816.844273,684.9992892,177.4848408,97.97847323,13.65815152,36.83311653,22.56180338
2022-09-08 19:27:00,5824.772727,9817.235869,684.7697306,177.4827919,97.99775378,13.66005917,37.03872521,22.45907598
2022-09-08 19:28:00,5805.790155,9818.642683,684.5514815,177.4975354,97.99593136,13.65332588,37.04418258,22.5477378
2022-09-08 19:29:00,5823.229652,9819.355749,684.4327397,177.4809466,97.98064537,13.64870196,36.84748997,22.26287878
2022-09-08 19:30:00,5812.83187,9821.378234,684.3379288,177.4505142,97.98487442,13.65404562,36.93312433,22.67428492
2022-09-08 19:31:00,5805.875765,9823.422697,684.2904909,177.438836,97.99376353,13.65345085,37.32214012,22.62940501
2022-09-08 19:32:00,5834.150558,9824.884145,684.5175541,177.4330366,97.99082639,13.66249349,37.55013873,22.67616375
2022-09-08 19:33:00,5803.867875,9825.672997,684.9838781,177.4381685,97.99113364,13.66174274,37.25948847,22.38662571
2022-09-08 19:34:00,5816.333216,9825.827908,685.1721198,177.4517785,97.98375101,13.65878256,37.30710619,22.25702368
2022-09-08 19:35:00,5810.193561,9824.496473,685.0857546,177.4670105,97.97768734,13.6556526,37.16492018,22.25169531
2022-09-08 19:36:00,5817.417155,9822.750311,685.0265363,177.4556886,97.99585634,13.65243196,36.78828717,22.278348
2022-09-08 19:37:00,5798.281905,9821.62324,684.9399549,177.4113056,98.0059304,13.65464821,36.88077612,22.4615153
2022-09-08 19:38:00,5802.293962,9820.156691,684.8211692,177.4049986,98.01212282,13.65294106,37.16429145,22.48433297
2022-09-08 19:39:00,5832.30564,9819.51161,684.6534435,177.4169173,98.01672255,13.65695867,37.69465316,22.40856237
2022-09-08 19:40:00,5791.158599,9818.15558,684.5405524,177.4205942,98.0127651,13.6456998,38.05175414,22.58744174
2022-09-08 19:41:00,5799.689098,9816.257034,684.6783156,177.3992395,98.0086986,13.64849572,37.94929948,22.57932749
2022-09-08 19:42:00,5789.597489,9815.612042,684.7905769,177.3863761,98.02086829,13.64762098,37.59081688,22.62038842
2022-09-08 19:43:00,5805.060344,9815.647095,684.8570111,177.3974094,98.01843152,13.64884383,37.40747147,22.47995068
2022-09-08 19:44:00,5810.860449,9815.026566,684.704023,177.3910342,98.00744843,13.64476852,37.13630803,22.63042645
2022-09-08 19:45:00,5793.708671,9814.892787,684.548403,177.4201802,97.99556861,13.6423892,37.09661339,22.65352632
2022-09-08 19:46:00,5811.40266,9815.300197,684.4484875,177.4262092,98.00460205,13.65525962,36.95674617,22.71571359
2022-09-08 19:47:00,5795.330546,9815.268802,684.1930828,177.3736447,98.02541232,13.65215484,36.67941117,22.66166745
2022-09-08 19:48:00,5805.150006,9815.657411,683.931106,177.3555397,98.01922956,13.64936176,36.41878443,22.66774536
2022-09-08 19:49:00,5826.603879,9816.190621,683.9064485,177.3457513,98.00190115,13.64506264,36.22500799,22.43272174
2022-09-08 19:50:00,5802.651598,9817.799314,684.2217472,177.3431297,97.97474975,13.64732644,36.03498128,22.64449512
2022-09-08 19:51:00,5804.244371,9818.397641,684.3900498,177.33438,97.97637709,13.65191746,35.82065213,22.5963864
2022-09-08 19:52:00,5833.369999,9817.645667,684.459085,177.304182,97.9970486,13.64489552,35.53948505,22.71778686
2022-09-08 19:53:00,5823.610973,9816.688517,684.5712724,177.2944662,98.00250246,13.64900493,35.27881474,22.89584784
2022-09-08 19:54:00,5813.314838,9815.485357,684.4185753,177.3119692,98.0150629,13.65027008,35.10930507,22.76807101
2022-09-08 19:55:00,5816.767545,9813.628123,684.3148876,177.2988851,98.01687545,13.64475352,35.05911692,22.63975982
2022-09-08 19:56:00,5819.893684,9811.908794,684.1604412,177.2783124,98.01109981,13.64196046,35.14643235,22.72109345
2022-09-08 19:57:00,5800.451478,9811.075159,683.8762579,177.2803803,98.02118264,13.63766177,35.21710612,22.72554402
2022-09-08 19:58:00,5801.19494,9810.225706,683.8761931,177.2791785,98.02789447,13.63890767,35.1479586,22.58053966
2022-09-08 19:59:00,5812.543556,9810.480494,684.0296015,177.268482,98.02372672,13.63938903,34.94746027,22.40859971
2022-09-08 20:00:00,5831.29554,9812.283347,683.9820852,177.2606659,98.02746238,13.64729406,34.93595193,22.59510149
2022-09-08 20:01:00,5797.489168,9813.281741,684.1157861,177.2726294,98.0379987,13.64955931,34.91161598,22.88379166
2022-09-08 20:02:00,5802.147213,9814.423613,684.4315664,177.2559331,98.03881026,13.64083061,34.77180214,23.07830022
2022-09-08 20:03:00,5817.935812,9815.913007,684.8725965,177.2518978,98.01450324,13.63730532,34.54312071,22.88163645
2022-09-08 20:04:00,5820.281228,9816.306423,685.0674125,177.2637262,98.01101328,13.63618938,34.44044013,22.90915179
2022-09-08 20:05:00,5831.872888,9815.765955,685.2157951,177.2703235,98.00971558,13.64160519,34.36977623,22.96808386
2022-09-08 20:06:00,5808.458103,9815.248373,685.2571721,177.2538226,97.99140809,13.64439809,34.36594613,22.89351005
2022-09-08 20:07:00,5808.31257,9815.618605,684.9369134,177.2275766,97.99595491,13.64852702,34.36594613,22.66969294
2022-09-08 20:08:00,5809.095021,9815.039052,684.8252296,177.1971756,98.01756973,13.6458321,34.34160822,22.83985164
2022-09-08 20:09:00,5830.596301,9814.043473,684.8140237,177.1889182,98.01966021,13.64310109,34.32347322,22.91745391
2022-09-08 20:10:00,5814.389483,9813.665542,684.6889328,177.2091474,98.00132768,13.63709297,34.55068626,23.03410977
2022-09-08 20:11:00,5828.20864,9814.294332,684.7318028,177.210142,98.00633103,13.64109549,34.87428124,23.00614337
2022-09-08 20:12:00,5816.139571,9815.562698,684.7086587,177.1980272,98.00771521,13.63886154,35.02327795,23.02865508
2022-09-08 20:13:00,5818.875164,9816.276994,684.7881109,177.1632667,97.99964199,13.63231294,35.03095048,22.84304687
2022-09-08 20:14:00,5802.491599,9816.266046,685.1126755,177.1729584,98.00895183,13.6335871,35.05529817,22.7525548
2022-09-08 20:15:00,5818.510447,9816.680607,685.1254957,177.1927453,98.01078158,13.62932181,35.1221131,22.78216651
2022-09-08 20:16:00,5792.019354,9817.34188,685.028332,177.1817205,98.00156934,13.63377435,35.15028395,23.07582085
2022-09-08 20:17:00,5822.17981,9818.212532,685.1102287,177.1566887,98.01086543,13.64072477,35.21711018,23.11243962
2022-09-08 20:18:00,5828.912464,9818.603351,685.3250172,177.1628106,98.02238622,13.63792228,35.22094758,23.01489124
2022-09-08 20:19:00,5806.389051,9818.285871,685.5539981,177.16295,98.02670399,13.63458021,35.2939486,23.05342298
2022-09-08 20:20:00,5812.095575,9818.676665,685.5145606,177.1385838,98.03460559,13.64300307,35.5187763,23.08177614
2022-09-08 20:21:00,5826.913244,9818.638457,685.3009295,177.1371905,98.02489989,13.63161937,35.62146774,23.27752151
2022-09-08 20:22:00,5819.094339,9818.29896,685.1682211,177.1311502,98.00052291,13.62300231,35.71646076,23.3703304
2022-09-08 20:23:00,5816.516174,9817.719943,685.1660819,177.1230938,98.01429224,13.6287736,35.8600892,23.00629219
2022-09-08 20:24:00,5826.59637,9818.081515,685.0098592,177.1052009,98.01646395,13.62030516,36.04009469,23.1556828
2022-09-08 20:25:00,5828.063236,9818.689009,685.0096638,177.1027617,98.00851632,13.62376434,35.98479019,23.31485786
2022-09-08 20:26:00,5835.818526,9819.452777,685.0547624,177.1112716,98.00423776,13.61924113,36.02962567,23.26527991
2022-09-08 20:27:00,5810.824965,9820.640878,684.9188646,177.0954325,97.99782492,13.63029905,36.18762367,23.04289144
2022-09-08 20:28:00,5804.94797,9820.514853,684.9075348,177.0862427,97.99493936,13.6266533,36.33511919,23.1006618
2022-09-08 20:29:00,5826.380204,9820.186819,684.8337672,177.0904157,98.00442682,13.62164149,36.70983663,23.23364513
2022-09-08 20:30:00,5825.268195,9820.579619,684.9362931,177.1039571,98.0090668,13.61744997,37.26208206,23.21713934
2022-09-08 20:31:00,5803.086897,9820.26519,685.1239518,177.1066786,98.00883323,13.62406103,37.46510574,23.24810925
2022-09-08 20:32:00,5818.128257,9819.693674,685.128974,177.0750261,98.01352734,13.63608079,37.40978846,23.40694145
2022-09-08 20:33:00,5816.907147,9818.626658,685.1041913,177.0747077,98.02144464,13.63035484,37.43028046,23.36612169
2022-09-08 20:34:00,5818.504509,9817.453988,685.0348573,177.0897058,98.00742666,13.62716011,37.47276761,23.28913484
2022-09-08 20:35:00,5813.251167,9816.780598,684.9469088,177.1016356,98.0183818,13.62082394,37.43412308,23.05987394
2022-09-08 20:36:00,5820.915427,9816.75768,684.9044772,177.0955515,98.02798509,13.6104539,37.52141478,22.92092305
2022-09-08 20:37:00,5822.180865,9817.207295,685.1786717,177.0736398,98.0056692,13.6174109,37.64072129,23.00148439
2022-09-08 20:38:00,5823.600771,9816.975295,685.3101853,177.0541356,98.00483209,13.61154438,37.75393945,23.37385678
2022-09-08 20:39:00,5805.872174,9815.724367,685.2695791,177.0153601,98.01182539,13.60385195,37.74345491,23.42165729
2022-09-08 20:40:00,5823.776113,9815.074036,685.203684,176.9679843,98.00427849,13.60460461,37.87328053,23.32739824
2022-09-08 20:41:00,5820.707287,9816.163102,685.2507037,176.9649304,98.00304257,13.60933366,37.90527591,23.10463612
2022-09-08 20:42:00,5818.115507,9817.350358,685.2802998,176.9801819,98.01345845,13.60470054,38.04508365,23.13752218
2022-09-08 20:43:00,5807.968887,9818.600727,684.9486979,177.0004362,98.00579399,13.60896326,38.39537744,23.12412869
2022-09-08 20:44:00,5828.338166,9820.171,684.9291311,177.0137103,97.96900045,13.60291151,38.92952487,22.95413067
2022-09-08 20:45:00,5827.835072,9820.931217,685.2244729,177.0237617,97.97081043,13.60364494,39.38396099,23.02285507
2022-09-08 20:46:00,5830.324048,9820.878938,685.3743854,177.0284465,97.96906692,13.59563039,39.81621062,23.13171769
2022-09-08 20:47:00,5821.542071,9820.391758,685.4963405,177.0230188,97.95356824,13.58884745,40.33009159,23.26246033
2022-09-08 20:48:00,5820.218742,9819.517674,685.613075,177.0104538,97.94786537,13.58912289,40.64489435,23.28446158
2022-09-08 20:49:00,5818.286966,9819.142932,685.8761856,176.9859723,97.95996022,13.58941376,40.77571058,23.31822261
2022-09-08 20:50:00,5817.20776,9818.973615,685.841805,176.9801835,97.96916153,13.58227846,40.88893764,23.20848494
2022-09-08 20:51:00,5810.697117,9818.225267,685.7321326,176.9612167,97.97019809,13.57799508,40.8297924,23.16970319
2022-09-08 20:52:00,5825.405859,9816.7293,685.9543565,176.9199354,97.96102697,13.58674699,40.87454117,23.00883053
2022-09-08 20:53:00,5828.150056,9815.590355,685.9953111,176.9188992,97.96538826,13.59160177,40.9596482,23.05723777
2022-09-08 20:54:00,5845.06308,9815.033354,685.9992222,176.9421046,97.97083504,13.5861678,40.83365008,23.2972975
2022-09-08 20:55:00,5837.433677,9814.009996,685.8947006,176.9483401,97.9797789,13.59389774,40.82594903,23.18719616
2022-09-08 20:56:00,5837.909896,9812.500398,685.6576462,176.9348868,97.99187171,13.58998792,40.82594903,23.31520484
2022-09-08 20:57:00,5840.822792,9812.150733,685.644758,176.9279706,97.9906888,13.58770462,40.77731352,23.19158167
2022-09-08 20:58:00,5848.33283,9812.545412,685.8658219,176.9408291,98.00099626,13.58571497,40.71660876,22.91162451
2022-09-08 20:59:00,5851.533229,9813.906578,686.1840939,176.934173,97.99366283,13.58209553,40.8607475,23.06994889
2022-09-08 21:00:00,5848.909299,9815.363703,686.6072313,176.9250379,97.99254325,13.58845834,40.78732027,23.09790075
2022-09-08 21:01:00,5857.451715,9816.374924,686.8649981,176.9327821,98.01678775,13.59078364,40.88894038,23.45722793
2022-09-08 21:02:00,5848.386747,9817.762192,686.5666514,176.9113107,98.030426,13.57730332,40.78111367,23.42980835
2022-09-08 21:03:00,5835.28548,9817.998254,686.2452379,176.8975634,98.02501995,13.57843977,40.5219826,23.08257116
2022-09-08 21:04:00,5831.386787,9818.637894,686.1347517,176.9123211,98.02506595,13.58763747,40.2044934,22.93152596
2022-09-08 21:05:00,5860.918681,9819.239278,686.2244955,176.8966952,98.03292784,13.58116956,40.22777105,23.05241152
2022-09-08 21:06:00,5834.728466,9818.140744,686.2930756,176.8675065,98.01220604,13.57575612,40.11607784,23.1653563
2022-09-08 21:07:00,5831.186058,9818.041069,686.4172658,176.8695033,97.99860235,13.57224426,39.97860917,23.1769454
2022-09-08 21:08:00,5838.809084,9818.391148,686.672124,176.8567872,98.0114554,13.58091622,39.97094758,23.1276904
2022-09-08 21:09:00,5840.863075,9817.675893,686.7828396,176.8357105,98.03191312,13.57888622,39.97094758,23.06500355
2022-09-08 21:10:00,5824.8397,9816.385976,686.7554276,176.8430452,98.03283152,13.57529497,39.97094758,23.02827246
2022-09-08 21:11:00,5828.417552,9815.47534,686.6178043,176.8201728,98.04115785,13.57877916,39.97094758,23.33804791
2022-09-08 21:12:00,5825.291411,9815.364855,686.483733,176.8134725,98.0499687,13.59104501,40.01965246,23.09592413
2022-09-08 21:13:00,5832.815958,9815.55907,686.4574871,176.849549,98.05242052,13.58916773,40.25066669,23.01085166
2022-09-08 21:14:00,5813.3268,9814.794652,686.681075,176.8939851,98.0437917,13.57673219,40.54993109,22.86891056
2022-09-08 21:15:00,5831.244164,9814.487479,686.6950519,176.907904,98.03491651,13.57631115,40.60777349,22.9485347
2022-09-08 21:16:00,5819.854099,9814.697809,686.3489613,176.8719953,98.04037374,13.58162885,40.52043736,23.02155731
2022-09-08 21:17:00,5829.166497,9814.663727,686.0590756,176.8357995,98.04554587,13.58619095,40.44978576,23.00020617
2022-09-08 21:18:00,5830.921169,9814.608395,685.8334722,176.7945944,98.03385055,13.58281151,40.42162369,22.77197308
2022-09-08 21:19:00,5822.940135,9814.435939,685.4650378,176.7736521,98.04213459,13.58392674,40.37911923,22.81645567
2022-09-08 21:20:00,5818.722373,9815.292298,685.0763477,176.7535481,98.06179261,13.58657131,40.61250312,23.14181444
2022-09-08 21:21:00,5833.240974,9816.238506,685.1565118,176.7336872,98.06602773,13.59097081,41.27871678,22.94270395
2022-09-08 21:22:00,5831.24305,9816.708658,685.3127743,176.7251731,98.06413056,13.58921608,41.98616847,22.99771573
2022-09-08 21:23:00,5823.685107,9817.21822,685.4242951,176.7196089,98.04197158,13.58812348,42.53216552,23.02869965
2022-09-08 21:24:00,5830.450422,9817.223294,685.5858738,176.7126981,98.03867793,13.59668903,42.94966208,23.06819454
2022-09-08 21:25:00,5826.473126,9816.634754,685.5926979,176.7208874,98.03824055,13.59251868,43.34627404,22.92318495
2022-09-08 21:26:00,5843.934581,9815.893365,685.6271105,176.7256795,98.04608814,13.59524132,43.93447833,22.91486847
2022-09-08 21:27:00,5838.630214,9815.662096,685.7456708,176.7259186,98.04905141,13.59169827,44.37877959,23.12130191
2022-09-08 21:28:00,5852.938254,9814.562662,685.8649031,176.7272611,98.03761494,13.58579694,44.41261718,22.96950742
2022-09-08 21:29:00,5847.025456,9813.709827,685.9440573,176.7534319,98.02704886,13.5927877,44.18363608,22.88681279
2022-09-08 21:30:00,5825.209282,9814.216889,685.9246628,176.76654,98.01832116,13.58978781,44.09087808,22.99598002
2022-09-08 21:31:00,5854.801313,9815.059151,685.8159118,176.7510723,98.02671349,13.58651668,44.00820619,23.03579005
2022-09-08 21:32:00,5852.827695,9815.521249,685.8207804,176.7242752,98.01551751,13.57794958,43.8807349,23.13318121
2022-09-08 21:33:00,5831.26493,9815.763309,685.84785,176.6989302,98.00655347,13.58034929,43.95534852,23.06145604
2022-09-08 21:34:00,5834.775295,9815.630291,685.9842938,176.706673,98.00427232,13.58505023,43.95588147,23.14895816
2022-09-08 21:35:00,5852.741274,9816.171529,685.9795959,176.7017044,98.0003473,13.58329514,43.92933372,22.99119388
2022-09-08 21:36:00,5843.104068,9817.120285,685.8113621,176.6898094,98.00414514,13.57931547,43.63071847,22.88563896
2022-09-08 21:37:00,5847.304102,9818.623785,685.693402,176.679793,97.99484327,13.56952886,43.40826571,22.75333763
2022-09-08 21:38:00,5837.815241,9819.798848,685.6531779,176.6633361,97.98211992,13.56544383,43.34470312,22.79371454
2022-09-08 21:39:00,5863.684765,9821.253067,685.8800548,176.6460838,97.97675527,13.5697091,43.36373768,22.82926939
2022-09-08 21:40:00,5873.998508,9824.124209,686.1563476,176.6316094,97.95600071,13.5661054,43.47866499,22.70710601
2022-09-08 21:41:00,5860.308578,9825.966152,686.4368528,176.6073638,97.93700775,13.56572175,43.82418832,22.7657528
2022-09-08 21:42:00,5850.675497,9827.241597,686.7621059,176.5822275,97.93942865,13.57380706,43.98139592,22.5875324
2022-09-08 21:43:00,5851.347795,9829.483943,686.6835377,176.5941326,97.94697019,13.5646898,43.91890003,22.82399871
2022-09-08 21:44:00,5864.586325,9831.610588,686.6440223,176.5961092,97.95210398,13.5639611,43.68369109,22.8376406
2022-09-08 21:45:00,5848.782441,9832.289451,686.7661006,176.562387,97.94906536,13.56646039,43.64662379,22.98175523
2022-09-08 21:46:00,5863.894915,9831.296653,686.6371461,176.5370496,97.95803313,13.57408745,43.89768259,22.88156129
2022-09-08 21:47:00,5836.740933,9829.09477,686.55495,176.5109026,97.96771175,13.57293456,44.04101505,22.73300168
2022-09-08 21:48:00,5846.722615,9826.684067,686.5318574,176.4822068,97.97114851,13.56895524,44.28795172,22.97767593
2022-09-08 21:49:00,5865.210069,9824.286613,686.4645847,176.466955,97.97881228,13.55984807,44.2455106,22.93576884
2022-09-08 21:50:00,5858.448639,9821.954618,686.2226279,176.470657,97.96961698,13.55969059,43.98460123,22.65979064
2022-09-08 21:51:00,5854.232094,9819.741893,686.0789342,176.4672016,97.95866584,13.56041176,44.06885014,22.76094445
2022-09-08 21:52:00,5849.100222,9816.675128,686.1797734,176.455825,97.9628421,13.55039847,44.18930811,22.77438141
2022-09-08 21:53:00,5859.771148,9813.501869,686.1615567,176.4588867,97.95193756,13.55350748,44.14919541,22.94497491
2022-09-08 21:54:00,5850.257102,9809.321097,686.1278409,176.4462199,97.94527691,13.55789921,44.26310102,23.03155995
2022-09-08 21:55:00,5863.985083,9804.080044,686.1813878,176.4555603,97.95494997,13.55332523,44.36469602,23.10689045
2022-09-08 21:56:00,5869.929787,9798.637215,686.2448886,176.4776097,97.96727509,13.55393993,44.35017917,23.14834171
2022-09-08 21:57:00,5842.937262,9792.700519,686.4584528,176.4817837,97.96856295,13.5578087,44.2223087,23.06364424
2022-09-08 21:58:00,5861.285404,9786.982698,686.5980964,176.469722,97.9611243,13.55944143,44.24240366,23.11717697
2022-09-08 21:59:00,5843.212032,9781.899352,686.6321757,176.4529002,97.95180399,13.55173757,44.24311301,23.11454326
2022-09-08 22:00:00,5848.843692,9778.540295,686.826954,176.4475671,97.96184677,13.54760326,44.07976709,23.15917818
2022-09-08 22:01:00,5860.99663,9776.571609,686.9872912,176.4255807,97.96483573,13.54404304,44.37219878,23.13348046
2022-09-08 22:02:00,5860.991872,9775.494772,687.1215133,176.4217453,97.95488643,13.546078,44.64193748,23.22430282
2022-09-08 22:03:00,5841.648434,9774.730151,687.2630869,176.4186538,97.96675204,13.55558452,44.72442374,23.38592799
2022-09-08 22:04:00,5844.66696,9775.261612,687.1868166,176.3979344,97.97658665,13.55227563,44.64952299,23.24857491
2022-09-08 22:05:00,5864.392459,9777.073303,687.1203577,176.4172805,97.97090483,13.54644013,45.06724749,22.96641279
2022-09-08 22:06:00,5857.908235,9778.91096,686.9966247,176.385145,97.97129734,13.54115936,45.27050457,22.75291952
2022-09-08 22:07:00,5869.932564,9780.862166,686.9897716,176.3531524,97.96373233,13.53776167,45.72804224,22.60685859
2022-09-08 22:08:00,5853.611251,9783.17385,686.999242,176.3980186,97.96054985,13.54465468,46.38521803,22.75425379
2022-09-08 22:09:00,5855.348778,9785.620906,686.8204818,176.4363214,97.96131697,13.54291435,46.47518804,22.87495229
2022-09-08 22:10:00,5836.115924,9787.619223,686.7102077,176.463668,97.96126879,13.53075856,46.6257117,22.94473276
2022-09-08 22:11:00,5827.989381,9788.908511,686.63218,176.4797384,97.95427099,13.53705317,46.83707071,22.83302681
2022-09-08 22:12:00,5824.725813,9789.316044,686.5653246,176.5011578,97.94037182,13.53721152,46.90005797,22.69253764
2022-09-08 22:13:00,5834.992766,9789.632302,686.3422521,176.5285889,97.9481241,13.53547087,47.16929976,22.50262782
2022-09-08 22:14:00,5846.026951,9790.222567,686.0853696,176.5715731,97.95211567,13.54018577,47.38319059,22.44134759
2022-09-08 22:15:00,5843.610058,9790.558198,686.0827604,176.6193103,97.94533647,13.54610609,47.1806628,22.56890845
2022-09-08 22:16:00,5832.396512,9789.989151,686.1984321,176.6093594,97.96639854,13.55151723,47.74543006,22.76506191
2022-09-08 22:17:00,5822.968916,9788.99831,686.1311665,176.6118327,98.00673786,13.55360012,48.12162952,22.80241986
2022-09-08 22:18:00,5842.722202,9788.681121,686.0625832,176.6478391,98.00766734,13.55474073,48.50378434,22.809154
2022-09-08 22:19:00,5852.954296,9788.322849,686.1305609,176.6865786,98.00233784,13.55451138,48.78098486,22.72637494
2022-09-08 22:20:00,5840.554793,9787.974985,686.211061,176.7247829,98.00261886,13.55908835,49.36469136,22.65699697
2022-09-08 22:21:00,5819.871829,9788.314319,686.3676972,176.7541589,98.01460492,13.5623653,49.64875266,22.70032874
2022-09-08 22:22:00,5838.653871,9788.834049,686.4974068,176.7925827,98.02443899,13.56468581,50.21887986,22.7120387
2022-09-08 22:23:00,5847.247156,9789.791081,686.4883451,176.8264882,98.00757863,13.56631128,50.79430489,22.57530014
2022-09-08 22:24:00,5835.810281,9791.236359,686.6782446,176.8276797,97.9958531,13.56405376,51.1949987,22.79095964
2022-09-08 22:25:00,5828.500565,9793.339255,686.594563,176.8342211,98.00214193,13.56024413,51.46915323,22.60309699
2022-09-08 22:26:00,5833.366355,9795.724431,686.3667175,176.8699155,98.00829572,13.55190666,51.40319382,22.97700991
2022-09-08 22:27:00,5828.341721,9798.023273,686.343658,176.8910032,98.00469587,13.54922189,50.91968595,22.81839419
2022-09-08 22:28:00,5834.66641,9799.638693,685.8592302,176.919668,97.99249794,13.54799663,50.85450137,23.05260787
2022-09-08 22:29:00,5838.132253,9801.657425,685.6680096,176.9401017,97.98105911,13.54843551,51.79142222,23.09514145
2022-09-08 22:30:00,5835.850713,9804.263704,685.9147834,176.96514,97.97508118,13.54858097,52.05663351,23.04094287
2022-09-08 22:31:00,5821.880202,9806.322496,685.8750246,177.0090803,97.97444155,13.54569285,52.46466656,23.06818405
2022-09-08 22:32:00,5835.695529,9807.516717,685.7417008,177.04976,97.9674397,13.54696956,52.85497211,22.89133959
2022-09-08 22:33:00,5817.371326,9808.599914,685.6448234,177.0712762,97.97200316,13.54566188,53.08479235,22.62410627
2022-09-08 22:34:00,5815.233929,9810.084589,685.5559604,177.0808985,97.97830235,13.54977752,52.97265782,22.67436304
2022-09-08 22:35:00,5816.827084,9811.837612,685.7271967,177.0705915,97.99850449,13.55746658,53.03369017,22.98452853
2022-09-08 22:36:00,5802.939107,9812.487307,685.6089926,177.0643848,98.01421793,13.55392493,52.7264669,22.71349278
2022-09-08 22:37:00,5827.534912,9812.737409,685.4463225,177.0894309,98.01319283,13.54928388,53.49993445,22.71170626
2022-09-08 22:38:00,5795.359714,9813.276057,685.5482424,177.1076141,97.99442835,13.54484361,52.77471446,22.87423373
2022-09-08 22:39:00,5819.73071,9814.19943,685.5080692,177.0991337,97.98790925,13.54142241,52.79272845,22.71697567
2022-09-08 22:40:00,5808.76606,9815.895268,685.3554501,177.1179459,97.98977177,13.54346884,52.90074994,22.77908697
2022-09-08 22:41:00,5793.75048,9816.763666,685.3372556,177.1560985,97.98958663,13.54048281,52.93481056,22.80596078
2022-09-08 22:42:00,5813.899071,9816.870632,685.3673476,177.1555815,97.96342412,13.54437742,53.83371841,22.85285798
2022-09-08 22:43:00,5805.432103,9818.000197,685.3846934,177.150088,97.97826032,13.53932501,54.65609418,22.86814861
2022-09-08 22:44:00,5806.540051,9819.288331,685.3869387,177.1580041,97.97941565,13.535502,54.17867279,22.72971971
2022-09-08 22:45:00,5805.620217,9820.990743,685.5205436,177.1734011,97.97351294,13.53890701,53.95576482,22.68120285
2022-09-08 22:46:00,5820.929593,9822.199172,685.7223248,177.2080598,97.98749557,13.5456455,54.16546925,22.56050269
2022-09-08 22:47:00,5817.389452,9821.914409,685.9075343,177.1883127,97.99637364,13.5549959,54.52764902,22.51763298
2022-09-08 22:48:00,5806.012067,9821.504313,685.8912207,177.1743276,97.99882675,13.54087258,54.22114224,22.72596978
2022-09-08 22:49:00,5842.582054,9821.841449,685.9632823,177.1956214,97.99690311,13.5413577,54.07301164,22.67690056
2022-09-08 22:50:00,5818.249754,9822.410785,685.9016438,177.2032735,97.99172298,13.54374896,53.56544431,22.75670946
2022-09-08 22:51:00,5828.470054,9822.064548,685.7451649,177.2123558,97.9854093,13.54753848,53.16065078,22.62829404
2022-09-08 22:52:00,5833.119639,9822.129266,685.8834372,177.214928,97.98218516,13.54262498,53.25129325,22.50451622
2022-09-08 22:53:00,5830.223987,9822.458437,686.0872225,177.2076205,97.96270936,13.54119052,53.5307545,22.5595488
2022-09-08 22:54:00,5823.225344,9822.595274,686.3093664,177.2048373,97.97618426,13.54457831,54.03587235,22.71641238
2022-09-08 22:55:00,5818.957588,9822.935971,686.437164,177.1770107,97.99527733,13.54170242,53.55554817,22.9319854
2022-09-08 22:56:00,5830.447811,9822.674429,686.387411,177.1624011,98.00188854,13.55137355,53.18624631,22.66981694
2022-09-08 22:57:00,5834.569906,9820.458096,686.1277085,177.1660312,98.02801789,13.54461723,53.31844894,22.60648642
2022-09-08 22:58:00,5842.99642,9817.925493,685.9233828,177.1722745,98.02900164,13.55201231,53.65266315,22.87411465
2022-09-08 22:59:00,5832.994873,9815.827852,685.8759175,177.1831714,98.04402248,13.56934974,54.04394047,22.74650805
2022-09-08 23:00:00,5829.413767,9814.014263,685.9062117,177.2302505,98.04611318,13.56801651,54.40399497,22.79257968
2022-09-08 23:01:00,5844.991357,9812.828602,686.0229153,177.2614939,98.04295271,13.56041771,54.81432477,22.85014969
2022-09-08 23:02:00,5847.8386,9812.906121,686.1509278,177.2645959,98.0567101,13.5576724,54.76297644,22.7236452
2022-09-08 23:03:00,5821.562047,9813.591337,686.062561,177.2584778,98.04136993,13.56119896,54.11057086,22.72278119
2022-09-08 23:04:00,5825.403554,9813.936505,686.0464374,177.2347372,98.03552665,13.55952317,53.8577944,22.89982738
2022-09-08 23:05:00,5831.807922,9814.583783,686.1126732,177.2452827,98.00833131,13.56293974,54.37363981,22.80359394
2022-09-08 23:06:00,5843.179855,9815.391441,685.974626,177.2664481,97.99346033,13.55412942,54.71629689,22.97257347
2022-09-08 23:07:00,5821.049678,9816.599149,685.9401475,177.2917325,97.98456619,13.55360011,54.53441514,22.98062288
2022-09-08 23:08:00,5836.600481,9816.972483,685.8292036,177.3256645,97.99611078,13.55457091,54.78241897,23.056551
2022-09-08 23:09:00,5818.198382,9816.471924,685.6450176,177.3137599,97.9978419,13.55215637,54.67828232,23.1585489
2022-09-08 23:10:00,5806.703011,9815.721378,685.8652126,177.2874347,98.00801864,13.54876985,53.90187278,23.00745778
2022-09-08 23:11:00,5827.244785,9815.761315,686.0482303,177.2722248,98.00148034,13.54531655,52.97556102,23.02904254
2022-09-08 23:12:00,5828.858606,9816.179719,686.0839264,177.2323533,98.00163931,13.54344753,52.27416344,23.03338245
2022-09-08 23:13:00,5822.128678,9816.15231,686.0509691,177.2146387,97.9953278,13.5509144,51.54790853,23.08156855
2022-09-08 23:14:00,5807.898307,9815.581888,685.9392267,177.2257707,97.99554716,13.55105188,51.66523822,22.96783374
2022-09-08 23:15:00,5822.435938,9816.361381,685.8636952,177.2500548,97.97089409,13.53758954,52.37690714,22.999083
2022-09-08 23:16:00,5816.046571,9816.425493,685.8266969,177.2727154,97.96361022,13.54732223,53.0043156,23.28797293
2022-09-08 23:17:00,5816.760587,9816.191297,685.8350957,177.2588689,97.97190171,13.55090023,53.23673035,23.29453053
2022-09-08 23:18:00,5810.52279,9816.832086,685.9222683,177.2334801,97.98025468,13.54617935,52.92122886,23.40958709
2022-09-08 23:19:00,5821.10677,9816.994248,686.168376,177.2493494,97.97536367,13.54837365,53.20995231,23.49221397
2022-09-08 23:20:00,5821.811149,9817.140938,686.1938852,177.2448566,97.95947737,13.55062999,53.99745154,23.55250921
2022-09-08 23:21:00,5823.702722,9817.472691,686.0671667,177.2378592,97.96772514,13.54379594,54.04572268,23.79900443
2022-09-08 23:22:00,5846.992961,9819.311317,686.259274,177.2362492,97.96145684,13.53781367,53.52802888,23.65877631
2022-09-08 23:23:00,5818.804563,9821.062937,686.3960461,177.2582733,97.96007092,13.53496146,53.68002876,23.35274328
2022-09-08 23:24:00,5835.344509,9821.406779,686.348938,177.2613434,97.96962656,13.53583912,53.67353826,23.52321496
2022-09-08 23:25:00,5835.453665,9821.1531,686.3070478,177.2495259,97.9738081,13.53731921,53.61094284,23.52796392
2022-09-08 23:26:00,5835.148763,9821.254052,686.266991,177.2770281,97.98337305,13.53811993,53.40961034,23.55701025
2022-09-08 23:27:00,5822.771627,9821.791438,686.2248868,177.2877905,97.9850309,13.535502,53.3757939,23.79538875
2022-09-08 23:28:00,5826.382819,9821.523474,686.2154448,177.2708327,97.97495658,13.53754842,53.34482358,23.55803713
2022-09-08 23:29:00,5823.29503,9821.083876,686.2655794,177.258944,97.95809527,13.53456241,53.08194211,23.49684494
2022-09-08 23:30:00,5841.490949,9820.054185,686.3554407,177.2661859,97.95257088,13.5387967,52.79525842,23.3804659
2022-09-08 23:31:00,5844.492108,9819.815098,686.3114236,177.2587066,97.94838272,13.53494406,52.55954473,23.48887393
2022-09-08 23:32:00,5823.077415,9820.627082,686.2324237,177.2264511,97.9407665,13.52486613,52.78450999,23.50836754
2022-09-08 23:33:00,5869.345707,9820.401456,686.2423655,177.2127526,97.94875966,13.52672668,52.88052883,23.55278735
2022-09-08 23:34:00,5847.585706,9821.067546,686.34321,177.2165435,97.96462614,13.53005749,53.06616434,23.45667311
2022-09-08 23:35:00,5826.044374,9822.132271,686.4825246,177.2028,97.96205215,13.53361761,53.42916381,23.53858815
2022-09-08 23:36:00,5853.021845,9821.741512,686.6488458,177.197993,97.96735438,13.53268618,54.39935754,23.42601411
2022-09-08 23:37:00,5831.227948,9821.962446,686.715322,177.185989,97.97377927,13.52928723,54.15088424,23.17871226
2022-09-08 23:38:00,5857.262839,9822.504442,686.59719,177.173002,97.97367865,13.52635114,54.37471429,23.25938486
2022-09-08 23:39:00,5831.44232,9822.709392,686.5024885,177.1596544,97.958826,13.52772822,54.39237534,23.36809612
2022-09-08 23:40:00,5823.570382,9823.279624,686.529008,177.1589605,97.96043205,13.52743931,54.87167653,23.55384707
2022-09-08 23:41:00,5845.058285,9823.055867,686.6872384,177.1804484,97.9796593,13.53600359,54.79425907,23.56581387
2022-09-08 23:42:00,5826.689623,9821.964318,686.7521404,177.2037328,97.98665412,13.53098523,54.38868606,23.4102807
2022-09-08 23:43:00,5844.643215,9821.718222,686.5923174,177.2123047,97.96620259,13.52884025,54.16413253,23.47001596
2022-09-08 23:44:00,5820.363754,9820.797522,686.446961,177.21177,97.96504951,13.52873007,54.83068565,23.46326997
2022-09-08 23:45:00,5817.394043,9820.255358,686.6410435,177.2042575,97.96750475,13.52448154,55.39730982,23.52760805
2022-09-08 23:46:00,5826.328472,9820.316694,686.7407136,177.1863392,97.96391858,13.53718929,56.08978223,23.19654417
2022-09-08 23:47:00,5813.810551,9820.064682,686.5370858,177.1820814,97.97121883,13.53630303,56.48431055,23.11659445
2022-09-08 23:48:00,5829.76833,9820.135201,686.3943148,177.2017212,97.97268039,13.53357226,55.97634016,23.08888578
2022-09-08 23:49:00,5837.608147,9820.239562,686.316737,177.2155201,97.97441195,13.52756367,55.72347734,23.2887952
2022-09-08 23:50:00,5830.70744,9820.153599,686.2421506,177.2157392,97.9629664,13.53207505,56.56159938,23.08636741
2022-09-08 23:51:00,5823.014739,9820.193281,686.2197982,177.2129139,97.96879448,13.53393442,56.57887096,22.85013084
2022-09-08 23:52:00,5826.641573,9819.757353,686.0744615,177.2069479,97.96835213,13.53221656,56.54532293,22.91895162
2022-09-08 23:53:00,5820.595397,9818.88645,685.9210687,177.2043295,97.9653598,13.53076033,56.70660202,23.64556661
2022-09-08 23:54:00,5836.380107,9817.979592,685.9679596,177.1884212,97.97995154,13.5341267,57.37598317,23.34512776
2022-09-08 23:55:00,5838.794385,9817.42542,685.9527583,177.1683219,97.98779858,13.53813656,57.44374365,23.1934279
2022-09-08 23:56:00,5814.586807,9817.107954,686.143582,177.1857094,97.98842236,13.54545551,57.41821094,22.82117834
2022-09-08 23:57:00,5849.238228,9817.46755,686.4063869,177.1814339,97.9782991,13.54046551,57.07170267,23.26591124
2022-09-08 23:58:00,5821.408786,9818.307572,686.2643662,177.1682374,97.9961593,13.53527273,57.33295417,23.88277534
2022-09-08 23:59:00,5829.708229,9818.447397,685.9316431,177.1633019,97.98723493,13.54280401,57.61608329,23.46900302
2022-09-09 00:00:00,5830.840445,9818.429168,686.0162215,177.1579803,98.00290617,13.54202264,57.83968233,23.33688057
2022-09-09 00:01:00,5844.637328,9819.57472,686.3144595,177.150659,98.00480516,13.53983159,57.77005464,23.24280548
2022-09-09 00:02:00,5844.054081,9821.468258,686.4048862,177.1615263,98.0237446,13.5375717,57.84733129,23.35295144
2022-09-09 00:03:00,5823.180353,9821.935669,686.2178178,177.1734265,98.02649411,13.54924248,57.74241712,23.06481794
2022-09-09 00:04:00,5835.628987,9822.012143,686.027678,177.1806376,98.00903132,13.53259318,57.45673109,23.22802843
2022-09-09 00:05:00,5837.604472,9821.92777,686.0479593,177.1792333,97.99564166,13.53247744,58.69848523,23.31100309
2022-09-09 00:06:00,5818.751192,9821.819414,685.8412319,177.1608054,97.98327522,13.53283008,59.17580685,23.10618075
2022-09-09 00:07:00,5825.824832,9822.280071,685.2498848,177.1346578,97.97676862,13.52483498,59.42308283,23.20238738
2022-09-09 00:08:00,5821.838843,9822.699311,685.0299968,177.0924201,97.97239536,13.52732665,59.58002997,23.45287566
2022-09-09 00:09:00,5827.233317,9823.734261,685.3370446,177.057898,97.97658937,13.52642058,59.55194316,23.52981742
2022-09-09 00:10:00,5831.643859,9824.003379,685.6829025,177.0551037,97.97508987,13.53019662,59.26673177,23.59851739
2022-09-09 00:11:00,5849.823938,9823.488327,685.8493976,177.0802009,97.98143428,13.53600642,58.71416404,23.36519209
2022-09-09 00:12:00,5828.628795,9823.80714,686.1032326,177.0920833,97.98804715,13.53343243,58.55617711,23.52153853
2022-09-09 00:13:00,5844.177807,9823.486845,686.4532321,177.0703663,97.97837312,13.52432533,58.45337234,23.41785146
2022-09-09 00:14:00,5822.231477,9822.249318,686.4382088,177.0528615,97.97499489,13.52297913,58.14769246,23.37033001
2022-09-09 00:15:00,5817.209546,9821.934885,686.2731629,177.0571808,97.98011664,13.51933139,57.55808467,23.40928047
2022-09-09 00:16:00,5832.58631,9822.41253,686.3148825,177.0564257,97.97839448,13.52772307,57.38764736,23.30719541
2022-09-09 00:17:00,5840.761736,9823.041638,686.4780418,177.0797099,97.98211108,13.51982592,57.28106664,23.34298313
2022-09-09 00:18:00,5826.877725,9824.127744,686.4669316,177.1217884,97.97985162,13.52609319,57.53448326,23.38115087
2022-09-09 00:19:00,5817.144454,9824.561409,686.271679,177.1230695,97.99083773,13.5325256,57.80731412,23.16709885
2022-09-09 00:20:00,5816.182802,9823.923768,686.0455475,177.1086801,98.00318741,13.54167492,57.75959574,23.23248394
2022-09-09 00:21:00,5831.439753,9824.010766,685.7963878,177.0963785,98.01008639,13.52874025,57.83905575,23.21318348
2022-09-09 00:22:00,5828.364351,9824.586191,685.5766653,177.0616283,97.96463024,13.53605755,58.02513367,23.24688558
2022-09-09 00:23:00,5813.472297,9825.183333,685.3875597,177.0310755,97.99232023,13.53230953,57.68108554,23.13066094
2022-09-09 00:24:00,5813.864362,9825.266446,685.4966868,177.0467721,97.9875505,13.52913022,57.94361824,23.07771108
2022-09-09 00:25:00,5833.646298,9825.208619,685.9087772,177.0538177,97.98971063,13.54393941,58.03249454,23.23828255
2022-09-09 00:26:00,5816.823937,9825.357624,686.1886203,177.0598747,98.00121209,13.53502885,57.95155995,23.28304028
2022-09-09 00:27:00,5837.674682,9825.043616,686.1602891,177.0931126,97.98139241,13.53851654,57.93561486,23.47664211
2022-09-09 00:28:00,5818.400032,9824.091912,686.1816544,177.0839353,97.9768029,13.5283982,57.82332649,23.47418677
2022-09-09 00:29:00,5842.599381,9823.957306,686.2359383,177.0902859,97.95777437,13.53232421,57.74751181,23.29309133
2022-09-09 00:30:00,5812.385047,9824.024872,686.0341543,177.0938675,97.97337284,13.54337297,57.01601167,23.33700222
2022-09-09 00:31:00,5836.506226,9823.805167,685.5826009,177.0851918,97.99014333,13.54051392,56.73065628,23.46328301
2022-09-09 00:32:00,5831.76241,9823.906588,685.4616141,177.0994023,97.96309007,13.54224913,56.93786621,23.43531643
2022-09-09 00:33:00,5839.503389,9823.924179,685.7818574,177.1082212,97.97298265,13.53212824,56.68424242,23.47787697
2022-09-09 00:34:00,5819.342042,9824.580095,686.2631307,177.1114986,97.96731052,13.53258718,55.7595182,23.44440898
2022-09-09 00:35:00,5842.681338,9825.151659,686.5809956,177.1137193,97.96787564,13.54098432,55.4930941,23.44308805
2022-09-09 00:36:00,5820.750212,9825.602465,686.5566857,177.1073002,97.983193,13.53857823,55.60774663,23.59693424
2022-09-09 00:37:00,5839.473467,9826.092609,686.386884,177.105702,97.96300936,13.54097258,55.54263534,23.44331917
2022-09-09 00:38:00,5829.927779,9826.428063,686.2338215,177.1323103,97.97074511,13.54373912,55.77198998,23.34587973
2022-09-09 00:39:00,5833.550622,9826.618528,686.2797789,177.1182868,97.96533566,13.54125267,55.82921389,23.35954307
2022-09-09 00:40:00,5832.700549,9825.938428,686.4282375,177.0953205,97.95672498,13.54168048,55.78263724,23.51025171
2022-09-09 00:41:00,5829.963152,9824.096312,686.3717471,177.071105,97.96540014,13.5349954,55.68676448,23.26805033
2022-09-09 00:42:00,5816.462224,9822.523981,685.9964449,177.0461108,97.96143404,13.53751732,55.43862488,23.30438472
2022-09-09 00:43:00,5822.804291,9821.977005,685.8777418,177.0244883,97.95112035,13.53635072,55.48284045,23.28295012
2022-09-09 00:44:00,5828.782476,9821.631021,685.9869833,176.9982827,97.95501329,13.54394429,55.23888767,23.38801824
2022-09-09 00:45:00,5845.211523,9822.797468,685.975542,177.0178107,97.96429434,13.53992602,55.66651922,23.28939446
2022-09-09 00:46:00,5838.793347,9823.410008,685.9273638,177.03838,97.9535078,13.53169581,55.60198177,23.25577882
2022-09-09 00:47:00,5808.374242,9822.188456,685.8889823,177.0409009,97.94638272,13.53199865,55.38856882,23.2033321
2022-09-09 00:48:00,5820.800062,9821.987684,685.8412993,177.0498211,97.94722433,13.52975163,55.82823776,23.25179128
2022-09-09 00:49:00,5827.768041,9822.688542,685.904182,177.0618071,97.9395472,13.53528597,56.03132099,23.24163119
2022-09-09 00:50:00,5825.585073,9823.214116,686.0968084,177.0524505,97.94547752,13.54633384,56.5345496,23.06744302
2022-09-09 00:51:00,5831.996294,9822.372976,686.1670536,177.0495711,97.95351814,13.54262445,57.08144641,22.96484417
2022-09-09 00:52:00,5838.07755,9820.978053,686.0465933,177.04052,97.96897137,13.54034151,57.18614703,22.98503988
2022-09-09 00:53:00,5844.70172,9819.575609,686.0446321,177.0522274,97.98005498,13.54123997,57.66466205,23.24358176
2022-09-09 00:54:00,5823.263752,9817.608705,685.9439702,177.0843346,97.9791381,13.55427241,57.26960009,23.31214937
2022-09-09 00:55:00,5814.384236,9816.593435,685.601515,177.1061665,97.98401331,13.54860665,57.06352609,23.07352768
2022-09-09 00:56:00,5829.338985,9815.206183,685.7076222,177.0739159,97.96686116,13.54540188,57.5111216,23.08846953
