Time,Fuel Gas Flow Rate to Duct Burners,Steam to Steam Header Pressure,Duct Burner Temperature,Economizer Chamber Temperature,Gas Turbine Shaft Speed,Gas Turbine Compressor Pressure Ratio,Relative Humidity,NOX
2022-09-09 00:57:00,5829.178514,9813.479899,686.0048046,177.0457098,97.98082237,13.55461453,56.77482964,23.43097035
2022-09-09 00:58:00,5831.497599,9811.664334,686.0289066,177.075684,98.00799816,13.55395327,56.56366273,23.37071474
2022-09-09 00:59:00,5845.736659,9811.020672,686.039329,177.0882768,98.01484463,13.54691545,56.41337178,23.32589327
2022-09-09 01:00:00,5820.049297,9811.463223,686.2650957,177.0775138,98.03722755,13.55811259,56.41550323,23.71149312
2022-09-09 01:01:00,5855.029612,9811.941135,686.535973,177.0651142,98.06563729,13.5570241,56.59456032,23.61436773
2022-09-09 01:02:00,5832.520755,9812.090883,686.4560235,177.0686802,98.05925302,13.55412323,56.77455553,23.48761756
2022-09-09 01:03:00,5824.45644,9812.005305,686.3594696,177.0944807,98.05912,13.54683583,56.69431449,23.30886878
2022-09-09 01:04:00,5829.680666,9812.620705,686.4184829,177.0951025,98.04409116,13.55003765,56.79031585,23.28388312
2022-09-09 01:05:00,5841.344746,9812.830732,686.4037514,177.0997548,98.03962587,13.551271,56.95866499,23.34811738
2022-09-09 01:06:00,5831.143765,9813.550042,686.284053,177.121852,98.00970552,13.54737381,57.22016292,23.38872662
2022-09-09 01:07:00,5829.63327,9814.022294,686.2633296,177.1260306,97.99432609,13.54743061,56.71602668,23.39718863
2022-09-09 01:08:00,5835.130283,9814.056399,686.3246186,177.1481269,98.00476198,13.5409949,56.39377908,23.32729278
2022-09-09 01:09:00,5834.891534,9814.336958,686.2624908,177.1544085,98.0054042,13.55168231,57.30481537,23.49872738
2022-09-09 01:10:00,5832.541599,9814.212916,686.0794385,177.1313675,98.01004473,13.54828503,57.70118162,23.29543614
2022-09-09 01:11:00,5835.361337,9814.250015,686.1322246,177.1068166,98.01097083,13.55347633,57.3223516,23.20907375
2022-09-09 01:12:00,5836.62098,9815.175954,686.1308611,177.1167779,98.00466218,13.55866893,57.58848735,23.2366184
2022-09-09 01:13:00,5822.372479,9815.512811,685.9056987,177.1501343,98.03452717,13.55011839,58.22074459,23.2251373
2022-09-09 01:14:00,5803.95209,9815.827799,685.7695102,177.1552265,98.01233249,13.54432873,57.81380092,23.40988549
2022-09-09 01:15:00,5837.156381,9817.033664,685.8342139,177.1307215,97.99842958,13.54544418,57.69685232,23.19218744
2022-09-09 01:16:00,5844.665461,9818.008045,685.8544188,177.1283827,98.01060357,13.54825864,57.44086992,23.33060478
2022-09-09 01:17:00,5826.792414,9819.026447,686.0141961,177.1440142,98.01246476,13.55444663,57.28093204,23.61684515
2022-09-09 01:18:00,5834.674657,9820.581855,686.0541237,177.1386292,98.02171557,13.55580208,57.01554293,23.36732682
2022-09-09 01:19:00,5827.127745,9822.346247,685.9545656,177.1530026,98.01316687,13.54552833,56.72832579,23.20971463
2022-09-09 01:20:00,5811.302042,9823.766858,686.0462912,177.1924494,98.01844429,13.55228469,57.14506481,23.240351
2022-09-09 01:21:00,5829.242612,9824.133811,685.9355353,177.2000616,98.02127527,13.54777573,57.22655959,23.30389534
2022-09-09 01:22:00,5840.134154,9824.40277,686.0229931,177.2027998,97.99228622,13.54912875,57.50212945,23.28692407
2022-09-09 01:23:00,5812.052048,9825.717612,686.0384387,177.2082957,98.00233796,13.55225872,57.20358084,23.38223143
2022-09-09 01:24:00,5805.352106,9826.987088,685.8315017,177.1888225,98.00181026,13.55497015,57.02801886,23.42916377
2022-09-09 01:25:00,5823.670945,9827.03833,685.8022195,177.1795215,97.97606299,13.54925588,56.72904957,23.57985729
2022-09-09 01:26:00,5832.595838,9827.260983,685.8423021,177.1864108,97.99795143,13.54908094,56.52662948,23.36123272
2022-09-09 01:27:00,5821.993892,9828.336633,686.026378,177.1933795,98.01329856,13.54375397,56.44961021,23.53918606
2022-09-09 01:28:00,5836.516587,9828.746681,686.1418795,177.2098136,98.01209152,13.55498156,56.2898658,23.29330936
2022-09-09 01:29:00,5815.068004,9828.81791,686.1137024,177.2393998,98.02733026,13.55210617,55.8025458,23.19116505
2022-09-09 01:30:00,5836.491751,9827.649632,686.1909472,177.2176801,98.00968381,13.54660411,55.33008646,23.27240949
2022-09-09 01:31:00,5836.676146,9825.814197,686.1551598,177.1889208,98.0060632,13.55063729,54.71127269,23.44529352
2022-09-09 01:32:00,5821.155713,9824.756827,686.1899731,177.205588,98.04102638,13.54746487,54.02074935,23.44106355
2022-09-09 01:33:00,5831.83678,9822.41961,686.4244132,177.212119,98.02399685,13.54029655,53.65337235,23.47567391
2022-09-09 01:34:00,5829.700593,9820.204026,686.4452719,177.2194219,98.01163827,13.53518151,53.38784257,23.50208857
2022-09-09 01:35:00,5826.14934,9818.659453,686.2218638,177.2138889,98.00765546,13.5501078,53.10479503,23.63334894
2022-09-09 01:36:00,5827.281534,9819.037947,685.9427129,177.1752539,98.01844571,13.55013324,52.97934639,23.67297609
2022-09-09 01:37:00,5844.03231,9819.90366,685.843623,177.155996,98.03422787,13.55056036,52.95131802,23.70115797
2022-09-09 01:38:00,5827.821444,9819.650963,686.0500236,177.1393625,98.02288736,13.54421527,52.7402895,23.61797651
2022-09-09 01:39:00,5837.928805,9819.578011,686.2895179,177.1196623,98.00847156,13.54997623,52.54774976,23.38658886
2022-09-09 01:40:00,5837.22006,9819.895957,686.4228493,177.1176673,98.02827055,13.55365963,52.40381177,23.35735975
2022-09-09 01:41:00,5820.20809,9820.414327,686.3477099,177.1131659,98.03192186,13.54837501,52.44907139,23.5820972
2022-09-09 01:42:00,5835.710241,9820.379158,686.1511255,177.1147974,98.01723441,13.54583181,52.50832071,23.5612085
2022-09-09 01:43:00,5821.255176,9820.391807,685.9214559,177.1198488,98.03266221,13.54918844,52.5586141,23.3538962
2022-09-09 01:44:00,5812.390819,9820.639253,685.5313904,177.1318602,98.03668404,13.54623338,52.33400478,23.18868273
2022-09-09 01:45:00,5844.740986,9820.593228,685.5446919,177.1242708,98.03334534,13.54935831,52.039714,23.12097904
2022-09-09 01:46:00,5831.63447,9821.056885,685.9387613,177.1032617,98.03731489,13.54700307,51.84806822,23.20024437
2022-09-09 01:47:00,5826.405102,9821.738593,686.0729136,177.0915284,98.03096145,13.54734023,51.58729481,23.37839052
2022-09-09 01:48:00,5841.003079,9821.862992,685.9129626,177.0879886,98.01451863,13.54575214,51.37501315,23.29764695
2022-09-09 01:49:00,5827.543653,9822.260731,685.732966,177.0665361,98.03898769,13.54315193,51.22805778,23.32355401
2022-09-09 01:50:00,5845.157674,9822.962126,685.6977987,177.0621156,98.05000294,13.55430297,51.18258556,23.26642589
2022-09-09 01:51:00,5839.967389,9823.809547,685.6290058,177.0881064,98.0556854,13.54749761,51.45454065,23.23711051
2022-09-09 01:52:00,5809.447605,9823.57701,685.613375,177.0841286,98.06309391,13.54401195,51.61799417,23.14912714
2022-09-09 01:53:00,5842.660515,9822.863644,685.7024468,177.0825071,98.04593085,13.54481,51.60048766,23.30610959
2022-09-09 01:54:00,5828.283188,9821.796214,686.0070659,177.0774332,98.02027119,13.53770579,51.63056832,23.34322084
2022-09-09 01:55:00,5845.926509,9820.835415,686.1515326,177.0625172,98.00558237,13.53112365,51.70286266,23.46271975
2022-09-09 01:56:00,5847.753097,9820.254988,686.3684389,177.0529601,98.00483009,13.53139879,51.72612229,23.44399389
2022-09-09 01:57:00,5840.130544,9818.531774,686.7422032,177.045511,98.01331531,13.53202971,51.94743567,23.45250767
2022-09-09 01:58:00,5832.713414,9818.000612,686.874295,177.0435064,98.00361118,13.52728334,52.14502454,23.25203798
2022-09-09 01:59:00,5848.111195,9818.909654,686.9950835,177.0260369,97.9909974,13.52518957,52.1246241,23.43955262
2022-09-09 02:00:00,5836.057375,9820.080427,687.0343818,177.0210165,97.99067131,13.53688121,51.83583736,23.48760442
2022-09-09 02:01:00,5836.097698,9820.451144,687.187592,177.0311731,98.00322987,13.53212545,51.5816445,23.37559597
2022-09-09 02:02:00,5829.349877,9820.972884,687.1593367,177.0296583,98.01054032,13.52742225,51.52130248,23.39684387
2022-09-09 02:03:00,5841.701909,9821.999018,687.0579001,177.0179929,98.00817165,13.52638947,51.215214,23.41231317
2022-09-09 02:04:00,5869.612085,9822.370653,687.0890702,177.0363977,98.00147554,13.53130553,51.12029288,23.32245403
2022-09-09 02:05:00,5840.263788,9822.419924,687.105275,177.0618906,98.0090898,13.53586749,50.85067634,23.16333825
2022-09-09 02:06:00,5833.464021,9822.567969,686.8850405,177.0695787,98.0128433,13.53155411,50.68588684,22.97876925
2022-09-09 02:07:00,5853.675841,9822.546455,686.6580859,177.0718745,98.0205737,13.52852026,50.772359,23.369666
2022-09-09 02:08:00,5833.989162,9822.848773,686.5527264,177.0466966,98.02060368,13.5404413,50.57900278,23.25484435
2022-09-09 02:09:00,5846.412614,9822.691479,686.3694687,177.0465987,98.02627962,13.53144921,50.37690271,23.39797015
2022-09-09 02:10:00,5831.826376,9822.316659,686.2782085,177.0421436,98.02009994,13.52696098,50.37286878,23.48476879
2022-09-09 02:11:00,5846.241901,9822.592093,686.4979582,177.0225321,98.00511553,13.53258735,50.40873397,23.40364821
2022-09-09 02:12:00,5852.21443,9822.326739,686.5905763,177.0448401,98.00270825,13.53665412,50.24945704,23.27516592
2022-09-09 02:13:00,5858.08583,9821.849311,686.5785831,177.0959569,97.99477151,13.52926183,50.07967013,23.25361168
2022-09-09 02:14:00,5867.209473,9822.344962,686.7276006,177.1072938,97.98705125,13.531601,50.09398129,23.26935981
2022-09-09 02:15:00,5832.425982,9822.392555,687.0848759,177.1052269,97.99028618,13.52863062,50.06205977,23.2983703
2022-09-09 02:16:00,5860.280633,9822.180461,687.1792882,177.131092,98.00018558,13.52483166,50.01736797,23.14445119
2022-09-09 02:17:00,5839.260797,9822.039837,687.1035858,177.1346281,97.9944593,13.5232906,50.09821945,23.26847158
2022-09-09 02:18:00,5854.110511,9821.353161,687.3158839,177.1199693,98.00068939,13.53320194,50.10402129,23.47417424
2022-09-09 02:19:00,5830.408129,9820.774108,687.3909518,177.1030059,98.02101229,13.53022245,50.01057075,23.1791241
2022-09-09 02:20:00,5860.571278,9820.933855,687.1952667,177.071911,97.99051297,13.52592988,49.81963678,23.08529775
2022-09-09 02:21:00,5817.42649,9820.927913,686.7938136,177.0525077,97.9786271,13.52319052,49.65749033,23.02934603
2022-09-09 02:22:00,5849.544329,9822.087698,686.6857371,177.0617274,97.98268043,13.51737155,49.37575667,23.11198808
2022-09-09 02:23:00,5848.677906,9823.715817,686.7713076,177.0457735,97.99505389,13.52336251,49.30888743,23.35093912
2022-09-09 02:24:00,5837.685624,9823.306701,686.7254047,177.0131812,98.01165597,13.52683964,49.34514352,23.21013355
2022-09-09 02:25:00,5831.72509,9822.970621,686.8730063,176.9984275,98.00772003,13.52129296,49.42771966,23.08870718
2022-09-09 02:26:00,5831.570598,9822.776827,686.8350722,177.0071019,97.99563092,13.52395517,49.55581993,23.01026367
2022-09-09 02:27:00,5844.754268,9822.465917,686.5523533,177.0389339,97.99072924,13.52753113,49.25612688,23.34060993
2022-09-09 02:28:00,5852.583404,9823.237745,686.4233398,177.0564015,97.99652415,13.52676882,49.22711069,23.39748233
2022-09-09 02:29:00,5865.010659,9823.814766,686.3434293,177.0554025,97.98449532,13.5310577,49.65538355,23.40189304
2022-09-09 02:30:00,5820.505614,9823.22703,686.2931909,177.0266561,97.98824316,13.52701585,49.7689595,23.29829445
2022-09-09 02:31:00,5836.551076,9823.625364,686.332156,176.9999284,98.00366455,13.52814692,49.70180179,23.02921666
2022-09-09 02:32:00,5837.985966,9824.42882,686.7626099,176.9726013,97.99255032,13.52200918,49.51245045,23.12857713
2022-09-09 02:33:00,5833.66179,9824.884779,687.138973,176.9906869,97.9806057,13.52693841,49.50102592,23.07829119
2022-09-09 02:34:00,5843.482958,9825.05019,687.1370876,177.0299314,97.98264368,13.525386,49.87840194,23.00031968
2022-09-09 02:35:00,5846.874474,9824.647273,687.0045891,177.0419606,97.98731559,13.52200752,49.64706774,23.28005467
2022-09-09 02:36:00,5812.580775,9824.543211,686.7787737,177.0296954,97.97945764,13.52311555,49.40963039,23.37109037
2022-09-09 02:37:00,5826.992975,9824.160006,686.6644999,177.0039994,97.97695425,13.5203546,49.41967629,23.29901805
2022-09-09 02:38:00,5832.343267,9822.609136,686.6480234,177.0024344,97.97933994,13.52208122,49.18923122,23.34020657
2022-09-09 02:39:00,5834.467829,9822.313389,686.5483825,176.9910803,97.97769648,13.52831824,48.77821932,23.44636017
2022-09-09 02:40:00,5851.279259,9822.135555,686.7915801,176.9838699,97.99464778,13.5184322,48.72361822,23.35755925
2022-09-09 02:41:00,5817.017602,9821.760565,687.0495774,177.0004585,98.00041908,13.51655594,48.47130394,23.37412504
2022-09-09 02:42:00,5841.42627,9820.578197,687.0694925,176.9881025,97.98413791,13.5242123,48.26145022,23.56126478
2022-09-09 02:43:00,5839.479763,9819.534517,687.2749782,176.9926659,97.98193793,13.526237,48.13575979,23.31430208
2022-09-09 02:44:00,5850.133836,9819.475961,687.2655794,176.9991358,97.99881953,13.52706345,47.999455,23.25563399
2022-09-09 02:45:00,5843.330253,9819.55316,687.1396525,177.0040415,98.01324866,13.52758074,47.80097129,23.12948114
2022-09-09 02:46:00,5843.762244,9819.524655,687.0608971,177.0054458,98.00137028,13.52264861,47.66292678,23.06080397
2022-09-09 02:47:00,5826.390496,9819.921633,686.998514,177.0180892,97.99199898,13.51862887,47.71586095,23.17586951
2022-09-09 02:48:00,5823.26665,9820.827046,686.7727443,177.0570934,97.99309777,13.5264697,47.71482989,23.22127723
2022-09-09 02:49:00,5824.399219,9822.110457,686.6944399,177.0625342,97.98967057,13.53253776,47.61146159,23.10533896
2022-09-09 02:50:00,5825.659526,9823.139802,686.6833506,177.0731835,97.98143397,13.52780503,47.63491465,23.32567201
2022-09-09 02:51:00,5835.557986,9824.18303,686.5045069,177.0608767,97.97393799,13.5260526,47.62021466,23.0993157
2022-09-09 02:52:00,5848.134366,9824.33005,686.3683507,177.0366698,97.98858875,13.52755588,47.66974844,23.17412809
2022-09-09 02:53:00,5826.941778,9824.483288,686.2212161,177.0347092,97.99461083,13.524795,47.623748,23.25193622
2022-09-09 02:54:00,5821.868261,9824.575562,686.2256435,177.0511733,97.98630582,13.52479338,47.27456025,23.31077096
2022-09-09 02:55:00,5830.447287,9824.132778,686.3548233,177.0545861,97.98391515,13.52114377,47.16906372,23.23906768
2022-09-09 02:56:00,5835.02444,9824.273644,686.3425774,177.0644738,97.99655931,13.51791283,47.18960136,23.19648816
2022-09-09 02:57:00,5843.094826,9823.490619,686.5673571,177.0832994,97.99906011,13.5214129,47.05831087,23.24433347
2022-09-09 02:58:00,5815.448423,9822.178773,686.7831783,177.1049104,97.97121821,13.52032984,46.89191563,22.8425655
2022-09-09 02:59:00,5830.902466,9821.373207,686.6285647,177.0970957,97.97009324,13.52094457,46.95897479,23.10270222
2022-09-09 03:00:00,5826.579321,9820.872112,686.3738253,177.1014483,97.96790729,13.51529979,47.11886903,23.02472707
2022-09-09 03:01:00,5822.114794,9820.738455,686.3964509,177.0908941,97.96546875,13.52363051,47.10578709,22.78848535
2022-09-09 03:02:00,5847.249872,9820.607784,686.7504504,177.0859322,97.97977273,13.5169031,47.09189948,22.92015413
2022-09-09 03:03:00,5846.781823,9821.050294,686.6664202,177.1216683,97.98023649,13.51591284,46.94877354,23.01028129
2022-09-09 03:04:00,5837.034419,9821.505882,686.3696831,177.1402521,97.96079757,13.51347251,46.96991824,22.71152329
2022-09-09 03:05:00,5847.578247,9821.30055,686.415339,177.143648,97.9690555,13.51749071,46.92846807,22.84808607
2022-09-09 03:06:00,5825.729402,9822.158868,686.6628254,177.1485376,97.98750565,13.51973666,46.88014072,22.91443067
2022-09-09 03:07:00,5825.045203,9823.16644,686.8386466,177.1829521,97.99144323,13.52249904,46.85553761,22.78485266
2022-09-09 03:08:00,5831.179049,9822.829456,686.9301212,177.1862405,97.99945589,13.52407818,46.92191116,23.10274442
2022-09-09 03:09:00,5840.742734,9822.896994,686.8999787,177.1612171,98.01043941,13.51902445,47.23922109,23.04119584
2022-09-09 03:10:00,5853.026916,9823.464975,686.917829,177.149505,98.01234972,13.52491444,47.18324333,22.92757358
2022-09-09 03:11:00,5841.024185,9823.154811,687.0945561,177.1431151,97.99373346,13.52116631,47.16503594,23.08416668
2022-09-09 03:12:00,5851.711989,9822.694575,687.2811705,177.1270396,97.98405954,13.51698879,46.9986069,23.13304409
2022-09-09 03:13:00,5821.209316,9822.142366,687.2996016,177.1128675,97.98566298,13.52198238,46.64271603,22.92501636
2022-09-09 03:14:00,5849.704148,9821.20839,687.1880645,177.095621,97.99938952,13.51883717,46.67852523,22.94256622
2022-09-09 03:15:00,5825.516167,9821.238527,686.8209725,177.0908046,98.01193385,13.52529273,46.46465171,23.33924605
2022-09-09 03:16:00,5823.283286,9821.52014,686.5690867,177.1021876,98.02733193,13.52315955,46.35302807,23.01596287
2022-09-09 03:17:00,5837.238939,9822.363228,686.5535918,177.1201492,98.03129119,13.51536502,46.21804548,22.81808183
2022-09-09 03:18:00,5824.541665,9822.806009,686.5128167,177.1231325,98.03288271,13.51606737,45.82610434,22.786573
2022-09-09 03:19:00,5835.341194,9821.677821,686.6248367,177.1344373,98.03398891,13.51551878,45.55433817,22.94678012
2022-09-09 03:20:00,5831.563442,9820.427037,686.7781287,177.1215118,98.03297177,13.51607975,45.49090836,22.83424796
2022-09-09 03:21:00,5846.082661,9820.360438,686.7171217,177.1084736,98.0193717,13.5153031,45.46553519,22.93218921
2022-09-09 03:22:00,5852.485769,9820.376926,686.8516681,177.127126,98.00218237,13.52179608,45.62436837,22.70889905
2022-09-09 03:23:00,5831.326912,9819.73318,687.0447951,177.1370841,97.99986261,13.51686966,45.71349183,22.54637126
2022-09-09 03:24:00,5834.221263,9819.181214,687.0626028,177.1422894,98.01543485,13.51129461,45.81089207,22.85729224
2022-09-09 03:25:00,5838.511161,9818.617655,687.0823189,177.1298613,98.00604632,13.50995606,45.70090075,22.7763576
2022-09-09 03:26:00,5857.982998,9817.504986,687.102813,177.114108,98.00649331,13.51363124,45.78702249,22.71812746
2022-09-09 03:27:00,5830.186076,9816.147625,687.267591,177.0971426,98.03644325,13.51789265,45.82081902,22.88106389
2022-09-09 03:28:00,5831.495836,9814.913538,687.3966429,177.0623687,98.02916103,13.52014996,45.59403233,22.91841298
2022-09-09 03:29:00,5859.098129,9814.161401,687.1643512,177.0374114,98.03835309,13.51666612,45.44069678,22.89327441
2022-09-09 03:30:00,5841.903102,9813.851881,686.8693007,177.0358928,98.04707285,13.51329884,45.48312477,22.61880852
2022-09-09 03:31:00,5846.845265,9813.777814,686.7248116,177.0458466,98.02526965,13.51659141,45.47972477,22.79675426
2022-09-09 03:32:00,5848.959199,9813.995348,687.0423157,177.0438641,98.01491467,13.52031636,45.45378721,22.76347609
2022-09-09 03:33:00,5856.150384,9814.542435,687.5020719,177.0442837,98.01801885,13.51960141,45.47072207,22.69614619
2022-09-09 03:34:00,5863.000891,9815.90258,687.6587654,177.041888,98.01930836,13.5193731,45.27683869,22.62670689
2022-09-09 03:35:00,5853.507932,9816.95835,687.6148407,177.0508407,98.03016879,13.52423224,45.32748556,22.6368929
2022-09-09 03:36:00,5847.780856,9817.215827,687.5259981,177.0728503,98.01630298,13.51431753,45.86260968,22.80283377
2022-09-09 03:37:00,5852.509244,9816.541516,687.6052674,177.0768401,98.00770831,13.5066511,45.8247472,22.80341452
2022-09-09 03:38:00,5844.908111,9815.930695,687.4403926,177.0900766,98.01099311,13.51047941,45.66297973,22.55002814
2022-09-09 03:39:00,5861.056475,9816.499318,687.2351022,177.0708867,98.00776717,13.51493225,45.66817294,22.81371975
2022-09-09 03:40:00,5861.372629,9817.339384,687.4148725,177.0402456,97.99666102,13.51790496,45.81412913,22.67643751
2022-09-09 03:41:00,5859.624618,9818.381219,687.4818297,177.0352951,97.99911216,13.51993398,46.0006062,22.76776045
2022-09-09 03:42:00,5839.81004,9819.311711,687.5793702,177.0350993,97.99966237,13.52291888,46.04661587,22.91199383
2022-09-09 03:43:00,5854.256488,9820.394119,687.6244665,177.0370684,97.99685234,13.51926914,45.90314743,22.94667553
2022-09-09 03:44:00,5848.932886,9820.565826,687.6675217,177.0338969,98.01081342,13.51350278,45.91741987,22.68709184
2022-09-09 03:45:00,5849.018247,9821.007849,687.7047816,177.0046812,98.00971764,13.51512348,46.0008675,22.77672083
2022-09-09 03:46:00,5851.622474,9823.15642,687.6627784,176.9774944,97.99736856,13.51790488,46.14638259,22.61897382
2022-09-09 03:47:00,5863.704073,9823.945387,687.6081366,176.9905017,97.99700536,13.51921882,46.0798511,22.89370813
2022-09-09 03:48:00,5833.28862,9823.761652,687.3740976,176.9867356,97.98335523,13.51740642,45.88382592,22.73245715
2022-09-09 03:49:00,5844.105955,9823.662258,687.1621084,176.9694078,97.97854625,13.51121836,45.79170741,22.69981916
2022-09-09 03:50:00,5835.069567,9823.570645,687.0500839,176.9841898,97.97672344,13.50703966,46.02636163,22.76143659
2022-09-09 03:51:00,5836.379272,9823.61739,687.2233393,176.9946577,97.97090291,13.50485881,46.07653157,22.90101542
2022-09-09 03:52:00,5828.094976,9822.990682,687.4573456,176.9996456,97.96981165,13.51121897,46.11325135,22.96891507
2022-09-09 03:53:00,5848.759154,9821.399528,687.3251584,177.0042295,97.96068088,13.51240466,46.18404515,22.79448496
2022-09-09 03:54:00,5835.114535,9819.402522,687.2546024,176.971344,97.95564246,13.50629372,45.88919558,22.77926404
2022-09-09 03:55:00,5837.499092,9818.649767,686.9894388,176.9737254,97.95850537,13.50772283,45.69306467,22.83672943
2022-09-09 03:56:00,5844.003349,9819.341762,686.7456714,177.0105796,97.96656971,13.50961062,45.47766181,22.89876188
2022-09-09 03:57:00,5830.035777,9820.599556,686.7894873,177.0294716,97.96219193,13.50573228,45.30339106,22.74654644
2022-09-09 03:58:00,5834.323727,9820.027408,686.9231816,177.0451363,97.95227486,13.50625534,45.21735076,22.81505785
2022-09-09 03:59:00,5839.697418,9819.071479,687.2123084,177.0249971,97.95055763,13.50791415,45.30335055,22.83763482
2022-09-09 04:00:00,5835.588603,9818.686696,687.2865474,176.9942932,97.97971186,13.50782342,45.18788178,22.75492411
2022-09-09 04:01:00,5832.634996,9817.610638,687.2963359,176.9866852,97.99183664,13.49409611,45.46384348,22.56903916
2022-09-09 04:02:00,5843.823172,9816.394122,687.3604999,176.9921217,97.94883479,13.50101223,45.67926173,22.94595431
2022-09-09 04:03:00,5841.316589,9816.148772,687.2166448,177.0044982,97.95566223,13.50501521,45.62324567,22.75161692
2022-09-09 04:04:00,5832.052592,9816.270251,687.1733194,176.9883829,97.96963635,13.49482208,45.49716475,22.69799018
2022-09-09 04:05:00,5836.649971,9816.200161,687.1671504,176.9876711,97.96738447,13.50039865,45.16909168,22.82110507
2022-09-09 04:06:00,5838.532239,9817.030309,687.0603049,176.9940386,97.97572989,13.50109293,44.79586744,22.85471137
2022-09-09 04:07:00,5854.423255,9818.446003,686.8091945,177.021567,97.98632133,13.50097905,44.89293063,22.929563
2022-09-09 04:08:00,5837.457195,9820.44658,686.4825952,177.0304936,98.00353023,13.50331958,44.92297597,23.03996635
2022-09-09 04:09:00,5852.580188,9821.537024,686.5215673,177.0128364,97.99793525,13.49870066,45.07594591,23.01759856
2022-09-09 04:10:00,5864.422842,9824.004475,686.8364845,177.0089973,97.97837111,13.50085857,45.02539284,23.00884946
2022-09-09 04:11:00,5857.201951,9826.491708,687.0720021,176.9927875,97.99976681,13.50571836,45.31636538,22.9829126
2022-09-09 04:12:00,5864.113486,9827.033505,687.0554048,176.9919878,98.02208583,13.49894092,45.60634844,22.80981842
2022-09-09 04:13:00,5840.010897,9827.821429,686.97437,177.0126445,98.00215813,13.49327994,45.69135328,22.87784587
2022-09-09 04:14:00,5867.532343,9829.168707,687.1001191,177.0137887,97.99733994,13.50420057,45.5743574,22.73655408
2022-09-09 04:15:00,5848.456938,9830.188726,687.3418242,176.9964122,97.99579686,13.49979883,45.63234078,22.73077521
2022-09-09 04:16:00,5840.89875,9830.715203,687.5640989,176.9890407,98.00167904,13.50440473,45.7602408,22.61898443
2022-09-09 04:17:00,5850.222735,9831.327069,687.6695232,176.9903455,98.00095675,13.50146971,45.84419535,22.50721768
2022-09-09 04:18:00,5829.602173,9832.014537,687.5263684,176.974584,97.98924186,13.50328242,45.96032501,22.73289766
2022-09-09 04:19:00,5833.004673,9832.712997,687.3727247,176.9741251,98.00808742,13.50338171,46.04735407,22.92040893
2022-09-09 04:20:00,5851.828061,9832.837652,687.2952188,176.9838426,98.00217175,13.49090652,45.86865077,22.66346448
2022-09-09 04:21:00,5840.177911,9832.445032,687.2144737,176.9799693,97.98776562,13.50559352,45.68374689,22.652849
2022-09-09 04:22:00,5841.142652,9831.392023,687.388151,176.9756332,98.01099261,13.5118304,45.76037298,22.93409346
2022-09-09 04:23:00,5841.612548,9830.083092,687.6287868,176.9584985,98.00502853,13.50682991,45.92046566,22.89493505
2022-09-09 04:24:00,5855.860845,9828.871009,687.5042211,176.9528174,97.97604024,13.50980126,45.73930429,22.97745829
2022-09-09 04:25:00,5853.336219,9827.761946,687.2238151,176.9748795,97.98351185,13.50062585,45.66833826,23.00710171
2022-09-09 04:26:00,5842.201383,9827.51679,687.0816295,176.9842491,97.98261708,13.49364981,45.75832359,23.01474915
2022-09-09 04:27:00,5824.517684,9827.597854,687.0175362,176.9635686,97.99671635,13.50620441,45.98083655,23.0669551
2022-09-09 04:28:00,5831.127366,9827.462519,686.9425834,176.9828631,97.9947061,13.50554074,46.08886237,23.10002381
2022-09-09 04:29:00,5830.531032,9827.898855,686.9848098,177.0081184,98.00045394,13.50661305,45.91987268,22.83047714
2022-09-09 04:30:00,5861.344769,9827.96848,687.1117647,176.979446,98.02524035,13.50968733,45.72379071,22.89158499
2022-09-09 04:31:00,5825.826207,9827.23888,687.203672,176.9627473,98.02611399,13.50703944,45.49567819,22.924304
2022-09-09 04:32:00,5859.852486,9827.69473,687.1520233,176.9605816,98.02209399,13.50307086,45.43024106,22.97675242
2022-09-09 04:33:00,5857.885874,9828.797636,687.232923,176.9545642,98.02532927,13.49868833,45.54395968,22.91413479
2022-09-09 04:34:00,5866.652059,9829.75263,687.4663599,176.9632333,98.01274587,13.50232551,45.52762019,22.81317666
2022-09-09 04:35:00,5857.00818,9829.994696,687.4711932,176.966645,98.01483375,13.50991763,45.37338318,22.89608321
2022-09-09 04:36:00,5855.236379,9829.657735,687.5054854,176.9644747,98.01830191,13.51185559,45.28491531,22.84492425
2022-09-09 04:37:00,5864.036886,9828.864408,687.7485275,176.9580808,98.01536314,13.50317911,45.1520514,22.77620876
2022-09-09 04:38:00,5863.102263,9828.56887,687.9481458,176.93425,98.00329211,13.50035932,45.38116435,22.85013535
2022-09-09 04:39:00,5853.689506,9828.184574,687.8246366,176.9227013,98.00210312,13.49995185,45.59976845,22.97652416
2022-09-09 04:40:00,5860.04579,9828.169275,687.6209907,176.9315925,98.00475203,13.50441715,45.74616823,22.88035507
2022-09-09 04:41:00,5866.413438,9828.40084,687.6725064,176.9324997,97.98561748,13.50107496,45.7897861,22.91815679
2022-09-09 04:42:00,5858.389122,9828.541934,687.8221429,176.9428275,97.98992396,13.5071734,46.10422689,22.97821847
2022-09-09 04:43:00,5868.079435,9828.632134,688.0950605,176.9359076,98.0001201,13.50282214,46.12352725,22.91022099
2022-09-09 04:44:00,5877.705296,9828.156218,688.1650475,176.9064223,98.00163282,13.49473295,46.04225372,22.75452268
2022-09-09 04:45:00,5863.636611,9828.143982,688.0601717,176.8968074,97.99234448,13.49661474,45.91394205,22.89191175
2022-09-09 04:46:00,5861.537391,9827.748317,688.1861157,176.9001065,98.00508187,13.49861709,45.87764525,22.81172097
2022-09-09 04:47:00,5847.175513,9827.056343,688.16957,176.8777721,98.01366243,13.49275562,45.83271279,22.56640278
2022-09-09 04:48:00,5847.988328,9826.162007,687.8624672,176.8855866,98.00888654,13.49743603,46.06562749,22.90724051
2022-09-09 04:49:00,5859.417958,9824.054773,687.6217492,176.8865098,97.99639055,13.48424614,46.12324237,22.84696481
2022-09-09 04:50:00,5861.285579,9822.982793,687.5997522,176.8446746,97.9926271,13.49996397,46.25083904,22.71429817
2022-09-09 04:51:00,5851.210033,9822.55639,687.6699435,176.8103996,98.0103599,13.50257212,46.38483428,22.69246261
2022-09-09 04:52:00,5864.350407,9821.989417,687.8101705,176.7908695,98.00862731,13.50173941,46.61436804,22.83630734
2022-09-09 04:53:00,5848.646544,9822.316109,687.8453093,176.8036518,97.9805052,13.49944437,46.49217773,23.01739115
2022-09-09 04:54:00,5849.076622,9822.432586,687.8783664,176.8109234,97.97913864,13.49350484,46.63677457,22.81384534
2022-09-09 04:55:00,5856.865509,9822.286535,687.949813,176.8258717,97.9951874,13.49747095,46.71797935,22.85601929
2022-09-09 04:56:00,5855.563502,9822.896346,688.0329071,176.8344435,97.99910005,13.49518185,46.72229925,23.02813792
2022-09-09 04:57:00,5841.181117,9823.771757,687.7897671,176.8463493,98.00189501,13.4917545,47.01563244,22.94922459
2022-09-09 04:58:00,5849.927065,9824.197937,687.2918725,176.8506728,97.99137476,13.48999221,47.08256052,22.90954898
2022-09-09 04:59:00,5831.789805,9824.467705,687.032939,176.8412809,97.98357138,13.49014926,47.04118536,22.86360261
2022-09-09 05:00:00,5857.042083,9824.484784,687.1507994,176.8491309,98.00069203,13.49775009,46.8380191,22.94859491
2022-09-09 05:01:00,5822.472604,9825.297077,687.5110037,176.8670807,98.02009304,13.4942322,46.85709059,22.78880862
2022-09-09 05:02:00,5854.806697,9825.961625,687.8047602,176.8638284,98.02799539,13.50454955,46.81845768,22.73711759
2022-09-09 05:03:00,5857.731193,9824.493969,687.7833675,176.8588543,98.04872891,13.51330443,47.23575048,22.95927278
2022-09-09 05:04:00,5867.128525,9822.284954,687.6368896,176.8498008,98.04523912,13.50425429,47.10111306,22.96559217
2022-09-09 05:05:00,5844.467719,9821.462605,687.671293,176.8221328,98.04020787,13.50643093,47.05236311,22.79690304
2022-09-09 05:06:00,5862.486525,9820.777806,687.836887,176.8274619,98.04502377,13.51234516,47.18015737,22.80021652
2022-09-09 05:07:00,5862.269272,9819.089921,687.7681647,176.841964,98.05603038,13.51919373,47.42146711,22.66421176
2022-09-09 05:08:00,5862.279607,9818.064984,687.6051268,176.8532355,98.06344135,13.52310098,47.57600072,22.75239237
2022-09-09 05:09:00,5878.301197,9818.474135,687.6261567,176.8534639,98.05790812,13.52017235,47.8283791,22.77449914
2022-09-09 05:10:00,5848.458229,9818.903824,687.755266,176.8395991,98.04649171,13.51020686,47.86153187,22.77485791
2022-09-09 05:11:00,5861.163072,9819.564929,687.7823723,176.8317416,98.02979129,13.49942532,47.59949617,22.90025909
2022-09-09 05:12:00,5894.031085,9820.542537,687.461795,176.826256,98.01244993,13.50735264,47.4985276,22.92724035
2022-09-09 05:13:00,5831.871101,9821.296374,687.1571841,176.8020871,98.00955585,13.50920945,47.393561,22.98778825
2022-09-09 05:14:00,5865.964387,9821.200365,687.1124253,176.7658733,98.02406992,13.51660972,47.39723004,22.94856004
2022-09-09 05:15:00,5853.372319,9821.278409,687.2206063,176.7702855,98.04936933,13.51463459,47.27161737,22.88102199
2022-09-09 05:16:00,5855.574667,9821.853019,687.3448506,176.7822899,98.02450855,13.50148887,47.38555136,22.54202479
2022-09-09 05:17:00,5848.998075,9822.26306,687.2569262,176.7858107,97.99201904,13.50181412,47.48960037,22.62660644
2022-09-09 05:18:00,5827.282025,9822.343472,686.9782011,176.7871663,98.01878083,13.50477471,47.40005198,22.81646221
2022-09-09 05:19:00,5852.461144,9822.237019,686.9952282,176.7942203,98.02024258,13.50828078,47.62498638,22.85791333
2022-09-09 05:20:00,5831.900741,9822.104569,687.0355863,176.8134084,98.01951135,13.512571,47.90909317,22.79245893
2022-09-09 05:21:00,5834.935714,9821.474492,686.870071,176.81238,98.01835516,13.50388477,47.82945014,22.74192147
2022-09-09 05:22:00,5812.845512,9819.783051,686.7213834,176.8359198,98.01908669,13.50386579,47.60989154,22.8802993
2022-09-09 05:23:00,5841.11286,9818.941458,686.8546953,176.8521943,98.01875279,13.5016389,47.73165444,22.80948047
2022-09-09 05:24:00,5837.485036,9818.193647,686.9805785,176.8784693,97.99932246,13.50524216,47.7291855,22.78080041
2022-09-09 05:25:00,5826.263354,9817.555535,686.590179,176.9196673,97.9771796,13.50405709,47.79731691,22.76277306
2022-09-09 05:26:00,5812.234029,9817.752654,686.4107275,176.9502037,97.990515,13.50229115,47.55725418,22.99312814
2022-09-09 05:27:00,5820.11511,9817.899285,686.2813765,176.9917566,97.99950585,13.50330125,47.78595998,22.74802557
2022-09-09 05:28:00,5796.943914,9817.836842,686.2119053,177.0574946,98.00178415,13.50605401,47.87478661,22.62949848
2022-09-09 05:29:00,5815.958022,9817.647325,686.3544598,177.1183015,98.0153977,13.51439548,47.50591408,22.60762543
2022-09-09 05:30:00,5816.75316,9817.377731,686.2934343,177.1448856,98.01768314,13.51109786,47.32808624,22.86977618
2022-09-09 05:31:00,5826.637068,9817.264448,686.1158742,177.1664749,98.0035994,13.50776114,47.22420072,22.74446246
2022-09-09 05:32:00,5820.897161,9817.370385,686.1679159,177.1868102,98.0026319,13.50534627,47.17302551,22.79920859
2022-09-09 05:33:00,5819.704937,9817.027139,686.332166,177.22485,98.01013567,13.50698873,47.08396221,22.98471209
2022-09-09 05:34:00,5814.583312,9815.732565,686.3076752,177.2576094,98.01899479,13.51127285,47.1625422,22.95985262
2022-09-09 05:35:00,5806.478478,9813.742262,686.1713073,177.2841929,98.02173312,13.50478744,47.62374165,23.04875076
2022-09-09 05:36:00,5828.758625,9811.701589,686.2057566,177.3369911,98.03226201,13.51179862,47.51148627,22.93851597
2022-09-09 05:37:00,5835.499409,9810.080927,686.2046456,177.3997571,98.03679153,13.51126668,47.32522557,22.84560793
2022-09-09 05:38:00,5815.377041,9808.609372,686.0629305,177.4206684,98.02944466,13.51163654,47.44478836,23.07770297
2022-09-09 05:39:00,5820.99612,9807.216955,686.117862,177.4150552,98.02025516,13.51087781,47.17348214,23.25696609
2022-09-09 05:40:00,5832.233874,9806.690642,686.2180032,177.4276639,98.00568363,13.51608953,47.24275458,23.03951474
2022-09-09 05:41:00,5805.439933,9806.693432,685.9241886,177.4424948,98.02089195,13.50353915,47.2954028,22.90393981
2022-09-09 05:42:00,5823.971044,9806.480146,685.7865663,177.4714692,98.00083691,13.49849665,47.35441582,23.09750665
2022-09-09 05:43:00,5805.603093,9806.64305,686.071282,177.5032774,97.98917829,13.50199026,47.74798535,22.95729808
2022-09-09 05:44:00,5813.104167,9807.266014,686.3859895,177.5316091,98.00258541,13.50790508,48.04071414,22.88386898
2022-09-09 05:45:00,5820.872746,9808.359378,686.5642938,177.5509283,98.0025067,13.51402606,48.27604291,22.96371199
2022-09-09 05:46:00,5816.426619,9809.964197,686.8385841,177.5434768,98.01403309,13.51367477,48.15325527,22.84409951
2022-09-09 05:47:00,5811.558117,9811.844448,686.9829516,177.5745514,98.00997983,13.51328611,48.22229595,22.96029691
2022-09-09 05:48:00,5817.557343,9815.071562,686.8635468,177.6113153,98.0199736,13.51737488,48.61962252,22.88079079
2022-09-09 05:49:00,5825.062215,9817.694997,686.9806918,177.6500556,98.03206415,13.50999956,49.0847283,22.86513292
2022-09-09 05:50:00,5817.007513,9818.699082,687.0264699,177.7039944,98.00777917,13.50607997,49.18191945,22.91834103
2022-09-09 05:51:00,5808.565945,9820.198466,686.5819589,177.7178081,97.98673727,13.51250221,49.10929553,22.92218214
2022-09-09 05:52:00,5799.66171,9821.083162,686.3019917,177.7108219,98.00083109,13.52552136,49.05520095,22.83653865
2022-09-09 05:53:00,5799.233536,9822.905611,686.3654254,177.7397922,98.00054526,13.50781051,49.03701436,23.01555691
2022-09-09 05:54:00,5813.800485,9829.525829,686.5331006,177.780642,97.98442207,13.5014756,49.28765394,23.1087791
2022-09-09 05:55:00,5798.834607,9837.791885,686.7804567,177.7988311,97.99438666,13.49884181,49.33217311,22.74159409
2022-09-09 05:56:00,5820.189193,9847.287039,686.6936907,177.8027658,98.00631634,13.51104665,49.05466759,22.86859767
2022-09-09 05:57:00,5804.018369,9854.878508,686.5032792,177.8489145,98.00725375,13.51072095,48.72940266,22.83618982
2022-09-09 05:58:00,5798.656664,9860.393288,686.4337181,177.8360268,97.9885685,13.50685131,49.05303241,22.96824842
2022-09-09 05:59:00,5809.067109,9864.195757,686.1973748,177.824448,97.96685207,13.49924949,49.3436551,22.925744
2022-09-09 06:00:00,5805.732992,9866.121812,685.9978704,177.8598448,97.99172095,13.50235347,49.45126362,22.84838195
2022-09-09 06:01:00,5830.71442,9867.453544,685.9480679,177.8859852,98.02331695,13.51067018,49.72929996,23.10649585
2022-09-09 06:02:00,5832.090775,9868.178212,686.0737729,177.9012826,98.03566297,13.51700495,49.73645303,23.08615268
2022-09-09 06:03:00,5838.207396,9867.687278,686.3264361,177.9032891,98.02835245,13.50907194,49.33751039,22.87066539
2022-09-09 06:04:00,5843.370588,9865.318183,686.6731187,177.9339262,97.99609155,13.50736546,49.17419736,22.75890041
2022-09-09 06:05:00,5837.509983,9862.409641,686.987594,177.9219547,98.0051231,13.51200014,49.18014066,22.94982414
2022-09-09 06:06:00,5862.292778,9858.511692,687.2459264,177.8779947,98.00844632,13.50859192,49.11297743,22.87844923
2022-09-09 06:07:00,5862.726223,9854.522669,687.5646801,177.8448952,98.00079741,13.50848499,49.14746668,22.73260706
2022-09-09 06:08:00,5874.713115,9851.419373,687.6417664,177.8109524,98.00523776,13.5089523,49.22987014,22.70785613
2022-09-09 06:09:00,5869.045996,9848.558651,687.6521484,177.7832192,97.9983029,13.50757273,49.44189702,22.72632198
2022-09-09 06:10:00,5875.127283,9846.874643,687.7676755,177.7808835,97.9851406,13.50552804,49.13243296,22.83067248
2022-09-09 06:11:00,5882.996061,9846.130971,687.7846981,177.7760067,97.98734248,13.5077353,48.63724623,22.86381457
2022-09-09 06:12:00,5898.011713,9847.707034,687.8973788,177.7422477,97.98094772,13.50942279,48.48660985,22.98551064
2022-09-09 06:13:00,5885.248476,9849.539301,687.8049576,177.7043481,97.98672061,13.50497628,48.55028331,23.03521551
2022-09-09 06:14:00,5886.989304,9850.470004,687.8378415,177.6759369,98.00060801,13.50811168,48.65649391,23.14185186
2022-09-09 06:15:00,5880.006213,9852.615235,688.232157,177.6523555,98.00105252,13.50628091,48.59394013,23.01307481
2022-09-09 06:16:00,5901.827729,9854.192759,688.3179536,177.632306,98.00753562,13.50459331,48.28495612,22.78513913
2022-09-09 06:17:00,5859.277718,9855.521563,688.2393082,177.5868727,98.00726889,13.51067596,48.21035765,22.95513344
2022-09-09 06:18:00,5858.177649,9856.37925,687.8106155,177.5481506,98.00869317,13.51480421,48.05153914,22.93163511
2022-09-09 06:19:00,5859.178088,9856.430073,687.4990388,177.5418927,98.00253612,13.50331396,48.04275399,22.87520443
2022-09-09 06:21:00,5846.026924,9854.397448,687.9111137,177.5012768,97.99430952,13.49873712,48.05835354,22.96195773
2022-09-09 06:22:00,5841.249475,9854.147759,687.9379167,177.4824842,98.00305329,13.49256345,48.05628054,22.82875272
2022-09-09 06:23:00,5823.322298,9854.452195,687.8585749,177.4559095,97.99391182,13.50234023,48.06020502,22.86582889
2022-09-09 06:24:00,5850.109584,9854.880854,687.7727255,177.4426808,97.99501343,13.50829331,48.42301863,22.99246653
2022-09-09 06:25:00,5838.739838,9855.181063,687.6411498,177.428521,98.0079654,13.50702752,48.45318109,22.89342266
2022-09-09 06:26:00,5835.746703,9855.114532,687.3688767,177.4127892,98.02368211,13.50274245,48.58104526,22.90225017
2022-09-09 06:27:00,5848.162365,9855.113208,687.1271828,177.4007277,98.00745515,13.50940921,48.07896675,22.75008402
2022-09-09 06:28:00,5834.609611,9854.893875,687.003436,177.3880327,97.99975507,13.5020524,47.76676825,22.85226864
2022-09-09 06:29:00,5845.566186,9852.745727,686.8571285,177.3873968,97.98567796,13.49480262,47.51748724,22.9181966
2022-09-09 06:30:00,5833.963003,9849.326735,686.8056966,177.3697962,97.98527585,13.49756832,47.44222097,22.79204032
2022-09-09 06:31:00,5836.439157,9846.413257,687.0243575,177.3770622,97.9886154,13.49571836,47.49775063,23.07889637
2022-09-09 06:32:00,5862.48751,9842.672513,687.1862508,177.367851,97.97854985,13.49995966,47.32119017,22.9593117
2022-09-09 06:33:00,5849.044791,9839.054911,686.972434,177.3455965,97.99059071,13.50330614,47.07137334,22.75813717
2022-09-09 06:34:00,5856.9475,9835.828754,686.8186806,177.3456805,97.98487973,13.5042329,46.89593822,22.836088
2022-09-09 06:35:00,5862.672232,9832.778615,686.94138,177.3093726,97.98890379,13.49442663,46.80651451,22.95751748
2022-09-09 06:36:00,5867.401471,9831.048045,687.2248504,177.249572,98.00424699,13.49202108,47.12163624,23.13801732
2022-09-09 06:37:00,5855.148841,9830.445405,687.6029412,177.1902329,97.99599021,13.49424116,47.31559218,23.14767844
2022-09-09 06:38:00,5875.588342,9829.497601,688.1410339,177.1502511,98.00730442,13.49479651,47.20509641,22.96480969
2022-09-09 06:39:00,5879.922772,9827.706655,688.3933227,177.1431702,97.99539817,13.48924623,47.13659511,22.87105857
2022-09-09 06:40:00,5880.631579,9826.677065,688.2946771,177.153025,98.00448917,13.48850556,47.22504652,22.95983065
2022-09-09 06:41:00,5912.661062,9824.929492,688.2981915,177.1421013,97.99370187,13.49516624,47.36198224,23.13294503
2022-09-09 06:42:00,5902.378667,9822.987972,688.4441575,177.1188012,97.99328909,13.4907264,47.38200092,22.97107491
2022-09-09 06:43:00,5880.63778,9822.377094,688.4632522,177.0984642,98.01645239,13.48943074,47.46775615,22.8117839
2022-09-09 06:44:00,5878.718563,9821.361348,688.6902911,177.0469423,98.01322268,13.49257632,47.79289521,22.80219012
2022-09-09 06:45:00,5886.567243,9819.466571,689.0606206,177.0021075,98.00262451,13.48610138,48.0330957,22.96679662
2022-09-09 06:46:00,5902.779446,9818.571624,689.0475289,176.9858408,98.0192484,13.48277024,48.31380059,22.94856725
2022-09-09 06:47:00,5892.223342,9817.523531,689.1502448,176.9929629,98.02105011,13.48832062,48.21984164,22.89168964
2022-09-09 06:48:00,5888.135967,9817.235809,689.2961839,176.9887033,98.00977538,13.48758038,48.20402685,22.64311414
2022-09-09 06:49:00,5874.124947,9816.341349,689.3388525,176.9592171,98.00378942,13.49516599,48.14316274,22.81378302
2022-09-09 06:50:00,5893.241199,9815.417356,689.3647628,176.9121215,98.00837149,13.49183663,48.28553199,22.85020735
2022-09-09 06:51:00,5896.174703,9815.928115,689.3492928,176.8972406,98.00200412,13.48832135,48.12044235,22.73014193
2022-09-09 06:52:00,5876.947002,9816.427024,689.4010988,176.9153476,97.98467545,13.48369632,47.93304242,22.75636918
2022-09-09 06:53:00,5876.59235,9817.384533,689.1067903,176.9173519,97.95752247,13.47925488,47.86040455,22.71733951
2022-09-09 06:54:00,5859.293729,9818.241693,688.7313569,176.9484959,97.96212514,13.48795017,47.81968922,22.75147216
2022-09-09 06:55:00,5872.048415,9817.865205,688.4675306,176.9594818,97.9896592,13.48721109,47.50395003,22.66772551
2022-09-09 06:56:00,5850.66262,9816.653753,688.3318249,176.9269206,97.99714514,13.4868402,47.13366898,23.13465849
2022-09-09 06:57:00,5790.478076,9814.229047,688.074128,176.9265474,98.00296313,13.49276085,47.3140744,23.03521085
2022-09-09 06:58:00,5784.428174,9811.859961,687.8017284,176.9400215,97.99110699,13.49035649,47.53015136,22.78967034
2022-09-09 06:59:00,5731.062729,9809.848771,687.7552472,176.9475058,97.96740012,13.4901701,47.36341905,22.92470693
2022-09-09 07:00:00,5734.393332,9807.886228,687.412486,176.9324148,97.99635515,13.4983109,47.63011414,22.98171179
2022-09-09 07:01:00,5701.294135,9805.931497,686.6552729,176.8674963,98.04063476,13.49572233,47.9853046,22.70425267
2022-09-09 07:02:00,5684.563603,9805.864504,685.9509518,176.8050303,98.00857239,13.48998708,48.18132723,22.8535617
2022-09-09 07:03:00,5663.327004,9807.0535,685.0883432,176.7932489,97.99356828,13.48591539,48.2379011,23.04148368
2022-09-09 07:04:00,5672.836657,9807.286133,684.2407023,176.8059321,97.99838986,13.49109576,47.97411716,22.9696558
2022-09-09 07:05:00,5674.206913,9808.41933,683.8642186,176.81196,98.00102581,13.48850588,47.62286368,23.03568293
2022-09-09 07:06:00,5688.579471,9809.099539,683.6911441,176.8145396,98.00902646,13.4923904,47.42385586,23.25252867
2022-09-09 07:07:00,5716.503917,9808.836399,683.7554995,176.8186471,98.01405003,13.49368656,47.2545322,23.03667654
2022-09-09 07:08:00,5679.70545,9809.1362,683.714525,176.8542535,98.02161667,13.48943238,47.19380391,22.85511848
2022-09-09 07:09:00,5706.2169,9809.037831,683.7163703,176.8920777,98.01632235,13.4833255,46.89146127,22.98053625
2022-09-09 07:10:00,5688.474238,9809.634248,683.727476,176.8901019,97.99263138,13.48832036,47.07371345,22.90240731
2022-09-09 07:11:00,5715.471437,9810.424483,683.5569417,176.8947095,97.98925989,13.48628607,47.52439909,22.95277167
2022-09-09 07:12:00,5668.875059,9810.077282,683.4935092,176.9121552,98.00493661,13.48656333,47.52603073,23.07732528
2022-09-09 07:13:00,5665.827528,9809.38336,683.3325445,176.8941323,98.01383237,13.48480612,47.38740429,23.15428683
2022-09-09 07:14:00,5670.92636,9809.62145,683.2013938,176.8705828,97.98664438,13.48267838,47.42436356,23.11298745
2022-09-09 07:15:00,5666.935199,9810.649675,682.9535647,176.85701,97.97479901,13.48147538,47.63749226,22.99082188
2022-09-09 07:16:00,5690.691855,9811.282036,682.6404618,176.8493717,97.98034322,13.48203052,47.53928983,23.12211832
2022-09-09 07:17:00,5675.637641,9811.971866,682.3796796,176.8636432,97.98534033,13.48110516,47.64614251,23.08546224
2022-09-09 07:18:00,5640.203014,9812.476133,682.2461837,176.8728928,98.00036683,13.48757977,47.81749161,23.30236163
2022-09-09 07:19:00,5638.078864,9812.574516,682.493808,176.8512809,98.00586888,13.4879509,47.97101873,23.3060002
2022-09-09 07:20:00,5641.668775,9813.422937,682.4710929,176.8530459,97.98563038,13.4777752,48.01353389,23.00086015
2022-09-09 07:21:00,5667.418656,9814.363031,682.3158107,176.8930896,97.98396347,13.48110518,48.05595495,22.90505778
2022-09-09 07:22:00,5653.669023,9814.604735,682.1863503,176.8977283,97.97970328,13.48499071,47.96727722,23.11617531
2022-09-09 07:23:00,5641.31927,9814.345275,682.271908,176.8878454,97.9938771,13.47999515,48.18599738,23.0350825
2022-09-09 07:24:00,5618.49539,9814.107428,682.3333764,176.8946503,97.99896844,13.49072569,48.54262734,22.99233922
2022-09-09 07:25:00,5619.024521,9813.069393,681.9834452,176.8839762,97.98285513,13.49054128,48.7801654,22.87919284
2022-09-09 07:26:00,5631.918889,9811.737981,681.832155,176.856644,97.99104143,13.48517555,48.76396793,22.91777279
2022-09-09 07:27:00,5640.006553,9810.928953,681.8332744,176.8549704,97.99119657,13.49220596,48.76655509,22.96148742
2022-09-09 07:28:00,5612.092592,9810.025315,681.7712955,176.8690347,97.99819085,13.4888762,49.23144689,23.06314953
2022-09-09 07:29:00,5617.343903,9809.517034,681.5895733,176.8805193,98.00836614,13.48721052,49.18817303,23.04786805
2022-09-09 07:30:00,5591.687246,9809.850442,681.3939714,176.8807025,98.01272234,13.49498079,49.22687742,23.07347817
2022-09-09 07:31:00,5634.983306,9810.72137,681.2249513,176.8656369,98.02819934,13.49794159,49.03045273,22.96099327
2022-09-09 07:32:00,5601.639459,9811.113673,681.1669401,176.8632575,98.02183904,13.49535142,48.75056772,22.98085183
2022-09-09 07:33:00,5626.436481,9811.925237,681.2429797,176.8596784,98.00989631,13.49627652,48.5983427,22.95624741
2022-09-09 07:34:00,5617.722199,9812.684619,681.3665424,176.86893,97.98871322,13.49276121,48.75857414,23.00584139
2022-09-09 07:35:00,5610.314789,9812.565701,681.0766569,176.8755047,97.9993062,13.49461138,48.562348,22.99485274
2022-09-09 07:36:00,5595.775352,9811.981922,680.8032874,176.8481412,98.0068892,13.49128113,48.72966065,22.93267107
2022-09-09 07:37:00,5617.907635,9812.084811,680.9762137,176.8337395,97.99923059,13.49479563,49.23499172,22.81826678
2022-09-09 07:38:00,5606.665237,9812.235828,681.1224884,176.8284953,98.00487697,13.49886715,49.50583952,22.84754344
2022-09-09 07:39:00,5614.804015,9810.546059,681.1598957,176.8412708,97.98706868,13.48887626,49.4994274,22.87338355
2022-09-09 07:40:00,5613.623194,9810.547702,681.1927389,176.8498505,97.96453815,13.49572021,49.43329727,22.93899477
2022-09-09 07:41:00,5633.970772,9811.437905,681.4661916,176.8336245,97.98720628,13.50201283,49.76323679,22.63966421
2022-09-09 07:42:00,5629.308283,9811.67938,681.6877069,176.8280913,97.99775896,13.4944266,49.81320323,22.75168029
2022-09-09 07:43:00,5635.947345,9812.458159,681.5539196,176.8121207,97.99699092,13.49979133,49.9960439,22.81203911
2022-09-09 07:44:00,5617.334617,9812.326469,681.0656418,176.8160472,98.00704761,13.49627709,49.90035149,22.98546657
2022-09-09 07:45:00,5632.746615,9812.058217,680.7542557,176.8477415,97.96432562,13.49313156,50.06527135,23.01100101
2022-09-09 07:46:00,5601.60966,9811.934916,681.0749996,176.8613286,97.95693381,13.49239078,50.44453268,22.95107345
2022-09-09 07:47:00,5626.716276,9811.170269,681.4368859,176.8660103,97.9835215,13.4959064,50.17708995,22.94860045
2022-09-09 07:48:00,5613.448433,9811.476151,681.5207873,176.8880203,97.9716815,13.49165203,49.809237,22.58020615
2022-09-09 07:49:00,5621.515012,9811.881404,681.5667096,176.899798,97.95146236,13.48942999,49.88157865,22.80569134
2022-09-09 07:50:00,5605.805932,9812.069992,681.5346485,176.8986931,97.95823087,13.49886605,49.87395446,22.82798907
