Time,Fuel Gas Flow Rate to Duct Burners,Steam to Steam Header Pressure,Duct Burner Temperature,Economizer Chamber Temperature,Gas Turbine Shaft Speed,Gas Turbine Compressor Pressure Ratio,Relative Humidity,NOX
2022-09-09 07:51:00,5647.600054,9811.617989,681.309743,176.8775178,97.94397791,13.4938722,49.67714251,22.64164308
2022-09-09 07:52:00,5613.433715,9810.69112,681.2101278,176.8674169,97.94426031,13.4936849,50.04306082,22.92560245
2022-09-09 07:53:00,5608.705652,9810.088956,681.2500999,176.9075313,97.9648565,13.50386246,50.41539263,22.75623096
2022-09-09 07:54:00,5638.042876,9809.371124,681.0556207,176.9460823,97.96630055,13.49572216,50.33189037,22.71551539
2022-09-09 07:55:00,5609.582615,9809.138706,680.9085604,176.9780406,97.9710697,13.49997561,50.47312824,22.79978138
2022-09-09 07:56:00,5634.77973,9808.10284,681.0171047,176.9719696,97.97927132,13.50312307,50.60427972,22.97602954
2022-09-09 07:57:00,5628.407631,9807.066677,681.289393,176.9522468,97.97024698,13.49794191,50.34697137,22.96521842
2022-09-09 07:58:00,5614.31878,9807.170788,681.4300649,176.9733817,97.9667017,13.50219684,50.24931334,23.12228759
2022-09-09 07:59:00,5626.231328,9806.935601,681.441072,177.0157948,97.96070186,13.50191968,50.39477648,23.1340241
2022-09-09 08:00:00,5622.488041,9805.972204,681.3731611,177.0505998,97.95667079,13.50108694,50.39505943,23.07304017
2022-09-09 08:01:00,5589.145938,9804.839749,681.1133763,177.0452479,97.96018523,13.50080898,50.37457992,22.9590546
2022-09-09 08:02:00,5621.951567,9804.606651,680.7868048,177.0208048,97.95557765,13.50330657,50.73009804,22.94709246
2022-09-09 08:03:00,5636.164634,9805.382185,680.77092,177.0192769,97.96417919,13.50562028,50.54846562,23.05065465
2022-09-09 08:04:00,5610.233122,9805.426472,680.8213377,176.9905679,97.97529144,13.50404799,50.32469813,22.87944758
2022-09-09 08:05:00,5618.547629,9805.394212,680.8559219,176.9747929,97.97181373,13.50025602,50.64898338,22.76064889
2022-09-09 08:06:00,5606.820332,9805.623553,681.059617,177.0002197,97.96138662,13.49091162,50.76549129,22.94687091
2022-09-09 08:07:00,5622.689245,9805.889786,681.2759706,177.0070296,97.96172916,13.50238247,50.93648756,22.87211156
2022-09-09 08:08:00,5620.73983,9805.558233,681.545251,177.0231037,97.95491095,13.50885817,50.9075491,22.88107816
2022-09-09 08:09:00,5601.709231,9805.273608,681.5318223,177.0463156,97.95138943,13.49849679,51.03073814,23.06374932
2022-09-09 08:10:00,5598.91413,9804.095906,681.082438,177.0460046,97.95060487,13.50645272,51.03362391,23.06703331
2022-09-09 08:11:00,5608.430305,9804.421332,680.6824511,177.0408939,97.9621085,13.50219714,50.67330649,22.88555728
2022-09-09 08:12:00,5618.781138,9805.057185,680.6478021,177.0423876,97.96833999,13.49775661,50.72761848,22.91449795
2022-09-09 08:13:00,5603.127713,9805.220202,680.6553249,177.043811,97.95371992,13.4981265,50.55383079,23.24757886
2022-09-09 08:14:00,5623.6294,9806.649245,680.5806957,177.0422881,97.96421814,13.50867295,50.41871113,23.12972862
2022-09-09 08:15:00,5616.834637,9808.150432,680.6637752,177.0530828,97.97110672,13.50386204,50.61486497,23.09282123
2022-09-09 08:16:00,5594.651588,9808.039765,680.8485157,177.0758688,97.98477107,13.51348325,50.2043745,23.04725917
2022-09-09 08:17:00,5615.911325,9806.831025,680.7517029,177.1059908,97.98557002,13.50922842,50.37242069,23.06319226
2022-09-09 08:18:00,5629.885262,9806.771304,680.8360314,177.1140582,97.97960373,13.51052318,50.35397736,23.05193661
2022-09-09 08:19:00,5613.841888,9807.453296,681.0618729,177.100408,97.98361386,13.51107858,50.35987336,23.3424388
2022-09-09 08:20:00,5617.034635,9808.126903,680.9946657,177.1132311,97.98215963,13.50682299,50.72465287,23.32186894
2022-09-09 08:21:00,5609.739051,9808.117257,680.8980921,177.1450197,97.99832076,13.51274305,50.61905156,23.18732158
2022-09-09 08:22:00,5606.228675,9808.725527,680.6453197,177.159523,97.99907295,13.51459369,50.77540709,23.06143533
2022-09-09 08:23:00,5621.451279,9810.589747,680.568783,177.1546839,97.99788739,13.51274356,50.86178473,23.14773097
2022-09-09 08:24:00,5601.73945,9811.841784,680.9211998,177.1763201,97.98507868,13.51311359,50.64442127,23.1024392
2022-09-09 08:25:00,5607.612694,9812.849078,681.0746134,177.1868929,97.98705635,13.50996886,50.76296561,23.12499513
2022-09-09 08:26:00,5610.538598,9813.846394,680.9656705,177.203625,97.98042253,13.50201288,50.68330204,22.9878076
2022-09-09 08:27:00,5613.732214,9813.719056,681.0119734,177.201068,97.98133434,13.49720113,50.48277278,23.05198398
2022-09-09 08:28:00,5589.861791,9812.392446,681.0963774,177.214383,97.96648806,13.50746949,50.69309068,22.98556768
2022-09-09 08:29:00,5591.717045,9811.333681,680.9919254,177.2384358,97.95691563,13.50996819,50.65606393,23.11975718
2022-09-09 08:30:00,5608.777531,9811.219199,680.7102184,177.2212854,97.95060687,13.5108007,50.61715944,23.03451509
2022-09-09 08:31:00,5597.507855,9811.68229,680.8321756,177.1836863,97.96033645,13.5114486,50.34779024,23.0092688
2022-09-09 08:32:00,5608.382805,9812.294518,681.0071253,177.1706675,97.9610375,13.50922804,50.33098594,22.93339305
2022-09-09 08:33:00,5597.967847,9812.322454,680.881098,177.1993907,97.94509967,13.51311358,50.41352534,22.90117234
2022-09-09 08:34:00,5628.134309,9812.310671,680.777624,177.2195426,97.94622334,13.5062691,50.43857371,23.1751733
2022-09-09 08:35:00,5664.900338,9813.422359,680.8751538,177.2149342,97.95587992,13.50053137,50.47037555,23.07326425
2022-09-09 08:36:00,5692.381465,9815.102837,681.1337093,177.2176081,97.95960153,13.51089247,50.38287852,23.19960597
2022-09-09 08:37:00,5741.233207,9815.860546,681.650376,177.2358141,97.96853232,13.50922821,50.53137516,23.08033662
2022-09-09 08:38:00,5722.487966,9816.443724,682.2626664,177.251171,97.95768286,13.5130204,50.84900801,23.26936472
2022-09-09 08:39:00,5748.276439,9817.294389,682.7802482,177.2379139,97.95101897,13.51440846,50.96477692,23.20323524
2022-09-09 08:40:00,5759.406464,9817.777892,683.1419928,177.2333507,97.95100129,13.51431658,50.77082113,23.1772699
2022-09-09 08:41:00,5772.482462,9818.647514,683.4946556,177.2508533,97.95128567,13.5103386,50.52229371,23.26486826
2022-09-09 08:42:00,5770.521684,9819.486676,683.9852625,177.2577471,97.9540452,13.5114484,50.38033357,23.19519765
2022-09-09 08:43:00,5790.849578,9820.102108,684.4685287,177.2972414,97.95321491,13.50996828,50.45722874,23.18000458
2022-09-09 08:44:00,5781.104103,9820.001191,684.8072008,177.3394661,97.9559586,13.51089383,50.78718402,22.96039333
2022-09-09 08:45:00,5794.907639,9819.548373,684.8147059,177.3240132,97.95289302,13.50515913,50.31290101,22.91562658
2022-09-09 08:46:00,5804.986755,9819.775051,684.8110514,177.322495,97.95887649,13.50312056,50.18962665,22.98207897
2022-09-09 08:47:00,5776.377587,9820.033127,685.0914631,177.3637523,97.97287714,13.51644103,50.18245148,22.99682483
2022-09-09 08:48:00,5812.104772,9819.898498,685.4350771,177.4007521,97.98491192,13.52273296,49.95556497,23.12102027
2022-09-09 08:49:00,5816.142881,9819.846419,685.6596538,177.4100547,97.98390194,13.52551078,50.00232178,23.52533674
2022-09-09 08:50:00,5810.294844,9819.362103,685.6128136,177.4016794,97.98314388,13.51403965,49.88067895,23.40436504
2022-09-09 08:51:00,5793.259548,9818.519036,685.5220661,177.3752115,97.98422219,13.51940191,50.08365802,23.26771248
2022-09-09 08:52:00,5802.438722,9818.558237,685.5376864,177.3668618,97.98171838,13.52383619,50.41038883,23.28301513
2022-09-09 08:53:00,5801.183866,9819.315852,685.6719635,177.3881917,97.97623574,13.51255033,50.02230092,23.23855295
2022-09-09 08:54:00,5799.698575,9818.960552,685.7282276,177.4015729,97.96700319,13.51664033,50.11752308,23.22174194
2022-09-09 08:55:00,5806.571715,9818.335955,685.5165746,177.3821911,97.95662331,13.51664071,50.24041258,23.24558162
2022-09-09 08:56:00,5821.37595,9818.352933,685.2445087,177.3772416,97.98718162,13.52444219,50.42934398,23.26968503
2022-09-09 08:57:00,5781.874758,9818.247029,685.0131192,177.4206651,98.00995919,13.53309782,50.76376875,23.02483595
2022-09-09 08:58:00,5805.352847,9817.459351,684.8185387,177.4572049,98.00186011,13.5269712,50.891595,23.23463029
2022-09-09 08:59:00,5801.44648,9816.426939,684.7943373,177.4773539,97.99142298,13.52661942,51.02312297,23.23223211
2022-09-09 09:00:00,5799.962536,9816.046711,685.0460524,177.4940149,98.02244884,13.5239986,50.74693541,23.21257766
2022-09-09 09:01:00,5775.777072,9815.79356,685.428039,177.5124154,98.00932617,13.5153308,50.76140304,23.05283709
2022-09-09 09:02:00,5801.668023,9815.152382,685.593704,177.5011882,97.97350969,13.52088079,51.08793051,23.15483841
2022-09-09 09:03:00,5788.455228,9814.515064,685.5723451,177.4675564,97.97253002,13.51291036,51.43885941,23.19109243
2022-09-09 09:04:00,5807.862875,9813.706293,685.6597491,177.4361545,97.96179724,13.51535492,51.81596717,23.24118229
2022-09-09 09:05:00,5794.749497,9813.214882,685.567317,177.4300442,97.96654611,13.52128139,51.99481106,23.20131587
2022-09-09 09:06:00,5785.904081,9812.085187,685.274492,177.4623437,97.98053447,13.5271835,51.94946461,23.36690491
2022-09-09 09:07:00,5784.033887,9811.072338,685.1859015,177.4955399,97.98735259,13.52643751,51.90930104,23.3218703
2022-09-09 09:08:00,5806.624758,9810.918331,685.2757072,177.4911666,97.99017686,13.53015585,51.94653744,23.1991059
2022-09-09 09:09:00,5793.484411,9810.675425,685.2149345,177.4741168,97.99887384,13.53589426,51.89166114,23.15404246
2022-09-09 09:10:00,5796.973514,9810.653172,685.316156,177.4849286,97.99448898,13.54012226,51.86061847,23.24277762
2022-09-09 09:11:00,5791.905868,9810.744808,685.4950314,177.4944316,98.01422474,13.53492397,51.7978586,23.38623723
2022-09-09 09:12:00,5801.656297,9810.016464,685.5337901,177.5101179,98.00826562,13.53160577,51.83261182,23.38572288
2022-09-09 09:13:00,5820.450808,9808.56207,685.5561636,177.526861,97.98984246,13.5310719,51.99210359,23.29868783
2022-09-09 09:14:00,5795.190981,9806.923011,685.529201,177.5476505,97.98888605,13.53531192,51.64466281,23.1665009
2022-09-09 09:15:00,5825.55771,9806.081574,685.5978561,177.5704063,97.98177015,13.52899757,51.49384235,23.06383931
2022-09-09 09:16:00,5807.195569,9805.000041,685.6545989,177.5612272,97.97921722,13.52589149,51.68000193,23.23939688
2022-09-09 09:17:00,5813.912089,9803.979507,685.4242125,177.5444693,97.98653016,13.53386786,51.69943534,23.50678227
2022-09-09 09:18:00,5802.411183,9804.162991,684.9902245,177.5668026,97.99246088,13.5388302,51.67588203,23.54811337
2022-09-09 09:19:00,5809.103899,9805.089771,684.8739002,177.590136,98.01975975,13.53530615,51.43627851,23.49532896
2022-09-09 09:20:00,5799.055662,9806.53711,684.977324,177.603778,98.03430315,13.53606403,51.24892136,23.43843489
2022-09-09 09:21:00,5806.75315,9808.18566,685.0835022,177.6344299,98.03137064,13.5371502,51.39878548,23.57699375
2022-09-09 09:22:00,5797.599537,9808.909215,685.344708,177.626962,98.0187062,13.53181187,51.74839873,23.55655332
2022-09-09 09:23:00,5800.126916,9808.839787,685.4589624,177.6008335,98.00383587,13.54199608,51.63813812,23.37583943
2022-09-09 09:24:00,5785.743033,9808.06841,685.326157,177.618384,98.0170273,13.53899459,51.37252662,23.44300032
2022-09-09 09:25:00,5784.899651,9806.969743,685.1555188,177.6245561,98.01683791,13.5358761,51.29232393,23.39959607
2022-09-09 09:26:00,5803.975376,9805.918761,685.0318693,177.6231228,98.01304969,13.53881237,51.4967207,23.26499159
2022-09-09 09:27:00,5795.979842,9805.932256,684.9519516,177.6416735,97.99804918,13.52826407,51.72534817,23.10011691
2022-09-09 09:28:00,5806.07952,9806.834367,685.0500374,177.6442458,97.99401913,13.53013756,52.01822863,23.0716622
2022-09-09 09:29:00,5791.041213,9807.560676,685.2885676,177.6531089,98.00688696,13.52697182,52.00882758,22.94312536
2022-09-09 09:30:00,5790.72663,9808.501309,685.467907,177.6615714,97.98759421,13.5236593,52.21197978,23.2666223
2022-09-09 09:31:00,5806.81432,9809.389774,685.3954255,177.6564378,97.97871141,13.52719504,51.36872158,23.35062852
2022-09-09 09:32:00,5811.43843,9809.77571,685.2826122,177.6779103,97.97729075,13.53105374,51.09090018,23.16217484
2022-09-09 09:33:00,5812.842321,9809.800769,685.2959459,177.7012661,97.97865625,13.52643753,51.65124783,22.92001756
2022-09-09 09:34:00,5788.391184,9810.196144,685.4156383,177.6850577,97.96863542,13.53349129,51.68579306,23.00187754
2022-09-09 09:35:00,5789.207969,9809.963623,685.6085739,177.6985382,97.98618919,13.53773777,52.04147476,23.09565812
2022-09-09 09:36:00,5824.755939,9809.815934,685.7864974,177.7145877,97.99951525,13.54329393,51.37141788,23.31169382
2022-09-09 09:37:00,5796.278895,9809.860133,685.9154496,177.6988696,98.00281338,13.54677114,51.05251019,23.44795346
2022-09-09 09:38:00,5791.438568,9808.882126,685.8404336,177.6896228,98.01558687,13.53788497,51.0220486,23.29073366
2022-09-09 09:39:00,5806.063628,9808.92174,685.8219842,177.7031312,98.00736098,13.53733851,51.18790317,23.21041138
2022-09-09 09:40:00,5789.257231,9810.360594,685.9117868,177.7296165,97.9870898,13.5308545,50.75144471,23.30146826
2022-09-09 09:41:00,5794.406047,9811.296307,685.8912482,177.7180757,97.95932406,13.52921545,51.02562169,23.24655872
2022-09-09 09:42:00,5801.612479,9812.102267,685.8685892,177.720548,97.96422081,13.53255138,51.39727117,23.20372408
2022-09-09 09:43:00,5794.478168,9813.879443,685.5444101,177.7507719,97.97827128,13.53430181,51.91135032,23.41028759
2022-09-09 09:44:00,5786.073484,9814.989435,685.4059945,177.7139904,97.99803759,13.53513301,51.65977696,23.32587881
2022-09-09 09:45:00,5784.354345,9815.839956,685.3689347,177.7099004,98.00836953,13.53502671,51.37168662,23.15144124
2022-09-09 09:46:00,5819.486021,9817.492724,685.1598989,177.7218135,97.99483646,13.53142987,51.66951529,23.03575837
2022-09-09 09:47:00,5823.337178,9817.911566,685.2793197,177.7005471,97.98854145,13.5358946,50.89535101,23.07346561
2022-09-09 09:48:00,5829.676544,9816.537508,685.4802783,177.718798,97.99036303,13.54068647,50.68787441,23.07265882
2022-09-09 09:49:00,5780.464165,9814.838364,685.7479151,177.7589499,97.99600275,13.53881807,50.55237446,23.00048852
2022-09-09 09:50:00,5803.463596,9813.906441,685.8474048,177.7739136,97.991031,13.53585788,50.47020495,23.30677797
2022-09-09 09:51:00,5799.132959,9813.769224,685.5434459,177.7555691,97.97261662,13.53402612,50.8135445,23.20460799
2022-09-09 09:52:00,5828.903502,9813.781202,685.4082618,177.7453251,97.97016896,13.53876063,50.68814065,23.2344756
2022-09-09 09:53:00,5793.599168,9813.666363,685.610103,177.765116,97.97489894,13.54403202,50.6911864,23.26769306
2022-09-09 09:54:00,5823.723668,9814.537964,685.6799407,177.7823803,97.99948969,13.54836604,50.94382703,23.10341875
2022-09-09 09:55:00,5814.411059,9813.356755,685.5805509,177.7675003,98.00396919,13.54864515,50.52818723,23.01774206
2022-09-09 09:56:00,5781.339397,9810.923002,685.6264585,177.7693875,97.98446143,13.55365559,51.07165136,23.08271405
2022-09-09 09:57:00,5820.582921,9810.038788,685.7762278,177.7906963,97.99065837,13.55901177,51.38614865,23.20220263
2022-09-09 09:58:00,5826.226694,9809.755929,685.790025,177.8028467,98.00277303,13.55915743,51.28450459,23.12851788
2022-09-09 09:59:00,5811.384849,9808.73312,685.5286671,177.7908901,98.00692875,13.5514174,51.84960227,23.14264288
2022-09-09 10:00:00,5822.953602,9808.025852,685.4171946,177.780331,97.99625056,13.56067362,52.35473635,23.08243399
2022-09-09 10:01:00,5806.39389,9808.888727,685.3946946,177.7800243,97.9920571,13.55471739,52.73430364,23.04368271
2022-09-09 10:02:00,5798.198792,9809.545335,685.355509,177.7721865,97.99292419,13.55440148,53.03353573,23.24283786
2022-09-09 10:03:00,5792.460024,9810.975652,685.314353,177.7504956,98.01340576,13.56586597,53.2247262,23.01406005
2022-09-09 10:04:00,5790.808581,9811.88942,685.1540975,177.7773111,98.01576742,13.56698236,52.70268152,23.0672912
2022-09-09 10:05:00,5811.518762,9811.289515,685.2203952,177.8028531,98.0024296,13.58011484,53.00693051,23.08063871
2022-09-09 10:06:00,5799.326026,9810.825131,685.1239347,177.7988271,98.01305169,13.57898116,53.8559844,23.00535417
2022-09-09 10:07:00,5768.502374,9810.923767,684.8352169,177.7955345,98.03376589,13.58267523,53.9786278,22.98693309
2022-09-09 10:08:00,5779.876777,9810.694903,684.6760875,177.8128047,98.02923803,13.57861712,53.7155958,23.26561922
2022-09-09 10:09:00,5784.164538,9810.008925,684.4523978,177.8146002,98.02327978,13.58901952,53.4674968,23.34013413
2022-09-09 10:10:00,5770.206731,9809.665286,684.2097253,177.8094155,98.02012207,13.59878758,53.41559668,23.39433139
2022-09-09 10:11:00,5780.843038,9809.061617,684.1300094,177.7882543,98.00390927,13.59617884,53.34513959,23.34588038
2022-09-09 10:12:00,5777.78437,9808.506097,684.2259164,177.7878739,98.01880008,13.59579174,54.15501729,23.32302903
2022-09-09 10:13:00,5781.586231,9808.27207,684.2040967,177.8169397,98.02041683,13.58731037,54.50525574,23.29213135
2022-09-09 10:14:00,5779.584921,9807.689034,684.1351275,177.8201049,97.99801032,13.59749543,54.51341156,23.58552207
2022-09-09 10:15:00,5776.380766,9807.284901,684.1564333,177.795341,97.99345013,13.59284868,55.18798664,23.36740004
2022-09-09 10:16:00,5779.122535,9807.714882,684.1316286,177.7916164,97.99838987,13.59674946,55.21688455,23.23338833
2022-09-09 10:17:00,5790.714122,9807.968883,684.1556515,177.7899362,97.99208325,13.59562649,55.73043347,23.23648908
2022-09-09 10:18:00,5776.565612,9807.490615,684.1155083,177.7731096,97.98621703,13.59618424,55.60422739,23.37521705
2022-09-09 10:19:00,5776.50016,9807.480928,684.0334247,177.7741198,97.99257229,13.59582043,55.79737291,23.40322508
2022-09-09 10:20:00,5777.756118,9808.002036,683.9625915,177.7916419,98.0054331,13.5991578,55.69563372,23.41266512
2022-09-09 10:21:00,5788.182014,9808.253482,683.8641975,177.7994225,98.01447075,13.60034436,56.43003049,23.48675595
2022-09-09 10:22:00,5783.412865,9807.975727,683.7791355,177.7962919,98.00734802,13.59728064,56.66970441,23.52009561
2022-09-09 10:23:00,5792.496361,9808.717249,683.9315728,177.8235041,97.99677504,13.5938615,57.17945158,23.40609202
2022-09-09 10:24:00,5785.514691,9810.153006,684.1826133,177.860071,98.00341127,13.59210816,56.65960422,23.30967298
2022-09-09 10:25:00,5761.574191,9810.855159,684.4130001,177.8905038,98.0288396,13.59044012,57.4528724,23.22225658
2022-09-09 10:26:00,5810.342277,9811.264232,684.5293782,177.9118613,98.01181901,13.58972955,57.3968532,23.33635515
2022-09-09 10:27:00,5789.38221,9812.525797,684.4890417,177.9268817,98.00896853,13.59672591,58.29646887,23.27584456
2022-09-09 10:28:00,5798.215452,9813.417856,684.4856383,177.9495707,98.01021297,13.58376272,57.61748655,23.3283846
2022-09-09 10:29:00,5769.742741,9814.383224,684.4531199,177.9596194,97.97816804,13.58732681,57.26402618,23.13806177
2022-09-09 10:30:00,5801.313332,9815.779422,684.2144327,177.9470216,97.97882816,13.59213151,57.38772832,23.2048902
2022-09-09 10:31:00,5821.684165,9816.89993,683.9832847,177.9539337,97.99839143,13.595444,57.36391331,23.27833328
2022-09-09 10:32:00,5789.325024,9817.967843,683.9052223,177.9598586,98.00246702,13.59360037,57.68844944,23.23105128
2022-09-09 10:33:00,5780.217978,9818.844938,683.8721271,177.9689514,97.97991481,13.59804173,57.57485882,23.25107027
2022-09-09 10:34:00,5818.684215,9818.606616,683.7539263,177.9829655,97.990888,13.5948691,57.38895895,23.42741023
2022-09-09 10:35:00,5786.368109,9818.23206,683.971112,177.9941751,97.99062969,13.58931844,57.55818368,23.43688648
2022-09-09 10:36:00,5794.809232,9817.959608,684.246052,178.0037207,97.97031808,13.58657612,58.18170229,23.2060477
2022-09-09 10:37:00,5793.141904,9816.448867,684.176299,178.0084953,97.97088671,13.59323619,58.24662283,23.25984669
2022-09-09 10:38:00,5766.821362,9814.983984,684.0323509,178.0025152,97.96636476,13.59193211,58.02130058,23.03638331
2022-09-09 10:39:00,5765.596682,9814.290681,683.9599468,177.990742,97.97405415,13.59375753,57.94589436,22.98682823
2022-09-09 10:40:00,5798.684775,9814.223829,684.1707496,177.9694895,97.98836536,13.58377947,59.15017082,22.99431984
2022-09-09 10:41:00,5789.492754,9814.791675,684.337308,177.9775826,97.98543262,13.58934165,60.15370154,23.01097866
2022-09-09 10:42:00,5787.565307,9815.233286,684.2075103,178.0041065,97.98023655,13.58453166,59.21359543,23.19324819
2022-09-09 10:43:00,5780.192168,9815.031541,684.1406415,177.9723072,97.9828691,13.59100982,58.50462658,23.283882
2022-09-09 10:44:00,5775.629721,9814.66116,684.1863537,177.9589149,97.99872715,13.58655765,58.73270424,23.14665298
2022-09-09 10:45:00,5770.557858,9814.098228,684.2040569,177.9872078,97.98302436,13.59235088,58.03362738,23.20249464
2022-09-09 10:46:00,5759.085759,9813.692147,683.9883581,177.9925876,97.99712548,13.60882716,57.51131142,23.22082874
2022-09-09 10:47:00,5780.248769,9813.116122,683.8116845,177.9915591,98.0306605,13.61877571,58.09985205,23.10529496
2022-09-09 10:48:00,5787.766327,9812.519285,683.5906155,177.9750883,98.02043689,13.61790543,57.92083857,23.08871986
2022-09-09 10:49:00,5776.706146,9811.298865,683.3282387,177.9619927,98.01756167,13.61058394,57.66139122,23.05348228
2022-09-09 10:50:00,5762.224111,9810.082528,683.3896982,177.9593933,98.00795259,13.60291352,57.45728013,23.25080437
2022-09-09 10:51:00,5800.260145,9811.079233,683.6501195,177.99174,97.9972328,13.59952246,56.97756913,23.20754748
2022-09-09 10:52:00,5780.271774,9812.747869,683.6626266,178.034331,98.01729565,13.60433864,57.56647675,23.27571985
2022-09-09 10:53:00,5774.438728,9813.299002,683.6162778,178.0193173,98.00870595,13.60282211,58.27231465,23.13210192
2022-09-09 10:54:00,5789.300815,9814.13778,683.5644782,178.0270538,97.9924264,13.59580881,58.3486875,23.12437428
2022-09-09 10:55:00,5772.150215,9815.623371,683.4284929,178.0393049,97.98421723,13.60074425,57.89276641,22.98579945
2022-09-09 10:56:00,5798.524944,9816.802351,683.5467769,178.0217249,97.95671312,13.60619778,57.49960134,23.20721422
2022-09-09 10:57:00,5781.198221,9816.990257,683.8003332,177.9989894,97.95026014,13.6088397,56.77592223,23.3370774
2022-09-09 10:58:00,5783.255561,9816.86623,683.9385163,177.9812033,97.9595336,13.59818691,56.58289325,23.13395322
2022-09-09 10:59:00,5789.682534,9816.953918,684.0609766,177.9857817,97.96853282,13.59582046,57.4892575,23.1226408
2022-09-09 11:00:00,5791.584364,9816.927671,684.2461328,178.0120626,97.96066406,13.59972195,57.37605615,22.97047395
2022-09-09 11:01:00,5776.359835,9816.330405,684.2911318,178.027499,97.9608594,13.60264037,57.2804559,23.0484818
2022-09-09 11:02:00,5801.160242,9816.545772,684.3457472,178.036036,97.95914226,13.59454064,56.93563145,22.95965066
2022-09-09 11:03:00,5766.349617,9815.939955,684.1956842,178.0489238,97.95063523,13.61064023,56.82812584,22.91366696
2022-09-09 11:04:00,5769.442027,9814.578822,683.9134696,178.0423236,97.95065264,13.60432094,56.85902742,22.9139219
2022-09-09 11:05:00,5777.743069,9815.195704,683.9305139,178.0105654,97.94824246,13.60912477,56.84715443,23.25204814
2022-09-09 11:06:00,5775.776098,9815.657129,683.986919,177.9988731,97.95360861,13.59895132,57.10514283,23.28906165
2022-09-09 11:07:00,5772.982941,9814.277388,683.7539994,178.0298838,97.94988689,13.60600616,57.71652401,23.07924456
2022-09-09 11:08:00,5781.74886,9812.128546,683.7118859,178.0435971,97.94903743,13.60508449,57.76508167,23.28836579
2022-09-09 11:09:00,5760.714134,9809.564723,683.7787961,178.0539321,97.95281232,13.61564464,57.7563803,23.4017138
2022-09-09 11:10:00,5781.825066,9807.026725,683.3892551,178.0658603,97.95291662,13.61801172,57.38151144,23.07951869
2022-09-09 11:11:00,5793.414872,9805.201409,683.3944968,178.0711606,97.94276784,13.61429982,57.2667022,23.09299307
2022-09-09 11:12:00,5782.364622,9804.967026,683.7289311,178.0774091,97.94276245,13.6123029,57.13928609,23.1996892
2022-09-09 11:13:00,5777.466034,9804.7879,683.821317,178.0848114,97.96850444,13.62191741,57.46571936,23.45858328
2022-09-09 11:14:00,5765.596409,9804.511144,683.7575655,178.1163605,97.98669515,13.61706026,58.00064596,23.27651183
2022-09-09 11:15:00,5765.401813,9806.169695,683.733857,178.1610309,97.99074667,13.60836188,57.54609374,23.47563912
2022-09-09 11:16:00,5752.945818,9808.235962,683.6555255,178.1857915,97.99113459,13.60173662,57.97998385,23.35029077
2022-09-09 11:17:00,5743.850005,9810.692323,683.6763631,178.1773558,97.98300265,13.608056,57.99495438,23.21811842
2022-09-09 11:18:00,5780.128751,9813.18633,683.8160616,178.1913489,97.9795128,13.61321303,57.27078103,23.3525211
2022-09-09 11:19:00,5763.75729,9814.245707,684.0456476,178.2042567,98.00046541,13.61416502,58.27695555,23.35885808
2022-09-09 11:20:00,5795.269997,9814.401744,684.1084375,178.2080695,98.00598243,13.62635207,58.11039738,23.43260783
2022-09-09 11:21:00,5745.158072,9813.675966,683.9088134,178.2132864,98.01212358,13.61874611,57.68050616,23.16978595
2022-09-09 11:22:00,5734.50859,9812.611056,683.8020188,178.2173233,98.01746893,13.62678373,58.56231837,23.10339136
2022-09-09 11:23:00,5761.847249,9811.927085,683.8644732,178.2441204,98.0265895,13.64655851,58.50652619,23.12405022
2022-09-09 11:24:00,5769.201833,9810.9417,684.0973883,178.2735818,98.02612109,13.64666075,59.00932878,23.28997169
2022-09-09 11:25:00,5777.843465,9810.30578,684.1356784,178.3150526,98.00495815,13.63424983,59.73566552,23.34013794
2022-09-09 11:26:00,5751.016116,9808.482727,683.9837802,178.352581,97.99799757,13.62821498,58.64703907,23.4084846
2022-09-09 11:27:00,5757.068953,9805.331262,683.7372881,178.3846515,98.006815,13.64080152,59.11325516,23.43225276
2022-09-09 11:28:00,5735.55838,9804.565714,683.3688011,178.4095848,98.00118159,13.63966728,58.92341629,23.19859225
2022-09-09 11:29:00,5758.102808,9804.937913,683.1411403,178.4066958,98.01303078,13.64430157,59.33551977,23.07652607
2022-09-09 11:30:00,5753.732578,9804.937456,683.034387,178.4258996,98.00396743,13.64353718,59.56734009,22.97438123
2022-09-09 11:31:00,5756.65566,9804.70971,682.8427411,178.4480387,97.96662646,13.63833243,59.70464999,23.06569547
2022-09-09 11:32:00,5759.122522,9803.719578,682.5769388,178.4492914,97.98167756,13.62930061,59.04819969,23.17095295
2022-09-09 11:33:00,5729.961217,9803.685686,682.2817419,178.4762315,98.00450338,13.63428625,60.20801048,23.35900439
2022-09-09 11:34:00,5724.183808,9804.229407,681.9511695,178.4839522,98.00781373,13.62317376,59.7516714,23.41840243
2022-09-09 11:35:00,5756.984463,9804.458719,681.7884799,178.4693812,97.9979761,13.62693469,59.88652479,23.46449484
2022-09-09 11:36:00,5760.455166,9805.583735,682.0103696,178.4807105,98.00578462,13.63842348,61.9148192,23.40797042
2022-09-09 11:37:00,5754.857808,9806.595294,682.3748829,178.504814,97.99801006,13.64703108,62.5007669,23.39482217
2022-09-09 11:38:00,5773.300168,9807.604298,682.5792023,178.5221248,97.99340827,13.62723246,61.44081923,23.28517513
2022-09-09 11:39:00,5760.276402,9809.488089,682.6349607,178.5270723,97.96920204,13.63321263,60.91195902,23.31313058
2022-09-09 11:40:00,5753.726125,9810.251995,682.591747,178.5591819,97.99098463,13.63580906,62.07808603,23.27882358
2022-09-09 11:41:00,5771.62557,9809.909301,682.6847848,178.6089837,98.03258865,13.6499058,61.43771857,23.39652519
2022-09-09 11:42:00,5753.659437,9810.852832,682.6906302,178.6499979,98.05107954,13.66468272,61.39770312,23.56826674
2022-09-09 11:43:00,5766.423614,9811.651207,682.4360439,178.6764158,98.05793825,13.66963914,61.59887059,23.31900866
2022-09-09 11:44:00,5764.061703,9811.345007,682.1741983,178.7040968,98.06581374,13.66946927,62.23485243,23.33513156
2022-09-09 11:45:00,5763.053723,9812.477674,681.9099139,178.7009551,98.05076861,13.67873762,62.31955914,23.48837679
2022-09-09 11:46:00,5767.059671,9814.114047,681.5844425,178.7249907,98.05557117,13.68369408,62.32610793,23.31202176
2022-09-09 11:47:00,5762.034455,9813.935918,681.5149403,178.7830339,98.06922907,13.67699191,62.67700394,23.34000505
2022-09-09 11:48:00,5753.615161,9813.724872,681.8566447,178.8270917,98.04186856,13.66761321,62.02124214,23.15204709
2022-09-09 11:49:00,5772.84914,9813.768668,682.1634237,178.8514058,98.03648129,13.6783255,61.9008195,23.22676462
2022-09-09 11:50:00,5772.248725,9814.457381,682.2831592,178.8420352,98.05576827,13.66348937,61.60944161,23.2626238
2022-09-09 11:51:00,5747.184099,9814.624968,682.2824402,178.8443117,98.03368948,13.66524043,61.68056866,23.39768104
2022-09-09 11:52:00,5756.734496,9814.910808,682.1775293,178.8540791,98.03266863,13.6789073,61.75413904,23.3552636
2022-09-09 11:53:00,5766.140981,9815.816706,682.1553661,178.8672668,98.05818175,13.67480175,62.43438873,23.39997223
2022-09-09 11:54:00,5754.113869,9816.091434,682.0740007,178.8946354,98.065702,13.67444353,62.91142879,23.50085869
2022-09-09 11:55:00,5738.959997,9816.525051,681.8976198,178.9285647,98.06808095,13.67165355,63.50192136,23.30618853
2022-09-09 11:56:00,5745.142854,9817.407779,681.8186563,178.9623066,98.0673623,13.66459344,63.8543411,23.42397169
2022-09-09 11:57:00,5749.845104,9817.530044,681.7488289,178.9763005,98.04385908,13.64941678,64.20791026,23.22069266
2022-09-09 11:58:00,5737.515213,9817.465279,681.7884986,178.9484844,97.9994874,13.64132345,63.48254601,23.15117028
2022-09-09 11:59:00,5746.300048,9817.473394,681.9629725,178.9432622,97.99002164,13.64373138,63.90289906,23.4840778
2022-09-09 12:00:00,5751.468785,9817.24331,682.0586563,178.958728,97.98717379,13.64022482,63.60857454,23.5256916
2022-09-09 12:01:00,5750.79503,9815.559845,682.0303886,178.9423945,97.97325747,13.64971339,63.99974185,23.30695662
2022-09-09 12:02:00,5758.701715,9813.578235,682.1589368,178.9372593,97.98444968,13.66784674,63.95902746,23.19523087
2022-09-09 12:03:00,5756.634513,9813.130912,682.3349297,178.9387167,97.97656421,13.67741538,63.26024972,23.27087772
2022-09-09 12:04:00,5748.225746,9812.614222,682.3020428,178.9274093,97.94756692,13.67387399,63.23947756,23.48615653
2022-09-09 12:05:00,5752.123385,9811.409506,681.8745601,178.9401657,97.95966374,13.66942201,64.35508559,23.36565432
2022-09-09 12:06:00,5764.229806,9810.948338,681.5179276,178.9756311,97.97743245,13.65980148,63.22912708,23.32495653
2022-09-09 12:07:00,5783.513192,9811.538248,681.7065655,179.0023124,97.94460171,13.65856758,63.16496509,23.34250018
2022-09-09 12:08:00,5777.807119,9811.330641,682.1421456,179.0088946,97.9311992,13.6760167,63.28970758,23.44234946
2022-09-09 12:09:00,5765.390232,9811.39443,682.27392,179.0075591,97.92250747,13.69930558,62.55147207,23.55948266
2022-09-09 12:10:00,5769.565546,9812.861127,682.1971275,179.0128111,97.91495437,13.70550319,63.47450618,23.28875683
2022-09-09 12:11:00,5772.193822,9813.48291,682.0168018,179.0238,97.93230024,13.69030861,63.70850163,23.45797011
2022-09-09 12:12:00,5807.908515,9813.830601,682.1199753,179.0464438,97.93422523,13.68461651,64.61386717,23.2367622
2022-09-09 12:13:00,5758.2575,9814.111518,682.276804,179.0398989,97.93543343,13.68442844,64.75875625,23.31566637
2022-09-09 12:14:00,5786.846127,9814.62746,682.3115354,179.0327161,97.95122768,13.68392888,64.95652007,23.39315209
2022-09-09 12:15:00,5778.714386,9815.163579,682.1109119,179.0289946,97.95088859,13.70446226,65.40299009,23.32186117
2022-09-09 12:16:00,5813.018185,9814.790492,681.8850135,179.0354661,97.9678526,13.69992087,65.53497759,23.21915155
2022-09-09 12:17:00,5807.378495,9814.280761,681.9288685,179.0683251,97.98479523,13.68422183,65.89228669,23.31915973
2022-09-09 12:18:00,5774.288736,9814.925075,681.8844394,179.0811842,97.99106731,13.68686699,65.55212521,23.37665204
2022-09-09 12:19:00,5812.444078,9816.198849,681.8941578,179.0779546,98.00162387,13.69147138,65.75957575,23.18277203
2022-09-09 12:20:00,5776.694908,9816.5091,681.9921272,179.0813773,98.01436768,13.6869877,66.10770866,23.07285868
2022-09-09 12:21:00,5794.849996,9816.973576,682.0561,179.1174924,98.01078797,13.67778628,65.7514768,23.36425226
2022-09-09 12:22:00,5804.743487,9817.32579,682.1930547,179.1516696,98.0064995,13.68757669,65.3586422,23.51056039
2022-09-09 12:23:00,5751.490729,9817.214073,682.0427074,179.1333691,97.99310223,13.67498368,66.39601558,23.5523758
2022-09-09 12:24:00,5777.681925,9817.142088,682.1326797,179.1002072,97.98523379,13.68431306,67.28622274,23.39685254
2022-09-09 12:25:00,5779.952553,9816.755396,682.2773338,179.1153677,98.00964648,13.69891446,67.11768729,23.52162071
2022-09-09 12:26:00,5789.830897,9816.046724,682.0873692,179.1486789,97.98940173,13.7044164,67.01819034,23.4054514
2022-09-09 12:27:00,5755.304302,9814.698681,681.8600145,179.1549577,97.96531402,13.69752551,66.88010837,23.27341378
2022-09-09 12:28:00,5750.402348,9814.013619,681.4490231,179.1601251,97.9645211,13.68468631,66.3312006,23.28309578
2022-09-09 12:29:00,5752.609381,9812.664295,681.0632082,179.1643479,97.94886209,13.6846313,66.01278888,23.51680903
2022-09-09 12:30:00,5744.827554,9811.343727,680.8952905,179.1683916,97.94902526,13.68713352,66.20434525,23.59820385
2022-09-09 12:31:00,5745.386914,9812.072464,680.8694193,179.1755574,97.95579472,13.69261712,65.99724602,23.45310562
2022-09-09 12:32:00,5743.27922,9812.851849,680.8001379,179.1771103,97.98138204,13.70351222,66.11637472,23.59023624
2022-09-09 12:33:00,5745.700921,9813.276289,680.5929636,179.1824614,98.00141287,13.70183251,66.04181047,23.56272812
2022-09-09 12:34:00,5749.141722,9813.539996,680.4612396,179.1827054,97.97744123,13.70232963,65.37031193,23.53626083
2022-09-09 12:35:00,5755.195519,9813.340629,680.5378254,179.1981529,97.96930302,13.6801524,65.20580028,23.58704489
2022-09-09 12:36:00,5771.297645,9812.737248,680.7462884,179.18639,97.99077209,13.69058531,65.94522685,23.40972505
2022-09-09 12:37:00,5748.037897,9811.25335,680.8068895,179.1473366,98.01596308,13.69688209,67.64385693,23.59911471
2022-09-09 12:38:00,5745.02944,9810.272091,680.8174449,179.1238013,98.04836022,13.71390282,67.54376522,23.70575302
2022-09-09 12:39:00,5750.869399,9810.428708,681.0063718,179.1401212,98.04260809,13.71717941,67.89112876,23.64139981
2022-09-09 12:40:00,5784.033108,9810.270724,681.326777,179.1791311,97.98737052,13.71327932,67.45702904,23.49905691
2022-09-09 12:41:00,5770.372903,9809.763477,681.5310367,179.193318,97.98185314,13.70885695,66.84623124,23.48932347
2022-09-09 12:42:00,5771.838014,9811.079586,681.4375385,179.1969092,97.98633492,13.71127091,68.02536932,23.55059726
2022-09-09 12:43:00,5746.326848,9813.534305,681.2160898,179.2032499,97.97135805,13.71540664,66.9688436,23.16172297
2022-09-09 12:44:00,5781.85423,9814.946756,680.9932686,179.206431,97.98477336,13.7394042,66.66582503,23.30207197
2022-09-09 12:45:00,5785.89859,9816.221388,681.1058653,179.243032,97.99078192,13.72267682,67.25180323,23.45415228
2022-09-09 12:46:00,5777.744013,9817.74158,681.3064674,179.2681581,97.9839678,13.71885943,67.79433826,23.36401479
2022-09-09 12:47:00,5770.62189,9818.953875,681.2672686,179.2844315,97.99208497,13.72161379,68.84717918,23.38523661
2022-09-09 12:48:00,5768.038844,9818.922149,681.3932336,179.3102588,97.99436345,13.71477747,69.69084761,23.41722217
2022-09-09 12:49:00,5776.117749,9819.049943,681.4702549,179.3055967,97.97385792,13.72240696,67.78857875,23.46408498
2022-09-09 12:50:00,5761.610534,9819.258209,681.134833,179.2865443,97.97792134,13.73013616,68.52640554,23.45039666
2022-09-09 12:51:00,5755.662322,9818.663376,680.8660152,179.260653,97.99219411,13.72138492,69.43626705,23.29389646
2022-09-09 12:52:00,5764.102948,9817.644317,680.706541,179.2656063,97.97957169,13.70697768,69.39624473,23.32139604
2022-09-09 12:53:00,5753.630493,9817.142611,680.6876744,179.2981637,97.97127931,13.70834617,68.30993047,23.35604858
2022-09-09 12:54:00,5756.757881,9817.246739,680.5228602,179.2966743,97.97732196,13.722395,68.20839903,23.51254972
2022-09-09 12:55:00,5738.996896,9817.598727,680.2759727,179.2491272,97.98295122,13.72218375,67.49686215,23.46263668
2022-09-09 12:56:00,5769.605752,9818.340074,680.0458691,179.2207848,97.9911046,13.72758112,68.29085014,23.30216038
2022-09-09 12:57:00,5744.117248,9818.4491,680.0097834,179.2251519,97.98030625,13.73681413,68.27265995,23.37265629
2022-09-09 12:58:00,5732.787625,9817.971131,679.8019139,179.2350362,97.96125654,13.73266834,68.45088148,23.26232977
2022-09-09 12:59:00,5756.901828,9818.955421,679.4519925,179.2636554,97.95851064,13.71326273,68.98472014,23.21439337
2022-09-09 13:00:00,5739.805855,9820.431876,679.5230955,179.2757401,97.97746028,13.71797835,69.16194074,23.3180783
2022-09-09 13:01:00,5743.56998,9822.103773,679.7479802,179.2807107,97.99315985,13.73576563,67.81380171,23.47010807
2022-09-09 13:02:00,5720.700042,9822.538538,679.6836428,179.3228601,98.02045525,13.75274883,66.97890975,23.60017423
2022-09-09 13:03:00,5737.005237,9821.793795,679.3682532,179.3645253,98.0426247,13.75528565,67.03804041,23.32680273
2022-09-09 13:04:00,5735.739839,9821.860729,678.9952347,179.3726813,98.03943612,13.75029359,68.06441293,23.22083021
2022-09-09 13:05:00,5722.565746,9821.2873,678.5712459,179.381981,98.03194702,13.74953489,67.51330505,23.33742202
2022-09-09 13:06:00,5712.274694,9820.353947,678.6490506,179.3984769,98.01815368,13.73862872,66.81308498,23.53105261
2022-09-09 13:07:00,5729.11786,9819.492721,679.0590735,179.4517168,98.02647562,13.7431178,67.56384312,23.48897273
2022-09-09 13:08:00,5728.164613,9818.455031,679.1869465,179.4900608,98.02926642,13.74807324,67.20313182,23.39029613
2022-09-09 13:09:00,5736.939451,9816.951774,679.2228447,179.4862115,97.9992532,13.74179536,67.30694846,23.28125712
2022-09-09 13:10:00,5761.539719,9816.057962,679.1621858,179.4837197,97.99867583,13.74920159,67.60307247,23.37208813
2022-09-09 13:11:00,5730.633253,9816.063056,679.0415565,179.4751356,98.01691089,13.74624788,68.84528701,23.29341729
2022-09-09 13:12:00,5741.991181,9815.808394,678.9639406,179.4872729,98.0240047,13.75304085,67.91079628,23.38326203
2022-09-09 13:13:00,5730.480393,9816.007742,678.898471,179.5307359,98.0076987,13.73007553,67.87615991,23.34628649
2022-09-09 13:14:00,5744.412363,9816.339336,678.8586507,179.5370139,97.98673659,13.73091298,68.09722907,23.28410012
2022-09-09 13:15:00,5725.688842,9816.751187,678.9036626,179.5207526,97.99636097,13.74126126,68.63951133,23.38956751
2022-09-09 13:16:00,5717.593106,9816.596818,679.1929436,179.5306406,98.00627957,13.74103688,68.67655672,23.32361811
2022-09-09 13:17:00,5717.680034,9815.679494,679.4371505,179.563856,98.00026044,13.73622666,68.5430067,23.22858549
2022-09-09 13:18:00,5737.727713,9815.583685,679.481742,179.592862,97.9806341,13.73551687,67.77610783,23.34961868
2022-09-09 13:19:00,5744.604479,9815.907271,679.7283992,179.6046368,97.99652283,13.73917462,68.41555116,23.09977557
2022-09-09 13:20:00,5733.320593,9814.969061,679.6480695,179.5783189,97.99979448,13.72700053,69.13323452,23.12334963
2022-09-09 13:21:00,5738.973393,9814.495727,679.2164243,179.5690644,97.98057364,13.74331108,69.30637741,23.32633597
2022-09-09 13:22:00,5745.054758,9816.104637,679.0241245,179.5896492,97.97834649,13.74235329,69.20650165,23.53265871
2022-09-09 13:23:00,5740.812428,9816.786815,679.0719557,179.6120654,97.96037292,13.75128178,68.79640107,23.39385856
2022-09-09 13:24:00,5732.315029,9816.5582,679.1774382,179.6385287,97.98063222,13.76363844,70.05374233,23.06675717
2022-09-09 13:25:00,5728.54415,9816.817821,679.2454745,179.6577787,98.00965874,13.75935648,70.01558946,23.32795189
2022-09-09 13:26:00,5726.210717,9816.669139,679.1044435,179.6460194,98.01056073,13.76067237,70.13499466,23.33588374
2022-09-09 13:27:00,5748.87746,9816.597335,678.768619,179.6457077,98.03023688,13.76101845,69.75451512,23.25760287
2022-09-09 13:28:00,5752.28602,9816.156545,678.6900219,179.6642342,98.04829771,13.75397615,70.99137021,23.20158363
2022-09-09 13:29:00,5708.168208,9815.008291,678.7949525,179.676259,98.04013194,13.74654582,70.05308614,23.23410988
2022-09-09 13:30:00,5739.22201,9814.267902,678.9806089,179.6453366,98.01629447,13.73124678,70.18761062,23.11040217
2022-09-09 13:31:00,5746.884556,9813.861364,679.1561313,179.6078752,98.01607927,13.74653345,69.69344566,23.03018161
2022-09-09 13:32:00,5748.928241,9814.44464,679.1257114,179.6120995,98.02084099,13.75247507,69.09981973,22.99173106
2022-09-09 13:33:00,5715.259829,9814.635794,679.1695285,179.6109366,98.02903558,13.75592864,69.00913275,23.29969897
2022-09-09 13:34:00,5713.813383,9814.295804,679.2647052,179.6169357,98.01479474,13.76232745,69.46131995,23.178521
2022-09-09 13:35:00,5730.485167,9815.778298,679.2193177,179.6287284,98.01657452,13.78442518,69.01156816,23.38767224
2022-09-09 13:36:00,5748.50293,9817.13569,679.1359913,179.6142808,98.04171492,13.79656626,69.75180614,23.12449478
2022-09-09 13:37:00,5752.327019,9818.104419,678.8908731,179.6179278,98.04069107,13.78515349,70.19452021,23.23685948
2022-09-09 13:38:00,5706.867611,9818.312073,678.5996421,179.6454558,98.02135175,13.74970129,70.18184551,23.36835062
2022-09-09 13:39:00,5731.418877,9817.861675,678.3468694,179.6574489,98.02421662,13.76424315,71.29836882,23.1686952
2022-09-09 13:40:00,5722.237395,9816.820666,678.4516842,179.6523693,98.04490025,13.77271275,70.12940925,23.19046759
2022-09-09 13:41:00,5727.922415,9815.788699,678.7458799,179.6738063,98.03470484,13.77731745,70.42019592,23.24923921
2022-09-09 13:42:00,5706.016815,9815.826392,678.779396,179.690604,98.0297062,13.7717085,70.01230128,23.18101812
2022-09-09 13:43:00,5737.803889,9814.539622,678.9878082,179.6934543,98.02822754,13.75885206,70.98691603,23.31342263
2022-09-09 13:44:00,5734.562895,9812.310389,679.0888449,179.6858475,98.01145639,13.78380843,71.77238424,23.22690057
2022-09-09 13:45:00,5708.028806,9811.108672,678.5064157,179.6716517,98.01769048,13.76318124,70.63553186,23.33015446
2022-09-09 13:46:00,5720.693336,9810.813458,678.0904272,179.6946847,98.00090326,13.75526888,70.61440526,23.00150873
2022-09-09 13:47:00,5740.431472,9810.810704,678.0995209,179.7129584,97.99480745,13.74527248,70.84421634,23.33253042
2022-09-09 13:48:00,5698.343743,9811.360778,678.3257229,179.7208067,97.97690389,13.74407366,70.9714961,23.36571839
2022-09-09 13:49:00,5730.551092,9811.487675,678.6356254,179.7119533,97.98506422,13.7694051,71.42202583,23.38000166
2022-09-09 13:50:00,5736.367303,9810.92925,678.6681486,179.6752544,98.00517754,13.76509521,70.69546255,23.15727508
2022-09-09 13:51:00,5740.478321,9810.307357,678.8296848,179.6792212,97.98769379,13.76992849,71.02960224,23.2220501
2022-09-09 13:52:00,5728.627975,9809.279962,678.9142877,179.6999127,97.96587615,13.76859578,71.62267136,23.1866915
2022-09-09 13:53:00,5725.055913,9810.424987,678.7887472,179.7033338,97.9620025,13.76158285,71.4594238,23.09657567
2022-09-09 13:54:00,5746.057077,9811.77647,678.9040128,179.706183,97.96632333,13.76604622,70.93170097,23.34921547
2022-09-09 13:55:00,5732.306444,9812.571999,679.0571394,179.6990133,97.94974793,13.76881871,70.53861614,23.30343343
2022-09-09 13:56:00,5729.711471,9814.274794,678.8082097,179.7020473,97.96117805,13.77362952,70.8198683,23.41216615
2022-09-09 13:57:00,5732.759112,9815.384951,678.4437412,179.7253493,97.99464112,13.77452705,71.32237424,23.085597
2022-09-09 13:58:00,5735.511646,9815.811458,678.1967853,179.7494012,98.00276174,13.76953494,71.65296244,22.94480058
2022-09-09 13:59:00,5740.322641,9815.704525,678.2443227,179.7829133,98.00366392,13.77291439,70.97458079,23.2907349
2022-09-09 14:00:00,5742.874719,9815.691492,678.3264912,179.8106131,97.97545866,13.78342115,70.98189914,23.34872873
2022-09-09 14:01:00,5733.702554,9814.663509,678.207888,179.7988163,97.97352375,13.77396341,70.73683488,23.3287126
2022-09-09 14:02:00,5751.635846,9814.070941,677.9053263,179.8144165,97.9900191,13.77668376,71.36378453,23.1990561
2022-09-09 14:03:00,5739.288488,9814.159084,677.6449944,179.8490589,97.99663462,13.77935885,72.66395905,23.09974912
2022-09-09 14:04:00,5725.625049,9813.751562,677.6944504,179.8564336,97.99475515,13.78073272,72.06490006,23.03176878
2022-09-09 14:05:00,5724.927051,9813.634274,677.9454108,179.8505848,98.01325728,13.77692331,72.16428108,23.33448445
2022-09-09 14:06:00,5740.825204,9814.992628,678.1747308,179.8428301,97.99196856,13.77419407,72.14839533,23.1472759
2022-09-09 14:07:00,5726.636092,9816.503231,678.2116994,179.8362727,97.98197162,13.78453121,71.82116315,22.91089446
2022-09-09 14:08:00,5733.358831,9817.42834,677.9250813,179.8458883,97.98065323,13.77621433,71.06955093,22.83040656
2022-09-09 14:09:00,5723.490218,9818.907851,677.5451939,179.864158,97.98350319,13.79105837,70.71350163,22.91953739
2022-09-09 14:10:00,5715.174089,9820.043238,677.5646035,179.8709784,98.0022942,13.79657288,71.91151137,23.2026055
2022-09-09 14:11:00,5713.185887,9819.710221,677.6182657,179.8748672,97.98289577,13.79876275,71.53486075,23.1534669
2022-09-09 14:12:00,5710.92526,9818.670867,677.2791387,179.8631795,97.99178737,13.78986401,72.01312015,23.19060153
2022-09-09 14:13:00,5714.50226,9817.520019,677.0796814,179.855228,97.9916069,13.7869571,72.18067645,23.28186174
2022-09-09 14:14:00,5719.749198,9816.666832,677.2423744,179.8783087,97.98735902,13.79676055,71.1479051,23.03552069
2022-09-09 14:15:00,5719.639548,9818.867238,677.4021268,179.9177429,98.00152764,13.79094383,71.05625843,23.10580089
2022-09-09 14:16:00,5710.540035,9821.695607,677.5935512,179.9347104,98.00588094,13.77510428,70.94770051,23.20947146
2022-09-09 14:17:00,5714.036083,9821.003717,677.6231793,179.9268218,97.99457577,13.79270766,70.9751968,23.02991549
2022-09-09 14:18:00,5695.575168,9817.601209,677.4077327,179.9274356,98.01050111,13.78671456,71.10750487,23.20267141
2022-09-09 14:19:00,5692.896063,9814.474752,677.2510199,179.9123121,98.00397648,13.78288627,72.13522455,23.15290009
2022-09-09 14:20:00,5693.304124,9812.252075,677.0451826,179.8984089,98.00624963,13.79267779,71.06673756,23.19102011
2022-09-09 14:21:00,5707.256489,9809.428407,676.8744551,179.912082,98.0160835,13.78224469,71.04566928,23.24529176
2022-09-09 14:22:00,5707.328849,9807.309975,677.0478932,179.9433759,97.99160001,13.76711532,73.21153627,23.18097561
2022-09-09 14:23:00,5727.590071,9807.100633,677.510776,179.9238939,97.9927983,13.7704869,72.91722744,23.06346485
2022-09-09 14:24:00,5729.614047,9807.292821,677.8544537,179.9137127,98.00687322,13.77419907,72.06037618,23.05738244
2022-09-09 14:25:00,5721.826964,9807.822768,678.0464962,179.9504521,97.98237801,13.78568773,72.39361719,23.19131924
2022-09-09 14:26:00,5730.269922,9810.036093,677.9545874,179.9705415,97.98328672,13.79472211,72.18274676,22.98652145
2022-09-09 14:27:00,5698.399763,9813.00508,677.8409152,179.9588603,97.98565731,13.79434062,72.15005078,23.20214219
2022-09-09 14:28:00,5705.656388,9815.69801,677.7853103,179.9678979,97.97198646,13.79580262,71.64479706,23.23010945
2022-09-09 14:29:00,5712.019931,9818.488642,677.697231,179.9692687,97.99281021,13.78897104,73.04570933,23.33527126
2022-09-09 14:30:00,5713.504327,9822.028574,677.6646516,179.9697149,97.98491772,13.7992156,72.70560176,23.31717838
2022-09-09 14:31:00,5710.323581,9824.7309,677.6932208,179.9894765,97.97621289,13.81506761,72.85502934,23.01249286
2022-09-09 14:32:00,5709.042241,9825.754329,677.7255046,179.9942845,97.99354789,13.80767362,72.95486449,23.33917236
2022-09-09 14:33:00,5713.213617,9826.770496,677.5814322,179.9966499,98.01633634,13.82266787,72.95741132,23.24981366
2022-09-09 14:34:00,5703.802247,9827.416751,677.4068055,180.0132048,98.0320269,13.81596062,71.99020279,23.25688738
2022-09-09 14:35:00,5699.137554,9826.038607,677.413607,180.0516468,98.03535345,13.8163718,72.35834235,23.19133128
2022-09-09 14:36:00,5713.639634,9824.640772,677.3750261,180.0882873,98.0481253,13.82135233,72.97460455,23.04158889
2022-09-09 14:37:00,5686.413909,9824.608417,677.1492423,180.0987838,98.04735065,13.81556721,73.38152383,22.86154262
2022-09-09 14:38:00,5717.403857,9824.524863,676.9834637,180.1180481,98.05577183,13.80133023,72.65932746,22.98336032
2022-09-09 14:39:00,5718.421006,9821.855689,677.0108263,180.1609042,98.03460102,13.79972638,72.90935679,22.88434273
2022-09-09 14:40:00,5704.62109,9819.695418,677.2278101,180.1479998,98.01829903,13.80972269,72.59879649,23.11977485
2022-09-09 14:41:00,5704.134725,9818.466662,677.2348833,180.1070712,98.04179344,13.81190797,71.80554674,23.08484456
2022-09-09 14:42:00,5688.738174,9816.995958,676.9956166,180.1039762,98.03650066,13.81026333,71.85835461,22.8282645
2022-09-09 14:43:00,5716.511992,9815.423576,676.8650449,180.1230682,98.02984475,13.81746985,72.37509738,23.0806841
