Time,Fuel Gas Flow Rate to Duct Burners,Steam to Steam Header Pressure,Duct Burner Temperature,Economizer Chamber Temperature,Gas Turbine Shaft Speed,Gas Turbine Compressor Pressure Ratio,Relative Humidity,NOX
2022-09-09 14:44:00,5707.529174,9815.004001,676.6265869,180.1480189,98.03699286,13.81301841,71.54484045,23.26114182
2022-09-09 14:45:00,5693.916152,9816.326413,676.2926887,180.1665365,98.02446618,13.81448515,72.28241355,23.34340501
2022-09-09 14:46:00,5714.452255,9818.003284,676.3354455,180.1628348,97.99616137,13.80881524,73.19107441,23.34933431
2022-09-09 14:47:00,5713.230366,9819.505939,676.3043654,180.1862566,97.99675419,13.83380646,72.87903413,23.3166115
2022-09-09 14:48:00,5691.875657,9820.690952,675.9916384,180.1975038,98.01052709,13.83562644,71.77731104,22.9480871
2022-09-09 14:49:00,5681.900141,9822.844381,675.712474,180.1954306,98.0002589,13.85117934,71.53946638,22.78559743
2022-09-09 14:50:00,5713.358251,9826.038087,675.448124,180.1927628,98.00418739,13.84960118,72.40218784,22.98655746
2022-09-09 14:51:00,5691.318998,9828.094065,675.2590056,180.2013542,98.01955878,13.82941984,72.82453666,23.05681951
2022-09-09 14:52:00,5696.659016,9828.661636,675.4366215,180.2126441,98.01204913,13.81910182,72.65948439,23.24600336
2022-09-09 14:53:00,5700.457738,9828.889012,675.7322634,180.2269899,98.0245265,13.81430362,73.74345357,23.3028995
2022-09-09 14:54:00,5675.861077,9828.500425,675.6606129,180.2401986,98.01038271,13.81360671,74.55571427,23.11934716
2022-09-09 14:55:00,5707.45522,9827.21008,675.592414,180.2347848,98.01526765,13.8265818,73.68342395,23.35281578
2022-09-09 14:56:00,5684.189937,9824.440755,675.7327617,180.24107,98.01670294,13.83467945,73.60391719,23.28934237
2022-09-09 14:57:00,5699.765304,9821.37523,676.0876339,180.2504194,98.01769362,13.8309366,73.67068381,23.12371798
2022-09-09 14:58:00,5688.291334,9819.234301,676.1626201,180.2772223,97.99689009,13.82000583,73.3928463,23.06064273
2022-09-09 14:59:00,5683.557404,9818.363458,675.7447568,180.2694404,97.97956219,13.81098592,73.39068033,23.10906058
2022-09-09 15:00:00,5702.346983,9818.875061,675.6059374,180.2518271,97.97695542,13.81824064,73.98474497,23.08700924
2022-09-09 15:01:00,5687.664379,9820.736147,675.8852021,180.2438041,97.98529993,13.82374848,72.88707029,23.05881218
2022-09-09 15:02:00,5696.583548,9823.049289,675.8052839,180.2533212,97.98992678,13.81745225,72.54165562,23.31461502
2022-09-09 15:03:00,5716.896246,9824.254734,675.6534143,180.2698453,97.99192808,13.822141,72.05494358,23.28589336
2022-09-09 15:04:00,5681.870067,9824.163464,675.5692267,180.3036544,98.01202844,13.84123621,71.81728704,23.14386674
2022-09-09 15:05:00,5699.28401,9822.373671,675.288058,180.3333566,98.04143925,13.85740846,72.85957088,23.010743
2022-09-09 15:06:00,5698.929639,9817.448598,675.3017241,180.3174915,98.02405609,13.83777987,72.70610239,23.02067765
2022-09-09 15:07:00,5713.55963,9810.848095,675.6004023,180.3185946,98.01267013,13.84337182,73.53834618,23.13689324
2022-09-09 15:08:00,5690.673653,9805.368675,675.5557486,180.3474141,98.01455053,13.83546554,73.68934885,23.1230848
2022-09-09 15:09:00,5699.161122,9800.114747,675.4309681,180.354888,98.01479774,13.82816799,73.12481319,22.87195673
2022-09-09 15:10:00,5688.940238,9797.568745,675.3910538,180.3584434,98.00758747,13.82460985,73.78624521,22.9725795
2022-09-09 15:11:00,5731.92199,9799.516851,675.3493994,180.3700036,97.99418632,13.83786332,73.63005889,23.18913646
2022-09-09 15:12:00,5772.271295,9803.738039,675.5693952,180.3938142,98.01313309,13.84317189,73.89227004,23.30191083
2022-09-09 15:13:00,5811.184604,9810.123712,676.0395129,180.4021958,97.99437885,13.83688171,73.95808021,23.41862948
2022-09-09 15:14:00,5841.737251,9819.343769,676.3565759,180.3788879,97.97064331,13.84286783,73.81938875,23.37950267
2022-09-09 15:15:00,5894.063628,9830.929725,676.7305491,180.3205486,97.97737229,13.85686265,73.26128079,23.32556186
2022-09-09 15:16:00,5928.194973,9842.207933,677.5409819,180.2805555,97.96833516,13.84243237,73.40383608,23.08924696
2022-09-09 15:17:00,5965.428097,9852.430006,678.6908703,180.2594339,97.97670736,13.85467831,73.87824221,23.12575929
2022-09-09 15:18:00,6000.593317,9861.068186,679.7613213,180.2566826,97.99814002,13.85281665,73.14301212,23.295343
2022-09-09 15:19:00,6037.238452,9866.942912,680.6602911,180.2764127,98.00223102,13.86318293,73.51026234,23.13819061
2022-09-09 15:20:00,6052.73098,9868.897023,681.6507854,180.2763116,97.99889234,13.85905359,73.29843733,23.00648726
2022-09-09 15:21:00,6078.373659,9867.892493,682.6110272,180.2631014,98.00658975,13.84720707,73.04434984,22.93654855
2022-09-09 15:22:00,6099.813222,9865.647437,683.4309118,180.260544,98.01866954,13.8381562,73.76129007,22.98264376
2022-09-09 15:23:00,6098.294394,9862.022833,684.0326512,180.2303917,98.00109175,13.8333754,72.99670694,22.99640661
2022-09-09 15:24:00,6125.270671,9857.214057,684.7527308,180.1662126,97.98150436,13.83671136,73.18612061,23.12339059
2022-09-09 15:25:00,6118.328422,9850.867534,685.7861011,180.1309754,97.97588841,13.83540756,73.71999164,23.07180111
2022-09-09 15:26:00,6151.344374,9846.56447,686.5844244,180.1033653,97.97737477,13.83746915,74.77727883,22.93851631
2022-09-09 15:27:00,6127.225012,9844.266465,686.9368796,180.0470256,97.98071621,13.85012066,74.735298,23.03355134
2022-09-09 15:28:00,6135.216559,9842.375868,686.874777,180.0032727,98.00030362,13.87689167,75.71086686,23.00655538
2022-09-09 15:29:00,6134.680128,9842.527781,686.3894336,179.9662116,98.0274832,13.864176,76.48545192,22.99682783
2022-09-09 15:30:00,6131.731867,9843.214734,686.4490584,179.9385979,98.0265877,13.84131077,75.9951034,23.07034511
2022-09-09 15:31:00,6109.893753,9845.045828,686.8853365,179.920652,98.01379059,13.85622221,76.03665115,23.10294341
2022-09-09 15:32:00,6094.931787,9847.248954,687.1985032,179.8784403,98.02545484,13.87501149,75.30928874,22.96259096
2022-09-09 15:33:00,6109.051226,9849.478482,687.2326963,179.8225057,98.03086579,13.86313037,75.45403704,23.16865276
2022-09-09 15:34:00,6092.124418,9850.725709,686.963826,179.8187092,98.02061044,13.86409912,75.37453578,23.20113695
2022-09-09 15:35:00,6088.332878,9851.104123,686.6357109,179.7977058,98.00946628,13.86293649,75.12742748,23.06559398
2022-09-09 15:36:00,6082.285509,9852.154589,686.4479627,179.7404835,98.02993088,13.84853503,74.4008313,22.94883371
2022-09-09 15:37:00,6052.173366,9851.635741,686.2715449,179.7092011,98.02467161,13.86008145,75.54487886,23.00867053
2022-09-09 15:38:00,6054.664734,9849.912851,686.1146933,179.6895926,98.01754954,13.87580142,75.77267019,22.99340785
2022-09-09 15:39:00,6056.639062,9848.46329,686.1119874,179.6826983,98.02183137,13.88480321,76.1956013,23.03558014
2022-09-09 15:40:00,6041.92993,9847.061639,685.9923402,179.6670146,98.00674344,13.87459343,75.14003054,22.86012085
2022-09-09 15:41:00,6033.539223,9844.845611,685.8598153,179.6304827,98.01005756,13.87132473,75.71065552,22.89713472
2022-09-09 15:42:00,6027.304253,9841.229999,685.5749536,179.5908657,98.0221512,13.88206817,75.64973717,23.03313255
2022-09-09 15:43:00,6028.115506,9837.82361,685.240665,179.5933525,98.00709348,13.88311691,74.42267438,23.09499838
2022-09-09 15:44:00,6040.448642,9835.195612,684.8128972,179.5699839,97.99671196,13.87257383,74.45966578,23.23175434
2022-09-09 15:45:00,6042.010941,9832.510569,684.4032052,179.52125,97.97778561,13.8705291,74.06130529,23.19988794
2022-09-09 15:46:00,6036.758229,9831.472646,684.0984085,179.486733,97.96443558,13.85777894,74.61021791,23.47103162
2022-09-09 15:47:00,6062.52931,9832.015402,684.0053593,179.4419269,97.97231184,13.8599864,76.83158706,23.38772809
2022-09-09 15:48:00,6065.625092,9832.34501,684.2957433,179.4096964,97.97091272,13.8452104,76.10736373,23.30416609
2022-09-09 15:49:00,6065.753603,9832.79521,684.52625,179.4032695,97.97009368,13.86008386,75.23520476,22.88760187
2022-09-09 15:50:00,6081.797754,9834.668589,684.5867445,179.404584,97.96790591,13.86983181,75.50745431,23.07132361
2022-09-09 15:51:00,6070.131034,9837.42252,684.6813549,179.3726479,97.95950861,13.86873431,75.71499518,22.90947996
2022-09-09 15:52:00,6103.842756,9839.455038,684.8420477,179.3519634,97.96308383,13.88096986,75.41430062,22.76069939
2022-09-09 15:53:00,6092.234545,9840.28521,685.0388588,179.3213983,97.97602852,13.88703597,75.23566916,23.16139063
2022-09-09 15:54:00,6099.781713,9840.642152,685.175777,179.2806958,97.98637945,13.8866722,75.58877974,22.96348721
2022-09-09 15:55:00,6100.154245,9841.058553,685.4653549,179.2501892,97.9844386,13.89071173,76.54125394,22.97048241
2022-09-09 15:56:00,6116.848375,9840.869747,685.7707843,179.2093297,97.96543332,13.8799869,76.56246745,22.94522713
2022-09-09 15:57:00,6098.12269,9839.471005,685.8679073,179.2015816,97.95941925,13.88480334,76.06021332,22.77457064
2022-09-09 15:58:00,6112.022308,9837.40955,685.8220535,179.2052112,97.95683557,13.87403012,75.56013209,23.1028425
2022-09-09 15:59:00,6106.555876,9834.841647,685.6834584,179.1936359,97.9409245,13.86348122,75.53398098,22.85921992
2022-09-09 16:00:00,6093.480065,9831.0017,685.5736712,179.1776735,97.93711776,13.85224686,75.59569974,22.70719041
2022-09-09 16:01:00,6108.075264,9826.795964,685.5336528,179.1358968,97.94740194,13.86264319,76.77642395,22.86617982
2022-09-09 16:02:00,6094.139128,9823.305247,685.6331539,179.0764364,97.94901105,13.86349928,76.38016386,22.99605408
2022-09-09 16:03:00,6099.567048,9820.793909,685.8922938,179.0394148,97.94759822,13.85242889,76.88234979,23.24205997
2022-09-09 16:04:00,6109.607694,9818.567342,686.3305525,179.0165494,97.94929563,13.86358312,76.72226173,23.17090936
2022-09-09 16:05:00,6075.328808,9815.786967,686.5494346,178.9878513,97.9540824,13.87149381,77.00012283,23.19950349
2022-09-09 16:06:00,6089.269726,9813.171866,686.3180558,178.9862808,97.94381249,13.86833384,77.60089597,23.15539234
2022-09-09 16:07:00,6077.615283,9811.071672,686.0964274,178.9646807,97.94667507,13.87059582,77.20042955,23.0477271
2022-09-09 16:08:00,6068.706985,9809.6979,685.8976471,178.9191002,97.95725808,13.88131504,78.13259406,23.00839211
2022-09-09 16:09:00,6065.315263,9809.38494,685.6626036,178.8749524,97.95984968,13.87924112,78.06394844,23.05240865
2022-09-09 16:10:00,6058.918541,9810.315682,685.5625563,178.8361175,97.95402564,13.87461243,78.09655579,23.07382143
2022-09-09 16:11:00,6057.704339,9811.552535,685.5078344,178.803643,97.9608405,13.87413778,78.29269985,22.85001105
2022-09-09 16:12:00,6065.412604,9812.555543,685.585508,178.7783484,97.97209412,13.89929954,78.11369146,22.77615219
2022-09-09 16:13:00,6049.040037,9814.332392,685.423489,178.7767095,98.00656883,13.89885293,78.40545995,22.9154932
2022-09-09 16:14:00,6054.127202,9816.872307,685.1050987,178.7993401,98.02813313,13.89552866,78.54901212,22.80651776
2022-09-09 16:15:00,6056.241928,9817.508998,684.9638586,178.8087882,98.00619045,13.89256851,78.55669154,23.02258991
2022-09-09 16:16:00,6057.291344,9816.928702,684.8545744,178.7850165,97.98861221,13.89073618,78.30842394,23.27999573
2022-09-09 16:17:00,6039.287311,9816.422214,684.5877224,178.7900206,97.99976615,13.89443631,78.09788,23.03434721
2022-09-09 16:18:00,6054.004647,9815.906897,684.4217659,178.8005931,98.00156088,13.89313248,78.15629555,22.87503037
2022-09-09 16:19:00,6039.492397,9815.56164,684.4359041,178.8065868,97.98162589,13.89575793,76.85482018,23.10721358
2022-09-09 16:20:00,6065.300353,9815.346832,684.3527566,178.7980624,97.97869248,13.90516102,76.53143668,23.15728051
2022-09-09 16:21:00,6045.300045,9814.922535,684.2133333,178.760621,97.99902575,13.89700915,76.91042324,23.12341587
2022-09-09 16:22:00,6042.925629,9815.422101,684.1112025,178.7391661,97.99278019,13.90072077,77.30383884,23.03155527
2022-09-09 16:23:00,6069.539916,9816.056615,684.0805232,178.7175819,97.98485097,13.8936495,76.62405487,23.21685679
2022-09-09 16:24:00,6030.305942,9816.122877,684.1748612,178.7096836,97.96922016,13.8857438,76.02345453,23.00056754
2022-09-09 16:25:00,6033.376194,9816.804719,684.056742,178.723275,97.97144314,13.89555783,77.82801584,22.80928867
2022-09-09 16:26:00,6074.166944,9817.256056,683.6272437,178.73207,97.97933589,13.89257461,78.98400486,22.95146136
2022-09-09 16:27:00,6052.214267,9817.143633,683.6980312,178.719257,97.9660629,13.89574587,78.94150303,23.09929007
2022-09-09 16:28:00,6055.853058,9817.354016,684.0530642,178.711174,97.96550632,13.89951096,78.00040079,23.34254897
2022-09-09 16:29:00,6047.195439,9817.487572,684.2427113,178.7169469,97.97260889,13.89180261,77.99801799,23.10266214
2022-09-09 16:30:00,6048.426712,9817.553644,684.1686612,178.7224026,97.98186856,13.88716284,77.55320896,23.10967899
2022-09-09 16:31:00,6049.251612,9817.23789,684.0740049,178.7172434,98.00209576,13.90837004,77.10517746,23.11735156
2022-09-09 16:32:00,6052.456672,9817.309714,684.0341674,178.726612,98.03627624,13.9136864,77.15005861,23.14120001
2022-09-09 16:33:00,6061.539228,9817.598726,684.0481721,178.7288763,98.04423746,13.9162475,77.90518876,23.18299799
2022-09-09 16:34:00,6064.36462,9818.364161,684.2122595,178.7102635,98.04742377,13.9119375,77.43510689,23.02811396
2022-09-09 16:35:00,6053.892183,9818.575807,684.1490728,178.7067519,98.04963746,13.91581288,77.84374362,22.95985545
2022-09-09 16:36:00,6071.490889,9818.637355,684.0864506,178.7208431,98.0557985,13.92124032,77.84040224,22.84397927
2022-09-09 16:37:00,6033.269115,9817.893057,684.0553593,178.7451151,98.05994129,13.92520179,78.34454141,22.90773347
2022-09-09 16:38:00,6049.963281,9817.958099,683.9121466,178.7247454,98.05757666,13.92160919,78.4305718,22.69571899
2022-09-09 16:39:00,6049.134679,9819.273074,683.6949179,178.7041523,98.03925933,13.92162107,78.18149113,23.03599146
2022-09-09 16:40:00,6062.293044,9818.992204,683.6079183,178.6977713,98.02889799,13.92044042,77.72033053,23.00914104
2022-09-09 16:41:00,6034.691172,9818.127246,683.511797,178.6614323,98.02666174,13.92593782,78.13827026,23.06035231
2022-09-09 16:42:00,6036.386453,9817.738481,683.3507892,178.6486875,98.03999711,13.92982601,77.83064638,23.0669982
2022-09-09 16:43:00,6035.261712,9816.59557,683.3607703,178.6828248,98.03532909,13.91704616,77.96563311,23.11830524
2022-09-09 16:44:00,6035.881729,9814.117166,683.2480485,178.6948562,98.01343338,13.90092264,78.42204764,23.08482883
2022-09-09 16:45:00,6039.922272,9812.738432,683.1034679,178.6736517,97.99591903,13.89924692,78.61342258,23.0728845
2022-09-09 16:46:00,6033.456587,9811.767664,683.1636306,178.6505503,98.00512027,13.90008256,77.63144377,23.18170584
2022-09-09 16:47:00,6024.910974,9811.360961,683.3264766,178.6561559,98.01366261,13.90472304,77.16439518,23.24689587
2022-09-09 16:48:00,6044.82741,9812.207219,683.300425,178.6713247,98.02304359,13.92430806,77.61689359,23.07530023
2022-09-09 16:49:00,6050.250164,9813.243414,683.2544605,178.6717141,98.02505094,13.92305238,78.00146369,22.65603289
2022-09-09 16:50:00,6036.165486,9814.034896,683.2771292,178.6678817,98.00998796,13.91604684,77.57623658,23.04263023
2022-09-09 16:51:00,6036.003712,9813.831256,683.3779313,178.6825635,98.01492144,13.91875911,78.00511341,23.15142666
2022-09-09 16:52:00,6040.91112,9813.031557,683.3988103,178.6874927,98.00620539,13.9340953,77.95575206,23.09784161
2022-09-09 16:53:00,6040.554918,9812.347099,683.1229336,178.7144848,98.00272135,13.93629291,78.31200924,22.9496658
2022-09-09 16:54:00,6062.680541,9811.29534,682.8989758,178.7221315,98.00669138,13.94454954,78.49536346,23.07217263
2022-09-09 16:55:00,6059.714761,9811.465908,682.7863503,178.7179522,98.02491685,13.93200506,78.58367279,22.96293464
2022-09-09 16:56:00,6039.101155,9811.486318,682.799376,178.7216045,98.01756825,13.93032905,79.08258875,22.83499294
2022-09-09 16:57:00,6037.312153,9811.622431,682.7758488,178.7225721,97.99292961,13.9304001,78.94444591,22.83136189
2022-09-09 16:58:00,6039.953544,9812.370886,682.7446179,178.7211322,98.00543377,13.93060003,78.29967488,22.86550791
2022-09-09 16:59:00,6049.36822,9812.954134,682.8895248,178.7352237,98.008506,13.94564672,78.7298199,23.05678063
2022-09-09 17:00:00,6027.911221,9813.408039,683.1091691,178.7725751,97.97053012,13.92410374,79.43086494,22.84489817
2022-09-09 17:01:00,6054.30284,9814.001652,683.3196816,178.7823759,97.95616031,13.92327987,79.34502254,22.76613553
2022-09-09 17:02:00,6050.577031,9815.373929,683.5664898,178.7689926,97.96911221,13.92115833,78.88353701,22.87012012
2022-09-09 17:03:00,6047.336619,9815.893386,683.740687,178.7723361,97.94352439,13.94094599,78.23422134,22.89521081
2022-09-09 17:04:00,6081.963347,9816.510208,683.8227799,178.7729077,97.9646662,13.93866751,78.46282193,22.88781951
2022-09-09 17:05:00,6096.02532,9819.043967,683.8222734,178.7452329,97.99003294,13.94430983,79.09988542,22.74576163
2022-09-09 17:06:00,6105.903605,9820.490833,683.9346928,178.7309674,97.98975622,13.92263601,80.373017,22.99792873
2022-09-09 17:07:00,6125.435653,9820.579321,684.1635174,178.7165,97.97678862,13.92386528,80.52974583,23.20425081
2022-09-09 17:08:00,6127.197681,9820.345645,684.5693523,178.7110476,97.98030579,13.92043843,79.94775307,23.27100373
2022-09-09 17:09:00,6126.601501,9818.93459,684.9384387,178.73922,97.98505557,13.90939933,79.77859661,23.26467895
2022-09-09 17:10:00,6131.349997,9817.605462,685.1999416,178.7538981,97.97971677,13.91554545,79.309958,23.02617641
2022-09-09 17:11:00,6106.47485,9816.596435,685.4904008,178.7628939,97.97971157,13.91444866,79.1127919,22.84280714
2022-09-09 17:12:00,6117.902817,9815.967335,685.5571169,178.7607243,97.97850742,13.92502336,79.62758736,22.72525531
2022-09-09 17:13:00,6110.458331,9814.568969,685.3363171,178.7477636,97.98938365,13.92754158,79.90193677,22.89356994
2022-09-09 17:14:00,6100.448187,9812.055418,685.1446774,178.7410553,98.00321724,13.92702938,80.12506857,22.84638046
2022-09-09 17:15:00,6122.549796,9809.503742,685.1511614,178.7367917,98.00905387,13.93593326,79.21440614,23.0053469
2022-09-09 17:16:00,6104.298995,9807.871449,685.0897089,178.7530374,98.01255989,13.93748377,79.31577324,23.08685196
2022-09-09 17:17:00,6113.657187,9805.992661,685.0247757,178.7700451,98.0185601,13.92467678,80.22895815,23.02571038
2022-09-09 17:18:00,6115.584198,9804.473311,685.1122949,178.7802777,98.02780612,13.91887681,81.04217169,23.19008389
2022-09-09 17:19:00,6133.378649,9804.922895,685.1425631,178.7989886,98.02865715,13.92816236,79.85765662,22.94071025
2022-09-09 17:20:00,6106.73907,9806.20694,685.0182253,178.8181044,98.02757787,13.93164815,79.26577666,22.8812588
2022-09-09 17:21:00,6115.322938,9808.868424,685.1138777,178.823281,98.02263376,13.93741338,79.14576543,22.88243936
2022-09-09 17:22:00,6098.581126,9811.138243,685.3274489,178.8028844,98.02400741,13.94402539,79.766611,22.88285025
2022-09-09 17:23:00,6109.541196,9812.688288,685.1468898,178.8049907,98.02752492,13.9414241,79.39653933,22.83097454
2022-09-09 17:24:00,6096.681181,9814.011286,684.8371228,178.8063384,98.02337899,13.94342841,79.27222139,22.89436363
2022-09-09 17:25:00,6100.277294,9814.592823,684.6964941,178.8090637,98.02292799,13.93491925,79.85540804,23.03227767
2022-09-09 17:26:00,6111.107428,9814.512653,684.7725517,178.8125213,98.03077719,13.93851258,79.40682121,22.75854144
2022-09-09 17:27:00,6086.69815,9814.672836,684.5330922,178.820954,98.0344831,13.9427122,79.31871129,22.93197528
2022-09-09 17:28:00,6098.803549,9813.973947,684.1463308,178.84725,98.02792884,13.93979012,79.4494214,23.13296114
2022-09-09 17:29:00,6086.133995,9812.391078,684.1362939,178.8621761,98.04401726,13.94961285,78.56281756,22.98163668
2022-09-09 17:30:00,6067.777535,9811.741886,684.2492918,178.8521373,98.05579585,13.95013812,79.13021749,22.89335432
2022-09-09 17:31:00,6107.916507,9811.867023,684.4452049,178.8398652,98.04904642,13.95762455,79.41956531,22.83215667
2022-09-09 17:32:00,6082.930182,9812.813682,684.3360732,178.8368155,98.05269459,13.97088274,79.70911835,22.86528313
2022-09-09 17:33:00,6070.77979,9814.778243,684.0019995,178.8254786,98.0621975,13.96709756,80.24239005,22.79429385
2022-09-09 17:34:00,6063.302559,9816.208968,683.8274359,178.8029146,98.05538078,13.96513037,80.42069591,22.99778112
2022-09-09 17:35:00,6072.802045,9815.7962,683.6447379,178.8037833,98.04845784,13.96932914,79.21371902,23.10730981
2022-09-09 17:36:00,6071.797126,9815.037651,683.5341752,178.8164937,98.05894059,13.96029612,79.49546316,23.0787819
2022-09-09 17:37:00,6071.790777,9813.944766,683.9059607,178.8401855,98.04827785,13.96633142,79.74148588,22.94151903
2022-09-09 17:38:00,6091.895756,9811.702693,684.0994784,178.8395202,98.0475277,13.9425421,79.78669615,22.86964787
2022-09-09 17:39:00,6076.768122,9810.114745,684.0089388,178.8136547,98.03203894,13.93160024,80.54665268,23.0652144
2022-09-09 17:40:00,6094.325923,9809.143038,683.929882,178.8271562,98.01889754,13.93421399,81.37877212,22.99840177
2022-09-09 17:41:00,6095.273469,9809.943049,683.8779627,178.8553861,98.02241438,13.93408508,81.59846104,22.93910049
2022-09-09 17:42:00,6086.808368,9811.469353,684.1651914,178.8515921,98.03535767,13.94587507,81.33442984,23.07157247
2022-09-09 17:43:00,6083.273489,9811.765149,684.3911067,178.8567837,98.03900964,13.93713879,80.62926895,23.09185
2022-09-09 17:44:00,6086.501175,9812.086699,684.3044301,178.8699656,98.02518069,13.93934498,80.50558416,23.09278821
2022-09-09 17:45:00,6081.99162,9813.443728,684.3490519,178.8834759,98.0126825,13.92866525,80.31114292,23.09185
2022-09-09 17:46:00,6092.622176,9815.122312,684.3783534,178.894933,98.0212559,13.94092251,80.02492422,23.09185
2022-09-09 17:47:00,6090.832188,9816.270182,684.3332888,178.8717429,98.02296417,13.93883405,80.15844326,22.91605609
2022-09-09 17:48:00,6110.013558,9816.202274,684.4451944,178.8602131,98.02957672,13.94406245,80.04780366,22.91840812
2022-09-09 17:49:00,6103.588394,9816.198175,684.4975052,178.8509428,98.0371664,13.94618475,79.55105623,22.99003625
2022-09-09 17:50:00,6076.192373,9815.689199,684.5840594,178.8532802,98.03501058,13.93642333,78.87127272,23.33582093
2022-09-09 17:51:00,6107.816543,9815.177375,684.7066193,178.8779941,98.05299366,13.94670098,78.85083245,22.99299906
2022-09-09 17:52:00,6120.449697,9815.745096,684.7315438,178.8859811,98.05016213,13.95495965,79.47077869,22.86520701
2022-09-09 17:53:00,6098.835096,9816.374231,684.7768356,178.8985974,98.04599919,13.95320325,79.85622886,22.87519625
2022-09-09 17:54:00,6086.526942,9817.541429,684.7387764,178.899027,98.03316609,13.94590165,79.57282743,22.62350316
2022-09-09 17:55:00,6100.761812,9819.5231,684.4366725,178.8958617,98.0218918,13.95826461,79.49359064,22.76702598
2022-09-09 17:56:00,6105.636885,9820.530236,684.1043725,178.9156852,98.02107683,13.94693883,79.56496523,22.6501281
2022-09-09 17:57:00,6087.021419,9820.221527,683.9926318,178.9201082,98.01871617,13.95305778,79.81087373,23.10986914
2022-09-09 17:58:00,6077.053218,9819.655374,684.0281476,178.9113816,98.02660228,13.95275505,80.03937748,23.10280969
2022-09-09 17:59:00,6057.119476,9818.007655,683.9642524,178.8971346,98.02239426,13.95018971,79.40891498,23.02109519
2022-09-09 18:00:00,6079.578782,9816.345643,683.9072378,178.8853264,97.99992598,13.93769925,79.60298738,22.99234276
2022-09-09 18:01:00,6082.922337,9815.231342,683.942572,178.8984501,97.98642182,13.93630427,80.18583151,22.90397034
2022-09-09 18:02:00,6080.302094,9813.646748,683.8609768,178.9238475,97.98867083,13.94642411,79.25884536,23.13056364
2022-09-09 18:03:00,6065.587711,9813.149013,683.8115235,178.9245613,98.00401286,13.93939561,79.21366353,23.2307608
2022-09-09 18:04:00,6085.907529,9812.727606,683.9407978,178.9387534,98.00974824,13.94694877,79.33203852,23.16654315
2022-09-09 18:05:00,6067.884527,9811.668761,684.1475801,178.9439479,98.00598024,13.93188639,79.11025182,23.08285562
2022-09-09 18:06:00,6075.107767,9810.62164,684.0523905,178.9304181,97.9863756,13.92850941,78.62801932,22.93697023
2022-09-09 18:07:00,6075.015652,9810.952098,683.8179517,178.9228534,97.9992769,13.93722218,78.82990886,22.87939243
2022-09-09 18:08:00,6065.309029,9812.914979,683.8162767,178.9123815,98.00986987,13.93823603,78.92580979,22.92789244
2022-09-09 18:09:00,6078.04183,9814.457623,683.9938549,178.9099046,97.9919288,13.93125483,80.15997189,22.93689578
2022-09-09 18:10:00,6063.141029,9815.6558,683.8958064,178.9115503,97.97749652,13.93943004,79.83270456,22.91955254
2022-09-09 18:11:00,6068.171953,9816.476729,683.6869372,178.9312976,97.99830691,13.93920377,79.93217763,22.90897791
2022-09-09 18:12:00,6073.18515,9817.445098,683.497489,178.9368604,98.02230226,13.94221197,79.92813039,22.86520398
2022-09-09 18:13:00,6064.381947,9818.308036,683.4446686,178.9074036,98.01283181,13.94903897,80.36234405,22.9319313
2022-09-09 18:14:00,6068.657953,9818.841502,683.6392485,178.8798863,98.01167878,13.94957649,80.77447498,23.06439019
2022-09-09 18:15:00,6055.126104,9819.528771,683.8525049,178.8934145,98.02996176,13.95330052,80.10836305,23.1061414
2022-09-09 18:16:00,6072.153847,9819.377407,683.8540812,178.9117815,98.02765439,13.95697659,80.03310163,23.28573503
2022-09-09 18:17:00,6091.723387,9818.708397,683.8884386,178.9142825,98.03036793,13.95411074,80.84653463,23.22300977
2022-09-09 18:18:00,6071.622922,9819.661017,683.8383341,178.9139694,98.03608982,13.94156697,80.58713776,22.98312103
2022-09-09 18:19:00,6053.24291,9821.128522,683.6564715,178.9044253,98.01218222,13.94439585,80.71530208,22.98717886
2022-09-09 18:20:00,6076.823847,9822.299895,683.505306,178.9323624,98.00725822,13.94291655,80.60370427,22.91591421
2022-09-09 18:21:00,6067.52953,9824.187815,683.3646347,178.9580608,98.00692004,13.94735605,80.89567711,22.8131809
2022-09-09 18:22:00,6081.225928,9825.625559,683.329568,178.9372713,98.00043591,13.94377345,80.97617789,22.90374751
2022-09-09 18:23:00,6049.866676,9825.441593,683.2610284,178.9122119,97.99324984,13.9382977,80.86861791,22.90955737
2022-09-09 18:24:00,6060.709227,9825.276787,683.2051951,178.8975894,97.99219574,13.94606671,80.75375828,22.8164385
2022-09-09 18:25:00,6059.701762,9824.85353,683.360526,178.9146204,98.00852297,13.94063475,81.17278482,22.61647512
2022-09-09 18:26:00,6079.85789,9824.075841,683.4720786,178.9168345,98.01221366,13.93848844,81.11012187,22.84260718
2022-09-09 18:27:00,6080.383399,9823.412188,683.3816132,178.8782904,98.00657808,13.94364327,80.74458815,22.87053097
2022-09-09 18:28:00,6054.125059,9822.178636,683.3985779,178.8694853,98.00232484,13.93729226,79.56057768,22.98159626
2022-09-09 18:29:00,6067.179025,9821.63193,683.3886115,178.9267911,98.00038394,13.93196996,79.54839317,23.0587117
2022-09-09 18:30:00,6093.452531,9821.548045,683.4127819,178.9643961,97.99251055,13.93140826,80.13677705,23.07829256
2022-09-09 18:31:00,6071.025959,9821.666954,683.4464909,178.9430923,97.98805302,13.92852268,79.80784684,23.01165938
2022-09-09 18:32:00,6063.411527,9821.550572,683.171977,178.8839321,97.99867063,13.94091051,79.19916591,22.94654745
2022-09-09 18:33:00,6069.900981,9821.590517,683.0100782,178.8403455,97.98991816,13.93695929,78.61957801,23.05513558
2022-09-09 18:34:00,6066.869611,9822.029945,682.9783896,178.8492749,97.97632751,13.93657614,78.61226909,23.06354996
2022-09-09 18:35:00,6065.514709,9822.590132,683.1496308,178.8884772,97.98041848,13.92786307,79.52182773,22.88316897
2022-09-09 18:36:00,6085.650478,9822.740393,683.5615349,178.9335259,97.9789179,13.92608622,79.39356663,22.87003899
2022-09-09 18:37:00,6066.622469,9823.058352,683.647465,178.9723145,97.9807925,13.93130292,79.14219688,23.0434703
2022-09-09 18:38:00,6078.219233,9823.529875,683.8435496,178.9884927,97.9864345,13.93718637,78.37357066,23.06193953
2022-09-09 18:39:00,6058.053641,9822.921744,684.0814559,178.9842995,97.98592722,13.93681699,78.44694805,22.92639594
2022-09-09 18:40:00,6084.658013,9822.527463,683.9060891,178.9704141,97.98339102,13.93990634,78.78738142,22.83791252
2022-09-09 18:41:00,6087.991682,9822.271664,683.8846731,178.9637964,97.9993632,13.92763581,78.94322925,23.09407791
2022-09-09 18:42:00,6081.384889,9821.362873,684.1979964,178.9787371,97.99181078,13.91973489,79.06194415,23.01523289
2022-09-09 18:43:00,6079.656343,9821.383232,684.4274089,178.9940655,97.98196724,13.91948694,78.28927796,22.92829888
2022-09-09 18:44:00,6087.98697,9821.504956,684.434434,178.9967893,97.99183624,13.93444069,77.98286378,22.9089845
2022-09-09 18:45:00,6064.463514,9821.106448,684.3172064,178.9983858,97.99412966,13.92916464,78.03224538,22.87227073
2022-09-09 18:46:00,6077.423064,9820.909097,684.0283174,179.0079969,97.99730806,13.92813954,78.13951904,22.96625543
2022-09-09 18:47:00,6089.219113,9820.339269,683.7227975,179.038682,98.0065193,13.93401031,77.7472121,22.91180092
2022-09-09 18:48:00,6085.902242,9818.730773,683.7138153,179.0319346,98.01912651,13.92603802,77.87354804,22.79466122
2022-09-09 18:49:00,6070.058677,9817.84955,683.7913509,179.0071386,98.01066597,13.92867574,77.98946807,22.89157839
2022-09-09 18:50:00,6058.291081,9818.401992,683.9861939,179.0028374,98.01905816,13.92942846,77.92302918,22.92549583
2022-09-09 18:51:00,6084.690103,9818.927189,684.1209448,178.9882865,98.02201595,13.93380715,78.31559749,22.99368741
2022-09-09 18:52:00,6074.314317,9818.913293,684.1311478,178.9739021,98.02383258,13.9242004,78.00974512,22.98247837
2022-09-09 18:53:00,6065.993766,9819.860322,684.0421119,178.986409,98.01416067,13.93015547,78.28942155,22.85225065
2022-09-09 18:54:00,6081.951322,9820.865855,683.8659917,178.9821171,98.01760746,13.92680208,78.41527108,22.77457115
2022-09-09 18:55:00,6066.481036,9821.51701,683.9186251,178.9958757,98.01672607,13.92900923,77.97758938,22.77309277
2022-09-09 18:56:00,6074.066759,9822.453903,683.8738668,179.0194962,98.02961938,13.92271986,78.35238462,22.94626693
2022-09-09 18:57:00,6068.575328,9823.203728,683.7310697,179.0124042,98.02954134,13.9274353,77.90764842,23.27723595
2022-09-09 18:58:00,6064.700728,9823.706799,683.8261465,179.0108283,98.02408729,13.93531148,77.69426161,23.14503257
2022-09-09 18:59:00,6062.722192,9824.284056,683.7864083,179.0044919,98.03572066,13.92522537,78.04564928,22.99165339
2022-09-09 19:00:00,6073.542371,9824.316433,683.7232633,178.9974883,98.02417058,13.91537109,78.0138398,22.96881271
2022-09-09 19:01:00,6062.441127,9824.203652,683.6836829,179.0181349,97.99415112,13.91827547,77.77950252,22.75659119
2022-09-09 19:02:00,6048.843125,9823.434124,683.7090605,179.0456838,98.00022761,13.92320912,77.18718639,22.87402638
2022-09-09 19:03:00,6085.383089,9822.221387,683.7504037,179.0395566,98.00563542,13.9267417,77.15133108,22.91125236
2022-09-09 19:04:00,6077.429659,9821.729221,683.840969,179.0178538,98.00237399,13.92213444,77.30667191,23.27604296
2022-09-09 19:05:00,6067.512631,9821.242066,683.8520866,178.9877689,97.99545258,13.91629855,77.48962914,23.15822584
2022-09-09 19:06:00,6057.169017,9820.415341,683.6930858,178.974539,97.993138,13.91221719,77.58186803,22.92700535
2022-09-09 19:07:00,6074.557978,9820.115307,683.6163261,178.9590751,97.98594563,13.90850662,78.38229288,22.83456418
2022-09-09 19:08:00,6081.015956,9820.059293,683.6350779,178.9544085,97.98012685,13.90747825,78.62219995,23.15372321
2022-09-09 19:09:00,6075.204761,9821.2364,683.6879322,178.9489014,97.99198062,13.92781529,78.57208929,23.11280224
2022-09-09 19:10:00,6074.392602,9824.646851,683.6365634,178.9509485,98.00600229,13.92611274,78.72129599,23.08768552
2022-09-09 19:11:00,6077.924135,9828.296689,683.6342849,178.9779519,98.01715664,13.93326163,78.91342203,23.06916466
2022-09-09 19:12:00,6083.431662,9830.192635,683.7006728,179.0049239,98.02248321,13.92116392,78.39227388,23.05699389
2022-09-09 19:13:00,6083.732128,9831.35346,683.7840505,179.0217076,97.9858799,13.91268824,77.7507717,23.02932311
2022-09-09 19:14:00,6079.9662,9830.9051,683.9459894,179.0106578,97.99616923,13.91870557,78.0115361,22.87273778
2022-09-09 19:15:00,6083.858163,9828.997158,684.1349806,179.004851,98.01064008,13.91689701,78.19870495,23.07747889
2022-09-09 19:16:00,6084.768053,9825.787954,684.3695918,179.0022474,98.00156869,13.91708998,77.77759962,23.04154009
2022-09-09 19:17:00,6091.536585,9819.457399,684.4177041,178.9836632,98.00490357,13.92102573,77.78530615,22.83263392
2022-09-09 19:18:00,6093.759042,9812.522032,684.3043571,178.9673268,98.01462733,13.92269916,77.6947598,22.80147612
2022-09-09 19:19:00,6094.9363,9808.343576,684.2498951,178.9432886,98.01103069,13.91216643,77.79986443,23.13850673
2022-09-09 19:20:00,6081.391052,9806.397701,684.333345,178.9282633,98.00167297,13.91472018,77.9718647,23.01190894
2022-09-09 19:21:00,6097.679471,9806.7067,684.2452848,178.9608861,98.02022221,13.91333002,77.75676233,22.9307723
2022-09-09 19:22:00,6072.398962,9807.910049,684.1775269,178.9962291,98.00620872,13.90992148,77.3536018,22.81041409
2022-09-09 19:23:00,6091.508695,9809.56666,684.3859259,178.977414,98.01063268,13.91404516,77.18505767,23.1669164
2022-09-09 19:24:00,6095.770834,9812.038331,684.521854,178.9821194,98.01068556,13.91220678,77.69587749,23.07938204
2022-09-09 19:25:00,6093.772655,9815.026902,684.4735539,178.9788752,98.00844906,13.91567816,78.09581937,23.09476313
2022-09-09 19:26:00,6101.675511,9819.199347,684.2828884,178.9552519,98.01243823,13.91661363,77.82594967,22.91147998
2022-09-09 19:27:00,6082.524614,9823.033189,684.3115259,178.9438409,98.02395183,13.91498065,77.68393709,22.82998272
2022-09-09 19:28:00,6074.119331,9826.017562,684.3543185,178.9283191,98.01215943,13.91016615,77.78481444,22.91715844
2022-09-09 19:29:00,6080.201036,9829.554911,684.3357327,178.8923511,97.99814105,13.90275327,78.27997316,22.74859286
2022-09-09 19:30:00,6057.339311,9831.872196,684.4333124,178.8846122,98.00411869,13.90762509,78.63090471,22.94744308
2022-09-09 19:31:00,6080.643986,9831.704898,684.568875,178.9020289,98.00825934,13.9121908,79.39018907,23.11279526
2022-09-09 19:32:00,6076.577154,9829.919392,684.6695304,178.8900655,98.00813748,13.90724461,79.14054314,22.97021369
2022-09-09 19:33:00,6063.660196,9827.957144,684.5804085,178.8876992,97.99849958,13.91232754,79.00546934,22.69399503
2022-09-09 19:34:00,6082.407251,9824.208313,684.3631375,178.8942843,97.99328788,13.90107516,79.0678919,22.5650699
2022-09-09 19:35:00,6083.595542,9819.713449,684.5449363,178.8841334,97.98055414,13.89399704,79.05448987,22.72415106
2022-09-09 19:36:00,6055.595231,9816.714432,684.8524088,178.8897496,97.98310377,13.90489853,78.89072938,22.87954661
2022-09-09 19:37:00,6083.705857,9815.2416,684.7605323,178.9109633,97.98049742,13.89802354,78.82536204,22.93866057
2022-09-09 19:38:00,6088.261776,9814.659542,684.4965765,178.9251715,97.97891835,13.90505113,78.69476547,22.73343837
2022-09-09 19:39:00,6051.914871,9814.243426,684.4445687,178.9185093,97.97557602,13.90084848,78.80977173,22.85198629
2022-09-09 19:40:00,6081.420701,9813.898679,684.736713,178.8915782,97.97759497,13.90138127,78.57435585,22.8400589
2022-09-09 19:41:00,6085.785119,9813.739908,684.7994259,178.8542097,97.9906409,13.90299985,77.92107259,22.82300637
2022-09-09 19:42:00,6081.726199,9813.520133,684.5839567,178.8432364,97.98666433,13.88353457,76.94642831,22.89813004
2022-09-09 19:43:00,6074.904683,9813.360666,684.7051021,178.841874,97.99990523,13.88841766,78.40662981,22.59223581
2022-09-09 19:44:00,6097.149189,9813.247879,684.9845155,178.8380495,98.00822086,13.88539037,78.11543945,22.78728594
2022-09-09 19:45:00,6105.746254,9814.803948,685.2358609,178.8246352,97.98072616,13.88073419,76.95605828,23.01028462
2022-09-09 19:46:00,6108.440929,9817.304795,685.3560194,178.7787717,97.97863314,13.87232322,74.92887989,22.99336381
2022-09-09 19:47:00,6095.610466,9819.418983,685.325104,178.7501924,97.97356336,13.87361463,73.25707373,23.00248416
2022-09-09 19:48:00,6109.30522,9821.541208,685.2396267,178.7535266,97.99001492,13.88313226,72.56658145,22.80284506
2022-09-09 19:49:00,6110.833572,9825.05405,685.2417799,178.7493997,98.00260043,13.88065334,73.03834892,22.87839246
2022-09-09 19:50:00,6100.682754,9828.372204,685.52731,178.7263048,97.99803444,13.88650793,72.8497877,22.95945595
2022-09-09 19:51:00,6102.746377,9830.979608,685.8636303,178.7195569,97.9921942,13.87108816,72.93093283,22.97203995
2022-09-09 19:52:00,6087.076808,9832.9356,686.2405843,178.716029,97.97337392,13.87252076,74.64863243,23.10449602
2022-09-09 19:53:00,6105.746751,9834.270468,686.3343474,178.692065,97.97281498,13.87296434,75.39155163,23.17527253
2022-09-09 19:54:00,6103.740142,9836.006998,686.3586898,178.6855662,97.97498608,13.86949958,76.68447619,23.18562522
2022-09-09 19:55:00,6100.791575,9837.056572,686.5668015,178.6699509,97.97816975,13.86494473,76.5708701,23.16013869
2022-09-09 19:56:00,6095.205185,9835.729762,686.3237893,178.6491425,97.96650645,13.86995878,75.07178942,23.27511641
2022-09-09 19:57:00,6083.495266,9833.463504,685.968737,178.6407004,97.95570642,13.86179288,72.69267943,22.9332986
2022-09-09 19:58:00,6076.161191,9830.929418,685.852506,178.6389171,97.96446891,13.86362266,70.6473534,23.11269063
2022-09-09 19:59:00,6095.407676,9828.923353,686.0413619,178.6290464,97.97060075,13.86799038,67.84828126,23.12243244
2022-09-09 20:00:00,6078.418579,9827.168934,686.2661186,178.6542844,97.97506731,13.86725276,66.56565254,23.48507867
2022-09-09 20:01:00,6094.28965,9826.101009,686.0428763,178.6580163,98.01509169,13.87661143,66.80877972,23.28258426
2022-09-09 20:02:00,6104.256129,9825.951632,685.6502232,178.6207338,98.02885861,13.87853247,67.05493853,23.34350501
2022-09-09 20:03:00,6081.16988,9825.452201,685.8369526,178.6350322,98.02913148,13.87664984,67.14968133,23.43562366
2022-09-09 20:04:00,6099.498069,9824.469278,686.1875911,178.6231714,98.02448437,13.87506777,67.20497851,23.42369871
2022-09-09 20:05:00,6109.623912,9823.271275,686.5957836,178.633875,98.02414759,13.87087179,66.95803996,23.23409196
2022-09-09 20:06:00,6099.838464,9822.258115,686.7577534,178.6151929,98.02064294,13.85585301,66.81534367,23.20546891
2022-09-09 20:07:00,6063.913069,9820.461754,686.6071789,178.5974188,98.01808483,13.86158594,66.57347067,23.23238188
2022-09-09 20:08:00,6092.932801,9819.365583,686.4543154,178.5848154,98.00589797,13.86763035,66.18126475,23.34728535
2022-09-09 20:09:00,6093.182646,9818.430447,686.2816843,178.5451139,98.00563896,13.86992695,67.02694153,23.29927596
2022-09-09 20:10:00,6091.636431,9816.264429,686.2813916,178.5604074,98.01102927,13.87376339,69.7921166,23.21093459
2022-09-09 20:11:00,6090.240024,9814.112802,686.2334417,178.5859128,98.01625359,13.87764299,71.0469927,23.26088518
2022-09-09 20:12:00,6065.499399,9812.725093,685.9741142,178.6032812,98.02628857,13.87066384,72.15243922,23.17856172
2022-09-09 20:13:00,6096.349985,9811.956459,685.9460406,178.6113978,98.00621477,13.86798192,72.52308599,23.02129161
2022-09-09 20:14:00,6098.287772,9811.003364,686.2344491,178.5905203,97.9888962,13.86859454,72.12401789,23.00308978
2022-09-09 20:15:00,6091.679922,9808.738914,686.6405208,178.5618437,98.00848307,13.86633501,72.66850885,22.79420416
2022-09-09 20:16:00,6103.948891,9806.737496,686.8655774,178.5405638,98.00476448,13.85752142,71.72539376,22.86955257
2022-09-09 20:17:00,6116.629079,9805.802117,686.9543258,178.5273731,97.98905774,13.85855961,72.12537613,22.91212762
2022-09-09 20:18:00,6106.738284,9805.11279,686.9766223,178.5228817,97.99667049,13.86274003,72.59376335,22.99858396
2022-09-09 20:19:00,6123.952225,9804.051663,686.9473009,178.4991741,98.00530996,13.85398839,73.04928809,23.12530518
2022-09-09 20:20:00,6129.714826,9804.540866,687.1473945,178.4899491,98.00035992,13.85599391,72.33740308,23.13035437
2022-09-09 20:21:00,6104.811729,9804.890851,687.1081379,178.4949925,98.00637946,13.85571601,72.31563163,23.00971225
2022-09-09 20:22:00,6118.37541,9805.334624,686.931283,178.484984,98.00055484,13.85232148,70.99906352,23.026937
2022-09-09 20:23:00,6109.675965,9807.194258,687.1199179,178.4602088,97.99009735,13.85508594,70.45443156,22.85252977
2022-09-09 20:24:00,6127.736775,9809.64616,687.3182572,178.4251102,97.99937895,13.85993513,70.05207388,22.82664501
2022-09-09 20:25:00,6137.688942,9811.305385,687.5003028,178.420019,97.99674218,13.85801024,68.64063829,22.8378617
2022-09-09 20:26:00,6111.240645,9812.197338,687.6940439,178.446374,97.99400742,13.8518226,67.72937236,23.14895174
2022-09-09 20:27:00,6137.811663,9813.89249,687.90774,178.4553001,98.00837891,13.85258311,67.34364616,23.22700281
2022-09-09 20:28:00,6127.474888,9816.360546,687.7761148,178.4665485,98.0010831,13.84773407,67.65785092,23.04061281
2022-09-09 20:29:00,6112.276892,9818.317193,687.4842842,178.4838083,98.00277728,13.8471163,68.30331687,23.07984768
2022-09-09 20:30:00,6092.455282,9820.246103,687.1817964,178.487577,97.99459538,13.84304392,68.42237198,22.99502013
2022-09-09 20:31:00,6102.925964,9822.222421,686.9669736,178.4833562,97.99737252,13.84621387,68.98790595,22.97405036
2022-09-09 20:32:00,6125.039094,9824.779054,686.9463326,178.4659259,97.99487703,13.84879537,68.5676492,22.99529024
2022-09-09 20:33:00,6097.710667,9827.08748,686.9819171,178.4650962,97.99668673,13.84021433,68.32150208,23.14547977
2022-09-09 20:34:00,6109.096179,9828.23177,686.9227798,178.4424661,97.99401156,13.84146801,69.31697783,23.16661686
2022-09-09 20:35:00,6095.710863,9828.848945,686.9243667,178.4149826,98.00837427,13.83890919,70.07276449,23.3782676
2022-09-09 20:36:00,6088.527234,9829.118943,686.9910468,178.4533155,97.99884814,13.84798331,70.14831717,23.25182171
2022-09-09 20:37:00,6103.751695,9828.666124,686.996835,178.4846753,98.00378425,13.84825617,70.355229,23.13231126
2022-09-09 20:38:00,6096.223154,9827.141472,687.0528659,178.4825609,97.99925415,13.84521148,70.4540921,23.05823966
2022-09-09 20:39:00,6077.498222,9826.075308,687.0614415,178.5101032,97.99324035,13.83664808,70.45948185,23.0633461
2022-09-09 20:40:00,6084.689535,9825.331286,687.0264158,178.517903,97.98399466,13.83455452,70.70420764,23.05859452
2022-09-09 20:41:00,6096.685568,9822.835283,686.9330263,178.5132928,97.99059042,13.83670466,70.84087674,22.98964273
2022-09-09 20:42:00,6078.573893,9820.681245,686.9446061,178.4986322,97.99727136,13.83170787,70.77699963,22.93202745
2022-09-09 20:43:00,6087.758388,9819.569494,687.0899163,178.4784589,97.99831674,13.83612007,70.92888767,23.04963714
2022-09-09 20:44:00,6083.276518,9817.76144,687.1276955,178.4759639,98.00641706,13.83185612,70.4875051,23.14082103
2022-09-09 20:45:00,6088.754204,9815.715134,687.0515775,178.4588062,98.0067943,13.83103878,69.87938286,22.78691007
2022-09-09 20:46:00,6105.984651,9814.742991,687.0656801,178.444978,98.01923864,13.83091969,69.52397014,22.98795767
2022-09-09 20:47:00,6095.761664,9814.054582,687.2384899,178.4675061,98.02970689,13.83251887,68.76499776,22.92145142
2022-09-09 20:48:00,6107.543833,9813.422678,687.4554953,178.4869115,98.03131622,13.83209441,68.20397861,22.91019993
2022-09-09 20:49:00,6119.60107,9813.177907,687.6578415,178.5116058,98.02245274,13.82733149,67.85206869,22.91521133
2022-09-09 20:50:00,6115.957299,9813.893863,687.7891653,178.5411655,98.01333947,13.82079184,67.54937853,22.99386452
2022-09-09 20:51:00,6108.035612,9815.904287,687.7794626,178.5370551,98.0131835,13.82247626,67.23396627,22.65043087
2022-09-09 20:52:00,6104.571852,9818.441452,687.655852,178.5469873,98.00113424,13.8163356,66.98558013,22.89836084
2022-09-09 20:53:00,6131.544658,9821.552067,687.6640367,178.5569353,98.01693701,13.82263919,66.74287397,22.99746915
2022-09-09 20:54:00,6127.576509,9825.267926,687.6568581,178.527047,98.02400447,13.83133154,66.32895803,23.10545039
2022-09-09 20:55:00,6113.566961,9827.260887,687.4530864,178.5003429,98.02110302,13.83192492,65.65506176,23.07573937
2022-09-09 20:56:00,6110.666167,9828.73356,687.3454271,178.4906177,98.01350087,13.82474142,65.53235079,23.12420157
2022-09-09 20:57:00,6094.590037,9830.97492,687.4049408,178.4975335,98.00956971,13.83008607,65.6686792,23.11993305
2022-09-09 20:58:00,6108.292258,9833.743413,687.3777774,178.4937782,98.00992715,13.8310533,65.70816771,22.99147446
2022-09-09 20:59:00,6110.018654,9835.151307,687.3740694,178.5007435,98.00952969,13.8273267,65.5540028,22.92202136
2022-09-09 21:00:00,6096.70305,9835.153604,687.5381035,178.5065743,98.02184608,13.82908952,64.97793657,22.93174064
2022-09-09 21:01:00,6098.562763,9836.133438,687.5996773,178.497221,98.03770762,13.8275784,64.01631916,22.7163465
2022-09-09 21:02:00,6110.153992,9837.063945,687.540847,178.5108989,98.03783023,13.82395708,63.34328978,22.74633342
2022-09-09 21:03:00,6106.754912,9836.22572,687.5539947,178.517198,98.03680005,13.82245859,63.59828792,22.90355834
2022-09-09 21:04:00,6115.881521,9835.828967,687.6422816,178.4964295,98.03512134,13.83188164,63.67973845,23.10972144
2022-09-09 21:05:00,6101.679064,9835.848322,687.6236405,178.4858455,98.03940551,13.8266497,62.76405769,23.22071909
2022-09-09 21:06:00,6111.210411,9834.763435,687.454824,178.4697907,98.03372039,13.82393885,62.48414126,23.34449986
2022-09-09 21:07:00,6098.685595,9833.672521,687.1213475,178.4508062,98.03439942,13.82145897,61.65713817,23.3573989
2022-09-09 21:08:00,6100.297321,9832.692684,687.0033725,178.4168002,98.03182886,13.82385658,62.46220385,23.29157664
2022-09-09 21:09:00,6105.758634,9831.502119,687.0091811,178.4073348,98.02531876,13.81562785,62.80120243,22.89880434
2022-09-09 21:10:00,6094.970644,9831.179432,687.0053803,178.4131996,98.03005548,13.8202809,63.06653475,22.96154261
2022-09-09 21:11:00,6107.875287,9831.184426,687.239349,178.418028,98.03705488,13.81145799,63.46952375,23.15239049
2022-09-09 21:12:00,6106.556028,9831.244888,687.3131686,178.4082576,98.02773192,13.80544111,63.82875425,23.14123319
2022-09-09 21:13:00,6100.542877,9831.336961,687.3758226,178.3693477,98.02366458,13.80113563,63.99146557,23.19295257
2022-09-09 21:14:00,6093.937919,9831.509359,687.5237646,178.3804295,98.02643062,13.80392406,64.09341004,23.28975465
2022-09-09 21:15:00,6096.891089,9831.971401,687.4516205,178.4020321,98.0199245,13.81045312,64.25505975,22.92483217
2022-09-09 21:16:00,6111.521303,9831.142805,687.1023827,178.415034,98.02288798,13.80848363,64.24216631,22.7328671
2022-09-09 21:17:00,6095.801054,9830.189958,686.9393879,178.43008,98.02407066,13.81040008,64.18083823,22.929817
2022-09-09 21:18:00,6101.195332,9830.042952,687.1374263,178.402561,98.02482896,13.81930391,63.88750908,22.98979632
2022-09-09 21:19:00,6083.396719,9829.496578,687.2093783,178.3742104,98.0177898,13.81256294,63.35157912,23.00304446
2022-09-09 21:20:00,6097.61045,9828.80375,687.0986844,178.3667236,98.0162636,13.81547187,62.84724421,22.7800079
2022-09-09 21:21:00,6113.591923,9828.123701,686.9158163,178.3604889,98.02302609,13.81218769,62.35512759,22.772588
2022-09-09 21:22:00,6092.419089,9827.654451,687.1716613,178.3538241,98.00629861,13.81188385,61.9881363,22.92432608
2022-09-09 21:23:00,6110.058244,9827.225369,687.749207,178.342472,98.01240806,13.81322113,61.76740237,22.83612821
2022-09-09 21:24:00,6110.571054,9826.753455,688.2101493,178.3240067,98.02097028,13.81382979,61.5989311,22.81166087
2022-09-09 21:25:00,6113.479952,9826.375111,688.2265959,178.3181727,98.00306386,13.8118913,61.42426401,22.84469817
2022-09-09 21:26:00,6111.899938,9826.054601,687.8708305,178.3014835,97.99115433,13.80947207,61.26321473,23.04856731
2022-09-09 21:27:00,6117.363375,9826.278311,687.7354985,178.2967057,98.01447598,13.80722564,61.27973391,22.8266718
2022-09-09 21:28:00,6131.068463,9826.356843,687.7414441,178.2649639,98.00281414,13.8046222,61.28106766,22.89821266
2022-09-09 21:29:00,6125.497999,9825.961561,687.7470528,178.214006,97.96884944,13.80464498,61.31148431,23.04233495
2022-09-09 21:30:00,6117.836743,9825.33506,688.0317234,178.1811633,97.98663672,13.80071561,61.317665,23.03503447
2022-09-09 21:31:00,6120.890303,9823.574881,688.4060348,178.1935181,97.99344255,13.79547827,61.45633964,22.8079948
2022-09-09 21:32:00,6121.149972,9822.781588,688.7186811,178.2191018,97.99374513,13.80262409,61.29672628,22.78096562
2022-09-09 21:33:00,6117.479352,9823.366604,688.8999758,178.1954929,97.99323438,13.79617717,61.02070619,22.57382347
2022-09-09 21:34:00,6112.780964,9822.931889,688.7888445,178.1532969,97.9745931,13.79744708,60.78758123,22.67973738
2022-09-09 21:35:00,6119.358917,9822.475828,688.6373891,178.1705206,97.98354393,13.80175944,60.53589815,22.92071795
2022-09-09 21:36:00,6126.093129,9822.768657,688.7278069,178.1520954,98.00286719,13.80738733,60.63926793,22.82965926
