Time,Fuel Gas Flow Rate to Duct Burners,Steam to Steam Header Pressure,Duct Burner Temperature,Economizer Chamber Temperature,Gas Turbine Shaft Speed,Gas Turbine Compressor Pressure Ratio,Relative Humidity,NOX
2022-09-09 21:37:00,6112.013958,9823.135744,688.9452751,178.1098134,97.98766555,13.80351768,60.78729782,22.73431657
2022-09-09 21:38:00,6130.17056,9822.113944,688.8836908,178.1262076,97.98897155,13.80683145,60.98856508,22.68401233
2022-09-09 21:39:00,6107.834376,9821.440592,688.3845878,178.1351296,98.01422208,13.80021968,61.33524908,22.83073241
2022-09-09 21:40:00,6139.062528,9821.501829,688.056624,178.116756,98.01973001,13.80109909,61.64618736,22.7201994
2022-09-09 21:41:00,6127.856442,9821.547538,688.0573705,178.0629422,98.01589903,13.79023345,61.88307769,22.48179414
2022-09-09 21:42:00,6135.349596,9822.117087,688.0644107,178.019872,98.01165016,13.79519369,61.95150245,22.61571491
2022-09-09 21:43:00,6122.570586,9821.186466,688.0846925,178.0314878,98.02595251,13.79603402,62.02713419,22.53927113
2022-09-09 21:44:00,6111.749249,9820.873381,688.191184,178.0421205,98.01688119,13.79391579,62.25538411,22.57307026
2022-09-09 21:45:00,6108.84275,9821.144716,688.2795279,178.0501211,98.02394081,13.79547154,62.57561813,22.72519707
2022-09-09 21:46:00,6123.364686,9820.424266,688.3623623,178.0438653,98.02752501,13.79399881,62.57181971,22.57445552
2022-09-09 21:47:00,6103.731252,9820.186111,688.1495932,178.0554652,98.02337904,13.78897932,62.12583797,22.68662307
2022-09-09 21:48:00,6100.539132,9819.649405,687.8716487,178.088078,98.01920452,13.78490573,61.68709531,22.64416668
2022-09-09 21:49:00,6090.716975,9817.672996,688.0249066,178.1155832,98.02425073,13.77545266,61.25613297,22.65402891
2022-09-09 21:50:00,6097.52547,9816.223058,688.2063379,178.1328572,98.01538657,13.76455881,61.07380578,22.71822629
2022-09-09 21:51:00,6097.812684,9816.131558,688.1046452,178.1331651,97.9860182,13.77148497,61.03255371,22.71633307
2022-09-09 21:52:00,6122.48717,9815.368132,687.9103024,178.1429798,97.99715383,13.77167809,61.02353973,22.63466094
2022-09-09 21:53:00,6102.158006,9814.272534,688.0091714,178.1404907,97.9943065,13.76689228,60.95604017,22.77017544
2022-09-09 21:54:00,6104.402427,9813.777152,688.087148,178.1172908,97.98297977,13.77003789,61.10629224,22.7344575
2022-09-09 21:55:00,6096.939577,9813.771721,688.0647225,178.121381,97.98071962,13.77981308,61.64803774,22.67565653
2022-09-09 21:56:00,6111.921634,9813.502002,688.1851955,178.1536066,97.99554952,13.78181013,62.17890476,22.73682258
2022-09-09 21:57:00,6088.053766,9813.278856,688.3041776,178.1594501,98.00363334,13.77848155,62.44120871,22.5347333
2022-09-09 21:58:00,6110.113262,9814.567479,688.0823667,178.1576883,98.01954266,13.77990233,62.37537947,22.52306919
2022-09-09 21:59:00,6106.195551,9816.981409,688.066696,178.1816575,98.01562486,13.77235759,62.07487391,22.60774262
2022-09-09 22:00:00,6121.910406,9818.859903,688.2170189,178.1922516,98.01487085,13.77870096,61.77702772,22.36461445
2022-09-09 22:01:00,6106.470565,9820.922812,688.2858874,178.186594,98.04720529,13.7751604,61.64999468,22.51673701
2022-09-09 22:02:00,6106.181598,9823.595878,688.3744265,178.1957225,98.0181646,13.76630243,61.34662157,22.57520331
2022-09-09 22:03:00,6120.288558,9826.182016,688.5470104,178.2105461,97.99746307,13.76570974,60.95501895,22.52738246
2022-09-09 22:04:00,6107.24154,9828.121994,688.4193864,178.2336399,98.01265117,13.76130631,60.49697261,22.66900112
2022-09-09 22:05:00,6101.787015,9830.173323,688.2391531,178.2550958,98.02326997,13.75786571,60.15046417,22.54014522
2022-09-09 22:06:00,6090.775322,9831.512777,688.4277873,178.2791219,98.00608055,13.74881174,59.72867097,22.61887315
2022-09-09 22:07:00,6090.935127,9831.539055,688.6221962,178.3087532,97.98683704,13.73802247,59.82107018,22.61416134
2022-09-09 22:08:00,6117.299561,9831.383608,688.8304396,178.3381629,97.98649877,13.74692743,60.14895454,22.70358518
2022-09-09 22:09:00,6104.106463,9831.665148,689.1241123,178.3532301,97.99934111,13.74619005,60.32981095,22.68120534
2022-09-09 22:10:00,6099.64852,9829.283305,689.5387057,178.3521745,98.00419458,13.73709875,60.53989756,22.68072844
2022-09-09 22:11:00,6118.988757,9825.740281,689.6352841,178.3812725,97.99587659,13.73647565,60.31401648,22.70012793
2022-09-09 22:12:00,6093.992446,9822.484167,689.4684316,178.3789461,97.99721019,13.73948842,59.91611698,22.41593304
2022-09-09 22:13:00,6088.809687,9819.348411,689.4298175,178.3735938,97.99998237,13.7432152,59.82209357,22.44101843
2022-09-09 22:14:00,6096.879694,9816.582158,689.2786244,178.3969499,97.99691636,13.74095346,59.94215794,22.69826103
2022-09-09 22:15:00,6087.107579,9814.174616,689.1734342,178.4052811,97.99544599,13.73271101,59.82538518,22.70953839
2022-09-09 22:16:00,6108.076746,9812.287693,689.3284673,178.4211578,97.99640919,13.73306469,59.44078091,22.6666808
2022-09-09 22:17:00,6102.572258,9810.316689,689.6620212,178.4339468,98.00450298,13.73549874,59.50286853,22.64276782
2022-09-09 22:18:00,6084.709353,9809.008091,689.9900224,178.4197579,98.00488056,13.73990928,60.26485131,22.5341611
2022-09-09 22:19:00,6100.663892,9809.245731,689.9645576,178.419436,97.9979492,13.73960093,61.17420571,22.21346846
2022-09-09 22:20:00,6094.891599,9810.366846,689.6349405,178.4452924,97.99700423,13.7415248,62.14923824,22.38925766
2022-09-09 22:21:00,6117.482931,9811.117534,689.4975484,178.4472512,98.01300385,13.73567154,62.71999471,22.5567817
2022-09-09 22:22:00,6094.96083,9811.789592,689.5041505,178.4614051,98.00187836,13.73591966,63.34419324,22.504648
2022-09-09 22:23:00,6108.705928,9813.326419,689.5105998,178.4746658,98.0061721,13.73613745,64.35377515,22.35643866
2022-09-09 22:24:00,6100.37368,9814.164045,689.6695166,178.4627991,97.98689921,13.73655842,65.25223681,22.28683997
2022-09-09 22:25:00,6105.103311,9814.859377,689.9308279,178.4595697,97.97709675,13.73262911,65.57632359,22.28398517
2022-09-09 22:26:00,6095.871407,9816.165793,690.1740528,178.4898136,97.97664352,13.72689264,65.77000281,22.36152231
2022-09-09 22:27:00,6094.307109,9817.179992,690.4285267,178.4994302,97.98030335,13.72475878,66.29676953,22.61114615
2022-09-09 22:28:00,6095.932556,9817.661699,690.6895927,178.4814907,97.98728971,13.72399247,66.46826931,22.61801771
2022-09-09 22:29:00,6107.177459,9820.000901,690.6635107,178.4978172,97.97945825,13.72250135,66.59415698,22.82191152
2022-09-09 22:30:00,6111.077819,9823.13644,690.2436496,178.5097808,97.98068124,13.71748178,66.61444303,22.65262289
2022-09-09 22:31:00,6100.143943,9824.985568,689.9046766,178.537823,97.99927583,13.72573122,66.35977329,22.69533641
2022-09-09 22:32:00,6089.570461,9827.339901,689.7393198,178.5581051,98.00047042,13.72863191,65.91980565,22.60402425
2022-09-09 22:33:00,6111.347664,9829.538039,689.5297153,178.569034,97.99233282,13.72673146,65.77927384,22.5282194
2022-09-09 22:34:00,6107.130361,9830.306054,689.6453122,178.5893755,97.98794596,13.71680657,65.47836335,22.54399999
2022-09-09 22:35:00,6105.131614,9830.6919,689.8392643,178.5959588,97.97813925,13.70833859,65.14213371,22.46595269
2022-09-09 22:36:00,6093.858207,9829.953024,689.8946608,178.6142191,97.98353995,13.7113895,65.05318065,22.6422272
2022-09-09 22:37:00,6108.826317,9828.439303,690.1044254,178.6301605,97.97368019,13.71074214,64.5771674,22.73316558
2022-09-09 22:38:00,6101.558299,9825.906752,690.4397846,178.6114426,97.96645787,13.69872708,64.08659579,22.65875947
2022-09-09 22:39:00,6126.72341,9822.776709,690.6970482,178.6067321,97.96092267,13.69651325,64.1181188,22.45692586
2022-09-09 22:40:00,6103.228957,9820.330556,690.8475257,178.6045041,97.9710666,13.6993156,64.11063885,22.44246564
2022-09-09 22:41:00,6119.758359,9818.164413,690.9623492,178.5802236,97.96688686,13.69866129,63.82073052,22.58052447
2022-09-09 22:42:00,6105.423302,9816.218636,690.8652175,178.5521603,97.95857785,13.69050043,63.37375009,22.77666705
2022-09-09 22:43:00,6135.702492,9814.56486,690.7826298,178.5428106,97.97597246,13.69684468,63.14179655,22.80340609
2022-09-09 22:44:00,6128.817758,9813.772835,691.0682385,178.5312684,97.98116323,13.70541671,63.28237977,22.72855479
2022-09-09 22:45:00,6113.888245,9812.440551,691.2809574,178.5057679,97.97560189,13.70442381,63.03732919,22.6181504
2022-09-09 22:46:00,6126.78046,9811.170169,691.3505922,178.5091979,97.97610279,13.70481515,62.89853376,22.62638417
2022-09-09 22:47:00,6129.651455,9813.008187,691.2973555,178.5244074,97.99130486,13.69639892,62.80849654,22.53814223
2022-09-09 22:48:00,6117.664718,9814.534691,691.179251,178.5135019,97.99647584,13.69437169,62.75054614,22.55385394
2022-09-09 22:49:00,6117.189019,9814.211217,691.0607042,178.508236,98.00060029,13.70501153,62.39062358,22.45279593
2022-09-09 22:50:00,6122.991102,9814.934017,690.8406152,178.5164333,98.00048535,13.70817318,62.31662205,22.46113038
2022-09-09 22:51:00,6120.390433,9815.848921,690.9088745,178.5095954,98.00126993,13.71168245,62.59457305,22.62055183
2022-09-09 22:52:00,6127.879351,9815.569269,690.7879722,178.4986799,98.01895159,13.70910453,62.41271632,22.61592021
2022-09-09 22:53:00,6125.05927,9816.236476,690.7307633,178.4823282,98.00487658,13.7066931,61.6690486,22.67762771
2022-09-09 22:54:00,6115.954889,9817.293848,690.9952461,178.4654899,98.00992651,13.71030758,61.41314124,22.44779385
2022-09-09 22:55:00,6097.819051,9817.688418,690.8069617,178.4680212,98.03499417,13.71005137,61.25513933,22.29479738
2022-09-09 22:56:00,6103.444758,9817.42702,690.5428904,178.4763999,98.03504428,13.71342543,61.48833212,22.38434201
2022-09-09 22:57:00,6118.937059,9816.227244,690.4946323,178.4860097,98.03762978,13.71578438,62.22687838,22.34242024
2022-09-09 22:58:00,6102.259111,9815.082307,690.4340738,178.4938432,98.02641595,13.7114035,62.71455267,22.31042635
2022-09-09 22:59:00,6085.168515,9813.383004,690.2975754,178.477191,98.03099138,13.71609293,63.21185916,22.45860723
2022-09-09 23:00:00,6112.140018,9810.611708,690.3795014,178.4614904,98.03310787,13.70811288,63.42825968,22.3792605
2022-09-09 23:01:00,6094.993366,9808.317293,690.9004684,178.4809729,98.0409313,13.69570735,63.43795435,22.38201107
2022-09-09 23:02:00,6108.336273,9805.896459,691.121879,178.4991863,98.03706353,13.70801634,63.28062744,22.25877985
2022-09-09 23:03:00,6116.772241,9802.628031,691.1206916,178.5021799,98.0465372,13.70348442,63.14834709,22.59060425
2022-09-09 23:04:00,6117.528123,9801.508767,691.0212159,178.4933184,98.04819519,13.70728709,63.20225606,22.71984919
2022-09-09 23:05:00,6121.748233,9801.976415,690.9786383,178.4736952,98.0403598,13.70923282,62.84719988,22.47691058
2022-09-09 23:06:00,6104.508895,9801.566189,690.9834816,178.4842584,98.0359063,13.70450696,62.42106745,22.52417695
2022-09-09 23:07:00,6114.837331,9803.09289,690.7743621,178.4967517,98.04950344,13.69869166,62.23905583,22.47776009
2022-09-09 23:08:00,6121.067642,9805.63604,690.5893732,178.4858466,98.05132648,13.69546062,62.0006913,22.48393257
2022-09-09 23:09:00,6119.489865,9807.821802,690.7950742,178.4456673,98.05226103,13.70232105,61.69024671,22.53078023
2022-09-09 23:10:00,6101.830343,9809.631373,690.8201137,178.4130348,98.06081883,13.69481365,61.44099069,22.31102287
2022-09-09 23:11:00,6125.264123,9812.182498,690.8032687,178.3904995,98.05437784,13.70241828,61.20655856,22.32482607
2022-09-09 23:12:00,6119.777413,9814.557011,690.8206253,178.3607188,98.05659656,13.70014915,60.96868477,22.33649845
2022-09-09 23:13:00,6129.207991,9815.870276,690.8330728,178.3588289,98.05960345,13.69971393,60.88934618,22.2547457
2022-09-09 23:14:00,6130.930158,9816.981219,691.1264623,178.3398339,98.05900903,13.68623393,60.66977066,22.16969989
2022-09-09 23:15:00,6111.964136,9817.760357,691.3392902,178.3010637,98.05320865,13.67588026,60.97112426,22.41392997
2022-09-09 23:16:00,6131.013076,9818.940048,691.4699628,178.2908095,98.05211421,13.68104217,61.21847009,22.58623583
2022-09-09 23:17:00,6121.799282,9819.010792,691.5212869,178.3071978,98.04298247,13.68274777,61.27329847,22.32444271
2022-09-09 23:18:00,6137.298307,9818.569946,691.5204465,178.2957514,98.03720024,13.68174051,61.36015792,22.3476151
2022-09-09 23:19:00,6133.330985,9818.711905,691.4893703,178.2956648,98.03071398,13.6897876,61.18851995,22.45881272
2022-09-09 23:20:00,6133.111994,9818.736146,691.4315483,178.2951274,98.02530609,13.69698604,60.74610451,22.43602957
2022-09-09 23:21:00,6110.512095,9818.373786,691.4531344,178.2643054,98.03080218,13.69567805,60.23248451,22.47916297
2022-09-09 23:22:00,6130.283038,9818.159537,691.6396257,178.2598515,98.03076154,13.67861985,59.90123583,22.47239206
2022-09-09 23:23:00,6115.109312,9818.208294,691.8688918,178.2791583,98.01097546,13.67647504,59.59951932,22.69525211
2022-09-09 23:24:00,6122.10829,9817.423998,691.975379,178.2986414,98.00649901,13.68033646,59.41430392,22.6760386
2022-09-09 23:25:00,6123.356265,9818.03651,692.0565418,178.2934452,98.02438797,13.68551351,59.47040978,22.6612858
2022-09-09 23:26:00,6135.888653,9819.624821,692.0434864,178.2608335,98.04123736,13.69214826,59.48296026,22.58541091
2022-09-09 23:27:00,6124.175848,9820.201405,692.1066261,178.2568781,98.03070394,13.6917107,59.28425083,22.50486208
2022-09-09 23:28:00,6119.208529,9820.15629,692.1332273,178.2405692,98.02129464,13.68386596,59.52259005,22.44805296
2022-09-09 23:29:00,6116.662511,9819.501728,692.0060729,178.2330697,97.99842135,13.68395778,60.48357209,22.44714203
2022-09-09 23:30:00,6132.717366,9819.81674,691.8799479,178.2032408,97.9833605,13.6815601,60.78935765,22.5573606
2022-09-09 23:31:00,6126.299041,9820.757397,691.6891159,178.1403088,97.98377114,13.69036842,61.10498771,22.5124676
2022-09-09 23:32:00,6123.773026,9820.425927,691.6039607,178.1440104,98.00269451,13.69635535,61.35152689,22.52439157
2022-09-09 23:33:00,6114.901794,9820.258477,691.3944811,178.1627773,98.01140225,13.69554319,61.42817527,22.64093614
2022-09-09 23:34:00,6109.904531,9819.659717,690.9913712,178.1263785,98.00541988,13.68429376,61.8161701,22.16729571
2022-09-09 23:35:00,6118.783643,9817.591368,690.8842086,178.1079682,98.01125497,13.68902198,62.14166474,22.30739646
2022-09-09 23:36:00,6114.585769,9816.611571,690.9640125,178.1116962,98.00680585,13.68930682,61.13748057,22.37300071
2022-09-09 23:37:00,6147.597367,9816.508491,690.9880145,178.11648,97.99899216,13.68409954,59.88789979,22.51167696
2022-09-09 23:38:00,6114.831356,9815.499559,691.0716448,178.1090452,98.00746418,13.68451355,58.42590795,22.34630506
2022-09-09 23:39:00,6122.707554,9814.59118,691.1797302,178.0773628,97.97733575,13.68417508,57.48718885,22.60951372
2022-09-09 23:40:00,6133.137613,9814.114413,691.3848991,178.0486139,97.97589871,13.6819285,57.11305975,22.654787
2022-09-09 23:41:00,6123.107435,9813.674109,691.4942805,178.0495936,97.97914755,13.68451382,56.68569348,22.52472932
2022-09-09 23:42:00,6142.585936,9813.537091,691.4520557,178.0593147,97.97610479,13.67195717,55.87981854,22.49730071
2022-09-09 23:43:00,6119.726374,9814.112595,691.3875519,178.0593261,97.97031301,13.67150466,54.81311768,22.47212448
2022-09-09 23:44:00,6109.391697,9814.796391,691.5092594,178.076865,97.98723336,13.67295418,54.51825003,22.37962771
2022-09-09 23:45:00,6135.68641,9816.113975,691.6002586,178.0693101,97.99092124,13.67176721,54.08323773,22.55820117
2022-09-09 23:46:00,6126.50758,9817.790422,691.6624999,178.0470049,97.99480695,13.66209324,53.88773912,22.42108615
2022-09-09 23:47:00,6135.269259,9818.535475,691.8163537,178.0224885,97.97449711,13.65444512,53.31025451,22.22736809
2022-09-09 23:48:00,6133.659727,9819.270058,692.0589865,177.9881626,97.97328178,13.65425002,53.40375033,23.13695078
2022-09-09 23:49:00,6143.537806,9819.885272,692.4536545,177.9628813,97.9711502,13.66138081,53.47386232,22.21433528
2022-09-09 23:50:00,6143.90603,9819.78202,692.4816071,177.9506778,97.979272,13.65527115,52.8866664,22.37294782
2022-09-09 23:51:00,6129.348822,9820.847544,692.3528515,177.9539772,97.9784451,13.65878849,52.48514764,22.34500128
2022-09-09 23:52:00,6140.355284,9820.923281,692.3242874,177.9532437,97.99282844,13.65983214,52.41600941,22.37807782
2022-09-09 23:53:00,6135.043211,9819.698812,692.297843,177.9277156,98.00102297,13.66484425,52.49321425,22.253836
2022-09-09 23:54:00,6137.057628,9818.497736,692.3253187,177.8902006,97.98993742,13.65986962,52.48604743,23.13783261
2022-09-09 23:55:00,6132.19858,9819.833061,692.2308016,177.8782455,97.9822875,13.65383677,52.34801202,22.19141177
2022-09-09 23:56:00,6130.355,9821.579242,692.1564253,177.8696615,97.98817303,13.65018492,52.39104837,22.21701446
2022-09-09 23:57:00,6120.470271,9821.842248,692.0817561,177.8420156,97.98639977,13.66092251,52.53382361,23.13803954
2022-09-09 23:58:00,6126.050285,9821.854593,691.9949736,177.8166512,97.99281261,13.65767576,52.546134,22.25977312
2022-09-09 23:59:00,6138.454534,9821.415813,692.2741143,177.8038575,97.98198148,13.65881803,52.4497684,22.1941205
2022-09-10 00:00:00,6128.917156,9821.36284,692.6718898,177.7824121,98.00524823,13.66468582,52.19485605,22.3714451
2022-09-10 00:01:00,6121.797394,9820.981285,692.6300796,177.7654029,98.01195064,13.66931412,52.01945342,22.37484544
2022-09-10 00:02:00,6111.226911,9819.498087,692.1975348,177.7568028,97.98770875,13.669637,51.81329422,22.32033955
2022-09-10 00:03:00,6135.944398,9816.269779,691.886026,177.7448325,97.97378018,13.67222175,52.61358338,22.55772508
2022-09-10 00:04:00,6136.483228,9814.215838,691.7502008,177.7250945,97.97121077,13.67098992,53.60711499,22.4913729
2022-09-10 00:05:00,6126.867398,9811.27804,691.5320612,177.720039,97.98029933,13.66361855,54.06731308,22.35486685
2022-09-10 00:06:00,6128.868209,9806.143998,691.3598405,177.7453582,97.99575438,13.67292035,54.72017247,22.38436559
2022-09-10 00:07:00,6130.580104,9801.831211,691.4632281,177.7665247,98.02249131,13.67234231,55.17621029,22.47704844
2022-09-10 00:08:00,6116.169409,9800.397165,691.4834179,177.7852506,98.03020977,13.66597114,55.33000458,22.51962215
2022-09-10 00:09:00,6153.854815,9802.023264,691.4690207,177.7695941,98.02226313,13.659074,55.46015406,22.40931891
2022-09-10 00:10:00,6146.46109,9806.547719,691.7040528,177.7416766,98.02738201,13.65383722,55.89542919,22.37859843
2022-09-10 00:11:00,6138.694463,9812.052234,692.0620091,177.7145306,98.02728272,13.64997471,56.2389678,22.21441155
2022-09-10 00:12:00,6146.196329,9817.522502,692.2151622,177.7085973,98.01614957,13.65717275,56.01522957,22.24781985
2022-09-10 00:13:00,6144.015253,9822.851823,692.2054423,177.6948088,98.01235665,13.66350891,55.33422997,22.44820148
2022-09-10 00:14:00,6139.520086,9827.346043,692.0617385,177.6861393,97.99643439,13.66583561,54.2519164,22.47863306
2022-09-10 00:15:00,6148.843396,9830.454868,692.0130795,177.6886557,97.98890239,13.66848335,53.43749227,22.40142197
2022-09-10 00:16:00,6136.078595,9831.72406,692.0020449,177.6823599,98.00160571,13.67307353,52.73308326,22.27589109
2022-09-10 00:17:00,6127.87984,9830.850804,691.8495162,177.6900104,98.01436843,13.67790167,52.80666815,22.32516779
2022-09-10 00:18:00,6148.038472,9829.623367,691.987446,177.7041642,98.02196754,13.67601925,53.54730258,22.43313705
2022-09-10 00:19:00,6154.635076,9829.077925,692.1434688,177.6628722,98.02383499,13.67233874,53.67941375,22.35544387
2022-09-10 00:20:00,6142.959168,9827.39183,692.1799707,177.6241752,98.00670863,13.68273069,54.78214593,22.09760123
2022-09-10 00:21:00,6140.323565,9824.38787,692.3263835,177.6335818,98.0127584,13.69113444,54.61882184,22.35252949
2022-09-10 00:22:00,6121.061228,9821.724014,692.3995464,177.631215,98.00687078,13.69151379,54.22592714,22.44970971
2022-09-10 00:23:00,6147.660763,9820.846828,692.3572774,177.6184399,97.99481223,13.68851135,53.53406188,22.30958416
2022-09-10 00:24:00,6127.684178,9820.340555,692.4335936,177.5887055,98.01073494,13.69602523,53.70007974,22.45778876
2022-09-10 00:25:00,6149.61497,9819.079278,692.4411789,177.5843334,97.99245183,13.68848271,53.45812941,22.22363393
2022-09-10 00:26:00,6137.089249,9818.246026,692.2602923,177.622276,97.99465236,13.6893692,53.65644666,22.35978487
2022-09-10 00:27:00,6143.98728,9817.085672,692.194311,177.6416913,97.99375528,13.69280392,53.49836333,22.51838623
2022-09-10 00:28:00,6127.23413,9815.767355,692.1691798,177.6295844,98.00366781,13.7011848,52.84543956,22.57860454
2022-09-10 00:29:00,6108.299597,9815.634281,692.0824748,177.6364195,98.00046187,13.69890066,52.65865822,22.46491673
2022-09-10 00:30:00,6145.787626,9817.157841,691.8970973,177.6444416,97.98385644,13.69198776,52.79133648,22.72596206
2022-09-10 00:31:00,6133.84115,9818.298202,691.7867894,177.6059393,97.96874888,13.69376963,53.00380672,22.83713994
2022-09-10 00:32:00,6118.053986,9818.944056,691.6155824,177.6069751,97.97229923,13.68844315,52.74347611,22.84805842
2022-09-10 00:33:00,6118.035733,9820.353336,691.2835779,177.5998615,97.97807979,13.69161084,52.45882189,22.77262401
2022-09-10 00:34:00,6126.741399,9821.132028,691.001531,177.5833896,97.97590948,13.68924448,52.46954103,22.62113511
2022-09-10 00:35:00,6144.842768,9820.941163,690.6737438,177.5946258,97.97244364,13.69537257,53.18068807,22.49731604
2022-09-10 00:36:00,6146.767375,9821.210884,690.4963758,177.599708,97.97017008,13.69558732,54.22496909,22.7298952
2022-09-10 00:37:00,6123.480444,9821.66234,690.6885591,177.6258728,97.97042791,13.69744908,55.02915788,22.95440812
2022-09-10 00:38:00,6132.630076,9821.84053,690.8943397,177.649217,97.96945947,13.69792303,55.84691359,22.96448812
2022-09-10 00:39:00,6117.06964,9821.641249,691.1770037,177.6437047,97.97030279,13.70345176,56.16548198,23.07713238
2022-09-10 00:40:00,6128.492883,9821.341795,691.1906861,177.6492238,97.98602756,13.70130299,56.18606441,23.12521811
2022-09-10 00:41:00,6142.340304,9821.594047,690.7707548,177.6438846,97.98316965,13.71193863,56.30648816,23.28921344
2022-09-10 00:42:00,6141.817719,9821.449408,690.4611103,177.6428069,97.9961567,13.72062854,56.22515057,23.24066625
2022-09-10 00:43:00,6137.703933,9819.920938,690.5622129,177.6670606,98.00690515,13.718998,55.93568887,23.13089201
2022-09-10 00:44:00,6118.110939,9818.97915,690.605618,177.6765343,98.00622249,13.71558993,55.83569182,23.13995185
2022-09-10 00:45:00,6136.396696,9818.654123,690.4737054,177.6563813,98.02325253,13.71159753,55.5281776,22.92676877
2022-09-10 00:46:00,6136.560051,9817.521153,690.5872932,177.6489209,97.99667402,13.70883998,54.980246,22.90480759
2022-09-10 00:47:00,6138.408413,9816.28428,690.828725,177.6507091,97.99468813,13.71701738,55.41680964,23.08296076
2022-09-10 00:48:00,6127.75977,9815.369047,691.1087644,177.6421628,98.00626263,13.71480078,54.8471144,23.1208512
2022-09-10 00:49:00,6145.549834,9816.007504,691.2310297,177.6201528,97.98328522,13.72031694,54.83588812,22.90079777
2022-09-10 00:50:00,6122.337752,9817.484831,691.1915256,177.5747395,97.99930462,13.71629519,55.5063295,22.95380717
2022-09-10 00:51:00,6126.406604,9818.07913,691.0860968,177.5482552,98.00121459,13.71419216,55.99277643,23.26802179
2022-09-10 00:52:00,6141.863811,9818.14256,691.0793806,177.5612948,97.97784668,13.70730603,55.96959858,22.94764961
2022-09-10 00:53:00,6116.279901,9819.71032,691.1398575,177.5792273,97.960708,13.70340354,55.75550438,22.80321186
2022-09-10 00:54:00,6133.691783,9821.307538,691.2268883,177.6269404,97.966532,13.70139004,55.12700715,22.87962325
2022-09-10 00:55:00,6126.376537,9822.069425,691.141807,177.6586762,97.98873148,13.70850103,54.13959035,22.98412788
2022-09-10 00:56:00,6119.015591,9822.001446,691.0096964,177.657575,98.01198747,13.70470368,54.63841396,22.92422186
2022-09-10 00:57:00,6135.737706,9821.92435,691.2572245,177.6752248,98.00657584,13.70768691,54.49902344,23.10378309
2022-09-10 00:58:00,6118.269774,9821.671897,691.358591,177.6912909,97.99115101,13.70037162,55.32477461,22.95813825
2022-09-10 00:59:00,6117.513636,9820.486898,691.1331052,177.6890025,97.96367981,13.69149623,55.71207608,23.17315345
2022-09-10 01:00:00,6128.689091,9819.451066,691.0652481,177.6602814,97.97194444,13.7047977,55.52340592,22.9485706
2022-09-10 01:01:00,6114.364571,9819.167891,690.9845249,177.6514067,98.01167442,13.71253909,55.55026065,23.01739974
2022-09-10 01:02:00,6123.708043,9818.711582,690.9747263,177.6443215,98.01345837,13.71043572,55.42730969,23.04129227
2022-09-10 01:03:00,6118.209117,9817.864094,691.1152257,177.6363273,98.00910828,13.71307348,54.79408094,23.03337376
2022-09-10 01:04:00,6112.958314,9818.024297,691.1119311,177.6430075,98.02121622,13.708139,54.13197081,23.09806561
2022-09-10 01:05:00,6116.786253,9818.134875,690.938074,177.6476782,98.01774833,13.70124474,53.27784029,23.10457078
2022-09-10 01:06:00,6126.766039,9817.647797,690.7434484,177.6670994,98.02073678,13.71035028,52.5410074,23.13620888
2022-09-10 01:07:00,6122.695973,9817.873951,690.727055,177.708881,98.03740988,13.70802725,51.98774109,23.30887784
2022-09-10 01:08:00,6138.077365,9818.904301,690.6377507,177.7367635,98.02315213,13.69788774,51.45675958,23.25678199
2022-09-10 01:09:00,6116.81066,9820.014464,690.4818981,177.769531,98.01095042,13.68470077,51.21496397,23.17835185
2022-09-10 01:10:00,6109.925708,9820.649461,690.7453605,177.792969,98.00156785,13.67862799,50.71017148,23.07172921
2022-09-10 01:11:00,6116.476906,9821.968231,690.9649272,177.7514871,97.99298914,13.67555593,50.04312783,23.10862908
2022-09-10 01:12:00,6116.057115,9822.908862,691.1384176,177.7072312,97.98049142,13.67046959,49.604393,23.14953173
2022-09-10 01:13:00,6121.511136,9823.019278,691.4606289,177.7116848,97.99027025,13.66597586,49.49028058,23.05465884
2022-09-10 01:14:00,6122.569997,9823.472452,691.7749567,177.7159823,98.00047055,13.66774618,49.39022706,22.97824753
2022-09-10 01:15:00,6132.636055,9823.738671,692.2054816,177.7332363,98.03074611,13.66552832,49.39740927,22.95430592
2022-09-10 01:16:00,6125.286058,9822.950804,692.2684315,177.7490294,98.03919457,13.65952128,49.48820658,22.70680827
2022-09-10 01:17:00,6118.129183,9821.809699,692.1173371,177.7270405,98.01514006,13.66417805,49.49559071,22.84817315
2022-09-10 01:18:00,6139.061906,9820.923808,692.1502405,177.7024351,98.01755705,13.67370219,49.60690495,23.02359786
2022-09-10 01:19:00,6133.474736,9820.817467,692.2915553,177.7165454,98.0201652,13.67533474,49.64019341,23.19590412
2022-09-10 01:20:00,6133.276265,9820.363426,692.0299912,177.7366627,98.01997307,13.67396649,49.7161459,22.9709516
2022-09-10 01:21:00,6124.210401,9820.118188,691.5779557,177.7177159,98.00632299,13.67483617,49.80731785,23.17387798
2022-09-10 01:22:00,6110.062817,9820.039152,691.2816304,177.7113863,98.00449176,13.67858268,50.06960806,22.99851311
2022-09-10 01:23:00,6131.846607,9819.602062,691.1750753,177.7376654,98.01250584,13.66570407,50.16430396,22.90131687
2022-09-10 01:24:00,6125.510769,9819.231327,691.3853487,177.7310396,98.01632435,13.66145929,50.17881418,23.00678493
2022-09-10 01:25:00,6126.365074,9819.893527,691.3724552,177.6866052,98.01688856,13.66484175,50.40040583,22.95737626
2022-09-10 01:26:00,6111.287611,9820.545351,691.1676731,177.6708023,98.00960945,13.66354763,50.31694836,22.99783896
2022-09-10 01:27:00,6116.910974,9820.872043,691.1245364,177.691957,98.01141752,13.65541214,50.40285464,23.25095484
2022-09-10 01:28:00,6104.022534,9821.103462,691.2029002,177.6979367,98.0178041,13.65053426,50.66268017,23.02811302
2022-09-10 01:29:00,6129.349454,9821.083746,691.3835054,177.7088151,98.02963392,13.64811954,50.60324008,22.94474648
2022-09-10 01:30:00,6123.308571,9821.066555,691.6121984,177.7452221,98.03550249,13.64626277,50.64101622,23.32975633
2022-09-10 01:31:00,6141.249064,9822.339097,691.7436858,177.7492437,98.0348232,13.65063066,50.76698431,23.24978692
2022-09-10 01:32:00,6125.900598,9824.524376,691.7186288,177.7211221,98.0344129,13.64849217,50.72541204,23.15961461
2022-09-10 01:33:00,6123.721305,9825.471254,691.8110947,177.7040813,98.03033724,13.64752336,50.64649702,22.81996849
2022-09-10 01:34:00,6133.557296,9824.543598,691.9241675,177.6849738,98.02002753,13.64041483,50.57798191,22.860525
2022-09-10 01:35:00,6141.07596,9823.615087,691.9881712,177.6472967,98.02317025,13.65089786,50.42593956,22.77322012
2022-09-10 01:36:00,6139.765732,9824.211987,692.0986364,177.6454401,98.01864045,13.64006478,50.56488837,22.86830275
2022-09-10 01:37:00,6135.289582,9824.101917,692.2318952,177.6701475,97.99861856,13.63895742,50.65709134,22.89285548
2022-09-10 01:38:00,6140.94272,9823.617967,692.4573035,177.6752994,98.00223122,13.63970068,50.61302563,22.89285548
2022-09-10 01:39:00,6136.063688,9823.286875,692.7787197,177.6615863,97.99293033,13.63609467,50.55480055,22.90109578
2022-09-10 01:40:00,6129.38226,9823.186529,692.8107872,177.6781226,97.98169633,13.63308054,50.42930491,22.94648825
2022-09-10 01:41:00,6112.192271,9822.854081,692.6190525,177.7069785,97.99205803,13.63672154,50.2484453,22.87073664
2022-09-10 01:42:00,6157.590186,9822.402877,692.6118444,177.6883505,98.00703339,13.64289463,50.06589207,23.00534873
2022-09-10 01:43:00,6140.505368,9821.830131,692.8139009,177.6723213,98.00393817,13.63516124,49.92147023,22.87416674
2022-09-10 01:44:00,6118.293314,9820.676731,692.8461837,177.6577557,98.0077379,13.64329783,49.7668179,22.90377896
2022-09-10 01:45:00,6132.625367,9819.378843,692.7373362,177.6493619,98.02733958,13.6408913,49.85508585,22.67792432
2022-09-10 01:46:00,6141.2536,9818.700049,692.9431858,177.6697888,98.01667343,13.64115986,49.66334669,22.83083411
2022-09-10 01:47:00,6143.679917,9817.478937,693.0839679,177.6784729,97.99911576,13.64017382,49.48357437,22.74908737
2022-09-10 01:48:00,6133.074901,9815.922384,693.1037022,177.6643944,97.99569696,13.63775905,49.38396268,22.72148009
2022-09-10 01:49:00,6154.034758,9814.932543,693.1870296,177.6781393,98.0026023,13.63634911,49.31328521,22.98273123
2022-09-10 01:50:00,6132.081023,9815.063062,693.0312838,177.6975,97.99476982,13.64888621,49.29241729,22.88354397
2022-09-10 01:51:00,6122.944546,9813.875586,692.790125,177.6735921,97.99375786,13.64756556,49.16530314,22.98131539
2022-09-10 01:52:00,6129.850046,9811.313802,692.7308287,177.641434,97.99323856,13.64223814,48.93237322,22.72049704
2022-09-10 01:53:00,6129.425059,9809.533508,692.6214259,177.6450573,97.97459396,13.64325377,48.89299047,22.59361307
2022-09-10 01:54:00,6134.115742,9809.110445,692.2512913,177.6297766,97.98801742,13.64668284,48.89145424,22.61993088
2022-09-10 01:55:00,6127.457003,9808.88368,692.0606448,177.6193633,98.00979674,13.6579496,48.8792821,22.85085929
2022-09-10 01:56:00,6138.247949,9808.713954,692.0969269,177.6456593,98.02129215,13.66346809,48.82639502,22.47493665
2022-09-10 01:57:00,6112.919161,9808.434522,692.4103833,177.6819076,98.04097104,13.65685674,48.72962759,22.63902496
2022-09-10 01:58:00,6130.817881,9808.862257,692.5012438,177.6981431,98.0148175,13.65249269,48.55695164,22.82309763
2022-09-10 01:59:00,6135.187268,9808.634487,692.3183276,177.6777125,98.02644318,13.65944984,48.38216571,22.9702868
2022-09-10 02:00:00,6113.809409,9808.387811,692.1745613,177.6442653,98.04716336,13.66992591,48.32594323,22.7345871
2022-09-10 02:01:00,6113.040256,9809.05807,692.1561002,177.6129879,98.04636806,13.66360426,48.27439402,22.86610482
2022-09-10 02:02:00,6128.608776,9809.352768,692.2426641,177.6364956,98.04543998,13.65922034,48.16871408,22.87961236
2022-09-10 02:03:00,6129.992743,9808.79144,692.2850574,177.6593138,98.04044233,13.66119968,48.03157291,22.74483585
2022-09-10 02:04:00,6130.184862,9808.014312,692.4054054,177.6810869,98.02679138,13.66710045,47.83271046,23.04920867
2022-09-10 02:05:00,6139.875033,9807.57342,692.3520974,177.7095754,98.03925111,13.66769748,47.72145291,23.09094482
2022-09-10 02:06:00,6124.661108,9807.295711,692.1250796,177.7142323,98.0408862,13.66235421,47.50828067,23.1807681
2022-09-10 02:07:00,6128.204839,9807.530535,691.822427,177.7416886,98.04245323,13.66464012,47.33945701,23.1040977
2022-09-10 02:08:00,6122.109704,9807.661272,691.605143,177.748639,98.04877219,13.66669772,47.12832404,23.10130424
2022-09-10 02:09:00,6125.745127,9807.753072,691.5489385,177.709904,98.04989086,13.65831822,46.84023677,23.03539463
2022-09-10 02:10:00,6128.539348,9807.871589,691.7600821,177.6959064,98.03458509,13.66497543,46.67289079,23.31803702
2022-09-10 02:11:00,6125.096716,9807.749503,691.9154921,177.7358603,98.03108744,13.66389226,46.3168858,23.0339637
2022-09-10 02:12:00,6119.809949,9807.759382,691.9770869,177.7359478,98.0249086,13.65737592,46.20386626,22.96363389
2022-09-10 02:13:00,6115.53586,9807.842415,692.0945865,177.7172289,98.02523974,13.65371341,46.2567021,22.97112334
2022-09-10 02:14:00,6116.207781,9808.701743,691.9264273,177.7404701,98.02037264,13.65568274,46.12981351,22.96419342
2022-09-10 02:15:00,6119.169835,9809.471765,691.7598563,177.748177,98.03245518,13.65906605,46.05761365,22.98021935
2022-09-10 02:16:00,6112.60852,9810.515436,691.8077888,177.7588802,98.04298872,13.65668368,46.36077654,23.07005497
2022-09-10 02:17:00,6135.740564,9812.577705,691.9669582,177.7774859,97.99809445,13.65143612,46.5673781,22.8344655
2022-09-10 02:18:00,6134.97839,9814.434328,692.0842119,177.7891592,97.98903235,13.65133859,46.66346138,22.99201178
2022-09-10 02:19:00,6128.175528,9815.52478,692.060799,177.760169,98.01840919,13.65835411,46.63925117,22.86897878
2022-09-10 02:20:00,6116.149676,9817.127878,692.1698026,177.7157355,98.01049283,13.64961192,46.51282754,22.9657162
2022-09-10 02:21:00,6128.571803,9819.215891,692.2471045,177.7222876,97.99078888,13.64501518,46.37394628,22.97830262
2022-09-10 02:22:00,6126.928328,9820.477807,692.3557728,177.7471255,97.9827025,13.64452182,46.30767363,23.04048884
2022-09-10 02:23:00,6127.622984,9820.640328,692.4147376,177.7583107,97.99001027,13.64370202,46.20689198,22.9557809
2022-09-10 02:24:00,6137.11207,9820.246995,692.4571619,177.7516832,97.98430267,13.63821112,46.21106157,22.80830489
2022-09-10 02:25:00,6149.048143,9820.226598,692.6555875,177.7501251,97.99885681,13.65149824,46.18548618,22.99076424
2022-09-10 02:26:00,6120.515061,9819.891858,692.532499,177.7548651,98.00877042,13.65781683,46.21558501,22.8567847
2022-09-10 02:27:00,6119.962429,9819.923774,692.1733554,177.765546,98.00263885,13.65835528,46.32192719,22.90731056
2022-09-10 02:28:00,6117.85355,9820.23786,692.0139112,177.7875769,98.00239883,13.65526155,46.46310561,22.72874179
2022-09-10 02:29:00,6134.166155,9818.892728,691.8983842,177.7954737,97.9860529,13.65162757,46.63742468,22.83388541
2022-09-10 02:30:00,6120.885005,9818.134897,691.85901,177.7891314,97.99055805,13.66229191,46.49433773,22.79609743
2022-09-10 02:31:00,6121.910299,9818.265784,691.8910432,177.7795873,98.00816213,13.67309735,46.50316616,23.04745473
2022-09-10 02:32:00,6118.616155,9817.765125,691.9058636,177.7793888,98.0136393,13.66379828,46.62070146,23.31433112
2022-09-10 02:33:00,6112.97414,9817.766184,692.0604548,177.7747122,98.02126835,13.66765593,46.69435039,23.34305287
2022-09-10 02:34:00,6118.921501,9816.792467,692.2012926,177.7959621,98.01477207,13.67367454,46.51103476,23.15366473
2022-09-10 02:35:00,6115.244541,9815.986215,692.334026,177.8453516,97.99152685,13.67154278,46.44088002,23.00636565
2022-09-10 02:36:00,6113.907915,9816.709312,692.3312284,177.8701736,97.99027602,13.66762075,46.30219185,23.0759959
2022-09-10 02:37:00,6106.186538,9816.948335,692.2265164,177.8796768,98.00139313,13.67211714,46.47603741,22.89320744
2022-09-10 02:38:00,6111.02673,9816.957909,691.9985569,177.8919059,97.99475587,13.66450897,46.70311019,23.12170488
2022-09-10 02:39:00,6124.120533,9816.990622,691.9348319,177.8960447,98.00344173,13.66838732,46.80962382,22.9489136
2022-09-10 02:40:00,6117.839335,9816.19279,691.9291881,177.8901497,98.01571066,13.66137618,46.85210212,22.99203854
2022-09-10 02:41:00,6097.356332,9816.45768,691.62216,177.8886908,98.00867681,13.66202603,46.80270938,23.25728162
2022-09-10 02:42:00,6118.220586,9816.651776,691.3846562,177.8875027,98.00493986,13.65184289,46.77550466,23.02545215
2022-09-10 02:43:00,6126.268324,9815.711527,691.5006298,177.8830977,97.9832053,13.65313519,46.54684091,23.00614843
2022-09-10 02:44:00,6117.131775,9815.610808,691.6323237,177.8925685,97.99678059,13.64941752,46.27572881,23.08951775
2022-09-10 02:45:00,6113.348989,9816.917043,691.6536941,177.8827199,97.99796856,13.64153648,46.34410001,22.90323145
2022-09-10 02:46:00,6113.751481,9817.611256,691.6116944,177.8996612,97.99890579,13.63884432,46.28058472,22.73627974
2022-09-10 02:47:00,6129.44339,9817.915621,691.6276783,177.9213608,97.99122684,13.64670486,46.21508424,22.70809287
2022-09-10 02:48:00,6107.233561,9819.453038,691.7462412,177.9187733,98.00087995,13.64868663,46.23051325,23.01187014
2022-09-10 02:49:00,6116.321403,9821.102313,691.9474051,177.9271261,98.00278551,13.64735068,46.22776464,22.82135138
2022-09-10 02:50:00,6144.390141,9822.983552,692.0209806,177.9287307,97.98490967,13.6486094,46.36448755,23.02708864
2022-09-10 02:51:00,6115.636539,9824.85122,691.9022568,177.9075483,98.00097104,13.65091602,46.24582324,22.8654536
2022-09-10 02:52:00,6133.31329,9826.47413,691.8521811,177.9069573,98.02285784,13.65426056,46.15643908,23.10934056
2022-09-10 02:53:00,6102.792134,9826.886747,692.0644359,177.8903052,97.99959844,13.64884115,45.98778148,22.92279737
2022-09-10 02:54:00,6114.11655,9827.752833,692.1835132,177.9118158,97.99008432,13.64065239,46.10226198,23.13461437
2022-09-10 02:55:00,6123.574813,9828.829293,691.9752899,177.9459014,97.9926739,13.64474511,46.15944428,23.05010107
2022-09-10 02:56:00,6111.045391,9829.072564,691.8347372,177.9564996,97.98559357,13.65007967,46.10472081,23.21659842
2022-09-10 02:57:00,6109.751953,9830.011859,691.8295545,177.9558944,97.98006465,13.64959022,45.9591393,23.1169447
2022-09-10 02:58:00,6112.802879,9831.146564,691.8527962,177.9456542,97.9879731,13.64751419,45.89877985,22.91111084
2022-09-10 02:59:00,6132.686912,9832.151222,691.8989608,177.9536548,97.98703229,13.64780219,45.80812475,23.1671369
2022-09-10 03:00:00,6098.309945,9831.292048,691.9340997,177.9514376,97.97566953,13.64536148,45.82197285,23.15104916
2022-09-10 03:01:00,6108.036373,9830.8733,692.0346031,177.962767,97.96195082,13.64951201,45.79745488,23.09479067
2022-09-10 03:02:00,6111.637741,9830.131961,691.8762248,177.9885431,97.94997818,13.65328033,45.89338288,22.89072743
2022-09-10 03:03:00,6106.613419,9828.149729,691.6657708,177.9815428,97.95052887,13.64995598,45.80523096,23.04460748
2022-09-10 03:04:00,6107.957965,9827.477544,691.822132,177.9774015,97.95959621,13.64962805,45.79446425,22.8337434
2022-09-10 03:05:00,6120.429436,9827.145084,692.0538123,178.0111606,97.96509232,13.65254999,45.91124697,22.69674953
2022-09-10 03:06:00,6120.68422,9826.012262,692.0726103,178.0257486,97.96211506,13.6439598,45.90214427,22.87136972
2022-09-10 03:07:00,6105.499066,9823.833107,691.7566684,177.9932075,97.96316947,13.65124073,45.96645487,22.98130411
2022-09-10 03:08:00,6115.704019,9821.548194,691.6130494,177.9767537,97.96587705,13.65103212,45.76815241,22.72532566
2022-09-10 03:09:00,6108.194866,9820.591337,691.8477359,177.9988111,97.97221548,13.66248485,45.78929721,22.80417836
2022-09-10 03:10:00,6115.838492,9819.534493,692.0130739,178.012476,97.99642431,13.66535262,45.60383904,23.01601485
2022-09-10 03:11:00,6126.305783,9817.492586,691.7465878,178.035622,98.0169479,13.66429434,45.28528169,22.99587063
2022-09-10 03:12:00,6117.074255,9814.952791,691.3191154,178.0530174,98.03472175,13.67659438,45.0262168,23.10901536
2022-09-10 03:13:00,6130.07184,9813.858861,691.0825276,178.0481271,98.05270822,13.66741222,44.9550241,23.12776843
2022-09-10 03:14:00,6106.979005,9813.94106,691.1498573,178.0495159,98.04069769,13.66808024,44.8643887,23.12761613
2022-09-10 03:15:00,6126.079287,9813.141662,691.1710812,178.0453465,98.04238958,13.66715985,44.75660515,23.03606907
2022-09-10 03:16:00,6113.657432,9812.183767,691.089335,178.0672455,98.03731612,13.66421819,44.64989074,22.73091434
2022-09-10 03:17:00,6107.26342,9811.666733,691.2084113,178.0971724,98.01936092,13.66834964,44.64110053,22.76751842
2022-09-10 03:18:00,6101.468347,9812.371225,691.2292907,178.1028881,98.00636551,13.66496926,44.46876888,23.00058546
2022-09-10 03:19:00,6122.951138,9813.872871,691.3077633,178.0822782,98.00329347,13.66114281,44.37423629,22.88643624
2022-09-10 03:20:00,6122.725196,9814.777675,691.4302089,178.0658736,98.02338518,13.6638321,44.45095329,22.73418571
2022-09-10 03:21:00,6108.388327,9815.880609,691.5786569,178.0649762,98.03984315,13.67086738,44.46731547,23.02061248
2022-09-10 03:22:00,6130.511003,9817.828253,691.6333165,178.0642376,98.04668721,13.66735252,44.38254305,23.21965013
2022-09-10 03:23:00,6097.880887,9819.449847,691.4180701,178.0525521,98.0472767,13.67213542,44.27514658,22.95360764
2022-09-10 03:24:00,6114.726583,9820.324173,691.3572922,178.061986,98.06144795,13.6711974,44.32556082,22.92822636
2022-09-10 03:25:00,6104.784819,9821.587668,691.6531384,178.0881836,98.05599424,13.66041547,44.33449788,22.7481669
2022-09-10 03:26:00,6116.651596,9823.11773,691.9164584,178.0810128,98.04532024,13.65193646,44.38212761,22.96393498
2022-09-10 03:27:00,6103.823145,9823.662952,691.8968005,178.0497512,98.04989886,13.65324091,44.39738583,22.81992986
2022-09-10 03:28:00,6112.27901,9823.261209,691.6147999,178.0419041,98.06004496,13.65664346,44.3942701,22.96516783
2022-09-10 03:29:00,6120.275446,9823.443645,691.4056773,178.0515764,98.05247734,13.6607566,44.59420141,22.81852219
2022-09-10 03:30:00,6132.107963,9823.462519,691.5251799,178.0443911,98.05468259,13.66565882,44.68825285,23.10826083
2022-09-10 03:31:00,6117.319608,9822.55034,691.7446616,178.0285822,98.05098312,13.66039345,44.77172353,22.93202659
2022-09-10 03:32:00,6115.508462,9821.588568,691.8949601,178.0349271,98.04371388,13.66502446,44.67532316,22.91425763
2022-09-10 03:33:00,6105.714657,9820.744991,691.6619638,178.05407,98.03462816,13.65051465,44.62382548,23.18067466
2022-09-10 03:34:00,6119.989054,9821.202567,691.4525152,178.0667481,98.01451462,13.64543289,44.86704007,23.38063642
2022-09-10 03:35:00,6109.70916,9822.500909,691.6753574,178.0641529,98.01129315,13.65286119,44.88834121,23.21889793
2022-09-10 03:36:00,6116.510774,9823.001423,691.9655428,178.0527468,98.03110392,13.6514197,44.84247635,22.98229782
2022-09-10 03:37:00,6117.886412,9822.136884,691.9901488,178.0538658,98.02617843,13.65099921,45.02105302,23.12755609
2022-09-10 03:38:00,6126.012272,9821.222283,691.8587201,178.072311,98.01837097,13.65224172,45.08981019,22.93019957
2022-09-10 03:39:00,6102.768837,9821.343768,691.7958588,178.0779117,98.02550749,13.64961894,45.05171321,22.90605535
2022-09-10 03:40:00,6134.327157,9821.195543,691.7307408,178.0442098,98.02714068,13.65091596,44.99770812,23.089346
2022-09-10 03:41:00,6119.476052,9820.160493,691.7583141,178.0374202,98.0289909,13.65720698,45.03132482,23.1087058
2022-09-10 03:42:00,6121.251592,9819.382681,691.7934627,178.0605562,98.01721361,13.64747633,45.12060864,22.93738065
2022-09-10 03:43:00,6132.590763,9819.453736,691.9692765,178.0963088,98.00449988,13.65100125,45.17368368,23.02905412
2022-09-10 03:44:00,6101.496027,9819.50061,692.0887574,178.1027719,98.02087884,13.64997937,45.03806399,23.04698133
2022-09-10 03:45:00,6122.009178,9819.532229,692.0274051,178.0903303,98.01201056,13.65029191,45.12468776,23.00988004
2022-09-10 03:46:00,6121.654642,9819.670372,692.0822975,178.0994742,97.99906202,13.65275873,45.03959783,23.1462969
2022-09-10 03:47:00,6102.678432,9819.070658,692.0557721,178.0985812,97.98899205,13.65500785,44.810416,23.02274497
2022-09-10 03:48:00,6109.643807,9818.070165,691.7868694,178.1019795,97.99220167,13.6536198,45.00031768,23.15241703
2022-09-10 03:49:00,6129.509954,9817.711281,691.7252073,178.122421,97.99614081,13.6541374,44.89785177,23.15067647
2022-09-10 03:50:00,6105.02346,9817.964302,691.6356919,178.1083443,98.0042672,13.65850162,44.85280848,23.23049651
2022-09-10 03:51:00,6123.371376,9817.963652,691.3563128,178.0960652,98.0104412,13.65713832,44.7521454,23.05419694
2022-09-10 03:52:00,6110.772205,9817.759838,691.2976304,178.0976987,97.99284988,13.65992234,44.45289842,22.79550421
2022-09-10 03:53:00,6103.579575,9817.87149,691.6768596,178.0948021,97.99872473,13.65716241,44.24360761,22.94391401
2022-09-10 03:54:00,6131.480324,9819.442637,691.9890623,178.1085275,98.00407069,13.65344172,44.54712922,23.03947398
2022-09-10 03:55:00,6132.4108,9820.756804,691.8651318,178.1033908,97.9967877,13.65042214,44.54503734,23.01979789
2022-09-10 03:56:00,6111.603899,9821.667779,691.7130891,178.0913918,97.99252132,13.64701505,44.57653456,22.97118883
2022-09-10 03:57:00,6130.194892,9823.102812,691.8465731,178.0914439,98.00979112,13.65407976,44.53463882,22.93179274
2022-09-10 03:58:00,6118.473668,9823.867301,692.0189108,178.078313,98.00087254,13.6546845,44.48982148,22.73699924
2022-09-10 03:59:00,6122.816304,9823.82563,691.7888454,178.0778921,97.99136326,13.64762168,44.72900177,22.90875229
2022-09-10 04:00:00,6097.966092,9825.062001,691.3284246,178.0903757,97.97909978,13.64424033,44.76018178,22.89466668
2022-09-10 04:01:00,6107.691758,9826.586852,691.025504,178.1104953,97.97437131,13.64299761,44.51116702,22.89937281
2022-09-10 04:02:00,6101.069974,9826.825137,690.9218665,178.1051362,97.98474801,13.64603552,44.50835208,22.97834557
2022-09-10 04:03:00,6100.599975,9826.040062,691.2048529,178.0890677,98.00763512,13.65267546,44.612329,23.06240492
2022-09-10 04:04:00,6103.791125,9824.612989,691.3955505,178.0835982,98.00927838,13.65995729,44.58279136,22.78048759
2022-09-10 04:05:00,6115.876065,9823.178937,691.5075432,178.065273,98.00447347,13.6648021,44.69462515,23.10723667
2022-09-10 04:06:00,6113.556772,9821.790507,691.5568802,178.0656923,98.02563406,13.6624062,44.66646959,22.98713715
2022-09-10 04:07:00,6111.329176,9820.495178,691.5677406,178.0629026,98.01872209,13.65410065,44.79309788,22.80769657
2022-09-10 04:08:00,6126.608508,9818.079083,691.8446004,178.0862724,98.00411892,13.65334155,44.6602528,22.99113454
2022-09-10 04:09:00,6112.248884,9817.106829,691.8473469,178.1288669,98.00562899,13.65086211,44.59789136,23.00460276
2022-09-10 04:10:00,6122.25543,9818.067889,691.9284928,178.1173518,97.98585814,13.6477589,44.64308543,23.11320444
2022-09-10 04:11:00,6114.469474,9818.753368,692.0489474,178.1062118,97.99910437,13.64896056,44.56366693,22.94186375
2022-09-10 04:12:00,6101.396122,9818.944583,691.8986215,178.0975148,97.99576042,13.64811482,44.39259114,22.95314594
2022-09-10 04:13:00,6109.003198,9818.235487,691.6198459,178.078563,98.01704795,13.65541088,44.20943425,22.99591026
2022-09-10 04:14:00,6113.433312,9818.665026,691.436231,178.093909,98.02842025,13.65350453,44.14271473,23.17110824
2022-09-10 04:15:00,6096.20879,9820.020218,691.5162888,178.0952562,97.99884745,13.64722964,43.92189392,23.20721469
2022-09-10 04:16:00,6109.444979,9820.174571,691.5088543,178.0789855,97.99386015,13.64801429,43.871071,23.22414833
2022-09-10 04:17:00,6131.030727,9820.125941,691.3919418,178.0832607,98.00992073,13.65534632,43.7753042,23.26770781
2022-09-10 04:18:00,6112.40174,9820.040195,691.2106151,178.0841654,98.02214917,13.64564199,43.84131731,23.1671635
2022-09-10 04:19:00,6125.504219,9818.77211,691.2925418,178.053291,97.99964304,13.64410758,43.75529536,23.32292011
2022-09-10 04:20:00,6106.541283,9818.776408,691.5216364,178.0227351,97.99632856,13.66056612,43.8172494,23.29279486
2022-09-10 04:21:00,6121.228,9819.30867,691.571821,178.0234648,97.99499517,13.65089365,43.76066053,23.19925515
2022-09-10 04:22:00,6124.552184,9818.655906,691.4048799,178.0286333,97.9772964,13.66000349,43.78235484,23.42652967
2022-09-10 04:23:00,6111.134567,9818.746853,691.1839105,178.0567493,97.99196071,13.65818344,43.82869349,23.26810247
2022-09-10 04:24:00,6107.119585,9819.281382,691.2077453,178.067101,97.96890508,13.65118209,43.8153833,23.27515107
2022-09-10 04:25:00,6106.60104,9819.212412,691.2857719,178.0786065,97.97258464,13.64677749,43.76631348,23.34459269
2022-09-10 04:26:00,6124.838747,9819.977666,691.2005441,178.0634417,97.99052335,13.65021516,44.02719876,23.3803794
2022-09-10 04:27:00,6118.120905,9820.861201,691.2608498,178.0339026,97.99010698,13.65854455,44.05905853,23.54439688
2022-09-10 04:28:00,6091.122671,9820.773939,691.340995,178.0443308,97.98579213,13.65246527,43.7660273,23.52770872
2022-09-10 04:29:00,6109.841451,9820.472028,691.3538044,178.0552492,97.98402952,13.64231834,43.73650829,23.61901169
