Time,Fuel Gas Flow Rate to Duct Burners,Steam to Steam Header Pressure,Duct Burner Temperature,Economizer Chamber Temperature,Gas Turbine Shaft Speed,Gas Turbine Compressor Pressure Ratio,Relative Humidity,NOX
2022-09-10 04:30:00,6122.464515,9820.855529,691.6050388,178.0613537,97.97253704,13.64301651,43.92840738,23.43238858
2022-09-10 04:31:00,6117.733405,9821.564707,691.888465,178.0682819,97.98059811,13.64826004,43.8379328,23.18678127
2022-09-10 04:32:00,6116.460611,9821.976531,691.9589769,178.0938951,97.97692565,13.64891568,43.95790275,23.27931509
2022-09-10 04:33:00,6104.343886,9822.250076,691.6956773,178.1251271,97.96653947,13.65130034,44.0227509,23.39446795
2022-09-10 04:34:00,6131.389882,9822.224507,691.5832821,178.107993,97.99532473,13.64657289,44.22796932,23.17691617
2022-09-10 04:35:00,6131.036388,9822.250962,691.5817818,178.0865831,97.99887816,13.65043481,44.4233631,23.03489761
2022-09-10 04:36:00,6106.6091,9822.434776,691.3705642,178.1079279,97.99122718,13.65153162,44.86399913,23.20081904
2022-09-10 04:37:00,6120.913455,9822.778945,691.2383994,178.1320408,97.99343255,13.64716889,44.96922369,23.28048951
2022-09-10 04:38:00,6131.267004,9822.619105,691.3482502,178.1068137,97.98228069,13.63148497,44.979067,23.16263794
2022-09-10 04:39:00,6112.417773,9822.098699,691.3815656,178.1059543,97.96941987,13.64416591,44.94623032,23.14470989
2022-09-10 04:40:00,6131.805861,9821.16972,691.4503728,178.1166612,97.9724259,13.64653464,45.08664154,23.18058476
2022-09-10 04:41:00,6109.300394,9820.714938,691.6276357,178.1041404,97.97269018,13.63796186,45.09711322,22.99418434
2022-09-10 04:42:00,6109.899646,9820.052074,691.8814205,178.1081794,97.97218082,13.63999686,45.18409414,22.86089888
2022-09-10 04:43:00,6107.814253,9819.943314,692.0326081,178.1232659,97.96695418,13.65208656,45.17489454,23.04212149
2022-09-10 04:44:00,6115.523806,9819.812844,691.749903,178.1383053,97.98180334,13.65910417,45.31869272,23.23812389
2022-09-10 04:45:00,6126.815149,9819.022544,691.592402,178.1458164,97.98271982,13.66089264,45.34923366,23.16665648
2022-09-10 04:46:00,6114.992759,9818.971135,691.7332044,178.1405998,97.98462065,13.65395503,45.33273543,23.12242515
2022-09-10 04:47:00,6123.505873,9818.80688,691.855379,178.1383292,97.97535687,13.65028213,45.29792559,23.08738211
2022-09-10 04:48:00,6112.287234,9819.37121,691.9774385,178.155785,97.97036876,13.65064717,45.42232794,23.14294343
2022-09-10 04:49:00,6118.379563,9819.403359,692.268171,178.1580492,97.98155689,13.646419,45.60907426,23.01453232
2022-09-10 04:50:00,6115.032819,9819.687793,692.3902098,178.1425527,97.98890372,13.65441257,45.82219835,23.13185543
2022-09-10 04:51:00,6103.06522,9820.109612,692.2241366,178.0866893,98.01198699,13.64989969,45.90586587,23.24065569
2022-09-10 04:52:00,6109.231897,9820.413811,692.2593551,178.068223,98.0035952,13.64555381,46.02326119,23.20060646
2022-09-10 04:53:00,6108.697831,9820.662575,692.0748923,178.1177534,97.98428819,13.6413636,46.17145097,23.07954715
2022-09-10 04:54:00,6113.307284,9820.367307,691.693302,178.1725868,97.97058655,13.64616673,46.16229863,22.99905944
2022-09-10 04:55:00,6097.527573,9819.572731,691.4538172,178.2283499,97.97467477,13.65072334,46.28216297,22.96835634
2022-09-10 04:56:00,6117.493105,9818.756226,691.1719548,178.252376,97.98063504,13.65414528,46.29352246,22.79424204
2022-09-10 04:57:00,6099.762543,9818.339762,690.8451923,178.2363375,97.98362693,13.64780361,46.24707083,22.9380296
2022-09-10 04:58:00,6106.02691,9818.538495,690.7975441,178.2166207,97.98066703,13.65867859,46.29162133,23.04756615
2022-09-10 04:59:00,6111.918863,9817.929967,690.8922414,178.1893503,97.98930531,13.65362968,46.31175397,23.0490911
2022-09-10 05:00:00,6120.000005,9817.128743,690.9932219,178.1780129,97.98417919,13.64909,46.21011864,23.1376479
2022-09-10 05:01:00,6121.427653,9817.455795,691.0184271,178.1769311,97.99679373,13.65464384,46.10826204,23.19062784
2022-09-10 05:02:00,6119.567203,9817.46956,690.9937981,178.1835114,97.9979691,13.65199398,46.15663075,23.07970812
2022-09-10 05:03:00,6083.178241,9817.766402,691.1787368,178.2082326,98.01082425,13.65456662,46.09075242,23.02458685
2022-09-10 05:04:00,6115.281723,9818.659931,691.3623623,178.2142411,98.01642368,13.66227459,45.92166413,22.84749339
2022-09-10 05:05:00,6120.608255,9819.268409,691.3756108,178.2124725,98.01000626,13.66325764,45.86301809,23.13752828
2022-09-10 05:06:00,6117.254319,9819.092608,691.3465668,178.2114517,98.00282459,13.65777055,45.80235616,23.03815164
2022-09-10 05:07:00,6122.702181,9819.024738,691.172046,178.2075908,97.99356506,13.65748955,45.68716906,22.88457668
2022-09-10 05:08:00,6111.905384,9819.068539,690.9921043,178.2060104,98.00016571,13.65991121,45.5892129,23.23035825
2022-09-10 05:09:00,6118.007221,9818.815644,690.9416731,178.213528,98.00907586,13.66504379,45.53152166,23.40037525
2022-09-10 05:10:00,6118.860678,9819.274232,690.8839809,178.2419847,98.01060997,13.65612864,45.54061758,23.24509573
2022-09-10 05:11:00,6114.229287,9820.94237,690.9479098,178.2408226,98.02977102,13.66262066,45.60563568,23.20095232
2022-09-10 05:12:00,6127.594193,9823.086615,691.0156229,178.2223379,98.0461723,13.67280965,45.69932247,23.05303767
2022-09-10 05:13:00,6108.934311,9823.477108,691.0797608,178.2295619,98.02457208,13.67690319,45.70795432,23.21112943
2022-09-10 05:14:00,6122.476288,9823.234305,691.1098401,178.2437617,98.00436109,13.67258919,45.69900904,23.03933848
2022-09-10 05:15:00,6098.846876,9824.484942,691.1138196,178.2555289,98.01095503,13.67246405,45.70047338,23.06876536
2022-09-10 05:16:00,6112.898205,9824.094288,691.0122447,178.2588363,98.0204358,13.66757599,45.55124223,23.20157191
2022-09-10 05:17:00,6082.935343,9823.499436,690.8030651,178.2510736,98.01929082,13.65742561,45.46717548,23.32036531
2022-09-10 05:18:00,6112.915088,9823.441616,690.6220101,178.2507909,98.01066438,13.6468001,45.50350804,23.20444928
2022-09-10 05:19:00,6117.432749,9822.293719,690.4601481,178.2693188,98.00862869,13.6444991,45.46731183,23.38632861
2022-09-10 05:20:00,6115.902137,9821.764122,690.4050865,178.2685741,97.99614759,13.64550639,45.25088251,23.2054858
2022-09-10 05:21:00,6117.368597,9822.262419,690.8172898,178.2423042,98.00639094,13.65024601,45.26656851,22.91750612
2022-09-10 05:22:00,6127.113507,9822.857309,691.0763599,178.2438189,98.01126294,13.64040379,45.34536948,23.11688363
2022-09-10 05:23:00,6111.333411,9822.190164,691.0522963,178.2505873,98.02840727,13.63131615,45.22428439,23.12087866
2022-09-10 05:24:00,6110.227311,9822.302279,691.311608,178.2480321,98.02506062,13.6344993,45.09128506,23.35099978
2022-09-10 05:25:00,6091.315561,9823.890496,691.5634579,178.2490302,98.00150874,13.63372532,44.96070846,23.23962255
2022-09-10 05:26:00,6089.053916,9824.903707,691.7438553,178.253769,97.99423274,13.62285642,44.85870719,23.09275518
2022-09-10 05:27:00,6100.839344,9824.682012,691.9349896,178.2538749,98.00624941,13.62372289,44.84887883,22.80316876
2022-09-10 05:28:00,6108.113815,9824.960666,691.8514321,178.2474673,98.00175852,13.61649652,44.86858257,23.14743145
2022-09-10 05:29:00,6123.955398,9824.593821,691.6286838,178.2125077,97.9903933,13.61670255,44.74808047,22.93327026
2022-09-10 05:30:00,6116.302955,9822.612026,691.6395729,178.1769283,98.00958627,13.60838359,44.69027708,23.16769726
2022-09-10 05:31:00,6129.65591,9820.995677,691.7680238,178.1842719,98.00747459,13.59705189,44.63531233,23.26105336
2022-09-10 05:32:00,6082.791169,9819.161914,691.9230613,178.1972589,97.9939011,13.60081966,44.49842512,23.02548786
2022-09-10 05:33:00,6117.597492,9817.440589,692.1969926,178.2065606,98.0088801,13.59503751,44.41936229,23.07353313
2022-09-10 05:34:00,6139.108495,9815.963317,692.5587909,178.2090972,98.00631857,13.58961736,44.39831987,23.24814943
2022-09-10 05:35:00,6117.956253,9816.078277,692.7219564,178.193959,97.99985242,13.5833575,44.20191888,23.20373812
2022-09-10 05:36:00,6115.591538,9816.479556,692.6962273,178.180862,98.01291225,13.57637257,43.91420242,22.95180317
2022-09-10 05:37:00,6127.046255,9816.638836,692.8896375,178.1817489,98.01025786,13.57631508,43.76628486,22.94766793
2022-09-10 05:38:00,6120.763982,9817.184547,693.1726651,178.1868978,98.01825037,13.5729729,43.55627077,22.88770921
2022-09-10 05:39:00,6127.762063,9817.78913,693.3058198,178.1718305,98.02057673,13.57207696,43.64675763,23.07608117
2022-09-10 05:40:00,6118.203946,9818.827811,693.6012239,178.1543401,98.01361522,13.56541112,43.63283876,22.94112828
2022-09-10 05:41:00,6123.014086,9820.390874,693.7747325,178.162983,98.00194343,13.5666739,43.7265761,22.89618983
2022-09-10 05:42:00,6120.86666,9821.004953,693.8590937,178.1830344,97.99453431,13.56379567,43.75951894,22.85201931
2022-09-10 05:43:00,6136.411287,9820.531606,693.899072,178.1871286,97.97116559,13.5578753,43.91230489,23.00020188
2022-09-10 05:44:00,6130.908157,9820.596018,693.8299056,178.1422299,97.97382118,13.55213294,43.96026629,23.27772899
2022-09-10 05:45:00,6120.927155,9820.572944,693.8362448,178.1046147,97.99231836,13.54951197,43.97596057,23.10907036
2022-09-10 05:46:00,6122.691134,9820.599179,693.8728063,178.0984599,98.0108194,13.54803187,43.93045571,23.17331906
2022-09-10 05:47:00,6141.738556,9821.509523,694.1349941,178.105533,98.00032512,13.54655178,44.10174293,23.13824431
2022-09-10 05:48:00,6122.350519,9821.856707,694.5283861,178.0875824,97.99254768,13.54486405,44.21615316,23.13469353
2022-09-10 05:49:00,6143.519886,9820.833899,694.5631429,178.0520171,98.01574974,13.53953471,44.32572447,23.11991522
2022-09-10 05:50:00,6137.553587,9820.293747,694.5064856,178.0339215,98.00342735,13.5333192,44.21465149,22.99024837
2022-09-10 05:51:00,6127.838715,9821.133967,694.4350784,178.012456,97.98181602,13.53520365,44.21409022,22.92042967
2022-09-10 05:52:00,6117.486502,9821.82826,694.2595126,178.0033171,97.98907433,13.54371919,43.97458789,23.03745548
2022-09-10 05:53:00,6111.008541,9821.874932,694.154614,177.9746739,97.99198159,13.53064852,43.80990442,23.17331252
2022-09-10 05:54:00,6125.416638,9821.068249,694.1914868,177.9356621,97.98770496,13.53386785,43.8290498,23.1288154
2022-09-10 05:55:00,6127.928419,9820.729437,694.4833237,177.9206179,97.98370751,13.53607249,43.69230787,23.07240212
2022-09-10 05:56:00,6123.694759,9820.009819,694.6473876,177.881574,97.98290819,13.53268944,43.35907137,23.17332259
2022-09-10 05:57:00,6129.067942,9818.971143,694.5387484,177.8699781,97.99575137,13.53374788,43.01765395,23.13706736
2022-09-10 05:58:00,6130.208414,9819.70362,694.5403951,177.8895795,97.98287872,13.53564034,43.0397818,23.09297936
2022-09-10 05:59:00,6117.318564,9820.839446,694.4157661,177.88893,97.9779139,13.52058337,42.96463027,22.88244599
2022-09-10 06:00:00,6136.693532,9820.224192,694.3953543,177.8908465,97.99103865,13.52900904,42.85196692,22.99394196
2022-09-10 06:01:00,6146.962231,9819.272835,694.6290487,177.9035516,98.00697591,13.53293358,42.735319,22.92048229
2022-09-10 06:02:00,6132.068489,9818.672853,694.5619648,177.8954615,97.99189096,13.52648817,42.9773792,22.89983395
2022-09-10 06:03:00,6127.248894,9817.277757,694.2053902,177.8526045,98.01683418,13.52756677,43.01387891,22.94154836
2022-09-10 06:04:00,6118.430362,9816.487834,694.2436247,177.8371799,98.03443731,13.53245368,43.14957882,23.16073228
2022-09-10 06:05:00,6127.47461,9815.8776,694.5192861,177.8550722,98.03132688,13.52710597,43.39170554,23.05390168
2022-09-10 06:06:00,6137.137089,9815.390454,694.606398,177.8729536,98.01561372,13.53184783,43.51964616,23.21937252
2022-09-10 06:07:00,6132.941265,9814.887157,694.6520244,177.8622093,98.02605652,13.53664928,43.5537609,23.07468243
2022-09-10 06:08:00,6131.676286,9814.941403,694.4979375,177.8631506,98.01865433,13.53856891,43.38640074,22.88040247
2022-09-10 06:09:00,6135.032113,9814.715576,694.3021941,177.8773115,98.02901241,13.5400206,43.32063502,23.04578348
2022-09-10 06:10:00,6136.152853,9814.814738,694.3882136,177.8701963,98.01778022,13.52332905,43.37881876,23.19178651
2022-09-10 06:11:00,6122.297143,9815.820355,694.5030484,177.8424822,98.01746911,13.52144415,43.40474498,23.09962864
2022-09-10 06:12:00,6135.14762,9815.924576,694.3350352,177.819093,98.01736454,13.53018931,43.60134941,22.96209069
2022-09-10 06:13:00,6126.064299,9815.479445,694.3942031,177.8443734,98.00502556,13.53175055,43.63337186,23.16858589
2022-09-10 06:14:00,6130.690982,9815.607605,694.4594779,177.8524352,98.02849698,13.53068615,43.51188254,22.95935134
2022-09-10 06:15:00,6166.259798,9816.308882,694.3905676,177.8113866,98.05034389,13.53648993,43.3259231,23.08965334
2022-09-10 06:16:00,6136.042108,9816.677125,694.2948684,177.7791018,98.03768882,13.53808661,43.41731244,23.1504762
2022-09-10 06:17:00,6142.170976,9817.659166,694.1350507,177.768723,98.03404208,13.54400905,43.28644218,23.19980326
2022-09-10 06:18:00,6147.402746,9816.994497,694.0134574,177.7732694,98.03520755,13.54644019,43.48784251,23.22575383
2022-09-10 06:19:00,6147.321798,9815.886981,694.074545,177.7901478,98.03103467,13.53186547,43.71198406,23.19561584
2022-09-10 06:21:00,6152.480935,9816.899851,694.3673078,177.8129572,97.98852648,13.54063125,44.12805831,22.94788555
2022-09-10 06:22:00,6130.409135,9818.360765,694.3005532,177.8073208,97.99919362,13.53891375,44.01592737,22.89372877
2022-09-10 06:23:00,6135.463478,9819.480591,694.4596348,177.8167189,97.98933953,13.53350904,44.15566479,22.90230238
2022-09-10 06:24:00,6133.267852,9820.382721,694.6861883,177.8224274,97.98183086,13.53401712,44.4011327,22.97639902
2022-09-10 06:25:00,6127.569103,9821.80269,694.5253037,177.7970058,97.97577416,13.52368073,44.58445134,22.99438124
2022-09-10 06:26:00,6140.410884,9822.525037,694.2078022,177.7778316,97.98574766,13.53734044,44.8473945,22.80777085
2022-09-10 06:27:00,6130.66425,9823.151994,693.9477245,177.7714376,97.98236123,13.55328789,45.0092244,22.97287208
2022-09-10 06:28:00,6122.554528,9824.260371,693.6633948,177.7733728,97.9835281,13.55914728,45.0550125,22.84718518
2022-09-10 06:29:00,6122.647503,9824.198325,693.4907806,177.7622587,97.97190556,13.56621006,44.99463284,22.85612882
2022-09-10 06:30:00,6122.284612,9823.471357,693.4992556,177.7608625,97.96138621,13.56982886,45.11447622,23.11562984
2022-09-10 06:31:00,6133.108687,9822.475034,693.566943,177.7989518,97.96545286,13.57499621,45.14829949,22.92940673
2022-09-10 06:32:00,6129.767145,9821.273359,693.5938139,177.8234709,97.96367004,13.57056357,45.30088909,22.79828043
2022-09-10 06:33:00,6125.158248,9819.725187,693.5854828,177.8180924,97.95310132,13.58484594,45.35497556,22.7285774
2022-09-10 06:34:00,6127.186035,9818.314195,693.5105961,177.8138318,97.94975762,13.59654983,45.3148601,22.69016193
2022-09-10 06:35:00,6127.784667,9817.123599,693.2845586,177.8219737,97.9670935,13.60609111,45.42244733,23.03825837
2022-09-10 06:36:00,6126.247331,9816.025096,693.0043763,177.8299971,97.98662287,13.61463986,45.46530063,23.15526278
2022-09-10 06:37:00,6116.717957,9814.922947,692.8525215,177.8487076,98.00089609,13.61150935,45.3707006,23.04177522
2022-09-10 06:38:00,6129.712483,9814.35879,692.6855843,177.8765835,98.01499191,13.62385337,45.47847529,22.90596557
2022-09-10 06:39:00,6124.585048,9813.628925,692.2721059,177.9138435,98.02925804,13.63004022,45.58535565,22.78028032
2022-09-10 06:40:00,6126.599356,9811.971053,691.995233,177.9428482,98.02053419,13.62735849,45.70485881,22.93813413
2022-09-10 06:41:00,6103.45023,9811.094679,691.8614753,177.972481,98.01961934,13.62702069,45.71320057,23.04875919
2022-09-10 06:42:00,6113.948199,9810.429148,691.7518838,177.9935126,98.03143631,13.62359511,45.69778599,23.04005866
2022-09-10 06:43:00,6124.491722,9809.783714,691.8203891,178.0091866,98.01539432,13.62867229,45.68060954,22.96210704
2022-09-10 06:44:00,6108.54461,9809.09408,691.829199,178.0219485,98.02283563,13.63678186,45.60973219,22.78686056
2022-09-10 06:45:00,6108.013757,9809.227472,691.8427118,178.0301974,98.02407079,13.63136576,45.48055567,22.77844839
2022-09-10 06:46:00,6127.867447,9810.071866,691.9663827,178.0431807,98.01588618,13.62153883,45.50225528,22.95937581
2022-09-10 06:47:00,6125.608405,9809.63461,691.914567,178.0336763,98.00764513,13.62083854,45.68342026,22.99565758
2022-09-10 06:48:00,6142.580314,9809.935387,691.8841836,178.0356161,98.01368913,13.61975562,45.77855038,23.06110307
2022-09-10 06:49:00,6128.834245,9811.063801,691.9853291,178.0517258,98.01484785,13.62321588,45.64465764,23.12634024
2022-09-10 06:50:00,6154.053826,9811.957452,692.0427648,178.0700333,98.0130858,13.62559987,45.62158162,23.16907378
2022-09-10 06:51:00,6123.996219,9813.668744,692.0327786,178.0752012,98.00429058,13.62238329,45.71045175,23.140661
2022-09-10 06:52:00,6149.99943,9815.880829,691.7911394,178.0487933,97.99112613,13.61327441,45.76894853,23.16861383
2022-09-10 06:53:00,6142.571204,9818.448333,691.6717604,178.0498021,97.9867674,13.61665514,45.76857113,23.08878677
2022-09-10 06:54:00,6132.703342,9821.105537,691.6828059,178.0588034,97.99734465,13.62235375,45.89065378,23.202509
2022-09-10 06:55:00,6138.145557,9823.052403,691.8907074,178.0554908,97.98398436,13.62863807,46.04229459,23.03349279
2022-09-10 06:56:00,6136.976172,9825.027566,691.9579061,178.0572845,97.98732967,13.6290233,46.20056121,23.06795404
2022-09-10 06:57:00,6138.457685,9826.418012,691.7622833,178.0707941,97.97945887,13.62085315,46.55000357,23.29473118
2022-09-10 06:58:00,6112.036849,9826.552447,691.6133653,178.1083675,97.97844328,13.62759291,46.90860588,23.1615586
2022-09-10 06:59:00,6149.184004,9826.335089,691.5906127,178.1164183,97.99804214,13.63800121,46.92089664,23.11658223
2022-09-10 07:00:00,6157.237876,9826.239341,691.5055391,178.0934727,98.02998057,13.63581581,47.02737124,23.06413988
2022-09-10 07:01:00,6144.063334,9824.99054,691.4977403,178.1237076,98.04697831,13.64021768,47.24096832,23.09844913
2022-09-10 07:02:00,6143.77207,9822.901792,691.6178537,178.1430934,98.04091634,13.64407368,47.64231697,23.03730603
2022-09-10 07:03:00,6146.614066,9822.868204,691.730226,178.1302318,98.04961895,13.65322497,47.71203316,23.18512376
2022-09-10 07:04:00,6134.947731,9822.440661,691.5334408,178.1286172,98.0531035,13.64612244,47.93771521,22.83200089
2022-09-10 07:05:00,6145.562688,9822.438739,691.2930077,178.1211093,98.04838744,13.6408926,48.06409289,22.89479654
2022-09-10 07:06:00,6131.047506,9823.348803,691.4802506,178.1403205,98.04688694,13.65098438,48.14300633,23.07368513
2022-09-10 07:07:00,6121.699152,9821.948014,691.5680901,178.1521667,98.05365258,13.64493937,48.02314701,23.28602583
2022-09-10 07:08:00,6111.620672,9820.704939,691.6563788,178.1376862,98.04288345,13.64419954,47.93191333,23.04335875
2022-09-10 07:09:00,6136.521266,9821.02861,691.8146365,178.1592756,98.04035746,13.64394347,47.79088284,23.12009654
2022-09-10 07:10:00,6126.365218,9823.08484,691.7908759,178.1833063,98.01980116,13.63743886,47.67713941,23.12326114
2022-09-10 07:11:00,6125.473635,9825.529955,691.7043398,178.1950754,98.01267935,13.63741664,47.72678095,22.94763383
2022-09-10 07:12:00,6121.325584,9827.76409,691.2912515,178.1984627,98.01111046,13.64123926,47.62725281,22.96868181
2022-09-10 07:13:00,6110.386696,9830.217847,690.8808347,178.1945935,98.02145557,13.64139881,47.55578442,23.06734944
2022-09-10 07:14:00,6128.293516,9833.91388,691.002417,178.2119513,98.03661571,13.64211847,47.56167859,23.19256777
2022-09-10 07:15:00,6097.734766,9836.445809,691.2613455,178.2404854,98.03214089,13.64359856,47.68330258,23.2085563
2022-09-10 07:16:00,6109.91905,9839.932995,691.174206,178.2517342,98.02285999,13.64454447,47.89924622,23.30551699
2022-09-10 07:17:00,6116.529289,9843.053326,691.0234887,178.2472871,98.00772657,13.63642267,47.83347362,23.4724518
2022-09-10 07:18:00,6092.803167,9843.734853,691.0067077,178.2219538,98.00996206,13.63019982,47.95559201,23.37580751
2022-09-10 07:19:00,6109.908742,9845.056481,691.0138549,178.1963331,98.00161838,13.62819658,47.97200295,23.14051243
2022-09-10 07:20:00,6092.319248,9845.908605,691.1109117,178.2171742,97.99475568,13.63099711,48.02043491,23.14756764
2022-09-10 07:21:00,6097.962265,9845.54217,691.3277726,178.2614394,97.98407002,13.63305975,48.14902576,23.21700648
2022-09-10 07:22:00,6103.987591,9845.96796,691.3034144,178.2906698,97.9878964,13.63165575,48.20051482,23.2404509
2022-09-10 07:23:00,6086.074271,9847.584776,691.2154929,178.2971285,97.99987743,13.63627554,48.19915139,23.33641107
2022-09-10 07:24:00,6094.550318,9848.181086,691.1403662,178.3156689,97.98946744,13.64100177,48.19208388,23.40434061
2022-09-10 07:25:00,6084.654767,9847.92973,691.0099807,178.3179941,97.97793129,13.63699968,48.30847544,23.12553895
2022-09-10 07:26:00,6094.389391,9847.578479,690.8614341,178.3187483,97.97286793,13.635664,48.36506068,23.4713222
2022-09-10 07:27:00,6083.730607,9848.057194,690.7027244,178.340971,97.97200689,13.62825453,48.43565289,23.5390775
2022-09-10 07:28:00,6095.950019,9847.865339,690.5917708,178.3526853,97.98621601,13.63398286,48.52283921,23.36697983
2022-09-10 07:29:00,6097.517424,9847.531117,690.4760383,178.3535581,98.00025808,13.62735718,48.63690157,23.40575114
2022-09-10 07:30:00,6114.419341,9847.063485,690.2047182,178.3482314,97.99875666,13.62973731,48.80726124,23.51870533
2022-09-10 07:31:00,6076.665545,9846.779864,690.1276039,178.3559673,97.98739349,13.63038572,49.01170434,23.49302919
2022-09-10 07:32:00,6092.523607,9847.246626,690.2170025,178.3491096,97.95967151,13.62019405,49.20794848,23.56323594
2022-09-10 07:33:00,6103.421455,9847.672321,690.3401292,178.3535087,97.96353927,13.62655778,49.24951874,23.66528751
2022-09-10 07:34:00,6121.219085,9847.904997,690.494011,178.3625221,97.9647348,13.6267926,49.41042735,23.46661859
2022-09-10 07:35:00,6090.360662,9847.098576,690.3686477,178.376334,97.9684733,13.63549778,49.61850899,23.53838025
2022-09-10 07:36:00,6094.652658,9845.699775,690.3332175,178.382445,97.97276206,13.63594266,49.88265791,23.6219757
2022-09-10 07:37:00,6111.135585,9845.864598,690.1931322,178.3944331,97.9787118,13.63034325,50.03327193,23.71461134
2022-09-10 07:38:00,6108.342082,9847.010126,690.2942937,178.3893771,97.98767414,13.62415354,50.26864719,23.87587597
2022-09-10 07:39:00,6090.617036,9847.10181,690.624535,178.3579487,97.9768261,13.63114265,50.26221254,24.08128646
2022-09-10 07:40:00,6083.776323,9846.314066,690.7414365,178.355833,97.97015897,13.62641707,50.33283853,24.20187819
2022-09-10 07:41:00,6099.769402,9845.256225,690.760137,178.3746946,97.97386771,13.62673555,50.41613193,24.05409075
2022-09-10 07:42:00,6110.937985,9845.39021,690.7810612,178.3781323,97.97322547,13.63197879,50.56810854,24.12591792
2022-09-10 07:43:00,6088.757284,9849.814432,690.7656876,178.3836397,97.97011897,13.63174598,50.86459484,24.11320345
2022-09-10 07:44:00,6096.929562,9856.592056,690.5775818,178.3699267,97.96865425,13.6198887,51.17369225,24.24572331
2022-09-10 07:45:00,6083.602098,9865.10015,690.4912894,178.3667944,97.97779478,13.63218531,51.31474802,24.23407595
2022-09-10 07:46:00,6085.975399,9876.247825,690.6062389,178.3738385,97.98521904,13.62419849,51.27072239,24.12495033
2022-09-10 07:47:00,6088.500764,9887.426995,690.6123061,178.3560494,97.96045664,13.62143269,51.53203052,24.15900833
2022-09-10 07:48:00,6076.77183,9898.823717,690.6766196,178.3599012,97.96795785,13.63099259,51.86203176,24.09607526
2022-09-10 07:49:00,6054.823675,9909.659593,690.7792023,178.3759233,97.98702958,13.6417644,52.26532113,23.94573626
2022-09-10 07:50:00,6070.817112,9917.16805,690.6122661,178.3529959,98.00049439,13.6346971,52.2999923,23.74482233
2022-09-10 07:51:00,6079.10008,9921.498526,690.6170751,178.3609364,97.99303613,13.6359794,52.08745515,23.82395215
2022-09-10 07:52:00,6074.887079,9924.003384,690.5816173,178.4056498,97.96811013,13.63550224,51.95131449,24.21744059
2022-09-10 07:53:00,6054.661471,9925.393414,690.4135829,178.3983879,97.96444081,13.62989546,51.67880973,24.07382045
2022-09-10 07:54:00,6045.859198,9924.494824,690.2138114,178.3826627,97.96244994,13.63420829,51.59305733,23.99611266
2022-09-10 07:55:00,6059.627072,9922.472945,689.8782773,178.3894197,97.9624856,13.63593923,51.84611873,23.85221556
2022-09-10 07:56:00,6059.674328,9920.110846,689.6069537,178.3939116,97.97469684,13.63511012,51.99674825,24.07066225
2022-09-10 07:57:00,6058.246729,9917.818923,689.4759931,178.3915406,97.98326055,13.63272021,52.08715133,24.28215909
2022-09-10 07:58:00,6069.886463,9916.507258,689.5112782,178.4150259,97.96748811,13.63014594,52.09152687,24.24104425
2022-09-10 07:59:00,6077.241566,9917.085498,689.7617497,178.4350786,97.98215167,13.63433504,52.00131087,24.12553061
2022-09-10 08:00:00,6081.39625,9917.928652,689.9001911,178.4357105,97.98054657,13.64025344,52.12407085,29.26108075
2022-09-10 08:01:00,6078.182803,9917.910109,689.7876177,178.4381914,97.9710056,13.63381835,52.26373792,29.28443825
2022-09-10 08:02:00,7138.258791,11693.13447,813.1816626,201.0788843,111.9751918,12.71278826,52.29938011,29.33471239
2022-09-10 08:03:00,7171.503362,11693.01159,813.1710443,201.0677479,111.9846633,12.71952617,52.13287112,29.34706197
2022-09-10 08:04:00,7147.727667,11692.33908,813.1677543,201.037719,111.9789333,12.71958851,52.70083653,29.19640402
2022-09-10 08:05:00,7167.804968,11691.2907,813.1317197,201.0309292,111.975269,12.7235275,52.97421854,29.08977653
2022-09-10 08:06:00,7156.747462,11690.81351,812.9647536,201.0176805,111.9768528,12.72884408,53.1089413,29.14648698
2022-09-10 08:07:00,7166.321982,11689.05175,812.7842151,200.9989133,111.9892145,12.71636242,53.11834335,29.08516507
2022-09-10 08:08:00,7165.987236,11686.62507,812.6947733,201.0118092,111.964699,12.71995755,53.28256084,28.99579459
2022-09-10 08:09:00,7166.733041,11686.10661,812.8836022,201.0348814,111.9868238,12.72225277,53.18067876,28.99526068
2022-09-10 08:10:00,7165.685816,11686.43998,813.0733586,201.0474477,112.0071409,12.72486452,53.18772321,29.21396478
2022-09-10 08:11:00,7174.639058,11687.24982,813.0003121,201.0564742,112.0185101,12.73907482,53.46233498,29.26886617
2022-09-10 08:12:00,7176.399092,11686.85763,812.8987591,201.1004281,112.0317482,12.7416336,53.48771203,29.27026612
2022-09-10 08:13:00,7154.191595,11685.72605,812.7249133,201.1272887,112.0301954,12.73849348,53.62775335,29.24717257
2022-09-10 08:14:00,7158.650709,11684.29194,812.8219477,201.1106206,112.0267029,12.73673656,53.73800554,29.09273924
2022-09-10 08:15:00,7154.588566,11683.43175,812.9219603,201.1103923,112.0245004,12.73989652,53.93086431,28.87857938
2022-09-10 08:16:00,7143.535266,11683.64261,812.9796005,201.156857,112.0257207,12.74457453,54.26221441,28.67209726
2022-09-10 08:17:00,7134.430541,11682.66717,812.8875853,201.225736,112.0356305,12.74661467,54.33906193,28.67570661
2022-09-10 08:18:00,7136.543599,11680.32566,812.5178723,201.252579,112.0355517,12.7419087,55.02199139,28.44049678
2022-09-10 08:19:00,7125.52194,11679.62525,812.2268668,201.2611416,112.031344,12.7483467,55.32337657,28.34744229
2022-09-10 08:20:00,7136.067482,11680.7315,812.0458406,201.283961,112.039367,12.74288704,55.18510218,28.48121685
2022-09-10 08:21:00,7130.413603,11683.5307,811.7875591,201.30666,112.0217006,12.74403419,54.91932188,28.61501848
2022-09-10 08:22:00,7122.557772,11691.96984,811.3597703,201.3193978,112.0276445,12.74442639,54.89502965,28.84200203
2022-09-10 08:23:00,7116.243525,11702.37328,811.1196021,201.3236056,112.041097,12.74189058,55.43959779,28.69189698
2022-09-10 08:24:00,7120.4411,11712.05311,811.3015412,201.3387863,112.0204103,12.74364059,55.68497009,28.72211021
2022-09-10 08:25:00,7097.557575,11723.58008,811.5299186,201.3751621,112.0208173,12.75015947,55.89797681,28.42859438
2022-09-10 08:26:00,7109.310879,11735.26993,811.4023955,201.4079332,112.0262728,12.75347278,55.83520563,28.58874062
2022-09-10 08:27:00,7114.250521,11746.18497,811.3479604,201.4082346,112.027307,12.75530134,55.83960339,28.79657852
2022-09-10 08:28:00,7108.57838,11754.38747,811.7483065,201.4395011,112.0231455,12.74225281,56.41455393,28.91551588
2022-09-10 08:29:00,7093.598112,11759.12167,811.6068032,201.4426246,111.9931975,12.75022779,56.44759576,28.58660321
2022-09-10 08:30:00,7077.685725,11762.33981,811.1374298,201.4530624,112.0237736,12.75230058,56.41148429,28.470455
2022-09-10 08:31:00,7094.573646,11766.43641,810.8000807,201.4769935,112.0470845,12.76027021,56.74405623,28.6779454
2022-09-10 08:32:00,7087.186858,11769.63843,810.5148188,201.4875538,112.0478606,12.7671984,57.27391761,28.85325608
2022-09-10 08:33:00,7082.523122,11770.43144,810.3567424,201.5211924,112.0611803,12.77255275,57.3728071,28.64281577
2022-09-10 08:34:00,7092.687486,11770.62821,810.0743505,201.5743748,112.0290958,12.76731286,57.85474514,28.60889542
2022-09-10 08:35:00,7073.802492,11768.81751,809.7828268,201.593587,111.9972632,12.76304023,58.04779171,28.86424674
2022-09-10 08:36:00,7078.577614,11766.03782,809.7631434,201.5907205,112.011381,12.76984467,58.36664393,28.89895589
2022-09-10 08:37:00,7096.731132,11763.54553,810.0671235,201.6114047,112.0338304,12.76841235,58.35762,28.88284144
2022-09-10 08:38:00,7078.000203,11760.16166,810.2919492,201.6196743,112.0306798,12.76982407,58.21607622,28.68708518
2022-09-10 08:39:00,7086.529806,11753.32239,810.2691877,201.6216505,112.0126173,12.76619816,58.68554102,28.9214496
2022-09-10 08:40:00,7081.370486,11746.52301,810.0436441,201.6433958,111.991046,12.77701487,59.01486468,28.83529669
2022-09-10 08:41:00,7073.867208,11741.51652,810.0646195,201.654714,111.9805138,12.7708498,59.36989388,28.86706307
2022-09-10 08:42:00,7100.768245,11736.8043,810.3308845,201.6699621,111.9728565,12.76971076,58.96887351,28.82125494
2022-09-10 08:43:00,7107.945503,11731.81748,810.5958801,201.6855842,111.9938022,12.77361979,58.82854181,28.87516934
2022-09-10 08:44:00,7090.906822,11727.77847,810.6899133,201.712179,112.0120715,12.77583952,59.02269198,28.7081154
2022-09-10 08:45:00,7098.050579,11724.6752,810.8103465,201.7369189,111.9955017,12.77744202,59.66590922,28.71105473
2022-09-10 08:46:00,7115.884391,11722.04903,810.9727034,201.7844232,112.0025902,12.77955861,59.9037886,28.84511302
2022-09-10 08:47:00,7097.735385,11720.70425,811.017866,201.8171284,112.0261249,12.78978599,59.84668392,28.80446125
2022-09-10 08:48:00,7107.938785,11719.00303,810.9485316,201.8408753,112.0233834,12.78747294,60.15268635,29.16920664
2022-09-10 08:49:00,7111.779394,11716.52213,810.6680005,201.8763264,112.0230927,12.77891405,60.60175528,29.07067202
2022-09-10 08:50:00,7110.206833,11714.53825,810.4217624,201.9290648,112.0000158,12.7808214,60.54935957,28.79345249
2022-09-10 08:51:00,7120.035289,11713.77577,810.3131045,201.9605335,112.0173134,12.78002229,60.59351193,28.99206729
2022-09-10 08:52:00,7086.76989,11713.62338,810.1077031,201.9739104,111.9935361,12.77588371,61.08043133,28.74771015
2022-09-10 08:53:00,7087.318555,11712.5035,810.1889707,201.9966005,111.972943,12.77622543,60.95211813,28.54622241
2022-09-10 08:54:00,7103.412129,11711.82062,810.2080488,202.0116073,111.9841082,12.78387904,61.05284107,29.07188104
2022-09-10 08:55:00,7090.089157,11711.1965,810.2448846,202.0079779,111.9790646,12.77581749,61.78440874,29.0682231
2022-09-10 08:56:00,7111.268063,11708.95046,810.6163373,202.0048903,111.9929431,12.77720508,62.28756783,28.77554325
2022-09-10 08:57:00,7081.565547,11706.79953,810.6080826,202.0384977,112.0010569,12.77681802,62.99886703,28.69952264
2022-09-10 08:58:00,7083.176431,11705.86087,810.1633238,202.0574889,111.9607781,12.77312908,63.12039447,28.68528811
2022-09-10 08:59:00,7082.095349,11704.916,809.8493039,202.0455371,111.9718321,12.78103351,63.28246327,28.62895253
2022-09-10 09:00:00,7103.80665,11703.82017,809.8068786,202.0630893,112.0079542,12.78619408,63.30656956,28.76441078
2022-09-10 09:01:00,7070.312488,11702.23143,809.6561813,202.1260066,111.9898256,12.78083765,63.67607883,28.97681852
2022-09-10 09:02:00,7076.964882,11701.90179,809.4388775,202.1731904,111.9905192,12.78837591,64.24565833,29.06361046
2022-09-10 09:03:00,7091.987271,11701.33786,809.6707698,202.198297,112.0132754,12.79008513,64.27817169,28.96921079
2022-09-10 09:04:00,7075.029862,11699.26258,809.9984987,202.2443249,112.0130792,12.79350998,63.8274805,28.84144939
2022-09-10 09:05:00,7082.807021,11698.43813,810.3440336,202.301458,112.0084218,12.79058741,63.64680566,28.94103918
2022-09-10 09:06:00,7083.408784,11698.01127,810.6999243,202.3387845,111.9966398,12.78832817,63.79555083,28.73182265
2022-09-10 09:07:00,7100.744085,11697.3471,810.5879585,202.3422244,112.0198005,12.79654136,64.18585145,28.63180422
2022-09-10 09:08:00,7074.803338,11697.32746,810.2681986,202.3840925,112.0424605,12.7932699,64.05524629,28.74681815
2022-09-10 09:09:00,7071.133795,11698.22555,810.0714796,202.4351255,112.0074546,12.79405011,64.10672525,28.67047426
2022-09-10 09:10:00,7096.680706,11698.15896,809.6351177,202.4448684,112.0111019,12.79412414,64.49324857,28.76990565
2022-09-10 09:11:00,7046.569334,11697.14425,809.264308,202.4806933,112.0295009,12.81129139,64.13226022,28.66609673
2022-09-10 09:12:00,7064.783692,11697.52126,809.2354093,202.516981,112.0101165,12.79769695,63.52010962,28.86993097
2022-09-10 09:13:00,7080.37245,11698.88498,809.1332808,202.5255103,111.9737841,12.78568208,63.50085934,29.05646993
2022-09-10 09:14:00,7074.835514,11700.0529,809.1565189,202.5444396,111.988886,12.80177218,62.95193912,28.99608497
2022-09-10 09:15:00,7069.255753,11700.55238,809.4122938,202.5733506,112.0262339,12.81048352,63.25928284,29.03941064
2022-09-10 09:16:00,7079.359876,11700.42793,809.7887243,202.613254,112.028758,12.80892602,63.95366481,28.86943072
2022-09-10 09:17:00,7066.088149,11699.2461,809.8541421,202.6738014,112.02551,12.80546483,64.33846201,29.06665244
2022-09-10 09:18:00,7078.588525,11697.55635,809.5256469,202.6984359,112.0183248,12.7984617,64.12319127,29.14979614
2022-09-10 09:19:00,7068.269375,11697.14477,809.0044985,202.7314855,112.0265671,12.80606584,63.6950822,28.87598797
2022-09-10 09:20:00,7077.684099,11696.76742,808.9054257,202.7831989,112.027055,12.80922117,63.93667565,28.99909881
2022-09-10 09:21:00,7060.668313,11696.95948,809.1273327,202.8190316,112.0381956,12.81875446,63.82548853,29.30500255
2022-09-10 09:22:00,7063.970763,11698.31146,809.1002134,202.8657395,112.0454759,12.81914276,63.37953472,29.26102388
2022-09-10 09:23:00,7074.275945,11699.48542,809.0323182,202.8998204,112.0270158,12.81890613,63.4930121,28.93213725
2022-09-10 09:24:00,7056.337099,11700.14443,809.0905354,202.898111,112.0302569,12.81725771,64.1197772,29.12226042
2022-09-10 09:25:00,7044.499386,11701.12443,808.9546818,202.9247703,112.0578311,12.82019961,64.43069881,29.02331649
2022-09-10 09:26:00,7049.603533,11702.48723,808.5536836,203.010614,112.0641108,12.82799953,64.22949867,29.01782459
2022-09-10 09:27:00,7042.927373,11703.43409,808.0496705,203.1080543,112.0648404,12.82689655,64.30120116,29.09822517
2022-09-10 09:28:00,7010.409129,11703.49053,807.6438514,203.1812564,112.0534417,12.82241147,63.97748948,28.86854047
2022-09-10 09:29:00,7008.910904,11704.47652,807.4913712,203.2499462,112.0491174,12.82355827,63.88407895,28.98987414
2022-09-10 09:30:00,7039.945256,11705.93236,807.414034,203.3137634,112.0453972,12.82650547,64.65371733,29.22394629
2022-09-10 09:31:00,7022.950705,11705.06986,807.5153571,203.3896806,112.0473234,12.82552572,64.82172611,29.17999475
2022-09-10 09:32:00,6982.018559,11703.7566,807.6772391,203.4790458,112.0359421,12.83155884,64.46135481,29.09827692
2022-09-10 09:33:00,6960.513036,11703.72984,807.6198979,203.606421,112.0333197,12.81673922,64.51347587,29.07459025
2022-09-10 09:34:00,6970.759095,11702.83696,807.3011635,203.6942872,112.0186134,12.8159793,64.47554213,29.11385779
2022-09-10 09:35:00,6982.541414,11700.90276,806.9241091,203.7489077,112.0011434,12.82070894,64.64168951,28.90109301
2022-09-10 09:36:00,6973.597744,11701.28974,806.7724882,203.8436777,111.9896061,12.81026052,64.39450833,28.83559663
2022-09-10 09:37:00,7026.732626,11702.73523,806.8127245,203.9702493,112.0009408,12.81805918,64.91694638,29.06167946
2022-09-10 09:38:00,7061.837217,11704.08643,807.1394531,204.098785,112.0215873,12.82203831,65.54814047,29.15162399
2022-09-10 09:39:00,7081.775452,11705.69665,807.53118,204.2043636,112.0231345,12.83124972,65.15676783,29.15199871
2022-09-10 09:40:00,7156.629945,11707.1762,807.8717717,204.330118,112.0044174,12.82620022,65.14973475,29.0490885
2022-09-10 09:41:00,7189.284581,11708.07264,808.327865,204.4535199,111.9889844,12.82702738,65.50015272,29.22253164
2022-09-10 09:42:00,7239.714709,11709.6081,809.0720998,204.5147007,112.0276697,12.82153032,65.48234678,29.04717786
2022-09-10 09:43:00,7272.015621,11710.87058,809.9536726,204.5874131,112.0224398,12.81378047,65.70401986,29.00940611
2022-09-10 09:44:00,7311.714897,11709.82329,810.8626608,204.6708591,112.0027503,12.8369591,65.35855032,29.12755261
2022-09-10 09:45:00,7324.889882,11708.99224,811.8259532,204.7004524,112.033148,12.84166397,64.92328398,29.10737361
2022-09-10 09:46:00,7295.225475,11708.41358,812.5700392,204.7083057,112.0178873,12.83519104,65.46200582,29.08338793
2022-09-10 09:47:00,7308.931405,11706.2607,813.0429801,204.733974,112.0318047,12.82842693,65.67438698,29.1311108
2022-09-10 09:48:00,7290.131515,11703.91318,813.4895217,204.7116383,112.0168991,12.83563611,66.23213464,28.94516133
2022-09-10 09:49:00,7286.038211,11702.78869,813.6528009,204.6811193,112.0070219,12.84388405,65.93415616,28.83976283
2022-09-10 09:50:00,7266.293481,11701.17543,813.4414131,204.6425386,112.0138571,12.85277237,65.78442006,28.99088875
2022-09-10 09:51:00,7236.592907,11698.73992,813.231244,204.5814429,111.9978225,12.84464793,65.81853871,28.82087762
2022-09-10 09:52:00,7190.726701,11696.5727,813.1614951,204.5302748,111.9807169,12.84484384,65.87460004,28.84140327
2022-09-10 09:53:00,7169.714663,11695.64691,813.1074484,204.5149344,111.9929143,12.84291897,66.09449247,29.06611371
2022-09-10 09:54:00,7157.454015,11695.95823,812.7539315,204.4997795,111.9830283,12.83862623,65.18905498,29.21966313
2022-09-10 09:55:00,7127.999445,11696.24822,811.9986399,204.4555741,111.993536,12.84334385,64.64822194,29.10274753
2022-09-10 09:56:00,7097.049584,11696.5368,811.247295,204.4294245,112.0222216,12.85109771,65.40730955,28.9770781
2022-09-10 09:57:00,7125.877843,11698.58039,810.5956334,204.4294626,112.0289113,12.8541539,66.01490983,28.89489887
2022-09-10 09:58:00,7165.915179,11701.43383,810.2466078,204.4010979,112.0060511,12.85192778,66.68492155,28.93118176
2022-09-10 09:59:00,7218.589973,11702.78734,810.2886673,204.3531373,111.992676,12.84460364,65.92816912,28.83896358
2022-09-10 10:00:00,7258.851577,11704.78702,810.8280532,204.3088666,111.9959325,12.8468953,65.42083376,28.9405422
2022-09-10 10:01:00,7342.631132,11709.11818,811.4116958,204.2412802,112.0046221,12.85253353,65.07846322,28.86319252
2022-09-10 10:02:00,7416.072778,11714.25551,812.2044594,204.1709549,111.9835539,12.84549142,65.41743981,29.0975125
2022-09-10 10:03:00,7469.312445,11719.53733,813.5063595,204.099223,111.9597186,12.84840659,66.13925375,28.94631761
2022-09-10 10:04:00,7534.159632,11725.52729,815.0656888,204.034626,111.9950318,12.86053725,65.92915263,28.99391146
2022-09-10 10:05:00,7579.165848,11730.70062,816.4795958,203.9953561,112.0175261,12.86298818,65.74262288,29.11947988
2022-09-10 10:06:00,7662.531631,11734.21417,817.5977199,203.9565827,112.0312801,12.86006646,66.53576799,28.96517586
2022-09-10 10:07:00,7698.847305,11736.65397,818.8826731,203.9271983,112.0153197,12.85493102,66.71244357,28.98671954
2022-09-10 10:08:00,7760.730913,11738.54518,820.4890591,203.8997471,111.993956,12.85698516,66.71533689,29.05835409
2022-09-10 10:09:00,7790.171127,11740.11428,822.0322902,203.855111,112.0080652,12.86443069,66.9553593,29.10620367
2022-09-10 10:10:00,7812.449066,11740.64094,823.5594887,203.8246623,112.0070598,12.87630548,66.76594657,28.96853104
2022-09-10 10:11:00,7830.830121,11740.81994,824.8136756,203.7814308,111.9915157,12.87431152,66.31013041,29.17530266
2022-09-10 10:12:00,7818.663915,11740.00852,825.584946,203.7318279,111.9812387,12.87119152,66.13219004,28.95895503
2022-09-10 10:13:00,7799.013369,11738.27171,826.1499795,203.6708272,112.0024736,12.87242088,66.75691309,28.98536567
2022-09-10 10:14:00,7770.290096,11735.73803,826.5930724,203.6223394,112.0239037,12.88203802,66.21893861,29.05363569
2022-09-10 10:15:00,7738.810876,11732.30204,826.6619368,203.6322126,112.015754,12.88832363,65.76804465,28.92146933
2022-09-10 10:16:00,7730.348713,11729.98334,826.6294655,203.6136803,112.0149419,12.88260669,65.95151705,28.87184057
2022-09-10 10:17:00,7688.009015,11728.61834,826.3951586,203.5705023,111.9904278,12.87720735,66.68696047,28.70487604
2022-09-10 10:18:00,7641.010159,11726.75546,826.0981651,203.5828515,111.9835828,12.88360128,66.5826608,28.54832542
2022-09-10 10:19:00,7614.74338,11725.42137,825.8348961,203.5581366,112.0046131,12.88281247,66.59269323,28.67855475
2022-09-10 10:20:00,7599.976612,11725.58207,825.2610344,203.5289746,111.9961386,12.8958735,66.52117918,28.83765272
2022-09-10 10:21:00,7550.012883,11725.80366,824.2978071,203.5239778,111.9981364,12.90209258,66.47475443,29.08599819
2022-09-10 10:22:00,7543.101447,11727.02259,823.3351382,203.4661991,112.0025497,12.89844858,66.09700321,28.97168074
2022-09-10 10:23:00,7514.902611,11727.73416,822.6291294,203.4634738,112.00981,12.90478332,66.18884863,29.19243065
2022-09-10 10:24:00,7480.412538,11726.34032,821.7075716,203.4781274,112.0170363,12.90945005,66.55956699,29.11352878
2022-09-10 10:25:00,7465.980325,11724.93951,820.7588202,203.466825,112.0036842,12.91207821,67.64616839,29.22925758
2022-09-10 10:26:00,7467.388767,11724.14682,820.0749806,203.4667116,112.0046426,12.91864856,67.59407724,29.15891136
2022-09-10 10:27:00,7469.399116,11722.40618,819.3470629,203.4738456,112.0207104,12.92640233,67.73273361,28.94202201
2022-09-10 10:28:00,7475.37713,11720.73397,818.6410825,203.457358,112.0112717,12.92965081,68.10243144,28.97817855
2022-09-10 10:29:00,7434.524084,11718.18193,818.2703318,203.4456031,112.0109484,12.93157427,67.96692071,29.13415434
2022-09-10 10:30:00,7450.484575,11714.69237,818.0697148,203.4488486,112.0421476,12.93893663,68.67622178,29.06923576
2022-09-10 10:31:00,7469.482728,11712.19868,817.6739282,203.4363594,112.0354272,12.94549182,69.09044424,28.81441847
2022-09-10 10:32:00,7514.693266,11709.33198,817.4472194,203.4383409,112.0499573,12.95795969,69.12392301,28.96556668
2022-09-10 10:33:00,7493.352886,11706.26498,817.3063857,203.4556243,112.0355893,12.94266321,69.73839272,28.67212971
2022-09-10 10:34:00,7513.606752,11704.03653,817.2974144,203.478262,111.9976664,12.94307449,68.83375365,28.76222487
2022-09-10 10:35:00,7541.902092,11701.62552,817.5881538,203.4790042,111.9906728,12.94540757,68.77281588,28.82550904
2022-09-10 10:36:00,7541.975321,11699.56744,817.7022849,203.4663395,111.9873907,12.95410494,68.78860169,28.96601328
2022-09-10 10:37:00,7561.396369,11697.73113,818.1299581,203.4703781,111.9980371,12.94081614,68.78546502,28.93978608
2022-09-10 10:38:00,7554.663535,11695.6572,818.7945429,203.4596706,111.9916697,12.95160894,68.61217135,28.94243449
2022-09-10 10:39:00,7576.676261,11693.94825,819.0875309,203.4605353,112.0119793,12.94795957,69.0750455,28.69008003
2022-09-10 10:40:00,7591.800746,11692.32086,819.4442612,203.4785374,111.9928179,12.96147867,70.36450693,28.71856768
2022-09-10 10:41:00,7574.695544,11690.52469,819.7362256,203.4993231,112.0011792,12.96169251,71.48578151,28.81399913
2022-09-10 10:42:00,7575.142722,11690.67678,819.7183127,203.5279185,111.9605793,12.96610879,70.99301021,28.90271978
2022-09-10 10:43:00,7556.723822,11692.46385,819.5601313,203.5247775,111.967451,12.97025329,70.9549116,29.03075761
2022-09-10 10:44:00,7569.061264,11694.19381,819.1925826,203.5119073,111.9778897,12.96235295,70.91189374,28.77070942
2022-09-10 10:45:00,7553.690918,11696.28442,819.1511108,203.5171681,111.993535,12.98349095,70.86142816,28.73507869
2022-09-10 10:46:00,7554.72536,11698.40114,819.0910724,203.558582,112.0072164,12.9934175,70.5036984,28.79598725
2022-09-10 10:47:00,7508.913217,11699.33306,818.8249854,203.606903,111.9955183,12.98919563,70.74556414,28.79618544
2022-09-10 10:48:00,7511.681294,11698.76493,818.4396214,203.6563717,112.0037572,12.98568166,71.40670548,28.69506802
2022-09-10 10:49:00,7488.724241,11697.81511,818.0213699,203.7146472,112.0357121,12.99052425,71.77281821,28.55931192
2022-09-10 10:50:00,7484.60861,11697.76441,817.7336529,203.7426505,112.0150384,12.97416825,71.73005397,28.576429
2022-09-10 10:51:00,7474.599937,11697.40899,817.4136376,203.7663122,112.0178777,12.97305729,71.36868017,28.55280251
2022-09-10 10:52:00,7455.163764,11696.27404,817.2057853,203.7712972,112.0123449,12.97987837,71.79485991,28.79738738
2022-09-10 10:53:00,7464.300659,11696.02095,816.9763362,203.7679452,112.012537,12.98615891,72.24448633,28.66036977
2022-09-10 10:54:00,7442.189671,11696.59191,816.5507956,203.8064328,112.0111107,12.98986567,72.5103505,28.77752211
2022-09-10 10:55:00,7407.323506,11697.22824,816.0748181,203.8374037,111.9842252,12.98743867,72.52912142,28.91329772
2022-09-10 10:56:00,7405.777024,11699.02134,815.5559176,203.8406076,111.9597318,12.98864872,72.46870709,28.96348768
2022-09-10 10:57:00,7417.777334,11701.67868,815.2304736,203.8902452,111.9415578,12.99310765,72.28863332,28.88419038
2022-09-10 10:58:00,7414.373516,11704.10192,814.8172392,203.9273904,111.9357841,12.9987836,72.83662476,29.09460404
2022-09-10 10:59:00,7397.485025,11706.07202,814.4674266,203.9428447,111.9308652,13.00039736,73.5715506,28.90096285
2022-09-10 11:00:00,7405.18763,11708.24738,814.3464448,203.9692257,111.9359843,13.01971342,73.79412952,29.007252
2022-09-10 11:01:00,7417.474046,11710.95186,814.2258823,204.003754,111.9416811,13.03562413,73.51661935,28.88713195
2022-09-10 11:02:00,7423.44034,11713.26286,814.1706324,204.0752896,111.9358556,13.01805424,74.08078778,28.69140878
2022-09-10 11:03:00,7443.222152,11716.04612,814.2651836,204.1301635,111.9243793,13.01338929,73.67448611,28.98443665
2022-09-10 11:04:00,7437.155009,11718.9454,814.0866064,204.1604483,111.9302768,13.03049611,74.61898292,28.82801298
2022-09-10 11:05:00,7471.030889,11720.90155,813.8205387,204.1882153,111.936441,13.04443224,73.80444747,28.72152775
2022-09-10 11:06:00,7479.555944,11721.51523,813.8209868,204.211925,111.9403768,13.03320972,74.02149571,28.78284141
2022-09-10 11:07:00,7476.396372,11721.26944,814.0471568,204.2483986,111.9392448,13.02966301,74.62389723,28.78847941
2022-09-10 11:08:00,7511.138939,11721.48784,814.5910528,204.2746133,111.941587,13.02305136,74.6427444,29.13659114
2022-09-10 11:09:00,7492.398665,11721.21389,815.0349556,204.3001359,111.968417,13.02863407,74.222763,29.32034472
2022-09-10 11:10:00,7506.119898,11720.26262,815.2495806,204.3403451,112.0019544,13.04088058,73.83456958,29.13608655
2022-09-10 11:11:00,7493.055145,11720.25415,815.4000039,204.3843929,112.0042267,13.03126063,73.84173813,28.6962152
2022-09-10 11:12:00,7517.801091,11720.22275,815.4940198,204.4225288,111.9714249,13.03034425,73.63631595,28.5254167
2022-09-10 11:13:00,7500.659407,11719.55473,815.4986489,204.4645335,111.9809453,13.04258539,74.06743944,28.37753684
2022-09-10 11:14:00,7495.822626,11719.58545,815.4720098,204.5077374,111.9808638,13.04258082,75.16800531,28.59471461
2022-09-10 11:15:00,7479.911202,11719.93789,815.3909903,204.5471886,111.9596319,13.04788597,74.87572884,28.94236856
2022-09-10 11:16:00,7453.691071,11719.01411,815.259298,204.5881749,111.9582653,13.05366979,75.60401278,29.06413447
2022-09-10 11:17:00,7449.812141,11717.12076,815.1796849,204.6263045,111.9607461,13.05339236,75.71382598,28.95217039
2022-09-10 11:18:00,7442.999836,11715.65343,815.0191008,204.6659554,111.9569032,13.0471867,74.84470928,29.10895887
2022-09-10 11:19:00,7428.401926,11712.96245,814.6383032,204.6441573,111.9791426,13.061227,74.27070777,29.0080875
2022-09-10 11:20:00,7414.565191,11710.20475,814.087713,204.6773021,111.9811029,13.06141349,75.20056089,29.06704803
2022-09-10 11:21:00,7392.816664,11707.77048,813.5763112,204.8072167,111.9939709,13.07229943,76.34678241,28.9760815
2022-09-10 11:22:00,7390.081078,11705.44047,813.2528383,204.8746469,111.9919524,13.07426195,75.79559056,28.91244534
2022-09-10 11:23:00,7368.729337,11703.545,813.0151734,204.9199804,111.9822897,13.0701923,75.16278427,28.96535033
