Time,Fuel Gas Flow Rate to Duct Burners,Steam to Steam Header Pressure,Duct Burner Temperature,Economizer Chamber Temperature,Gas Turbine Shaft Speed,Gas Turbine Compressor Pressure Ratio,Relative Humidity,NOX
2022-09-10 11:24:00,7375.070758,11702.28614,812.8087236,204.9814685,112.0020421,13.0649963,75.43711633,28.89667734
2022-09-10 11:25:00,7359.59848,11699.97541,812.4349341,205.0428656,111.9836599,13.05980631,76.06396294,28.82552513
2022-09-10 11:26:00,7342.473897,11698.10314,811.9559239,205.0972828,111.975513,13.06213017,75.84841862,28.93954197
2022-09-10 11:27:00,7343.422919,11697.28049,811.557417,205.1377619,111.9963871,13.06999436,75.68371005,28.95592737
2022-09-10 11:28:00,7368.382794,11696.76228,811.1585492,205.1800849,112.0049581,13.07040414,75.66268616,28.76971352
2022-09-10 11:29:00,7377.085518,11697.00007,810.8660302,205.2054401,111.9613336,13.0728956,75.78037338,28.9571622
2022-09-10 11:30:00,7357.854108,11698.17609,810.6973077,205.2557305,111.9401943,13.07383927,75.74603356,29.03413949
2022-09-10 11:31:00,7390.118538,11699.1671,810.5759545,205.3277902,111.9397006,13.08710737,76.56386566,28.7145861
2022-09-10 11:32:00,7377.111203,11698.54412,810.3732255,205.3475332,111.938578,13.07626992,77.05770914,28.93427582
2022-09-10 11:33:00,7390.768776,11698.38152,810.1453509,205.3573425,111.9504276,13.08261401,76.45502837,28.95121266
2022-09-10 11:34:00,7394.495377,11698.29109,809.9894319,205.4126484,111.9423739,13.08965219,76.21043041,29.01642498
2022-09-10 11:35:00,7382.107875,11698.33362,810.2045989,205.4850978,111.9365768,13.09523763,76.97914194,28.6335412
2022-09-10 11:36:00,7397.827258,11699.81465,810.5305839,205.5383498,111.9344156,13.10183891,76.72401778,28.71092754
2022-09-10 11:37:00,7394.458117,11699.59227,810.6089539,205.5633327,111.9402179,13.11149791,76.3632111,28.91509484
2022-09-10 11:38:00,7419.897251,11699.69066,810.7363883,205.6035559,111.9598825,13.11637515,76.92227953,29.28592432
2022-09-10 11:39:00,7403.08321,11700.34374,810.7835152,205.6430229,111.9589325,13.11230807,76.72817457,29.28529426
2022-09-10 11:40:00,7426.457982,11701.19636,810.6412597,205.6935384,111.9476468,13.10313316,76.91346819,29.31235777
2022-09-10 11:41:00,7413.261615,11702.64951,810.5030349,205.7733289,111.9397181,13.0883023,77.00793742,29.03393626
2022-09-10 11:42:00,7405.24698,11702.18458,810.6489417,205.8260222,111.937398,13.10280091,77.20198934,28.98418851
2022-09-10 11:43:00,7405.369621,11702.6312,811.0716814,205.8726023,111.9510636,13.09621267,76.67997737,29.11046448
2022-09-10 11:44:00,7399.807755,11704.11954,811.2416341,205.9329975,111.9597505,13.10270084,76.29265698,29.00216958
2022-09-10 11:45:00,7386.643604,11705.94739,811.1340231,205.9903235,111.9569534,13.11637644,76.08777905,28.98491737
2022-09-10 11:46:00,7392.238391,11707.44986,810.9944281,206.0091756,111.9718036,13.11110123,76.31935538,29.08498501
2022-09-10 11:47:00,7396.090579,11708.31604,810.7824289,206.0461949,111.9715159,13.12741139,77.31594001,28.74894108
2022-09-10 11:48:00,7370.807354,11710.175,810.5576215,206.1323448,111.9804848,13.13018912,78.27817619,28.73958345
2022-09-10 11:49:00,7360.740696,11711.51066,810.2411324,206.2126183,111.987281,13.12616131,79.15705038,29.14552556
2022-09-10 11:50:00,7338.925509,11712.31672,810.1577711,206.2603687,111.9769374,13.12340641,79.2015013,28.98741208
2022-09-10 11:51:00,7337.518452,11713.13388,810.1729144,206.3381719,111.9813946,13.12792561,78.5176887,28.84725457
2022-09-10 11:52:00,7332.778847,11713.82778,809.9970266,206.4032391,112.0098803,13.12462514,77.82723507,29.161523
2022-09-10 11:53:00,7324.081368,11714.16193,809.7789845,206.4518619,112.0176376,13.11893135,79.01034036,28.97860202
2022-09-10 11:54:00,7302.953262,11713.87082,809.5119878,206.5121769,112.008138,13.13806915,78.67041686,29.11182159
2022-09-10 11:55:00,7285.170389,11713.6156,809.2668552,206.5968312,112.0231126,13.13753126,79.16973813,28.97477272
2022-09-10 11:56:00,7298.072059,11713.17304,808.9008301,206.6799396,111.9948471,13.12883387,78.93468711,28.64236182
2022-09-10 11:57:00,7265.394995,11713.32387,808.4049857,206.7571864,111.9913665,13.14240153,79.33877615,28.6723769
2022-09-10 11:58:00,7267.736695,11713.75006,808.1284892,206.820115,112.011716,13.15154924,79.46208859,28.86556379
2022-09-10 11:59:00,7294.742512,11714.33912,808.0875801,206.9031606,111.9778779,13.15396482,78.38962022,29.12615614
2022-09-10 12:00:00,7297.153038,11713.577,808.1031408,206.9863944,111.9589306,13.15702324,78.46707396,29.16412213
2022-09-10 12:01:00,7290.818629,11713.66359,808.028588,207.0638847,111.9671064,13.18207955,79.27792293,29.10828407
2022-09-10 12:02:00,7299.677683,11713.56843,807.7130474,207.1433362,111.9636636,13.16977653,79.83887306,29.14807362
2022-09-10 12:03:00,7288.186592,11712.79566,807.1082869,207.2448058,111.979018,13.17725236,80.0881436,29.16865616
2022-09-10 12:04:00,7288.630718,11713.59324,806.799079,207.3141493,111.997157,13.17912898,79.8362509,29.18498356
2022-09-10 12:05:00,7289.033432,11714.01468,806.7958359,207.3665714,111.9998487,13.17013818,79.63475828,28.81703168
2022-09-10 12:06:00,7280.969631,11714.0248,806.7190109,207.433147,111.9907305,13.16061708,79.87816857,29.02603509
2022-09-10 12:07:00,7316.518385,11713.22709,806.8515152,207.5218037,111.9592847,13.16561354,79.29414056,29.22256922
2022-09-10 12:08:00,7284.86163,11711.64505,807.2394667,207.6039407,111.9527563,13.16427517,79.86244768,29.15880043
2022-09-10 12:09:00,7296.943264,11710.97824,807.3860456,207.7037181,111.9655277,13.16836032,79.68860221,28.96745817
2022-09-10 12:10:00,7286.299388,11709.78584,807.3122455,207.7922724,111.9958811,13.17099406,80.10373609,28.53972546
2022-09-10 12:11:00,7280.273221,11707.54389,807.3542732,207.8854133,111.9929803,13.16322666,80.71281959,28.73067194
2022-09-10 12:12:00,7277.835972,11705.53513,807.382696,208.0118581,111.9621192,13.17438777,81.72064598,28.89388253
2022-09-10 12:13:00,7255.972379,11703.50053,807.0337818,208.1327978,111.9723189,13.17529198,81.16108613,29.02668892
2022-09-10 12:14:00,7266.176028,11700.49132,806.4531415,208.245028,111.9608447,13.17545996,80.60402209,28.84011262
2022-09-10 12:15:00,7261.456906,11697.86045,806.3007607,208.350091,111.9480589,13.16863371,80.09887538,28.95161798
2022-09-10 12:16:00,7258.031104,11695.57034,806.559534,208.4579827,111.9619368,13.16997223,80.52510839,29.06189085
2022-09-10 12:17:00,7289.66836,11693.39619,806.664896,208.5482459,111.9660963,13.16668118,81.17010056,29.00830677
2022-09-10 12:18:00,7270.398114,11692.26622,806.4393931,208.6104254,111.951331,13.1767374,80.57103705,28.91978585
2022-09-10 12:19:00,7265.127884,11691.02193,806.1407084,208.7066952,111.9662321,13.17569891,81.48031536,28.81547718
2022-09-10 12:20:00,7252.640388,11689.88911,806.0562451,208.8031437,111.9660789,13.17665067,81.59719265,28.83457129
2022-09-10 12:21:00,7250.568691,11689.00211,806.3039184,208.8991862,111.9840324,13.1896869,81.31780569,28.95762819
2022-09-10 12:22:00,7243.363425,11689.61364,806.2606176,208.981066,111.9824686,13.19097314,82.04520424,28.90767245
2022-09-10 12:23:00,7253.41719,11691.23241,806.0628156,209.0621964,111.9990832,13.19366917,81.46693032,28.76914667
2022-09-10 12:24:00,7226.810126,11693.11367,806.0589786,209.1683524,112.0228771,13.20352628,80.89107367,29.00209309
2022-09-10 12:25:00,7266.320519,11696.54499,806.131081,209.2696607,112.0103716,13.20053531,81.67329106,28.86902529
2022-09-10 12:26:00,7238.391798,11699.53752,806.1215046,209.3746078,111.9914155,13.20732579,81.94248833,28.85415239
2022-09-10 12:27:00,7234.121363,11700.51302,805.8155787,209.4689516,112.0027282,13.21324152,82.86521878,28.65528653
2022-09-10 12:28:00,7215.487226,11701.39526,805.1870561,209.5223462,112.0228496,13.20250391,82.30467381,28.54159648
2022-09-10 12:29:00,7237.229731,11702.94589,804.9512018,209.5605894,112.0355949,13.2052707,81.28314845,28.53394334
2022-09-10 12:30:00,7210.668653,11703.43397,804.927419,209.6269027,112.0202312,13.19781942,81.12349595,28.60930419
2022-09-10 12:31:00,7231.461141,11703.75535,804.8303437,209.6956518,111.9913916,13.21022535,81.49164758,28.77782993
2022-09-10 12:32:00,7211.80887,11704.31449,804.6200776,209.7062605,111.9995239,13.20882123,81.86350262,28.77963053
2022-09-10 12:33:00,7254.94412,11704.03797,804.3585022,209.7525547,111.9955496,13.21294651,81.57689318,29.06354283
2022-09-10 12:34:00,7213.767889,11703.68068,804.3662711,209.8216067,112.0178422,13.21884186,82.06917029,29.06570745
2022-09-10 12:35:00,7205.528232,11702.27636,804.4242975,209.8577993,112.0497592,13.22198516,81.63538444,28.90984047
2022-09-10 12:36:00,7262.066757,11700.78,804.391872,209.8661086,112.0645455,13.23640448,82.05886497,28.72986807
2022-09-10 12:37:00,7240.367405,11700.77065,804.2695377,209.9111153,112.0510883,13.24786914,82.05828366,28.73633726
2022-09-10 12:38:00,7227.598268,11701.12288,804.3790718,210.0173441,112.0291032,13.22806905,83.26317678,28.87653998
2022-09-10 12:39:00,7230.72618,11701.98074,804.605068,210.0938441,112.024136,13.21899952,82.72788325,28.97535978
2022-09-10 12:40:00,7225.630936,11703.98685,804.4724601,210.1300539,112.0154308,13.22118667,81.87165636,28.99872321
2022-09-10 12:41:00,7255.720127,11705.38762,804.2245038,210.1857166,111.9896457,13.2095187,82.15310208,29.03314704
2022-09-10 12:42:00,7256.166963,11704.90416,804.0194257,210.2518698,111.9672578,13.21632568,81.8419756,28.83588105
2022-09-10 12:43:00,7248.072004,11704.75461,804.1781526,210.31637,111.9933479,13.22690455,81.7266301,28.82213103
2022-09-10 12:44:00,7237.113004,11705.08987,804.3599937,210.3611653,111.992412,13.22456266,81.74747934,29.04206322
2022-09-10 12:45:00,7238.437144,11704.29178,804.4669919,210.3492063,111.95799,13.21901472,82.46149451,29.14074145
2022-09-10 12:46:00,7259.313931,11704.26715,804.4981397,210.3650337,111.9493334,13.22761759,83.11535782,29.01958146
2022-09-10 12:47:00,7256.26063,11705.25708,804.2704186,210.390973,111.9645123,13.23287056,83.21629688,28.92928925
2022-09-10 12:48:00,7252.507058,11706.56101,804.2411666,210.4164731,111.9879484,13.24144686,83.25662,28.96746203
2022-09-10 12:49:00,7258.881602,11709.44694,804.4480375,210.4813677,111.9714431,13.24934045,83.14358122,28.89809902
2022-09-10 12:50:00,7241.958643,11713.64087,804.7014548,210.5080749,111.965735,13.25894221,83.71948503,28.80030642
2022-09-10 12:51:00,7255.531919,11719.51858,804.6269565,210.5543772,111.9831082,13.24445892,83.37566202,28.6506549
2022-09-10 12:52:00,7266.519884,11725.38469,804.538968,210.6115087,111.9910428,13.24399468,82.41221162,28.69595471
2022-09-10 12:53:00,7239.003546,11731.63556,804.3792282,210.6443266,111.9921837,13.25287002,83.2350438,28.72125742
2022-09-10 12:54:00,7213.372228,11739.09329,804.0428122,210.692196,111.9910754,13.25584384,83.09112452,28.75191316
2022-09-10 12:55:00,7249.317444,11745.14334,803.9415794,210.7360888,112.0029286,13.24648441,83.69628265,28.96186998
2022-09-10 12:56:00,7236.100545,11749.99907,803.9722127,210.7278126,111.9948748,13.24946714,83.88870558,28.99276595
2022-09-10 12:57:00,7237.138962,11754.27415,803.7233879,210.7460277,111.9771487,13.24958285,84.3617719,28.87021736
2022-09-10 12:58:00,7296.016987,11757.518,803.6112255,210.7809835,111.9616117,13.24869905,84.90028217,28.60845151
2022-09-10 12:59:00,7331.357253,11759.18574,803.9832285,210.7613537,111.9666122,13.26589666,84.58490703,28.81047241
2022-09-10 13:00:00,7416.168686,11759.80703,804.6283776,210.7529883,111.968049,13.26397092,83.98083374,28.65626604
2022-09-10 13:01:00,7465.717247,11760.86554,805.6480628,210.7792818,111.974356,13.25248672,83.41624249,28.40601445
2022-09-10 13:02:00,7536.368523,11761.54059,806.739606,210.7733171,112.0029332,13.25653517,82.4939668,28.56680549
2022-09-10 13:03:00,7599.958536,11761.84259,807.9877664,210.7403516,112.0067406,13.26781226,83.1025445,28.66333687
2022-09-10 13:04:00,7631.863023,11762.78163,809.173481,210.6942008,111.9912449,13.26804374,82.68731032,28.58933603
2022-09-10 13:05:00,7657.714879,11762.71858,810.1667693,210.7014946,111.9935658,13.27339782,83.05836504,28.86543605
2022-09-10 13:06:00,7689.908184,11761.59537,811.5372012,210.7469783,111.97779,13.28230902,83.23463575,29.10609708
2022-09-10 13:07:00,7691.564055,11760.40852,812.6633465,210.764366,111.9900526,13.29079689,83.37541296,28.9485835
2022-09-10 13:08:00,7707.142486,11759.20049,813.3926461,210.7685658,111.976064,13.2656794,83.76604456,28.78369387
2022-09-10 13:09:00,7732.533593,11758.22133,814.2212061,210.7735962,111.9475701,13.26062099,84.72830535,28.92045747
2022-09-10 13:10:00,7756.833593,11756.65111,814.9317413,210.7759168,111.9614068,13.27227871,84.99010704,28.63113612
2022-09-10 13:11:00,7755.865561,11754.20734,815.5256494,210.7888868,111.9349018,13.27454171,84.29857033,28.4175634
2022-09-10 13:12:00,7753.724188,11751.21179,815.880636,210.8162396,111.9199065,13.2877459,83.65716182,28.73382802
2022-09-10 13:13:00,7747.610982,11748.08326,816.1988354,210.8390484,111.9397262,13.28187543,84.04962044,28.87707089
2022-09-10 13:14:00,7761.999081,11743.72834,816.7989199,210.848733,111.952473,13.27966839,84.33405797,28.85184073
2022-09-10 13:15:00,7738.15429,11738.59802,817.1996961,210.8808171,111.966051,13.27430226,84.08314165,28.56791613
2022-09-10 13:16:00,7727.428865,11733.76081,817.5202124,210.9289179,111.9795702,13.28288383,84.14995353,28.62222622
2022-09-10 13:17:00,7722.202325,11728.76497,817.6071561,210.9648838,111.9927688,13.30076162,84.99926704,28.92237962
2022-09-10 13:18:00,7707.091234,11724.23964,817.3536261,210.9837755,111.9951514,13.29801435,86.85380123,28.9000115
2022-09-10 13:19:00,7674.56862,11720.72451,817.0478789,211.0288211,112.001922,13.29317249,86.24834529,28.76801268
2022-09-10 13:20:00,7672.311088,11717.91003,816.8070546,211.0619243,112.0062018,13.29760282,85.57977037,28.86649804
2022-09-10 13:21:00,7640.568368,11715.61892,816.621365,211.0894659,112.0007362,13.31065979,86.82912209,28.87328669
2022-09-10 13:22:00,7663.475496,11715.00092,816.3856119,211.1250779,112.0223651,13.29813192,85.75755236,28.73681849
2022-09-10 13:23:00,7664.213058,11714.87108,816.0877238,211.1330513,112.019024,13.29070058,85.88104693,28.66359283
2022-09-10 13:24:00,7645.599828,11715.42832,815.8298202,211.0820227,112.00272,13.28697238,87.22096937,28.37198346
2022-09-10 13:25:00,7650.595015,11717.14691,815.6797256,211.0095726,111.9941489,13.287013,87.43866091,28.64117691
2022-09-10 13:26:00,7649.115874,11719.15582,815.469282,210.976784,111.990114,13.28994264,87.59905683,28.78927555
2022-09-10 13:27:00,7654.173752,11722.39726,815.1294893,210.9427443,112.0230961,13.2954713,88.47971917,28.81999063
2022-09-10 13:28:00,7663.769501,11728.02205,814.9427787,210.8770455,112.0331144,13.30134585,89.83589922,29.01062681
2022-09-10 13:29:00,7671.803951,11736.25645,814.9143623,210.7828642,112.0387283,13.31717987,89.59288597,29.11581821
2022-09-10 13:30:00,7648.26498,11746.85025,814.7538896,210.7446185,112.0475754,13.32167179,89.61930603,28.87453007
2022-09-10 13:31:00,7644.443455,11755.9775,814.7050323,210.736518,112.0544233,13.32677821,89.72235761,28.81880475
2022-09-10 13:32:00,7664.801986,11763.61964,814.716202,210.7212573,112.0578487,13.32695136,89.35350627,28.77780961
2022-09-10 13:33:00,7661.571298,11771.39467,814.7724698,210.7081545,112.0485113,13.33311124,90.05989475,28.62948537
2022-09-10 13:34:00,7672.596525,11777.96784,814.8669085,210.6803246,112.0584974,13.33786012,89.68697514,28.65014369
2022-09-10 13:35:00,7675.328363,11783.0404,814.7425872,210.6693472,112.0474726,13.32211754,89.82356606,28.87885891
2022-09-10 13:36:00,7665.604504,11787.18006,814.6869896,210.6672942,112.0257163,13.33478877,88.88873536,28.96187645
2022-09-10 13:37:00,7662.485144,11790.08688,814.6928165,210.6735858,112.0123623,13.33963488,88.15652365,28.76567905
2022-09-10 13:38:00,7668.792506,11792.17778,814.8944784,210.6835335,112.0215803,13.34267773,87.95354497,28.76266476
2022-09-10 13:39:00,7679.926501,11793.55327,814.9611573,210.6800708,112.0292951,13.33255588,87.52751456,29.0220541
2022-09-10 13:40:00,7684.19696,11793.98186,814.8818097,210.6961315,112.0171916,13.32215273,87.95368683,28.85216457
2022-09-10 13:41:00,7694.829717,11793.67665,815.039726,210.719131,112.0289148,13.3270784,87.72097495,28.72718624
2022-09-10 13:42:00,7679.094187,11791.72636,815.0721448,210.7396655,112.0496268,13.33820607,86.78499895,28.7897612
2022-09-10 13:43:00,7679.124421,11789.09467,815.0230118,210.7460153,112.0208334,13.33535291,87.33454906,28.69712892
2022-09-10 13:44:00,7668.64577,11786.6067,814.9183419,210.7218394,111.9841272,13.32784498,87.93163728,28.5893082
2022-09-10 13:45:00,7658.006411,11781.99357,814.7393576,210.7209644,112.012397,13.34619277,89.06478101,28.82686888
2022-09-10 13:46:00,7665.28354,11776.21413,814.6607111,210.7520764,112.0374549,13.34158243,89.99563585,28.81981566
2022-09-10 13:47:00,7671.373821,11771.65924,814.7313579,210.7817343,112.0258702,13.34028407,90.55786001,28.88041475
2022-09-10 13:48:00,7643.093136,11766.33376,814.8964837,210.786136,112.0288151,13.33764307,90.66348583,28.81149881
2022-09-10 13:49:00,7665.009563,11760.80309,814.5976711,210.7933318,112.0198717,13.34701484,89.42611056,28.67227261
2022-09-10 13:50:00,7630.835976,11755.86563,814.0833803,210.8263861,112.0267174,13.34544299,89.00283402,28.91142371
2022-09-10 13:51:00,7635.083003,11750.72137,813.8579561,210.8765669,112.0334841,13.34442867,89.57718619,28.79038535
2022-09-10 13:52:00,7640.707385,11744.93034,813.5862364,210.9177146,111.9994799,13.34243041,89.70849405,29.05217944
2022-09-10 13:53:00,7589.977843,11738.47185,813.0858624,210.9517333,112.0101626,13.33943041,89.48382438,28.76719453
2022-09-10 13:54:00,7623.922131,11731.66022,813.0459043,210.9936673,112.0102927,13.34050764,89.84789788,28.70959324
2022-09-10 13:55:00,7596.561691,11725.31031,813.1269251,211.0200253,112.0002604,13.35227233,90.00342728,28.84176942
2022-09-10 13:56:00,7598.448079,11719.62652,812.8298911,211.0390961,111.9986383,13.3391951,90.34463339,29.04231646
2022-09-10 13:57:00,7575.613195,11714.62424,812.4378187,211.0674425,111.9835442,13.34342736,90.71903476,28.94408343
2022-09-10 13:58:00,7591.382766,11709.77168,811.9502053,211.1354414,112.0278062,13.3547656,90.59786051,28.94887917
2022-09-10 13:59:00,7582.016948,11706.65361,811.5071533,211.2279971,112.0165901,13.35472876,90.85539457,28.7430353
2022-09-10 14:00:00,7595.494679,11706.34681,811.4118745,211.2650134,111.9965317,13.36217072,92.13783866,28.65776867
2022-09-10 14:01:00,7580.487648,11707.50644,811.6417186,211.2981296,112.006069,13.35886723,91.79958932,28.79989449
2022-09-10 14:02:00,7560.068868,11708.74003,811.530554,211.365421,111.9850792,13.36091435,90.71532093,28.83794025
2022-09-10 14:03:00,7610.748458,11710.22795,811.1295473,211.4187929,111.9724472,13.3616631,90.38391242,28.51741617
2022-09-10 14:04:00,7596.467744,11712.87945,811.2562624,211.4894955,111.9908455,13.36524501,91.18600941,28.64490909
2022-09-10 14:05:00,7599.460725,11715.16803,811.2054245,211.5573825,111.9910057,13.35800134,91.83152188,28.55093798
2022-09-10 14:06:00,7585.084209,11717.50916,810.9736101,211.5887487,111.974679,13.35824817,90.59717507,28.59718104
2022-09-10 14:07:00,7603.394431,11719.9446,811.1495373,211.6210709,111.9836682,13.36051845,90.9848953,28.72149756
2022-09-10 14:08:00,7580.673114,11721.23716,811.4316171,211.6657489,111.9888854,13.35934614,91.9537919,28.85934968
2022-09-10 14:09:00,7607.637848,11720.58482,811.5563795,211.7012632,111.9797767,13.35114376,91.51419988,28.8293758
2022-09-10 14:10:00,7613.567109,11718.59543,811.6064006,211.7147447,111.9577098,13.34171662,90.98397192,28.78780682
2022-09-10 14:11:00,7635.281592,11714.74964,811.4040943,211.7421563,111.9614567,13.34856684,90.48058963,28.74009795
2022-09-10 14:12:00,7613.823041,11709.91407,811.3090517,211.7800052,111.9533122,13.35891603,89.1611004,28.91716119
2022-09-10 14:13:00,7680.302755,11705.76461,811.6145441,211.8423214,111.9466628,13.36712556,88.67842397,28.72302999
2022-09-10 14:14:00,7720.35688,11701.8177,812.1124242,211.8863846,111.9576573,13.37099212,88.07921924,28.52796302
2022-09-10 14:15:00,7797.632751,11701.36538,812.9298641,211.9514809,111.9731247,13.36534423,89.85953306,28.86841254
2022-09-10 14:16:00,7849.510691,11705.91349,814.0544849,212.0562317,111.958755,13.36784302,92.10503455,28.72149773
2022-09-10 14:17:00,7896.918355,11714.43307,815.0819893,212.1075974,111.9359755,13.35787818,92.15797948,28.94806496
2022-09-10 14:18:00,7946.849808,11724.52216,816.0403162,212.1184335,111.9487587,13.36103754,92.22058971,28.83289291
2022-09-10 14:19:00,7952.102199,11734.64672,817.0889327,212.1133006,111.9773488,13.35900961,92.09344821,28.75463434
2022-09-10 14:20:00,7961.486142,11744.29375,818.028532,212.1089198,112.0014727,13.37003829,91.39389979,28.84841603
2022-09-10 14:21:00,8000.051925,11754.44698,818.8740513,212.1396284,112.030437,13.36608085,89.49562876,28.6640409
2022-09-10 14:22:00,8012.368098,11763.2715,819.9025652,212.1617912,112.0141272,13.3677996,89.75697044,28.68974587
2022-09-10 14:23:00,8010.931814,11770.8142,820.9435941,212.1826277,112.0105914,13.37606417,91.08590026,28.77778398
2022-09-10 14:24:00,8012.954663,11776.75817,821.5490625,212.2212727,112.0047879,13.37573726,92.00288398,28.92916972
2022-09-10 14:25:00,8017.434495,11779.76117,821.6094538,212.2278577,112.0116672,13.36673489,92.07224577,28.78356319
2022-09-10 14:26:00,8012.06588,11782.76575,821.8398525,212.2437728,112.0177737,13.36020984,92.23349444,28.89748337
2022-09-10 14:27:00,8018.89173,11785.78982,822.282377,212.2343446,112.0154263,13.37246033,92.64006864,28.94957861
2022-09-10 14:28:00,7984.557662,11788.23864,822.5197586,212.2379463,112.0180723,13.38126713,92.76620299,28.75257195
2022-09-10 14:29:00,8016.201849,11789.61931,822.6368141,212.2320392,112.0140055,13.37409087,92.27177588,28.81979615
2022-09-10 14:30:00,8014.194912,11790.52271,822.6943132,212.2301157,111.9852243,13.37533542,92.29849121,28.9662079
2022-09-10 14:31:00,8005.630272,11790.70715,822.8099985,212.2278518,112.0151689,13.37642436,92.3107118,28.95065511
2022-09-10 14:32:00,7983.329688,11790.55378,822.992508,212.1843115,112.0202531,13.38552968,92.30168346,28.60486482
2022-09-10 14:33:00,8010.650983,11790.71587,823.1629548,212.1476114,112.0086969,13.37796301,91.47556888,28.76915283
2022-09-10 14:34:00,8008.650392,11790.19837,823.5290471,212.1294525,112.0229835,13.37613933,90.87440011,28.93054375
2022-09-10 14:35:00,8003.671232,11791.88234,823.6329516,212.1196213,112.0154871,13.37553859,91.28963855,28.74971715
2022-09-10 14:36:00,7989.059088,11797.85667,823.4734414,212.1013695,111.9899771,13.37128968,92.65138728,28.76163614
2022-09-10 14:37:00,7994.907007,11804.2276,823.2928593,212.0772129,111.9967978,13.3807299,91.43128748,28.64050408
2022-09-10 14:38:00,7997.652524,11809.9143,822.9567011,212.066467,112.0146099,13.38124331,90.80178615,28.55874862
2022-09-10 14:39:00,7973.449928,11814.61686,822.6766556,212.0807193,111.9899516,13.39518554,90.87989302,28.66990257
2022-09-10 14:40:00,7985.08895,11818.53881,822.5552748,212.0810732,112.0119541,13.3786688,91.17705993,28.69671859
2022-09-10 14:41:00,7974.919773,11822.70081,822.6285787,212.0746885,112.0079557,13.39033079,90.86234743,28.72578382
2022-09-10 14:42:00,7979.953936,11826.7988,822.7571947,212.0535783,111.9936891,13.39297093,90.08235161,28.84580242
2022-09-10 14:43:00,8010.991721,11830.95514,822.5242264,212.0267527,111.9808722,13.39050321,89.15739178,28.75540803
2022-09-10 14:44:00,8083.617216,11834.66716,822.424286,211.9806387,111.9726025,13.39313101,89.32037304,28.81722804
2022-09-10 14:45:00,8157.779778,11838.33677,823.1765717,211.9435804,111.9645753,13.37024259,91.72494483,28.52833043
2022-09-10 14:46:00,8226.631513,11842.1791,824.4681593,211.9224872,111.9411616,13.36825824,91.0575626,28.64966085
2022-09-10 14:47:00,8281.675989,11847.22895,825.7836348,211.8557274,111.9134286,13.37166661,91.38478172,28.51246308
2022-09-10 14:48:00,8339.198721,11856.59732,826.9820573,211.784785,111.9379496,13.37103032,92.98500728,28.72868269
2022-09-10 14:49:00,8381.844801,11867.68069,828.3190588,211.7166085,111.9643107,13.39067052,92.55331748,28.87284177
2022-09-10 14:50:00,8437.300822,11878.06292,829.7528391,211.6345192,112.0123211,13.39869926,92.10625692,28.88472127
2022-09-10 14:51:00,8465.760709,11886.10195,830.996651,211.5958715,112.0202184,13.39419026,90.96403734,28.81936878
2022-09-10 14:52:00,8495.116755,11892.06127,832.358896,211.529256,111.9874058,13.40435955,90.93011673,28.70717336
2022-09-10 14:53:00,8503.21352,11897.71183,833.7021905,211.4486925,111.9814486,13.40398213,90.93076738,28.70996354
2022-09-10 14:54:00,8531.13562,11900.5107,834.6814205,211.3933969,112.0053061,13.3982543,91.05502307,29.16809198
2022-09-10 14:55:00,8554.711488,11902.39867,835.6235748,211.2870177,112.0070277,13.4033019,92.04722305,28.71835813
2022-09-10 14:56:00,8563.959879,11903.79938,836.5409936,211.1734296,111.9881103,13.40413118,91.78056849,28.65806532
2022-09-10 14:57:00,8559.971304,11904.89452,837.6003182,211.0806123,111.982769,13.41369452,90.63602057,28.67198585
2022-09-10 14:58:00,8566.721522,11906.90307,838.5097807,210.9952733,112.0155366,13.40213961,90.38062968,28.65020008
2022-09-10 14:59:00,8535.41341,11908.58968,838.8958294,210.9223956,112.0322446,13.40130992,90.72263045,28.85957886
2022-09-10 15:00:00,8525.351423,11909.65482,839.0818541,210.8352286,112.0224039,13.40690178,92.15278872,28.96249378
2022-09-10 15:01:00,8533.844648,11911.15128,839.1078333,210.7738926,112.0260866,13.39999903,92.21222342,28.88568004
2022-09-10 15:02:00,8529.384564,11912.55553,838.9833425,210.7171376,112.0339963,13.4049529,92.35571761,28.907626
2022-09-10 15:03:00,8516.946744,11912.12197,838.6558414,210.6056792,112.0349388,13.3943393,92.21780022,29.04740273
2022-09-10 15:04:00,8484.461512,11911.72295,838.4092964,210.4928607,112.0481849,13.40294203,91.15432813,29.02159418
2022-09-10 15:05:00,8489.864456,11912.1756,838.2410307,210.4463023,112.0641331,13.39406717,90.70971829,29.19747505
2022-09-10 15:06:00,8461.099806,11912.6309,837.8664354,210.4293952,112.0484611,13.39936695,90.20818061,29.1109733
2022-09-10 15:07:00,8438.364876,11912.17824,837.6543698,210.3637042,112.0341861,13.40816981,90.29052225,29.06459458
2022-09-10 15:08:00,8413.835928,11911.45742,837.3922224,210.2970852,112.0422804,13.40191682,89.82236739,29.03038494
2022-09-10 15:09:00,8426.396023,11911.99075,836.940466,210.2171874,112.0339221,13.39391815,89.96303855,28.80920908
2022-09-10 15:10:00,8419.342351,11911.88772,836.6155875,210.1501876,112.0184871,13.40003491,89.75894321,28.79596874
2022-09-10 15:11:00,8418.228152,11911.1195,836.4512655,210.1171428,112.0260424,13.40570175,89.06792756,29.0525949
2022-09-10 15:12:00,8417.364073,11909.68836,836.2349085,210.065941,112.0288821,13.3979209,89.06261139,29.04590146
2022-09-10 15:13:00,8421.160027,11908.01225,836.1035019,210.0034145,112.0176394,13.39590327,89.15713076,29.10557495
2022-09-10 15:14:00,8410.958076,11909.09942,836.0572281,209.9448992,112.0216493,13.39736938,89.36658866,28.95768659
2022-09-10 15:15:00,8419.46383,11913.02925,836.0668276,209.9306954,112.0327022,13.39732002,90.74209424,28.82822031
2022-09-10 15:16:00,8429.421911,11919.63487,836.0613575,209.8888212,112.0403562,13.40789691,92.40502681,29.11786658
2022-09-10 15:17:00,8444.551666,11928.14286,835.9733525,209.8271535,112.0541487,13.4061233,90.76780716,28.97822953
2022-09-10 15:18:00,8459.246658,11936.75135,836.1694458,209.7950091,112.0425763,13.40239321,90.12446974,28.85312532
2022-09-10 15:19:00,8446.977184,11944.95636,836.4537051,209.7730701,112.0444673,13.41085024,89.55256316,28.81290394
2022-09-10 15:20:00,8451.497367,11954.18472,836.5038775,209.7329249,112.0545199,13.41732643,90.27675895,29.21922788
2022-09-10 15:21:00,8448.763806,11961.42272,836.2916143,209.6839284,112.0585003,13.41708539,91.34599858,29.24205154
2022-09-10 15:22:00,8454.745619,11967.25472,836.2889917,209.6758034,112.0599256,13.4293217,91.88991585,29.15035092
2022-09-10 15:23:00,8455.532075,11973.14306,836.496267,209.6784849,112.0466402,13.42590658,91.18190707,29.12157051
2022-09-10 15:24:00,8448.02967,11977.12806,836.4462291,209.6677664,112.0218435,13.4353899,90.10732077,28.85722509
2022-09-10 15:25:00,8455.538576,11980.32433,836.4792774,209.6394129,112.0007196,13.4257692,90.69015852,28.64053958
2022-09-10 15:26:00,8432.290847,11984.14743,836.6317231,209.6007559,111.9883548,13.4247993,90.41292741,28.81128538
2022-09-10 15:27:00,8430.041129,11987.91695,836.453111,209.565803,111.9961519,13.42133396,89.99561078,28.67087981
2022-09-10 15:28:00,8443.850535,11990.58595,836.3461563,209.5245265,112.0108501,13.41114574,89.64822711,28.40446414
2022-09-10 15:29:00,8430.264835,11992.8628,836.295181,209.49698,112.0102984,13.41660388,89.06090682,28.72798208
2022-09-10 15:30:00,8426.878149,11994.89244,836.2383941,209.4871049,112.012845,13.43227936,89.47120311,28.5125541
2022-09-10 15:31:00,8425.683667,11994.64451,836.1987561,209.4925913,112.0067778,13.44362998,89.89150442,28.26666033
2022-09-10 15:32:00,8417.63515,11993.32472,835.7859541,209.4851721,112.0120218,13.44810178,89.45408184,28.28087102
2022-09-10 15:33:00,8402.411152,11992.29032,835.1853439,209.4471456,112.0015249,13.44469238,89.45177796,28.23630405
2022-09-10 15:34:00,8403.963227,11990.44694,834.7210236,209.42922,112.01622,13.42908407,90.71790905,28.24844301
2022-09-10 15:35:00,8381.283465,11986.63142,834.2731333,209.4685796,111.9927964,13.41094711,91.23133083,28.14951197
2022-09-10 15:36:00,8375.614681,11982.09314,834.056442,209.5134934,111.9950792,13.4105149,91.90407274,28.25203255
2022-09-10 15:37:00,8377.970919,11977.05642,834.2155869,209.5123863,112.000745,13.40945024,92.57621249,28.20652827
2022-09-10 15:38:00,8395.901512,11970.73617,834.3435698,209.4810794,112.0000248,13.40205834,92.83203642,28.12750586
2022-09-10 15:39:00,8389.755476,11964.42958,834.2998518,209.4620266,111.9888128,13.40317832,92.58273071,28.15090225
2022-09-10 15:40:00,8374.590077,11956.96064,834.2147465,209.4483822,111.9922808,13.40678471,92.32068559,28.08508582
2022-09-10 15:41:00,8382.021382,11949.32474,834.0295475,209.4270067,112.0119853,13.41121476,91.75209422,28.24530573
2022-09-10 15:42:00,8389.170573,11941.15822,833.892507,209.3827534,112.0190238,13.43377452,92.09001906,28.0847896
2022-09-10 15:43:00,8395.620863,11933.49612,834.0022666,209.3699661,112.0244823,13.42784907,92.0158353,28.12643035
2022-09-10 15:44:00,8382.023647,11927.10889,834.0507308,209.3780895,112.0268977,13.43459618,91.4711959,28.35508598
2022-09-10 15:45:00,8386.799338,11920.56813,834.0398736,209.3867779,112.0349888,13.43102926,92.2620543,28.31998915
2022-09-10 15:46:00,8392.616298,11913.88958,834.3209169,209.3944616,112.0258409,13.4268776,92.53086892,28.384006
2022-09-10 15:47:00,8394.607551,11907.19897,834.6319043,209.3769379,112.0245569,13.42321568,92.74982782,28.30050286
2022-09-10 15:48:00,8394.976084,11900.36089,834.5305535,209.3741688,112.0149746,13.4241372,93.1906489,28.17425108
2022-09-10 15:49:00,8411.088782,11894.75781,834.3227585,209.3648673,112.0190552,13.42294973,93.12057288,28.34906283
2022-09-10 15:50:00,8409.455404,11891.00817,834.1367714,209.3596108,112.0219267,13.42694569,92.92350251,28.39738937
2022-09-10 15:51:00,8410.892324,11888.17146,834.1637574,209.368352,112.0118635,13.43321824,93.50087707,28.31000136
2022-09-10 15:52:00,8414.921267,11885.17336,834.2939792,209.3577874,112.0228822,13.43675035,93.69954193,28.32193907
2022-09-10 15:53:00,8412.17637,11881.64871,834.2092665,209.3405046,112.0327169,13.43271153,93.77429715,28.39823097
2022-09-10 15:54:00,8435.581593,11877.52219,834.1937956,209.318884,112.0318419,13.44435282,93.22332905,28.40254076
2022-09-10 15:55:00,8424.292445,11872.15564,834.2460545,209.313297,112.0468994,13.44990179,93.43458473,28.39042259
2022-09-10 15:56:00,8415.235042,11868.92933,834.2423936,209.3108115,112.0499668,13.44371629,94.418612,28.34694406
2022-09-10 15:57:00,8415.250271,11866.64032,834.2985225,209.3067739,112.0334171,13.44490353,94.37476898,28.49400635
2022-09-10 15:58:00,8429.126832,11864.52155,834.4188008,209.3111923,112.025954,13.44875728,93.95552594,28.12660474
2022-09-10 15:59:00,8429.728296,11864.06675,834.5649113,209.3010757,112.0218022,13.43737638,93.07640248,28.16777689
2022-09-10 16:00:00,8435.657045,11864.24307,834.731466,209.2465905,111.9989667,13.4307565,92.59309491,28.14371924
2022-09-10 16:01:00,8430.693528,11864.45123,834.7835711,209.212866,111.9787692,13.4315604,92.39809574,28.20214975
2022-09-10 16:02:00,8419.178589,11863.89767,834.7307099,209.2158679,112.0255964,13.43968206,91.98326205,28.12602469
2022-09-10 16:03:00,8416.854582,11861.9672,834.7193576,209.2231191,112.0246221,13.43930564,91.04200304,28.12462411
2022-09-10 16:04:00,8423.001851,11860.58519,834.8963436,209.2387844,112.0178582,13.44251545,91.70133911,28.17922179
2022-09-10 16:05:00,8417.584143,11859.83016,835.2382539,209.2514094,112.0389456,13.45954443,92.42840835,28.1898064
2022-09-10 16:06:00,8422.575352,11859.00542,835.2112485,209.266218,112.0578652,13.44647077,92.61185634,28.1512389
2022-09-10 16:07:00,8420.152454,11859.22015,834.9312748,209.2722617,112.0518614,13.44196506,92.90401496,27.88191691
2022-09-10 16:08:00,8406.193173,11860.35533,834.9067485,209.2276949,112.0312742,13.44410551,92.31769151,27.9900393
2022-09-10 16:09:00,8404.169447,11861.80505,834.8718641,209.1744478,112.0169557,13.44674668,91.79974558,28.45358798
2022-09-10 16:10:00,8409.295936,11861.58324,834.5355605,209.1591877,112.0158631,13.42945723,91.74754375,28.45426744
2022-09-10 16:11:00,8406.588342,11861.55451,834.3329189,209.1466305,112.0404341,13.43541389,92.29127817,28.31778035
2022-09-10 16:12:00,8402.903722,11862.74385,834.3768504,209.1546621,112.0341628,13.44468003,93.21683326,28.33956209
2022-09-10 16:13:00,8406.409229,11861.71394,834.5233937,209.1688157,112.0204649,13.43303693,93.33257095,28.46139164
2022-09-10 16:14:00,8405.032815,11859.9649,834.7352483,209.1568946,112.0044367,13.42826874,92.83991731,28.47181925
2022-09-10 16:15:00,8418.666174,11859.61025,834.6918965,209.1245916,112.017229,13.44638918,92.73987857,28.35593612
2022-09-10 16:16:00,8414.181914,11860.09479,834.4027629,209.1161887,112.0235422,13.44073351,92.67229249,28.1937256
2022-09-10 16:17:00,8416.997432,11861.76265,834.3191887,209.1465323,112.0065055,13.437708,92.93659422,28.27694214
2022-09-10 16:18:00,8411.206417,11864.24402,834.5549917,209.177874,111.9968089,13.44171998,92.75967664,28.37014679
2022-09-10 16:19:00,8416.801428,11867.82837,834.8111618,209.1698239,112.0146569,13.44673668,92.45850303,28.3458659
2022-09-10 16:20:00,8405.266316,11871.3514,834.7300832,209.1280379,112.018206,13.45459719,92.73339414,28.15238397
2022-09-10 16:21:00,8407.90534,11873.81398,834.7099481,209.0897205,112.0231592,13.45443089,92.98714048,28.21654945
2022-09-10 16:22:00,8430.223271,11873.67258,834.559598,209.0593742,112.0132545,13.44916725,93.32061729,27.99785645
2022-09-10 16:23:00,8407.454273,11870.95245,834.4071953,209.0505568,112.0096018,13.44829239,93.23360159,27.76164172
2022-09-10 16:24:00,8415.814579,11869.5062,834.3686434,209.0520119,112.0164433,13.4422313,94.67178309,27.74261264
2022-09-10 16:25:00,8417.344882,11869.53417,834.2185548,209.0364655,112.028188,13.44594183,95.22605964,27.99372124
2022-09-10 16:26:00,8425.881336,11868.96523,833.9867765,209.0098922,112.0455568,13.454597,95.23638875,27.77092208
2022-09-10 16:27:00,8425.501527,11869.57622,833.7859634,209.0247355,112.0542086,13.45474633,95.43875082,27.69288632
2022-09-10 16:28:00,8424.648919,11872.37615,833.9319911,209.05662,112.0442786,13.45455413,95.30329437,27.47548913
2022-09-10 16:29:00,8425.657436,11875.60515,834.0358887,209.0795708,112.0539242,13.45503993,95.77099819,27.5329606
2022-09-10 16:30:00,8419.568965,11877.22994,833.9996106,209.1230365,112.0685223,13.4508396,95.27053258,27.70684442
2022-09-10 16:31:00,8412.66876,11877.01673,834.2149626,209.1263519,112.0664616,13.45201018,95.01207133,27.81135986
2022-09-10 16:32:00,8412.555057,11876.29298,834.3779051,209.1505378,112.0639451,13.46011777,95.23061516,27.84380615
2022-09-10 16:33:00,8405.794235,11874.19004,834.2425276,209.1688345,112.0577561,13.4539473,95.52542221,27.91984359
2022-09-10 16:34:00,8394.898958,11871.39174,834.0209182,209.1893191,112.0688262,13.47016661,94.86240498,28.0392793
2022-09-10 16:35:00,8412.612407,11870.8426,833.9220492,209.1852883,112.0743916,13.46696558,94.81231556,27.74123344
2022-09-10 16:36:00,8396.964585,11871.75391,833.8485606,209.1814592,112.0558442,13.46147031,94.70646376,27.86883603
2022-09-10 16:37:00,8397.41524,11874.53346,833.6254481,209.1488288,112.0366287,13.46543883,94.89304678,27.87183329
2022-09-10 16:38:00,8391.356508,11878.41198,833.3623764,209.1055286,112.0267074,13.45330429,95.22442234,27.60747109
2022-09-10 16:39:00,8393.625554,11880.60288,833.4594076,209.1032908,112.0420586,13.45849111,95.2267063,27.66399672
2022-09-10 16:40:00,8390.154058,11882.72971,833.672465,209.0857662,112.0400794,13.46440711,95.23560287,28.02505971
2022-09-10 16:41:00,8393.610351,11882.96455,833.7714084,209.0790387,112.0142318,13.46535624,95.20783244,28.00546045
2022-09-10 16:42:00,8379.529502,11881.22876,833.8016741,209.0691114,112.0054899,13.45035766,95.18819129,27.82137588
2022-09-10 16:43:00,8375.635426,11879.20574,833.5811236,209.0688918,111.9849401,13.45238675,94.7287875,28.04106106
2022-09-10 16:44:00,8409.47174,11877.99811,833.5612067,209.0670775,111.9811632,13.44942509,94.5619493,27.92356351
2022-09-10 16:45:00,8407.05295,11878.18521,833.7965661,209.0626489,111.9862989,13.4470734,94.59228835,27.77444092
2022-09-10 16:46:00,8396.323196,11878.61693,833.7352069,209.0649831,111.979222,13.45866771,94.67196186,27.83061385
2022-09-10 16:47:00,8397.294675,11879.42964,833.7398426,209.0321653,111.9680617,13.45572674,94.76138804,27.97262813
2022-09-10 16:48:00,8415.40993,11880.65207,833.6814241,209.0118383,111.976255,13.46312204,94.46063157,27.93763975
2022-09-10 16:49:00,8409.487685,11881.78173,833.7143546,209.0434471,111.9844064,13.46609669,94.39161339,27.8635822
2022-09-10 16:50:00,8417.226138,11882.55679,833.8239949,209.0551589,111.991257,13.4651906,94.11065979,27.95796639
2022-09-10 16:51:00,8406.951144,11883.09348,833.6587928,209.0826099,111.9761299,13.46349252,94.28656331,28.1966414
2022-09-10 16:52:00,8421.119775,11881.6074,833.3756602,209.1213078,111.9860409,13.47475921,94.52594414,27.97752746
2022-09-10 16:53:00,8416.7618,11879.81791,833.0587983,209.1564222,111.9978285,13.47169331,94.87867234,27.99296046
2022-09-10 16:54:00,8421.864651,11879.3409,832.9308494,209.1556785,111.9838678,13.45930619,95.31934174,27.90876685
2022-09-10 16:55:00,8422.305949,11877.4074,833.2801427,209.119003,111.9911124,13.45808287,94.85827251,27.76301994
2022-09-10 16:56:00,8405.837361,11875.6025,833.5466198,209.1505784,111.9771779,13.44274489,95.30000388,27.74660465
2022-09-10 16:57:00,8417.075352,11875.20726,833.5047325,209.1713335,111.9636423,13.4448655,96.66957595,27.96282515
2022-09-10 16:58:00,8407.681193,11875.33704,833.5528662,209.1590808,111.9902937,13.44956728,97.00258502,28.02869826
2022-09-10 16:59:00,8433.472065,11875.4335,833.7101749,209.1781135,111.9914588,13.44503859,96.87729053,28.18331489
2022-09-10 17:00:00,8413.755189,11875.86475,833.8457959,209.173677,111.9657111,13.44879625,96.14223787,28.21403243
2022-09-10 17:01:00,8411.256348,11877.51252,833.9588619,209.134388,111.9521858,13.45174211,95.91282196,28.30106775
2022-09-10 17:02:00,8413.50364,11877.57661,833.836269,209.1696317,111.9430348,13.44912758,95.34616931,27.92129902
2022-09-10 17:03:00,8408.763111,11876.39531,833.8022357,209.1989521,111.9556549,13.44599783,94.54864272,27.86590727
2022-09-10 17:04:00,8420.750377,11874.09478,833.8796717,209.1894099,111.9719097,13.45579205,95.36212099,28.04536719
2022-09-10 17:05:00,8406.747595,11871.2357,833.8583112,209.2041179,111.9949785,13.45110659,99.98967918,27.94147957
2022-09-10 17:06:00,8411.035671,11870.3864,833.9851141,209.2186763,111.997142,13.45508783,101.4767403,27.90284465
2022-09-10 17:07:00,8403.705516,11870.67065,834.2742466,209.2400538,112.0252727,13.46311046,103.3216355,27.68378246
2022-09-10 17:08:00,8386.850107,11870.44971,834.2313283,209.2454488,112.0451968,13.46449439,103.1918233,27.61121774
2022-09-10 17:09:00,8403.418839,11869.49503,834.1309264,209.2458471,112.052762,13.46327279,103.3253106,27.54305363
2022-09-10 17:10:00,8400.401473,11869.04084,834.14627,209.248244,112.0538302,13.45524239,104.0502684,27.48990987
2022-09-10 17:11:00,8384.232517,11868.96414,833.8033727,209.2709902,112.02088,13.44535393,104.2800494,27.76597599
2022-09-10 17:12:00,8403.694885,11868.5309,833.5821702,209.3011693,111.9807205,13.44404649,104.6738927,27.71477931
2022-09-10 17:13:00,8400.849764,11866.0298,833.7628143,209.3161185,111.9781689,13.44636302,103.9819081,27.48934002
2022-09-10 17:14:00,8414.285277,11862.54373,833.7188313,209.3240302,111.96779,13.44176397,104.5978979,27.47471838
2022-09-10 17:15:00,8403.011602,11859.56277,833.5341769,209.3098584,111.967467,13.44389615,104.5984615,27.63141142
2022-09-10 17:16:00,8406.76202,11857.06156,833.5861788,209.2847195,111.9724492,13.43902688,104.3104452,27.88670398
2022-09-10 17:17:00,8412.439385,11855.67891,834.004174,209.288731,111.9679875,13.44273751,104.8031855,28.07595057
2022-09-10 17:18:00,8435.390372,11855.41874,834.3584826,209.2595515,111.9873414,13.45132253,104.9422452,28.08555137
2022-09-10 17:19:00,8426.249719,11856.71223,834.2667356,209.2282295,112.0015776,13.45023209,104.8599046,27.96716854
2022-09-10 17:20:00,8436.495104,11859.01063,834.0704448,209.2238711,111.9863417,13.44832565,105.436408,28.12893409
2022-09-10 17:21:00,8439.743696,11861.20267,834.0731316,209.2304629,111.9843868,13.45417648,106.6956167,28.01761515
2022-09-10 17:22:00,8449.945096,11863.26463,834.1518026,209.209105,111.9957168,13.44776265,106.0010103,27.89129636
2022-09-10 17:23:00,8445.496791,11862.61437,834.3181303,209.2086708,111.9794519,13.44884269,105.7629842,28.03822277
2022-09-10 17:24:00,8429.409805,11859.50121,834.4685468,209.2286563,111.9932252,13.44610325,105.6985174,27.86611069
2022-09-10 17:25:00,8442.2758,11855.46977,834.7173087,209.2204291,111.9887334,13.44777795,105.2864911,27.74144251
2022-09-10 17:26:00,8445.115054,11851.18388,834.9748179,209.2464719,111.9871662,13.4476811,104.8350348,27.77874641
2022-09-10 17:27:00,8448.770644,11848.59078,835.0493014,209.3005243,112.0108679,13.46165218,104.2769159,27.70613887
2022-09-10 17:28:00,8439.914263,11847.8017,835.0572878,209.3145551,112.010759,13.44933983,104.0959524,27.96276057
2022-09-10 17:29:00,8421.355568,11848.79477,834.8535669,209.305673,111.9819198,13.44787078,104.3780693,27.93366299
2022-09-10 17:30:00,8433.101143,11852.30413,834.6498577,209.3029288,111.9935134,13.45544915,104.309938,27.43233598
2022-09-10 17:31:00,8432.891963,11855.55664,834.5340036,209.3007855,112.0094448,13.46285759,104.6221939,27.7215512
2022-09-10 17:32:00,8435.616164,11857.62499,834.5230771,209.3125123,112.0150655,13.46940209,104.1646239,27.67969715
2022-09-10 17:33:00,8415.340604,11858.6559,834.6838386,209.3100206,112.0355067,13.46509667,103.7709836,27.71425097
2022-09-10 17:34:00,8408.638851,11857.84782,834.7227978,209.3021834,112.0295897,13.45644128,103.5164147,27.6765051
2022-09-10 17:35:00,8407.805064,11855.8868,834.7476093,209.3135535,112.0186964,13.45569605,103.5769568,27.86052619
2022-09-10 17:36:00,8408.030613,11852.51702,834.8357939,209.322,112.0339771,13.44690911,104.1146061,27.69662114
2022-09-10 17:37:00,8393.512593,11850.04414,834.7036135,209.3292383,112.0318592,13.4532632,104.6685772,27.71282408
2022-09-10 17:38:00,8370.948551,11849.39094,834.2157539,209.3693325,112.040942,13.45265215,104.3875298,27.65315967
2022-09-10 17:39:00,8390.851175,11850.12311,833.6736954,209.4034134,112.0364624,13.45666595,104.1660847,27.77107602
2022-09-10 17:40:00,8394.464097,11852.38739,833.3808059,209.3818936,112.03267,13.45748347,104.8155493,27.76720726
2022-09-10 17:41:00,8398.126284,11855.69628,833.3860996,209.4064486,112.0334216,13.45648366,104.2597321,28.04631817
2022-09-10 17:42:00,8392.537986,11858.69206,833.3421175,209.446589,112.0260783,13.45543755,104.7655675,28.08556319
2022-09-10 17:43:00,8387.715411,11858.67677,833.1275149,209.4487602,112.0307916,13.45035006,105.2813765,28.08968717
2022-09-10 17:44:00,8385.427094,11857.07809,833.1663635,209.4488255,112.0093423,13.4432967,104.9147717,28.09030432
2022-09-10 17:45:00,8405.008001,11854.56872,833.4852387,209.4874968,112.0151897,13.44422338,104.6617139,28.09030432
2022-09-10 17:46:00,8403.967999,11851.14197,833.6900337,209.5366521,112.027637,13.43845293,104.2235815,27.93706383
2022-09-10 17:47:00,8407.877568,11848.37544,833.6649269,209.5318333,112.0346076,13.45141602,104.412388,27.96561631
2022-09-10 17:48:00,8413.473015,11846.62853,833.611604,209.5157569,112.031731,13.45450165,104.5937479,28.12417887
2022-09-10 17:49:00,8405.816898,11846.15534,833.6386629,209.4968763,112.0462514,13.45002175,104.9623062,27.80145702
2022-09-10 17:50:00,8410.576797,11847.43229,833.8502916,209.45432,112.0249306,13.44450112,105.0747412,27.81830189
2022-09-10 17:51:00,8420.683582,11849.37093,834.1222247,209.45817,112.0105158,13.4462459,104.798184,27.81543943
2022-09-10 17:52:00,8429.661822,11852.53933,834.386271,209.5263055,112.0072184,13.44602263,105.3854177,27.74219014
2022-09-10 17:53:00,8416.115109,11854.34531,834.6562642,209.5405174,111.9913129,13.44073556,104.9348083,27.8554102
2022-09-10 17:54:00,8416.157677,11852.42681,834.8596253,209.512787,112.0049558,13.43431699,104.9015991,28.13970979
2022-09-10 17:55:00,8425.99191,11849.84651,834.8699956,209.5079997,112.008332,13.44547622,105.5119152,28.17514327
2022-09-10 17:56:00,8437.835386,11846.64495,834.8138226,209.4881805,111.9872626,13.44249877,105.6915753,27.91449605
2022-09-10 17:57:00,8418.799099,11842.64724,834.8029807,209.4965936,111.9669677,13.44398223,105.3751365,28.01092649
2022-09-10 17:58:00,8418.93874,11839.53006,834.5804063,209.5429705,111.9854263,13.44912192,104.603894,28.14585108
2022-09-10 17:59:00,8431.593614,11840.58579,834.3829132,209.5671869,112.0218065,13.44693935,104.4915952,28.0247939
2022-09-10 18:00:00,8435.131928,11844.58428,834.3604102,209.582292,112.0138391,13.44341455,104.6973524,27.88668323
2022-09-10 18:01:00,8434.292082,11848.06061,834.4139625,209.5603302,112.0063953,13.44178017,104.3142099,27.62748286
2022-09-10 18:02:00,8430.952113,11850.38996,834.5260861,209.5289272,112.0162065,13.44586551,103.8484116,27.75099486
2022-09-10 18:03:00,8410.863983,11851.93548,834.4915857,209.5172923,112.0018388,13.44579395,103.9020231,27.53386203
2022-09-10 18:04:00,8412.247023,11851.17175,834.3896537,209.5027686,112.010715,13.43772711,104.0765126,27.335859
2022-09-10 18:05:00,8414.724075,11849.0659,834.3703233,209.5269407,112.0110199,13.43880823,104.2989367,27.71676396
2022-09-10 18:06:00,8401.100552,11845.73572,834.4357508,209.5762817,112.001778,13.42972439,104.2289301,27.74108063
2022-09-10 18:07:00,8406.621649,11843.01087,834.3096186,209.582799,112.0056042,13.43695686,104.3422633,27.67415655
2022-09-10 18:08:00,8387.697428,11841.5746,834.062466,209.5760295,112.007353,13.43761476,104.0454888,27.76673288
2022-09-10 18:09:00,8402.162207,11841.54967,833.8390098,209.5728757,111.9938116,13.43856774,103.6267005,27.65563778
2022-09-10 18:10:00,8399.664626,11844.37369,833.7691807,209.5672197,111.9798216,13.43693396,103.3203997,27.63672051
2022-09-10 18:11:00,8391.322597,11847.78741,833.8344751,209.6000662,112.00011,13.43466625,103.4004365,27.6797102
2022-09-10 18:12:00,8386.002326,11850.76015,833.6689001,209.6163343,112.020924,13.44617697,103.1529961,27.58687193
2022-09-10 18:13:00,8404.759405,11852.71055,833.6499293,209.6121461,112.0404937,13.44679563,102.7292403,27.83168637
2022-09-10 18:14:00,8404.338568,11854.10339,833.9651159,209.5956718,112.0367178,13.44056346,102.8558047,27.71114344
2022-09-10 18:15:00,8403.927382,11855.65379,834.1006492,209.5654168,112.0210191,13.43124655,103.0692633,27.93156427
2022-09-10 18:16:00,8408.436775,11857.51186,834.1825733,209.5644138,112.0085663,13.4323428,102.9197841,27.90223161
