Time,Fuel Gas Flow Rate to Duct Burners,Steam to Steam Header Pressure,Duct Burner Temperature,Economizer Chamber Temperature,Gas Turbine Shaft Speed,Gas Turbine Compressor Pressure Ratio,Relative Humidity,NOX
2022-09-10 18:17:00,8408.215061,11858.95768,834.3719304,209.5686193,112.0334019,13.4397692,102.837328,28.20356846
2022-09-10 18:18:00,8418.970485,11860.05963,834.4329239,209.5819655,112.025499,13.43338564,103.0791893,27.9727561
2022-09-10 18:19:00,8419.213571,11861.25673,834.6174395,209.6097782,112.0171469,13.43578742,102.9098251,27.7767463
2022-09-10 18:20:00,8418.697611,11861.8621,834.8695449,209.6357227,112.0212428,13.43540397,102.6410536,27.91004481
2022-09-10 18:21:00,8432.970868,11862.2775,835.1135332,209.6410364,112.0275216,13.4333371,102.193235,28.13035526
2022-09-10 18:22:00,8427.724557,11863.55751,835.1960256,209.6406824,112.0244433,13.42966122,102.3110898,28.08525245
2022-09-10 18:23:00,8419.77667,11864.9743,835.0383426,209.6205705,112.0041037,13.41367118,102.7724397,28.2562152
2022-09-10 18:24:00,8405.460044,11865.7676,834.9257781,209.6141287,111.9917988,13.42019591,102.9635028,27.67300306
2022-09-10 18:25:00,8412.810877,11866.65633,834.6903968,209.6287163,112.0310493,13.43342417,103.0731204,27.58245934
2022-09-10 18:26:00,8417.258519,11867.0375,834.5927299,209.5919496,112.0173487,13.42274836,102.318067,27.87441677
2022-09-10 18:27:00,8422.457546,11868.38539,834.62407,209.5629916,112.0142327,13.42652607,102.2294177,28.01313664
2022-09-10 18:28:00,8414.749815,11869.74961,834.6593462,209.5662214,112.0355631,13.42611183,101.9200536,28.12659923
2022-09-10 18:29:00,8428.568627,11870.99508,834.6945336,209.5444531,112.040987,13.42301873,102.3673643,27.93023115
2022-09-10 18:30:00,8415.08023,11873.17327,834.7570553,209.5058691,112.0492383,13.42763226,102.3149649,28.10933414
2022-09-10 18:31:00,8401.597473,11875.72487,834.7881975,209.4848005,112.0592924,13.42526247,101.8806547,27.79139023
2022-09-10 18:32:00,8406.905953,11878.08279,834.7068004,209.5073912,112.056988,13.4268876,102.0365933,27.74339519
2022-09-10 18:33:00,8404.561943,11881.24509,834.7654815,209.5504279,112.0451609,13.42458176,102.7037798,27.81153359
2022-09-10 18:34:00,8405.030568,11884.93365,834.8765827,209.5658498,112.0390618,13.4219768,102.5129943,27.904664
2022-09-10 18:35:00,8397.03406,11888.09177,834.8469224,209.5448561,112.0247072,13.41680053,102.2012981,27.93106305
2022-09-10 18:36:00,8396.442533,11890.23977,834.8132031,209.534839,112.0158256,13.41189494,102.2488267,28.03596043
2022-09-10 18:37:00,8396.43688,11891.86383,834.8140373,209.5380286,112.0237886,13.41157502,102.0638286,27.81165488
2022-09-10 18:38:00,8389.016445,11894.75406,835.0844931,209.5191971,112.022098,13.40755076,101.9358202,27.98633671
2022-09-10 18:39:00,8395.954632,11897.08378,835.2662244,209.4967176,112.0116694,13.40864864,101.5657263,27.65468558
2022-09-10 18:40:00,8397.917562,11899.39186,835.1553397,209.5036421,112.0278682,13.4146076,101.3821434,27.91321146
2022-09-10 18:41:00,8398.250168,11902.77838,835.0653538,209.5246982,112.017176,13.40834433,101.8287936,27.8203802
2022-09-10 18:42:00,8408.347387,11906.15646,835.025702,209.5223873,112.0212484,13.40213358,101.6706242,27.6637443
2022-09-10 18:43:00,8407.992879,11909.88193,834.9942088,209.4802088,112.0241064,13.40020016,101.5866651,27.78247959
2022-09-10 18:44:00,8415.673447,11912.83434,835.1382572,209.4383561,112.0114942,13.40469803,101.4481788,27.78407445
2022-09-10 18:45:00,8412.662456,11915.6416,835.3237195,209.4004357,112.001521,13.3945406,101.1656732,27.51989871
2022-09-10 18:46:00,8423.493398,11919.31329,835.2806942,209.3549368,111.9942618,13.39622512,101.1831315,27.6001346
2022-09-10 18:47:00,8424.53164,11922.54901,835.2911807,209.3485176,111.9965438,13.38531557,101.1022998,27.7566137
2022-09-10 18:48:00,8411.63983,11925.09922,835.4840612,209.3432946,111.9911924,13.38757507,100.7290695,28.09140512
2022-09-10 18:49:00,8410.367791,11926.36514,835.5801836,209.3268075,111.9836683,13.39111704,101.0535122,27.95274602
2022-09-10 18:50:00,8405.671809,11927.04409,835.4878827,209.3172135,111.9668005,13.39231181,101.8743614,27.91091907
2022-09-10 18:51:00,8407.755286,11928.51366,835.2406431,209.2982684,111.9813537,13.38723589,102.6057127,27.84669542
2022-09-10 18:52:00,8414.642276,11929.8606,834.977666,209.2985594,111.9735945,13.3802854,103.4706805,27.88292293
2022-09-10 18:53:00,8403.80929,11930.83785,834.793962,209.2940802,111.9708086,13.37747342,103.8950684,27.86733417
2022-09-10 18:54:00,8418.987139,11932.06449,834.8094184,209.2945608,111.9855954,13.37844776,103.7532281,27.77969788
2022-09-10 18:55:00,8411.485221,11933.16349,834.871938,209.305628,111.9621715,13.38210802,103.4791578,27.97681324
2022-09-10 18:56:00,8416.973301,11934.19232,835.0866272,209.2698188,111.9627513,13.38025087,103.7000246,28.01988315
2022-09-10 18:57:00,8408.411513,11934.75173,835.2879063,209.2078412,111.954703,13.36844338,103.8668658,28.00938292
2022-09-10 18:58:00,8418.759527,11933.57377,835.4249614,209.2057493,111.9529664,13.37063491,103.5914814,27.9887146
2022-09-10 18:59:00,8420.393201,11930.47492,835.6227497,209.2215545,111.9700546,13.37753509,103.7643984,27.85081129
2022-09-10 19:00:00,8410.869753,11926.08648,835.6924496,209.2178704,111.9654678,13.36866583,104.2026347,27.85422392
2022-09-10 19:01:00,8408.361755,11921.04088,835.7934355,209.2420501,111.9692121,13.37420315,104.1192269,28.15649797
2022-09-10 19:02:00,8406.990464,11917.3535,835.9086952,209.2586315,111.9737138,13.38068316,104.0065201,28.19646644
2022-09-10 19:03:00,8402.843542,11916.2791,835.8975001,209.2143611,111.9634108,13.36406713,104.0336327,28.04901153
2022-09-10 19:04:00,8404.044667,11915.57985,835.8489743,209.2005515,111.9494664,13.35914651,103.8838875,28.08074809
2022-09-10 19:05:00,8406.149283,11915.55856,835.8475274,209.2164373,111.9469414,13.36159261,103.8138552,28.05063465
2022-09-10 19:06:00,8404.438668,11916.93029,835.8824213,209.1910886,111.9565517,13.35887438,103.2649925,28.24720142
2022-09-10 19:07:00,8403.937686,11919.43516,836.1135583,209.1532628,111.953649,13.35686631,103.0641544,28.30002006
2022-09-10 19:08:00,8413.87801,11921.13557,836.5133197,209.14763,111.9543987,13.36074245,102.7959886,28.25360102
2022-09-10 19:09:00,8415.636354,11920.18202,836.7917878,209.1310945,111.9605034,13.35780839,102.7040406,27.91672623
2022-09-10 19:10:00,8418.055372,11917.5019,836.8513783,209.1150864,111.9669957,13.35717414,102.5675862,27.96168241
2022-09-10 19:11:00,8426.746632,11912.66733,836.8917245,209.1094186,111.9672675,13.35451212,102.5137625,27.8094369
2022-09-10 19:12:00,8408.213975,11907.01102,836.8782244,209.0744701,111.9631373,13.3593444,102.3432397,28.03843241
2022-09-10 19:13:00,8416.277571,11903.34741,836.7913281,209.0762161,111.9859544,13.36517952,101.9189865,28.02350975
2022-09-10 19:14:00,8415.123938,11901.97518,836.6288652,209.0799232,111.9973041,13.35654485,101.5964641,28.01776633
2022-09-10 19:15:00,8428.170576,11902.71602,836.6879245,209.0261973,111.9848481,13.35382176,101.7014469,28.00795743
2022-09-10 19:16:00,8422.642545,11906.47131,836.7020199,208.9945433,111.9820154,13.34858379,101.6309952,27.99820021
2022-09-10 19:17:00,8428.504968,11912.43929,836.6248172,208.9813358,111.9842136,13.34756108,101.5862023,28.05559281
2022-09-10 19:18:00,8431.50576,11919.06774,836.914433,208.9394635,111.9833204,13.344381,101.7742995,28.3147149
2022-09-10 19:19:00,8432.661972,11924.6577,837.0723977,208.8860888,111.9842283,13.34049256,101.4134476,28.16192335
2022-09-10 19:20:00,8418.103317,11927.11145,836.7177977,208.8342211,111.9722501,13.33280204,101.1759191,28.11817073
2022-09-10 19:21:00,8425.976824,11926.41433,836.6174779,208.7869473,111.9602461,13.3292593,101.30401,28.05057796
2022-09-10 19:22:00,8424.423441,11925.04919,836.7470482,208.7178494,111.9606339,13.32876715,100.9595554,27.66569824
2022-09-10 19:23:00,8421.133116,11923.66086,836.7531145,208.6865179,111.9698808,13.34404356,100.8890327,27.8353591
2022-09-10 19:24:00,8429.726016,11923.01482,836.8622164,208.7120943,111.9854542,13.34476928,100.6331011,27.78394585
2022-09-10 19:25:00,8425.402554,11924.11846,837.2373061,208.7241638,111.9708907,13.34034475,100.1032235,28.00684278
2022-09-10 19:26:00,8417.400009,11928.08441,837.4818102,208.7134847,111.9769232,13.33022625,99.94966526,28.24175083
2022-09-10 19:27:00,8413.952535,11934.6524,837.359601,208.6713651,111.9907132,13.32407091,100.2467182,28.08002953
2022-09-10 19:28:00,8416.696346,11941.32126,837.2399745,208.5802273,111.9842468,13.32853259,100.1046776,28.12628056
2022-09-10 19:29:00,8436.252532,11946.54529,837.4303736,208.5444163,111.9991716,13.32896258,99.37657373,28.04248202
2022-09-10 19:30:00,8423.109515,11948.80662,837.7519671,208.5083491,112.0095773,13.32361482,99.21215267,28.00989106
2022-09-10 19:31:00,8420.927294,11947.52306,837.6726217,208.505615,111.9992083,13.33233613,99.13487197,27.92591525
2022-09-10 19:32:00,8424.632199,11944.18978,837.6637763,208.5263243,111.9948318,13.32414624,99.01151224,27.88899942
2022-09-10 19:33:00,8430.65595,11941.88752,837.9236224,208.5065233,111.987374,13.31037561,98.95214537,27.75345864
2022-09-10 19:34:00,8421.984191,11943.4447,837.9455601,208.4829858,111.98768,13.31251143,98.96237762,27.80779687
2022-09-10 19:35:00,8407.426676,11948.3948,837.977589,208.4335287,111.9894551,13.31399226,98.70009153,27.83614668
2022-09-10 19:36:00,8419.792355,11954.80678,837.8100106,208.4101057,111.9881647,13.32282648,98.64429457,27.91868974
2022-09-10 19:37:00,8420.092022,11962.79276,837.6420692,208.3921187,111.9872977,13.31012536,98.51535524,27.93227687
2022-09-10 19:38:00,8423.27727,11972.22108,837.8323077,208.3539097,111.9885327,13.30270223,98.22314392,27.99408061
2022-09-10 19:39:00,8416.750463,11981.89542,837.8533724,208.3228594,111.9941834,13.30483095,98.05297038,28.07863617
2022-09-10 19:40:00,8409.26461,11991.39471,837.7962882,208.2998444,111.9917573,13.29821003,98.14025709,27.98207166
2022-09-10 19:41:00,8424.079745,11998.17096,837.6196685,208.2654428,111.978755,13.29849839,98.10213677,27.70334434
2022-09-10 19:42:00,8418.630979,12002.38967,837.5792327,208.2511563,111.9741473,13.29271581,97.86467804,27.88599063
2022-09-10 19:43:00,8420.294846,12005.71011,837.7390029,208.254734,111.9750802,13.28881643,97.78133549,28.05928303
2022-09-10 19:44:00,8404.390679,12007.66909,837.7871282,208.2200441,111.9719447,13.28165291,97.81311087,27.92968035
2022-09-10 19:45:00,8411.565517,12009.62422,837.904857,208.1912387,111.9737446,13.28095237,97.71426158,28.17286565
2022-09-10 19:46:00,8421.394938,12012.31171,838.0039582,208.184882,111.9642637,13.28788756,97.67516092,27.72988585
2022-09-10 19:47:00,8426.202295,12013.10389,837.8018555,208.1393734,111.9601554,13.28546445,97.69728412,27.68902706
2022-09-10 19:48:00,8415.220132,12012.78196,837.9324263,208.0943475,111.9546726,13.28111293,97.45912968,27.62942237
2022-09-10 19:49:00,8422.929921,12011.27744,838.1427356,208.0698128,111.9470046,13.27257559,97.56409203,27.51561322
2022-09-10 19:50:00,8421.556105,12007.25166,838.1549815,208.0679011,111.9591084,13.27316803,97.44253022,27.39984959
2022-09-10 19:51:00,8437.009711,12000.66397,838.1082235,208.0517798,111.9567544,13.27226099,97.56032187,27.58387873
2022-09-10 19:52:00,8435.414022,11994.84161,838.2047554,208.0199869,111.9565304,13.27454186,97.48333295,27.6975902
2022-09-10 19:53:00,8440.306928,11990.57199,838.438785,207.9961851,111.9640676,13.26975017,97.27045336,27.70240641
2022-09-10 19:54:00,8437.279553,11987.15759,838.4652295,207.9465789,111.9567484,13.2639486,97.16214316,27.66035353
2022-09-10 19:55:00,8441.2962,11983.44683,838.6088078,207.9077492,111.9536487,13.25617054,97.03528793,27.85504913
2022-09-10 19:56:00,8441.340818,11980.53099,838.6920981,207.8900177,111.9535467,13.25714628,96.91089836,27.77985195
2022-09-10 19:57:00,8438.062615,11978.69396,838.4976574,207.87867,111.9549235,13.25623928,96.77024449,27.97626101
2022-09-10 19:58:00,8426.064804,11977.18338,838.3666261,207.8696376,111.9637906,13.25821576,96.75613899,27.78721893
2022-09-10 19:59:00,8440.929652,11976.35627,838.247302,207.8276591,111.9818441,13.24953832,96.81064611,27.80705048
2022-09-10 20:00:00,8434.431123,11976.74366,838.1881019,207.8098472,111.9981765,13.25309595,96.57428448,27.78377325
2022-09-10 20:01:00,8443.257776,11977.26842,838.2609799,207.8089235,112.0203782,13.25775781,96.66212346,27.61505278
2022-09-10 20:02:00,8450.195827,11978.29819,838.2855468,207.7722942,112.0050347,13.25913479,96.38710869,27.36473602
2022-09-10 20:03:00,8446.278023,11979.75474,838.4566245,207.7631206,111.989323,13.25174775,96.08731688,27.73939905
2022-09-10 20:04:00,8437.3698,11979.33477,838.7342507,207.7311106,111.9773482,13.25264388,95.72085057,27.81521842
2022-09-10 20:05:00,8446.190787,11976.58909,839.1424477,207.7079215,111.980621,13.2553949,95.61515697,27.61825045
2022-09-10 20:06:00,8438.101492,11971.43688,839.5555231,207.6729466,111.9765235,13.24595392,95.37328876,27.3381301
2022-09-10 20:07:00,8442.349771,11964.70538,839.830276,207.6064667,111.9688816,13.24379769,95.21917339,27.69346218
2022-09-10 20:08:00,8448.758352,11957.60165,839.8334994,207.590247,111.9869454,13.24669462,94.97820856,27.75254559
2022-09-10 20:09:00,8442.310572,11951.46097,839.7568189,207.600259,111.9912852,13.25069935,94.7346789,27.77962045
2022-09-10 20:10:00,8445.2599,11947.15551,839.6864584,207.5710527,111.984646,13.24880299,94.50763426,27.74366968
2022-09-10 20:11:00,8441.512325,11944.84886,839.5803261,207.5377167,111.9992457,13.24491167,94.30467593,27.84886999
2022-09-10 20:12:00,8444.194461,11943.80228,839.6194853,207.5365963,112.0005369,13.24273428,94.10593111,27.7799161
2022-09-10 20:13:00,8445.742609,11943.56134,839.7482496,207.5259393,112.0023068,13.24113212,93.94088184,28.01633595
2022-09-10 20:14:00,8450.163767,11943.66072,839.7504024,207.5232055,112.0187218,13.23899764,93.77552538,27.8965316
2022-09-10 20:15:00,8451.137153,11943.75546,839.5045549,207.5303361,112.005801,13.22970119,93.42297489,28.10654723
2022-09-10 20:16:00,8459.8337,11944.74334,839.3038429,207.4904281,111.9971357,13.22998514,93.03181815,27.8104908
2022-09-10 20:17:00,8457.921385,11946.10745,839.3056577,207.4570493,111.9805201,13.22961275,92.63526035,27.83418792
2022-09-10 20:18:00,8452.851588,11945.61941,839.4813478,207.4275142,111.9691229,13.2235922,92.49047264,28.02318569
2022-09-10 20:19:00,8460.540511,11944.6059,839.6571497,207.4008476,111.9734444,13.22293132,92.31255852,28.03622815
2022-09-10 20:20:00,8453.847743,11943.60145,839.703139,207.389293,111.9927672,13.22514304,92.29514442,28.09286806
2022-09-10 20:21:00,8471.355932,11942.29232,839.7383725,207.3615257,111.9844029,13.22720388,92.17424408,28.10412942
2022-09-10 20:22:00,8453.312397,11940.11944,839.805331,207.3334496,111.9913387,13.22412211,92.1576816,28.0550767
2022-09-10 20:23:00,8449.687866,11938.67285,839.7081661,207.3127376,112.0214204,13.21969634,91.95589716,27.82806508
2022-09-10 20:24:00,8458.359372,11939.39887,839.5820113,207.3228015,112.0168435,13.22029901,91.45315241,28.16417506
2022-09-10 20:25:00,8460.774099,11939.91948,839.5068037,207.2881805,112.0013853,13.21276101,91.16364399,27.98513053
2022-09-10 20:26:00,8455.009233,11940.40011,839.6204784,207.2291562,112.0017987,13.20611599,90.99505686,27.99553558
2022-09-10 20:27:00,8455.377995,11941.43876,839.7818132,207.2161358,112.0028521,13.21319253,90.94606627,28.0977189
2022-09-10 20:28:00,8465.887409,11941.92964,839.7931563,207.2373789,112.0143343,13.20810693,90.73391784,28.10861599
2022-09-10 20:29:00,8468.06393,11942.1682,839.9019956,207.2376252,112.0002462,13.20351879,90.56485661,28.20744862
2022-09-10 20:30:00,8477.917741,11942.29927,840.2042485,207.2284024,112.0044657,13.20800911,90.35572788,28.23797069
2022-09-10 20:31:00,8470.074584,11940.91399,840.4252231,207.20286,112.0200572,13.20299309,90.13604981,27.88417691
2022-09-10 20:32:00,8470.778307,11938.36832,840.4819433,207.2005783,112.0058158,13.199855,90.021999,27.88063292
2022-09-10 20:33:00,8465.102683,11935.91234,840.5392996,207.2088778,112.0082049,13.20358586,89.85356632,27.84645013
2022-09-10 20:34:00,8461.942728,11931.79208,840.6800285,207.1741537,111.9985343,13.19856728,89.60282973,28.04811255
2022-09-10 20:35:00,8450.300052,11925.68362,840.7100341,207.1736437,111.9944936,13.20087635,89.29405899,27.95164036
2022-09-10 20:36:00,8454.693793,11919.59221,840.9056927,207.1607597,112.0078838,13.20301902,89.17462142,28.08576684
2022-09-10 20:37:00,8485.362226,11914.21555,841.0737952,207.133977,111.9968939,13.20355368,89.18404916,28.09099341
2022-09-10 20:38:00,8461.409089,11910.44408,840.9120168,207.1093442,112.0132813,13.20016495,89.22223461,27.87958967
2022-09-10 20:39:00,8463.855405,11907.01597,840.6912181,207.0828311,112.0136023,13.19680564,89.3074566,27.88122686
2022-09-10 20:40:00,8473.076094,11902.3515,840.655933,207.0706906,112.0125522,13.19680111,89.21154218,28.23081379
2022-09-10 20:41:00,8471.038609,11899.54874,840.6125077,207.0512029,112.0230281,13.19124267,89.13089612,27.96327016
2022-09-10 20:42:00,8472.930024,11897.76592,840.5206334,207.0747236,112.0291129,13.18635434,89.2905568,27.86583475
2022-09-10 20:43:00,8476.926896,11895.87203,840.8507095,207.0992657,112.0323945,13.19084288,89.23455266,27.76637354
2022-09-10 20:44:00,8468.495079,11894.92485,841.3409634,207.0769798,112.0224044,13.17508841,89.2328552,27.96100468
2022-09-10 20:45:00,8480.181333,11894.66655,841.4993382,207.03411,112.0133123,13.1728388,89.15587967,28.08673026
2022-09-10 20:46:00,8484.373065,11894.65814,841.5666322,207.0050207,111.9997074,13.18076896,89.20013416,28.18501758
2022-09-10 20:47:00,8474.342824,11895.24236,841.8077672,207.0177093,111.9943743,13.18147018,89.43441091,28.22607898
2022-09-10 20:48:00,8479.110801,11896.88034,841.8294118,207.0307474,111.9937899,13.17407852,89.69782806,27.88298603
2022-09-10 20:49:00,8483.435264,11899.09327,841.6377287,207.0383256,112.0032858,13.16934057,89.64130757,27.72930379
2022-09-10 20:50:00,8486.183454,11900.4709,841.3785811,207.0406121,112.0090971,13.16689701,89.76299012,27.73388986
2022-09-10 20:51:00,8475.628517,11900.44052,841.1773308,207.0106799,112.0121115,13.17451075,90.12972882,27.87989639
2022-09-10 20:52:00,8467.600523,11899.33648,841.2618071,206.9924908,112.0204021,13.16714045,89.84168993,27.82759177
2022-09-10 20:53:00,8472.506379,11896.84322,841.2238557,206.985847,112.0163067,13.17747613,89.85060413,27.82357001
2022-09-10 20:54:00,8482.047047,11893.47329,841.2364275,206.9676947,112.0049191,13.17210083,90.10700554,27.92377598
2022-09-10 20:55:00,8480.534827,11888.56909,841.6536916,206.9723824,112.0068836,13.16834406,90.03876779,27.93890184
2022-09-10 20:56:00,8479.827751,11884.17325,842.0898185,206.9925129,112.0164106,13.17931275,90.0643405,27.64005341
2022-09-10 20:57:00,8490.657097,11880.86482,842.2678719,206.9852437,112.029889,13.16570357,89.89815051,27.78250023
2022-09-10 20:58:00,8481.596496,11877.63336,842.354271,206.948369,112.0200914,13.16581639,90.11678879,27.8418146
2022-09-10 20:59:00,8479.812918,11875.10094,842.2092681,206.9059936,111.9910675,13.15950792,90.37077706,27.95922961
2022-09-10 21:00:00,8486.365235,11874.58186,842.0900942,206.8856481,112.0108581,13.16481941,90.10965627,27.97295452
2022-09-10 21:01:00,8491.274416,11874.08602,842.1657412,206.8707413,112.0317287,13.17329323,90.05224634,28.33808703
2022-09-10 21:02:00,8495.368789,11874.14428,842.2822081,206.8854434,112.0254127,13.17642933,90.3550368,28.36175353
2022-09-10 21:03:00,8486.664219,11875.01135,842.2077526,206.900663,112.021932,13.17856379,90.46274076,27.9520717
2022-09-10 21:04:00,8486.802567,11873.81705,842.0195428,206.8819593,112.0200527,13.18770809,90.5966109,27.75885701
2022-09-10 21:05:00,8492.005213,11871.67539,842.1491741,206.8726517,112.024425,13.18521504,91.02426561,28.03054954
2022-09-10 21:06:00,8494.491312,11869.92561,842.3049316,206.8686873,112.0214614,13.18626709,90.92607788,28.02015908
2022-09-10 21:07:00,8502.986827,11867.70937,842.1529427,206.8166481,112.0145461,13.19724165,91.52033636,28.06954679
2022-09-10 21:08:00,8502.116096,11865.79368,841.8705408,206.7501527,112.0053579,13.20038735,91.93305092,28.02190134
2022-09-10 21:09:00,8513.9711,11865.20889,841.5313562,206.7104472,112.009839,13.21158502,92.07566098,27.98495743
2022-09-10 21:10:00,8509.121263,11865.01173,841.4622123,206.6743639,112.0136276,13.20079294,92.13814243,28.2737153
2022-09-10 21:11:00,8513.681473,11864.97363,841.4308434,206.6447216,112.0009569,13.19306908,92.29670693,28.0714554
2022-09-10 21:12:00,8500.830624,11864.86866,841.3421114,206.6191965,111.9974686,13.18567404,92.19593158,28.29575664
2022-09-10 21:13:00,8512.381287,11865.81159,841.318628,206.6073107,111.9976259,13.18695449,92.01350262,28.16697512
2022-09-10 21:14:00,8522.128646,11868.08088,841.4099296,206.586143,112.0188613,13.19092495,92.09534638,28.16923378
2022-09-10 21:15:00,8511.751506,11868.64464,841.7443012,206.5454528,112.0193707,13.19916179,92.14954549,28.1263189
2022-09-10 21:16:00,8514.037623,11868.2326,842.082429,206.5010922,112.012158,13.19451154,91.76265935,28.25845429
2022-09-10 21:17:00,8514.796835,11868.15962,842.3457579,206.4396598,112.0422087,13.20162041,91.11327907,28.29523933
2022-09-10 21:18:00,8516.645705,11867.66668,842.5245205,206.3977008,112.0585698,13.19724598,90.75745628,28.3133663
2022-09-10 21:19:00,8520.027906,11867.37805,842.5146652,206.3550289,112.0438704,13.19787471,90.70518123,28.08201928
2022-09-10 21:20:00,8515.367901,11869.79434,842.5126771,206.2937038,112.046712,13.19664202,90.6366936,28.11202025
2022-09-10 21:21:00,8517.874557,11872.00142,842.576863,206.263975,112.0408564,13.19442658,90.5171126,28.18213509
2022-09-10 21:22:00,8517.675075,11872.6211,842.7310969,206.2545147,112.0293793,13.18891944,90.09274033,28.20078726
2022-09-10 21:23:00,8507.660409,11873.86998,842.6719805,206.2274878,112.0259068,13.17915322,89.90864362,28.14773201
2022-09-10 21:24:00,8525.673997,11874.67094,842.6849283,206.2060018,112.0209517,13.17302792,89.99448578,28.43599843
2022-09-10 21:25:00,8529.82111,11875.58342,842.9503166,206.2009856,112.0206367,13.17127955,89.64037625,28.70138219
2022-09-10 21:26:00,8520.364771,11876.99165,843.1754062,206.1942134,112.0135519,13.17090841,89.32844694,28.45623771
2022-09-10 21:27:00,8514.260475,11876.88781,843.1238116,206.1743834,112.0221193,13.17581978,89.18554322,28.43650349
2022-09-10 21:28:00,8510.71787,11877.00828,843.0120075,206.1653165,112.0181031,13.1689424,89.08719595,28.32170356
2022-09-10 21:29:00,8499.639446,11878.52766,842.9419943,206.1533931,112.0189511,13.17156049,89.12386479,28.47330292
2022-09-10 21:30:00,8516.515954,11879.15757,842.7205386,206.1191156,112.0468198,13.17215263,88.8543656,28.31476986
2022-09-10 21:31:00,8516.030632,11878.29253,842.8300608,206.088864,112.0528474,13.16963976,88.61832273,28.70415641
2022-09-10 21:32:00,8512.410225,11876.51041,842.9116206,206.0861215,112.0490486,13.17039093,88.89588382,28.3435086
2022-09-10 21:33:00,8516.775426,11873.86226,842.7887716,206.1130485,112.0357021,13.15992996,89.63710763,28.61567948
2022-09-10 21:34:00,8518.86902,11871.67214,842.8970126,206.1154363,112.0211277,13.15981269,90.15318838,28.772757
2022-09-10 21:35:00,8520.875883,11870.21494,842.9798214,206.072735,112.0167048,13.164307,89.97929325,28.88252946
2022-09-10 21:36:00,8503.204909,11867.5441,842.8678517,206.0413988,112.0049899,13.16461082,89.75332959,28.54487327
2022-09-10 21:37:00,8508.054106,11863.61107,842.6425638,206.0159478,111.9952869,13.16857846,89.95630923,28.44210541
2022-09-10 21:38:00,8539.278983,11861.21579,842.6278985,205.9784431,112.0104396,13.16634521,90.67345083,28.23502046
2022-09-10 21:39:00,8520.960663,11858.63898,842.8328856,205.9651263,112.0415511,13.16109627,91.40567588,28.24930858
2022-09-10 21:40:00,8538.197755,11855.57346,842.8998602,205.9266096,112.0462999,13.16528047,91.63795587,28.53593257
2022-09-10 21:41:00,8523.240974,11853.09228,843.0659957,205.8898056,112.0390784,13.15068737,91.85285426,28.73299083
2022-09-10 21:42:00,8519.824557,11849.99514,843.2536065,205.8753287,112.029818,13.14942941,91.60698205,28.69320817
2022-09-10 21:43:00,8523.523706,11846.35072,843.2705677,205.8517252,112.0288605,13.14881059,92.13230807,28.31208818
2022-09-10 21:44:00,8530.70933,11842.08028,843.2504357,205.8307658,112.013059,13.15006984,92.07086666,28.14300527
2022-09-10 21:45:00,8514.46516,11838.49935,843.2461122,205.7910526,112.0059227,13.14654579,91.49564146,28.43367571
2022-09-10 21:46:00,8523.598936,11835.66434,843.341253,205.773507,112.0268847,13.14144613,91.45630194,28.18851971
2022-09-10 21:47:00,8515.947208,11833.39362,843.3406971,205.7708467,112.025749,13.14332137,92.15247305,28.3494053
2022-09-10 21:48:00,8533.957441,11832.38994,843.1010865,205.7454966,112.022007,13.14047543,92.39037052,28.59208431
2022-09-10 21:49:00,8532.983796,11831.24088,843.209716,205.7226078,112.0093106,13.13124446,92.44170532,28.45444196
2022-09-10 21:50:00,8538.825033,11830.71972,843.6554472,205.7112112,112.0044494,13.127291,92.08535579,28.57531255
2022-09-10 21:51:00,8543.429405,11831.83287,843.730384,205.7300169,111.9897868,13.12430931,92.07508035,28.43597227
2022-09-10 21:52:00,8534.60753,11833.69423,843.8211138,205.7043625,111.9803006,13.11881463,92.1363542,28.47035095
2022-09-10 21:53:00,8533.573582,11834.26057,843.9818289,205.6541954,111.9812448,13.11516502,92.52874442,28.37064204
2022-09-10 21:54:00,8537.567316,11832.12384,844.1401048,205.6467759,111.9733252,13.11638511,92.82194429,28.13216369
2022-09-10 21:55:00,8538.048963,11829.32249,844.5628929,205.6137917,111.9873903,13.11209336,92.93846103,28.26164336
2022-09-10 21:56:00,8553.797382,11825.5866,844.8071697,205.5935611,111.9913497,13.10464433,92.79802487,28.49373113
2022-09-10 21:57:00,8543.400112,11820.50284,845.154645,205.5911481,111.981568,13.11595694,92.74212716,28.34179521
2022-09-10 21:58:00,8559.839054,11816.60045,845.4448713,205.5492548,111.9928569,13.11836937,92.85546626,28.39067124
2022-09-10 21:59:00,8560.459707,11814.28445,845.4027521,205.5212149,112.0023016,13.11951136,93.06461712,28.46720949
2022-09-10 22:00:00,8555.560749,11811.93089,845.4221274,205.4960287,112.028422,13.11493395,93.00942233,28.55173951
2022-09-10 22:01:00,8563.768324,11808.6905,845.6519682,205.4775764,112.0481793,13.11907764,92.94707049,28.69974293
2022-09-10 22:02:00,8569.519597,11805.71495,845.9083241,205.478354,112.0567942,13.12477137,93.26001061,28.55445591
2022-09-10 22:03:00,8571.072767,11804.40626,845.9160157,205.4461322,112.0397209,13.1149131,93.44215045,28.31584873
2022-09-10 22:04:00,8555.617588,11802.4806,845.7681686,205.4111673,112.0228771,13.11109675,93.09471778,28.36257569
2022-09-10 22:05:00,8564.044006,11800.26257,845.5350189,205.3995577,112.0159362,13.09500011,92.84659325,28.38190144
2022-09-10 22:06:00,8552.398575,11799.29091,845.3474794,205.3738708,111.9997369,13.09908035,92.69490162,28.03505762
2022-09-10 22:07:00,8544.331458,11799.02694,845.235147,205.3688344,111.9969298,13.09486235,92.61788529,28.0460208
2022-09-10 22:08:00,8543.114729,11798.98229,845.1800038,205.3468474,111.9968996,13.09785987,92.83203887,28.18183039
2022-09-10 22:09:00,8551.537962,11798.00214,845.0875751,205.3345624,112.0071183,13.09884261,92.98316042,28.44463435
2022-09-10 22:10:00,8560.717533,11797.27158,845.0947205,205.3231904,112.0093424,13.10127408,92.85910693,28.34872257
2022-09-10 22:11:00,8566.295933,11796.96737,845.1943317,205.2769972,111.9900952,13.0929351,92.80667305,28.61690172
2022-09-10 22:12:00,8550.086998,11797.99831,845.3848678,205.2594745,111.9831243,13.08571554,92.55752301,28.3591407
2022-09-10 22:13:00,8535.881676,11800.1149,845.4828382,205.2563902,111.989918,13.09055277,92.57882899,28.46658441
2022-09-10 22:14:00,8551.405251,11801.63022,845.2412888,205.2647755,112.0346891,13.10106093,92.82307761,28.38127558
2022-09-10 22:15:00,8551.998903,11804.11266,845.2285294,205.2408402,112.0322728,13.09611269,92.78619605,28.48908579
2022-09-10 22:16:00,8556.526804,11808.73154,845.1645212,205.2032846,112.0045769,13.09407362,92.80811904,28.38533117
2022-09-10 22:17:00,8561.095621,11813.1347,845.0575161,205.1816446,112.0053052,13.0946792,92.95629876,28.45690826
2022-09-10 22:18:00,8559.967216,11817.25873,845.3202941,205.1688006,111.9897235,13.09273442,93.21177904,28.5725679
2022-09-10 22:19:00,8556.42303,11822.0732,845.5482237,205.1717484,111.9935989,13.09364188,93.26503656,28.37844345
2022-09-10 22:20:00,8555.185567,11825.74697,845.6347999,205.1768769,112.010297,13.08562691,93.47113148,28.23137223
2022-09-10 22:21:00,8561.400253,11828.93452,845.6839504,205.1815241,112.0061638,13.08840242,93.32010172,28.47569758
2022-09-10 22:22:00,8545.467328,11832.77453,845.5745423,205.1900695,112.0051957,13.09128549,93.36917699,28.34923868
2022-09-10 22:23:00,8543.270747,11835.25851,845.5591395,205.1943898,112.0001394,13.08953011,93.44667203,28.08486226
2022-09-10 22:24:00,8544.982485,11837.34574,845.8429042,205.1523692,111.9874331,13.09035943,93.6369656,28.35612538
2022-09-10 22:25:00,8560.483792,11839.65487,846.1244436,205.1249474,111.9723465,13.0805739,93.97958391,28.20515358
2022-09-10 22:26:00,8566.957712,11841.91962,846.2312245,205.1336092,111.9631274,13.07419785,93.96893917,28.09844115
2022-09-10 22:27:00,8567.153284,11843.39344,846.2485168,205.1212075,111.9805234,13.07954206,94.04623865,28.27127573
2022-09-10 22:28:00,8554.08316,11845.5036,846.2450632,205.0723864,111.9811175,13.0767922,93.93217807,28.10428968
2022-09-10 22:29:00,8548.622882,11848.1731,846.2563526,205.0399747,111.9803377,13.08411233,93.69067617,28.08294855
2022-09-10 22:30:00,8552.793897,11850.3171,846.0214003,205.0627816,111.9793444,13.07133116,93.79543574,28.28176707
2022-09-10 22:31:00,8557.832554,11851.6973,845.768192,205.0899448,111.9892953,13.06319,93.7871416,28.10784648
2022-09-10 22:32:00,8559.768751,11851.45206,845.7092334,205.0728287,111.9759097,13.05418144,93.74465318,28.08345041
2022-09-10 22:33:00,8571.576847,11851.40223,845.8109487,205.0545093,111.9520334,13.04864124,93.76749075,28.19895354
2022-09-10 22:34:00,8558.927604,11851.50062,846.0763706,205.033232,111.9638848,13.05630271,93.60868321,28.00761498
2022-09-10 22:35:00,8564.861469,11851.18065,846.1615126,204.9967614,111.9722774,13.06946876,93.4502324,28.06316064
2022-09-10 22:36:00,8539.732553,11849.53308,846.4278311,204.9591735,111.9835108,13.05896711,93.57313201,28.25219856
2022-09-10 22:37:00,8549.313199,11848.01238,846.7448687,204.9391563,111.9873806,13.046874,93.33270564,28.02206586
2022-09-10 22:38:00,8559.44771,11846.74066,846.7007638,204.957326,111.9738553,13.05105437,93.16285158,27.96428255
2022-09-10 22:39:00,8548.480027,11845.4933,846.6852736,204.9865909,111.9801219,13.05271572,93.16072827,28.40191678
2022-09-10 22:40:00,8550.512403,11845.72741,846.7421281,205.010045,111.9863555,13.05168025,92.9758591,28.08839892
2022-09-10 22:41:00,8544.953113,11846.32373,846.9926562,204.9842849,111.9940232,13.04720926,92.5803791,27.80789245
2022-09-10 22:42:00,8547.506124,11845.40791,847.2703369,204.9535965,111.9953671,13.04218761,92.1117787,28.27534075
2022-09-10 22:43:00,8553.904177,11843.1211,847.2373604,204.9088046,111.979055,13.04583286,91.71835041,28.48476731
2022-09-10 22:44:00,8553.727607,11841.46547,847.261929,204.9052153,112.0016709,13.05276175,91.46661632,28.34946144
2022-09-10 22:45:00,8548.522759,11840.54263,847.3365001,204.9025025,112.0109805,13.05077851,90.68396057,28.59499788
2022-09-10 22:46:00,8552.698603,11839.49759,847.1796754,204.8734486,112.0080713,13.05816337,90.07356661,28.28584083
2022-09-10 22:47:00,8560.291481,11839.19131,847.0094347,204.8590276,112.0290722,13.04174163,89.22195513,28.53701319
2022-09-10 22:48:00,8558.403479,11838.65399,846.9702264,204.8316658,112.0330498,13.04629492,88.25669487,28.38495174
2022-09-10 22:49:00,8554.487086,11839.26581,846.8783083,204.8288348,112.0312576,13.04886074,87.47983052,28.79145158
2022-09-10 22:50:00,8546.228128,11841.4411,846.9596042,204.8178446,112.0170814,13.04757099,87.34870421,28.69424433
2022-09-10 22:51:00,8550.683491,11844.11973,847.1203426,204.7888504,112.0154802,13.05086182,86.59510834,28.24354179
2022-09-10 22:52:00,8556.145062,11847.65018,846.9767642,204.7604165,112.0158425,13.0549653,86.30713849,28.69077232
2022-09-10 22:53:00,8552.692982,11849.74002,846.8593497,204.7368379,112.0302137,13.04946493,86.01347162,28.59719502
2022-09-10 22:54:00,8557.425673,11850.40899,846.823783,204.734686,112.0225726,13.05031418,85.95947546,28.55487779
2022-09-10 22:55:00,8557.129813,11850.75379,846.6987916,204.7440081,112.0362526,13.04774131,86.02343705,28.55487779
2022-09-10 22:56:00,8554.541828,11850.39903,846.5088478,204.7496988,112.0318175,13.0581408,86.10281252,28.59133314
2022-09-10 22:57:00,8555.382068,11849.7017,846.4473922,204.7737015,112.0269885,13.05289046,86.05379419,28.83256866
2022-09-10 22:58:00,8564.199528,11848.60803,846.3752777,204.7718096,112.026656,13.06353783,86.28325418,28.710851
2022-09-10 22:59:00,8558.397762,11847.22772,846.0549471,204.7685273,112.0617891,13.07203251,86.64010564,28.80822713
2022-09-10 23:00:00,8547.889723,11845.91733,845.8972267,204.7741139,112.0568202,13.08102978,87.11874742,28.83570312
2022-09-10 23:01:00,8540.758028,11846.1902,845.8168012,204.7659879,112.0663265,13.08054903,87.68159353,28.83427366
2022-09-10 23:02:00,8543.919318,11847.37328,845.7549431,204.8006249,112.0724645,13.06904557,88.00224072,28.80519358
2022-09-10 23:03:00,8549.359521,11848.8888,845.7183364,204.8047884,112.0769249,13.07587504,88.10026957,28.65517247
2022-09-10 23:04:00,8548.584926,11850.10784,845.7453076,204.7671518,112.0773682,13.08260646,88.48892825,28.53368491
2022-09-10 23:05:00,8556.290111,11850.87942,845.7040282,204.7407513,112.074885,13.08121513,88.78377999,28.47475129
2022-09-10 23:06:00,8549.128421,11851.41719,845.7834848,204.7136249,112.0618829,13.06221231,88.97666128,28.68946981
2022-09-10 23:07:00,8548.056459,11851.59494,845.8298236,204.6866908,112.0530143,13.06823596,89.18504697,28.74764339
2022-09-10 23:08:00,8553.128951,11850.90425,845.7859997,204.6757613,112.0533047,13.06922962,89.46598302,28.89609037
2022-09-10 23:09:00,8542.398702,11850.64287,846.066094,204.6824372,112.0559317,13.07237691,89.67261223,28.82248475
2022-09-10 23:10:00,8540.657041,11850.71916,846.1918017,204.6880651,112.0457414,13.06896157,89.71932619,28.67854146
2022-09-10 23:11:00,8546.176907,11849.63356,846.2362089,204.7042993,112.0298934,13.06223177,89.80691785,28.63030034
2022-09-10 23:12:00,8544.115908,11849.46189,846.2706252,204.6948783,112.0246053,13.05179422,89.93117131,28.49378271
2022-09-10 23:13:00,8538.81904,11849.51212,846.2725116,204.6772058,112.0166778,13.05176224,90.06798397,28.67946149
2022-09-10 23:14:00,8549.550526,11849.39659,846.0929284,204.6595128,112.0208431,13.04583801,90.11853645,28.64201617
2022-09-10 23:15:00,8557.431479,11850.80989,845.9240881,204.6537796,112.0351118,13.04145798,89.98403409,28.64651798
2022-09-10 23:16:00,8557.12959,11852.74917,846.2323197,204.6319338,112.0300461,13.04212205,90.00214391,28.79397551
2022-09-10 23:17:00,8553.880673,11854.51641,846.4955066,204.6086678,112.0037656,13.03060682,90.00138089,28.77936934
2022-09-10 23:18:00,8549.933213,11855.56259,846.4873027,204.6426597,112.0068748,13.03201655,90.12852747,28.96401696
2022-09-10 23:19:00,8557.724266,11856.13496,846.4354631,204.6713153,112.0138574,13.03854405,90.14537447,28.97704416
2022-09-10 23:20:00,8558.316948,11856.29717,846.3718994,204.65983,112.020815,13.03652009,90.23947539,28.75897925
2022-09-10 23:21:00,8557.977539,11856.08451,846.5187409,204.6576249,112.0206359,13.04668473,90.18345197,28.58236547
2022-09-10 23:22:00,8555.195546,11854.5215,846.4865032,204.6460158,111.9939606,13.03630685,90.14112696,28.52344565
2022-09-10 23:23:00,8575.70643,11853.72483,846.5542261,204.6736975,111.9627882,13.02212883,90.10295954,28.34393931
2022-09-10 23:24:00,8580.353453,11853.69683,847.0468959,204.7116562,111.9558094,13.02826304,89.75265748,28.65674105
2022-09-10 23:25:00,8560.350121,11854.0626,847.2489098,204.6978964,111.9767028,13.0354465,89.3860863,28.60427765
2022-09-10 23:26:00,8563.986579,11855.53488,847.4013514,204.666246,111.9920837,13.03160636,88.94836954,28.64451415
2022-09-10 23:27:00,8573.306696,11855.43413,847.6519168,204.6569449,111.9752204,13.0348315,88.53341875,28.72177194
2022-09-10 23:28:00,8556.280821,11855.0248,847.7940099,204.6686854,111.9724679,13.0280831,88.25407757,28.67598778
2022-09-10 23:29:00,8555.831608,11854.04025,847.8709752,204.6550056,111.9744735,13.03272147,88.26305235,28.66335123
2022-09-10 23:30:00,8565.793029,11852.54583,847.9339939,204.6411971,111.9717473,13.02920194,88.1671258,28.79893104
2022-09-10 23:31:00,8562.75117,11850.40756,847.8995117,204.6271752,111.956765,13.02131143,87.85756993,28.73608252
2022-09-10 23:32:00,8562.663975,11847.89207,847.7270529,204.6147007,111.9652401,13.01514243,87.94498958,28.43158179
2022-09-10 23:33:00,8563.191407,11845.93625,847.6551545,204.6012774,111.9552666,13.01101897,88.00437664,28.37091675
2022-09-10 23:34:00,8552.619676,11843.5971,847.7139485,204.573262,111.9519828,13.02668303,87.74462411,28.40040666
2022-09-10 23:35:00,8562.333752,11841.00472,847.5080193,204.5517637,111.981708,13.02933593,87.71030643,28.70935597
2022-09-10 23:36:00,8565.699505,11839.12017,847.5430869,204.5288361,111.9692089,13.03582112,87.90662375,28.89600674
2022-09-10 23:37:00,8563.722976,11836.9986,847.6490189,204.5072194,111.9644065,13.04727255,87.9664454,28.92260271
2022-09-10 23:38:00,8554.746694,11835.60659,847.7383021,204.4755724,111.9762792,13.03513572,87.93375292,28.83580027
2022-09-10 23:39:00,8547.927623,11834.66414,847.685988,204.5076691,111.9659966,13.03784862,87.86623198,28.63268374
2022-09-10 23:40:00,8552.544703,11832.71187,847.4722532,204.552828,111.9764279,13.03884,87.84592022,28.36905655
2022-09-10 23:41:00,8538.070836,11829.83265,847.3129453,204.5805083,111.9877555,13.0310183,87.88636953,28.60796608
2022-09-10 23:42:00,8544.000103,11826.86687,847.0406734,204.57709,111.967438,13.02186208,87.86778819,28.69362891
2022-09-10 23:43:00,8555.210872,11824.66545,846.965014,204.5514425,111.9696272,13.03603144,87.76077284,28.91710039
2022-09-10 23:44:00,8554.491393,11822.64772,847.0618409,204.5564178,111.9823032,13.05031589,87.76356922,29.18286308
2022-09-10 23:45:00,8555.681893,11819.66648,846.9952825,204.5798212,111.9777979,13.03564045,88.006867,29.22311478
2022-09-10 23:46:00,8548.388099,11817.21082,846.9069629,204.6264684,111.9736764,13.03392494,87.97453474,28.61685574
2022-09-10 23:47:00,8555.892191,11815.39798,846.9587658,204.6537631,111.9934153,13.03034834,87.74353908,28.61660866
2022-09-10 23:48:00,8570.694128,11812.91934,846.897553,204.6389326,112.0119998,13.02236699,87.67325561,28.71157156
2022-09-10 23:49:00,8566.014954,11810.98595,847.0593107,204.6176379,112.0105094,13.0248171,87.66220591,29.04269554
2022-09-10 23:50:00,8566.410342,11809.00842,847.3806683,204.5887477,111.986584,13.01200767,87.60727026,28.88562035
2022-09-10 23:51:00,8564.94626,11807.35079,847.4423891,204.5572034,111.9637447,13.00994517,87.41168099,28.80534466
2022-09-10 23:52:00,8580.670972,11805.6951,847.4834236,204.5588967,111.974961,13.00268857,87.19097728,28.96352088
2022-09-10 23:53:00,8585.156932,11802.93319,847.6169664,204.5811663,111.974497,13.01045038,86.93300985,28.79374827
2022-09-10 23:54:00,8592.395019,11800.21598,847.7768786,204.5592351,111.9777093,13.00442401,86.84276221,28.73145088
2022-09-10 23:55:00,8575.069962,11797.4168,848.0078309,204.5621737,111.9736775,13.00868961,86.71796047,28.61592304
2022-09-10 23:56:00,8576.644032,11793.9981,848.1286567,204.5798107,111.9780883,13.00516812,86.55066264,28.78440129
2022-09-10 23:57:00,8579.322005,11790.06217,848.2603083,204.5657905,111.9720452,12.99667555,86.14983589,28.6202083
2022-09-10 23:58:00,8584.430168,11786.56302,848.5909472,204.5399308,111.9715164,12.98185787,85.75847114,28.8279749
2022-09-10 23:59:00,8600.743357,11784.09995,848.8279753,204.5054177,111.9668597,12.97411472,85.42145293,29.08914625
2022-09-11 00:00:00,8589.798045,11782.01427,848.6184919,204.5104663,111.9712582,12.9859098,85.00989709,29.02972766
2022-09-11 00:01:00,8594.834355,11780.1403,848.5341257,204.5198827,111.991431,12.98407567,84.47885911,28.77109034
2022-09-11 00:02:00,8595.862844,11780.03248,848.7941431,204.5334509,111.9809857,12.99018579,83.91685558,28.61364397
2022-09-11 00:03:00,8596.822004,11781.00646,848.8641399,204.5109841,111.9809195,12.99787746,83.14939136,28.4960399
2022-09-11 00:04:00,8589.62424,11781.514,848.7778979,204.4615729,112.0006502,13.00569856,82.66924273,28.63157224
2022-09-11 00:05:00,8590.287195,11781.33438,848.7963807,204.4609487,112.0063182,13.0005519,82.29975526,28.67479127
2022-09-11 00:06:00,8593.661842,11780.01702,848.8694389,204.4774522,112.0173882,13.00639179,81.78206189,28.88007301
2022-09-11 00:07:00,8598.610717,11780.15465,848.9119645,204.4816175,112.0020499,12.99953769,81.37754342,28.75985501
2022-09-11 00:08:00,8594.874856,11781.22146,848.8614206,204.507102,112.0091453,13.00345732,81.01453931,28.64991174
2022-09-11 00:09:00,8583.516597,11781.5688,848.981568,204.5248741,112.0309901,13.0102372,80.54500202,28.57480952
2022-09-11 00:10:00,8588.545356,11781.82123,849.0759983,204.5128667,112.0043052,12.995856,80.26560508,28.65635631
2022-09-11 00:11:00,8581.928745,11782.24341,849.2290895,204.5355359,111.9922624,13.00313209,79.99125642,28.71683565
2022-09-11 00:12:00,8587.162789,11782.7761,849.2104198,204.5292655,111.9847846,12.99604154,79.65657434,28.65393278
2022-09-11 00:13:00,8590.98985,11783.25099,848.8802438,204.4802719,111.9922493,13.00668427,79.34885349,28.62912653
2022-09-11 00:14:00,8592.844289,11784.689,848.642609,204.4384035,112.0187995,13.00813059,78.84891065,28.5970697
2022-09-11 00:15:00,8588.579011,11787.22687,848.5437771,204.3920488,112.0142624,12.9917556,78.39049399,28.85811754
2022-09-11 00:16:00,8590.520392,11789.83021,848.4422244,204.3706186,112.0008366,12.99327041,78.01406625,28.6781036
2022-09-11 00:17:00,8572.332899,11791.29284,848.1866224,204.386358,112.0206691,13.0014803,77.78177736,28.37627577
2022-09-11 00:18:00,8584.344252,11792.47733,848.0893245,204.4018712,112.0376688,13.00108278,77.58509372,28.16978328
2022-09-11 00:19:00,8581.90028,11793.20103,848.3365735,204.4291784,112.0467822,12.99811916,77.26442439,28.49487633
2022-09-11 00:20:00,8581.936471,11793.09769,848.679314,204.4378126,112.0372475,12.99859852,77.00474141,28.57677637
2022-09-11 00:21:00,8585.395724,11792.29295,848.7613428,204.4517037,112.0290774,12.99939846,76.77202478,28.60665975
2022-09-11 00:22:00,8583.428452,11791.28909,848.7377382,204.4842083,112.0017936,12.99040654,76.57799759,28.41503002
2022-09-11 00:23:00,8585.165791,11790.31486,848.5940945,204.4798383,111.9996957,13.00032834,76.20358583,28.36282721
2022-09-11 00:24:00,8575.315911,11788.84951,848.4617141,204.4811782,112.0340167,12.99745282,75.90932781,28.25462572
2022-09-11 00:25:00,8575.642411,11787.01023,848.5310968,204.4826907,112.032135,12.98856174,75.62999706,28.54359043
2022-09-11 00:26:00,8578.376134,11784.9176,848.637777,204.4843751,112.020954,12.98971864,75.57565088,28.45017867
2022-09-11 00:27:00,8584.978279,11784.61909,848.6549014,204.4625077,112.0381934,12.99022768,75.2074386,28.60107526
2022-09-11 00:28:00,8602.167747,11784.85701,848.6187656,204.4619035,112.0440974,12.98922609,74.66148076,28.60055967
2022-09-11 00:29:00,8591.354103,11784.7085,848.5065759,204.4972542,112.0377436,12.98511475,74.30344419,28.3271122
2022-09-11 00:30:00,8600.995513,11785.04348,848.5189969,204.488711,112.0289518,12.97662389,73.8948432,28.34350233
2022-09-11 00:31:00,8589.060411,11785.19226,848.7508745,204.4699861,112.0300939,12.96700977,73.54949532,28.35117217
2022-09-11 00:32:00,8589.717114,11784.86563,849.0319687,204.4509246,112.0246709,12.95811861,74.41783508,28.30868045
2022-09-11 00:33:00,8578.214781,11784.31837,849.2940329,204.4303217,112.0153006,12.95891556,74.58479719,28.37872939
2022-09-11 00:34:00,8592.860287,11784.52602,849.367222,204.4277045,112.0187994,12.95377686,74.37474744,28.45743891
2022-09-11 00:35:00,8587.82351,11784.8205,849.4732094,204.4112766,112.0105833,12.94392379,73.99304061,28.54056771
2022-09-11 00:36:00,8594.566449,11784.19351,849.5162505,204.3907664,112.0019074,12.93491537,73.86971155,28.49207635
2022-09-11 00:37:00,8587.480228,11782.73367,849.6380102,204.387602,111.9960371,12.94518971,73.59078909,28.57448968
2022-09-11 00:38:00,8598.707525,11781.4359,849.6791358,204.4132587,112.0122885,12.94972946,73.32306268,28.32761483
2022-09-11 00:39:00,8602.995763,11781.33834,849.6487274,204.4495516,112.0252566,12.93945247,73.20543574,28.25213493
2022-09-11 00:40:00,8611.041966,11780.78649,849.8091262,204.454083,112.013739,12.9317355,72.67663461,28.19653055
2022-09-11 00:41:00,8611.455679,11779.57697,849.9023153,204.3990384,112.0006293,12.93255804,72.42956846,28.3301194
2022-09-11 00:42:00,8608.648422,11777.79675,849.9043367,204.3731849,111.9798347,12.91817413,72.1354448,28.32167878
2022-09-11 00:43:00,8616.084029,11777.42305,850.1352414,204.371821,111.9607897,12.9206493,71.66470847,28.02545171
2022-09-11 00:44:00,8615.364196,11777.35859,850.528817,204.3387467,111.9746645,12.91811523,71.30823067,28.39107828
2022-09-11 00:45:00,8609.45447,11776.68232,850.778353,204.3122578,111.9936344,12.90906631,70.97631409,28.48456682
2022-09-11 00:46:00,8611.416699,11774.93927,851.0063808,204.2782452,112.0002055,12.91381539,70.58099422,28.19636176
2022-09-11 00:47:00,8612.268377,11772.37974,851.3313519,204.2737953,112.0316664,12.92222409,70.05419203,28.39160302
2022-09-11 00:48:00,8599.994162,11770.85975,851.407269,204.2842272,112.055363,12.91405916,69.69951227,28.3445335
2022-09-11 00:49:00,8616.848735,11770.50106,851.3978712,204.2923359,112.0417376,12.9101863,69.63434303,28.12837182
2022-09-11 00:50:00,8611.147886,11769.61632,851.4760131,204.290614,112.0303709,12.91811081,69.19252799,28.15188949
2022-09-11 00:51:00,8606.482016,11769.35116,851.632347,204.2598624,112.0151061,12.90888066,69.02906648,28.21272446
2022-09-11 00:52:00,8615.094927,11768.79066,851.768123,204.2322822,112.0151242,12.91074413,68.96808032,28.35925171
2022-09-11 00:53:00,8625.813398,11768.16637,851.816141,204.2158873,112.0406178,12.91637927,68.94076091,27.9995461
2022-09-11 00:54:00,8628.332196,11767.47287,852.0026563,204.1953128,112.0528429,12.92153077,68.92624675,28.06904792
2022-09-11 00:55:00,8611.851454,11766.53008,852.1321347,204.173201,112.0468182,12.91403014,68.65471025,28.19114509
2022-09-11 00:56:00,8626.220417,11765.81307,852.2335332,204.1302386,112.0383007,12.89795946,68.29850689,28.4013655
2022-09-11 00:57:00,8620.074393,11764.90307,852.4355406,204.1075734,112.0237133,12.89838117,68.23673866,27.80776865
2022-09-11 00:58:00,8613.287708,11765.50667,852.4519268,204.1132949,112.0300336,12.904549,68.06433763,27.93922504
2022-09-11 00:59:00,8609.147085,11766.60501,852.4111865,204.1081689,112.047668,12.90735401,68.14615567,27.86762056
2022-09-11 01:00:00,8626.952547,11767.87118,852.1711425,204.0803437,112.0850259,12.90962233,68.00648631,28.12090961
2022-09-11 01:01:00,8611.6887,11768.65819,851.931517,204.0984688,112.1009943,12.9050336,67.83031793,28.25240021
2022-09-11 01:02:00,8623.461079,11767.44304,851.877285,204.1469996,112.0910115,12.9080984,67.71319362,28.07219031
2022-09-11 01:03:00,8603.953636,11764.57878,852.1684446,204.1679459,112.0838198,12.89897427,67.46882096,28.10428976
2022-09-11 01:04:00,8605.213156,11761.91947,852.393124,204.1553626,112.0712844,12.90179692,67.49234318,28.17954453
2022-09-11 01:05:00,8615.657391,11759.30324,852.1729977,204.1654593,112.0680683,12.89969242,67.36100948,28.03901049
2022-09-11 01:06:00,8610.384844,11755.34988,851.8834757,204.1651366,112.0448282,12.90171865,66.99668617,27.9701653
2022-09-11 01:07:00,8629.085,11751.70624,851.9745083,204.1331879,112.0480335,12.90358792,67.19508179,27.72721302
2022-09-11 01:08:00,8617.251307,11749.88074,852.2085084,204.1142437,112.045128,12.8983843,67.06784752,27.88263749
2022-09-11 01:09:00,8623.712999,11748.24682,852.1660423,204.1455084,112.043647,12.89784555,67.23444342,27.80359797
