Time,Fuel Gas Flow Rate to Duct Burners,Steam to Steam Header Pressure,Duct Burner Temperature,Economizer Chamber Temperature,Gas Turbine Shaft Speed,Gas Turbine Compressor Pressure Ratio,Relative Humidity,NOX
2022-09-11 01:10:00,8623.923816,11747.11729,852.2622058,204.1553359,112.0438325,12.885464,67.45378826,27.44995546
2022-09-11 01:11:00,8629.237778,11747.40024,852.4018525,204.1238125,112.0303332,12.89087596,67.46911846,27.61731591
2022-09-11 01:12:00,8633.048187,11746.89992,852.518222,204.1192389,112.0343648,12.90387819,67.4468742,27.87909865
2022-09-11 01:13:00,8644.047905,11745.88285,852.7737353,204.1576272,112.0380914,12.90185401,67.51316327,27.83307336
2022-09-11 01:14:00,8651.180373,11744.39018,852.9204865,204.13173,112.0353092,12.89000341,67.41924125,27.7417539
2022-09-11 01:15:00,8645.861007,11743.08181,852.9100169,204.0845574,112.0572939,12.9018463,67.36075401,27.64793344
2022-09-11 01:16:00,8639.008413,11743.24187,852.8719169,204.0958872,112.0596561,12.90060151,67.58610517,27.69775127
2022-09-11 01:17:00,8637.579732,11743.41384,852.8402543,204.0887273,112.0352984,12.90425451,67.61762111,27.98072158
2022-09-11 01:18:00,8632.319172,11744.25602,852.7110576,204.0673183,112.0331786,12.90753894,67.62211368,27.62847325
2022-09-11 01:19:00,8638.061841,11746.86259,852.5654543,204.0954863,112.029887,12.89574383,67.43923065,27.51246105
2022-09-11 01:20:00,8638.601967,11749.87365,852.4296348,204.1248404,112.0116286,12.89325505,67.41879707,27.34298229
2022-09-11 01:21:00,8633.865413,11752.88535,852.3208898,204.1192652,112.0188836,12.89987338,67.44799044,27.70640936
2022-09-11 01:22:00,8640.807117,11756.82826,852.3501792,204.1149707,112.0383062,12.89269608,67.49115425,27.49575269
2022-09-11 01:23:00,8639.123882,11761.2599,852.4291846,204.115342,112.0311231,12.88633984,67.46973184,27.4425683
2022-09-11 01:24:00,8641.62754,11766.10313,852.4656849,204.1104646,112.0314302,12.886767,67.35482773,27.37233019
2022-09-11 01:25:00,8628.18267,11770.12148,852.281946,204.0970335,112.0306519,12.89292009,67.30263453,27.52027476
2022-09-11 01:26:00,8615.788093,11772.59329,852.1106355,204.0907325,112.0202895,12.89540454,67.43065619,27.68683674
2022-09-11 01:27:00,8632.763636,11775.82972,852.1214874,204.0711258,112.002938,12.89648672,67.65349553,27.67153488
2022-09-11 01:28:00,8633.285424,11778.03883,852.3039452,204.0310528,111.9883163,12.90054197,68.14813184,27.80097655
2022-09-11 01:29:00,8637.927364,11778.70532,852.4123079,204.0207334,111.9830415,12.89138729,68.94908878,27.38038355
2022-09-11 01:30:00,8628.782804,11778.33459,852.3276504,204.0258832,111.9674535,12.88359001,69.48120415,27.43003608
2022-09-11 01:31:00,8618.111234,11778.35621,852.2395455,204.0149313,111.9776079,12.88433552,70.09246146,27.45680333
2022-09-11 01:32:00,8611.232944,11778.848,852.140737,203.9985951,112.0092638,12.88426506,71.36753002,27.45581366
2022-09-11 01:33:00,8606.093805,11780.3623,852.1903083,204.0047702,112.0150594,12.88319695,72.93976026,27.62998416
2022-09-11 01:34:00,8613.463934,11781.53646,852.4278002,204.0283017,112.0218836,12.88202178,74.00871307,27.89910764
2022-09-11 01:35:00,8595.467575,11781.91308,852.7070697,204.0099226,112.005052,12.87979807,75.12982535,27.96147367
2022-09-11 01:36:00,8606.632228,11782.05925,852.6618286,203.9627412,112.0072146,12.88339989,76.15098619,27.59774993
2022-09-11 01:37:00,8613.567288,11782.83606,852.5149419,203.9448558,112.0161525,12.88129249,76.77311399,27.33749835
2022-09-11 01:38:00,8617.526013,11783.72604,852.5462624,203.9398822,112.0057704,12.87843532,77.13838656,27.5106495
2022-09-11 01:39:00,8617.559107,11783.57075,852.4591454,203.9171842,112.0184257,12.88540095,77.4047837,27.53552899
2022-09-11 01:40:00,8625.364037,11783.63549,852.4605068,203.8968484,112.0186405,12.88359018,77.64895357,27.56179618
2022-09-11 01:41:00,8624.708327,11783.83595,852.4651185,203.9116737,111.9919037,12.88422839,77.55735531,27.72087625
2022-09-11 01:42:00,8622.822767,11784.83049,852.3719816,203.9112757,112.0010988,12.88179823,77.59331175,27.81396845
2022-09-11 01:43:00,8626.127679,11786.69577,852.1993483,203.887744,111.9966831,12.8693067,77.68832098,27.73529237
2022-09-11 01:44:00,8627.387819,11788.47608,852.1153585,203.8790886,111.9906794,12.87813747,77.20019387,27.62209677
2022-09-11 01:45:00,8624.784878,11790.33992,852.3051362,203.8860184,112.016168,12.88708562,75.81086485,27.93796455
2022-09-11 01:46:00,8623.267701,11791.72525,852.5855528,203.8858719,112.0227477,12.89226632,75.48633558,27.88876232
2022-09-11 01:47:00,8617.057406,11793.49963,852.8652541,203.878504,112.0251079,12.89602943,75.19533415,27.57748138
2022-09-11 01:48:00,8598.730695,11795.66445,853.096468,203.8739906,112.0447977,12.88591593,75.43041881,27.4235897
2022-09-11 01:49:00,8615.770171,11797.27281,853.1921403,203.8690684,112.0424705,12.88529577,74.67395632,27.75368235
2022-09-11 01:50:00,8614.83462,11798.48963,852.9574831,203.8632324,112.0402103,12.88295124,73.27121055,27.3465447
2022-09-11 01:51:00,8624.730343,11798.42273,852.6781896,203.8371228,112.046212,12.89679963,72.81412452,27.35990225
2022-09-11 01:52:00,8620.070991,11797.5462,852.8844938,203.8211155,112.0591929,12.89219133,72.18341595,27.67627682
2022-09-11 01:53:00,8614.678206,11795.53135,852.9174777,203.825004,112.065179,12.8958697,72.4822422,27.69949413
2022-09-11 01:54:00,8610.789262,11793.64724,852.7793355,203.858748,112.0484078,12.89976858,71.87541173,27.58643789
2022-09-11 01:55:00,8616.423851,11793.63633,852.777337,203.8877142,112.0219283,12.89077368,71.00445302,27.6670215
2022-09-11 01:56:00,8605.474167,11794.43298,852.5598582,203.9118245,112.0087144,12.87998541,70.39695325,27.56685865
2022-09-11 01:57:00,8621.885755,11794.45257,852.4438525,203.9157463,112.009354,12.88129114,70.19283553,27.69611985
2022-09-11 01:58:00,8615.483044,11795.03159,852.3247344,203.913077,111.9883917,12.88825723,70.26268268,27.71696521
2022-09-11 01:59:00,8617.107879,11795.81722,852.1829188,203.918798,111.977931,12.8761435,70.85905012,27.59155709
2022-09-11 02:00:00,8619.568278,11797.68831,852.1226444,203.9270904,111.969745,12.87923228,71.68995023,27.76878036
2022-09-11 02:01:00,8612.404066,11798.66526,852.1045281,203.9173555,111.9848569,12.88086551,71.98969214,27.71222944
2022-09-11 02:02:00,8607.372387,11798.91053,852.3201776,203.9240198,111.9817615,12.88262608,72.04715849,27.56927315
2022-09-11 02:03:00,8599.476357,11799.12832,852.4799057,203.9611644,111.976277,12.88091884,72.73787862,27.59108592
2022-09-11 02:04:00,8611.100291,11797.70318,852.4128822,203.9596785,111.9922718,12.87779331,73.32116649,27.88032231
2022-09-11 02:05:00,8606.575327,11795.66196,852.4082563,203.9353997,111.9990117,12.87581636,74.30638193,27.51160517
2022-09-11 02:06:00,8616.219109,11792.95457,852.3448671,203.9378651,111.9956812,12.87509662,75.36487084,27.30915266
2022-09-11 02:07:00,8617.477484,11790.53759,852.1777753,203.9321811,111.9997636,12.88579902,75.92446626,27.4381485
2022-09-11 02:08:00,8612.764885,11788.28788,852.2752384,203.9131007,112.0023097,12.88428586,76.9554599,27.58258102
2022-09-11 02:09:00,8613.375438,11786.9742,852.381295,203.9237423,111.9890961,12.88913956,77.83062875,27.40173934
2022-09-11 02:10:00,8626.583315,11786.32222,852.4142362,203.9151475,111.9976601,12.88933093,78.58165988,27.44940535
2022-09-11 02:11:00,8612.320199,11786.24705,852.3702548,203.9463895,111.9990719,12.89162402,78.92450814,27.61213167
2022-09-11 02:12:00,8624.744627,11785.85453,852.0723748,203.9895742,111.9888668,12.88765075,79.36001101,27.71357039
2022-09-11 02:13:00,8601.617648,11785.49198,852.0696691,203.9559609,111.9985609,12.89456042,79.63450791,27.65557156
2022-09-11 02:14:00,8613.786026,11784.28462,852.030767,203.9430701,112.0235299,12.8915723,79.98272082,27.64026618
2022-09-11 02:15:00,8623.943046,11781.97853,852.0159635,203.980007,112.0185652,12.88526285,80.40728707,27.68162911
2022-09-11 02:16:00,8615.72455,11779.31879,852.0999979,203.9977461,112.0293996,12.87108831,80.69305168,27.47884978
2022-09-11 02:17:00,8627.80033,11776.10175,852.2531223,203.9768662,112.0118798,12.87720987,80.8761563,27.47398464
2022-09-11 02:18:00,8607.824403,11773.37833,852.4859474,204.00757,112.0234074,12.88361848,81.24587149,27.60468575
2022-09-11 02:19:00,8618.260565,11768.5782,852.5368461,204.0308251,112.0385359,12.88609862,81.4962248,27.58943989
2022-09-11 02:20:00,8611.254245,11763.24883,852.732503,204.0078489,112.0370412,12.86812375,81.4606007,27.77960706
2022-09-11 02:21:00,8613.85441,11759.41897,853.0653801,204.0055968,112.0149795,12.85613357,81.11848113,27.7293065
2022-09-11 02:22:00,8623.810367,11755.84028,853.0755416,203.9998307,112.0269172,12.86550017,80.94662104,28.07685107
2022-09-11 02:23:00,8635.148168,11753.26466,853.0216156,203.9709662,112.0381946,12.86927463,79.99593175,27.85269986
2022-09-11 02:24:00,8629.659369,11751.24261,853.136472,203.9526981,112.0352568,12.85518667,78.02721896,27.51198352
2022-09-11 02:25:00,8622.743756,11749.77092,853.2515251,203.9609159,111.9966833,12.8576126,76.33735681,27.52668384
2022-09-11 02:26:00,8638.354685,11749.97466,853.3332301,203.9444992,111.9888944,12.86401872,75.35110797,27.71329165
2022-09-11 02:27:00,8641.429076,11750.89392,853.3993494,203.9285513,112.0089311,12.8593343,74.88982092,27.85291
2022-09-11 02:28:00,8634.073991,11752.66313,853.5315359,203.9232448,111.9959246,12.85321909,74.45512183,27.68760391
2022-09-11 02:29:00,8622.116026,11755.0019,853.5753504,203.9239354,111.997871,12.87141566,73.81529133,27.79412696
2022-09-11 02:30:00,8663.42487,11755.87403,853.5886636,203.9436746,112.0242351,12.86870186,72.94122624,27.94603687
2022-09-11 02:31:00,8648.723116,11758.16858,853.9085601,203.9758316,112.0183817,12.86270247,72.19101138,27.66546238
2022-09-11 02:32:00,8626.284561,11758.76048,854.1551933,203.993831,112.0056011,12.85218884,71.56570735,27.55777829
2022-09-11 02:33:00,8631.664892,11757.85971,854.0751585,203.9807709,111.9818592,12.85674824,71.05527768,27.70386091
2022-09-11 02:34:00,8634.1271,11755.03742,853.9058607,203.9742475,111.9969227,12.85670587,70.50820816,27.51916695
2022-09-11 02:35:00,8649.22273,11749.22257,853.9747092,203.9774242,112.0070627,12.85103646,69.92342486,27.882425
2022-09-11 02:36:00,8648.031566,11743.70734,854.1804864,203.9604787,111.979392,12.84454537,69.5353058,27.91713427
2022-09-11 02:37:00,8655.394034,11739.83836,854.2900127,203.919766,111.9660294,12.83739854,69.0866007,28.08977785
2022-09-11 02:38:00,8652.485619,11737.89095,854.4593025,203.9138952,111.9696078,12.83604133,68.63303975,28.28339674
2022-09-11 02:39:00,8644.756452,11736.35643,854.6967982,203.9194525,111.9814504,12.82704523,68.3043633,27.91600954
2022-09-11 02:40:00,8648.232945,11734.69331,854.7300802,203.9152132,111.9747774,12.82170534,67.89572113,27.95430477
2022-09-11 02:41:00,8647.644392,11734.30743,854.5220765,203.9014449,111.9616566,12.81998065,67.67091605,27.89066126
2022-09-11 02:42:00,8648.633614,11733.6965,854.5531582,203.8738461,111.9669324,12.82240541,67.4463084,27.80195157
2022-09-11 02:43:00,8655.813902,11731.9308,854.685262,203.8556088,111.9856765,12.82922168,67.31529809,27.67612564
2022-09-11 02:44:00,8658.068939,11729.38383,854.8641167,203.8803568,111.9890425,12.82035069,67.23177811,27.8432317
2022-09-11 02:45:00,8644.813851,11725.42651,855.0879137,203.8768342,111.9949058,12.82215713,66.99062407,27.89139776
2022-09-11 02:46:00,8653.544746,11720.22402,855.4244565,203.8610911,112.0188263,12.82014351,66.84077209,27.87587362
2022-09-11 02:47:00,8657.899482,11715.25989,855.6029475,203.8706353,112.0244828,12.81320155,66.84624082,27.81840508
2022-09-11 02:48:00,8654.908105,11713.04261,855.7337377,203.8397918,112.0030529,12.81012052,66.94276501,27.80685186
2022-09-11 02:49:00,8657.063183,11712.64049,856.0049821,203.833929,111.9980086,12.80868308,67.12408924,27.99533579
2022-09-11 02:50:00,8643.399518,11713.28051,856.0708292,203.8241399,112.0177527,12.80929872,66.95467012,28.34370045
2022-09-11 02:51:00,8647.495899,11713.98223,856.0076833,203.8107617,112.0058578,12.80712123,66.65973639,28.25679393
2022-09-11 02:52:00,8661.834819,11715.5712,855.8724231,203.8368052,112.005125,12.80272567,66.35895464,28.01861545
2022-09-11 02:53:00,8632.663492,11717.44457,855.8298103,203.8571998,112.0015172,12.79853538,66.19900349,27.98675448
2022-09-11 02:54:00,8658.545925,11718.37194,856.0659861,203.8466977,111.9843687,12.79457112,66.04336099,28.20204836
2022-09-11 02:55:00,8657.038886,11717.82791,855.9917049,203.8291484,111.9855489,12.79225255,65.92696816,28.17603279
2022-09-11 02:56:00,8650.052824,11716.11536,855.6376725,203.8034114,111.9867432,12.80317575,65.81305529,28.2230873
2022-09-11 02:57:00,8638.921246,11713.07775,855.6878046,203.7578352,111.995473,12.79434767,65.62308252,28.11304817
2022-09-11 02:58:00,8669.97627,11709.08983,855.8012886,203.7085721,112.008809,12.80157336,65.45045515,28.20182489
2022-09-11 02:59:00,8657.469303,11706.41207,855.7901825,203.7164378,112.0094318,12.79282803,65.31762793,28.03862921
2022-09-11 03:00:00,8658.869622,11705.2754,855.8914261,203.7197064,112.0031971,12.80161514,64.94727691,28.17089856
2022-09-11 03:01:00,8661.538028,11704.09081,856.072967,203.7365808,112.0418594,12.79816683,64.84973762,28.55318589
2022-09-11 03:02:00,8677.872301,11703.83643,856.0696039,203.7409226,112.0404126,12.797549,64.77088793,28.59653074
2022-09-11 03:03:00,8646.87869,11705.56135,855.8539174,203.7273263,112.0139787,12.79401747,64.52729451,28.40228572
2022-09-11 03:04:00,8655.20437,11706.83808,855.6641151,203.7027694,112.0086217,12.79755171,64.52903302,28.47687812
2022-09-11 03:05:00,8676.387523,11708.85357,855.818312,203.6617424,112.0459646,12.80387422,64.27461234,28.50921045
2022-09-11 03:06:00,8667.93192,11710.30434,856.1617952,203.6512948,112.063928,12.79389434,63.882037,28.5201237
2022-09-11 03:07:00,8659.91776,11711.03196,856.185937,203.6413304,112.0348899,12.80042428,63.71210718,28.69763759
2022-09-11 03:08:00,8655.080827,11711.30705,856.0796762,203.6420147,112.0259668,12.79188002,63.48935417,28.96576363
2022-09-11 03:09:00,8672.09785,11711.17868,855.9318941,203.6732308,112.031174,12.79340093,63.47136776,28.74838715
2022-09-11 03:10:00,8659.289484,11710.21224,855.8965839,203.6926426,112.0415924,12.79286597,63.22324832,28.76830025
2022-09-11 03:11:00,8667.666917,11708.93484,855.9166906,203.690902,112.0310273,12.79089423,62.85834625,28.83935853
2022-09-11 03:12:00,8659.113778,11708.31894,856.0185154,203.6946944,112.0341808,12.7888799,62.61471309,29.05508953
2022-09-11 03:13:00,8677.245703,11708.55826,856.3501717,203.7007574,112.0287832,12.78243362,62.39650012,29.0360252
2022-09-11 03:14:00,8647.740005,11709.66795,856.6664097,203.6892875,112.0422184,12.79163531,62.27029375,29.06329337
2022-09-11 03:15:00,8641.110568,11711.05317,856.7180679,203.6611925,112.0501039,12.79409859,62.02415901,28.86715367
2022-09-11 03:16:00,8660.176358,11714.02434,856.6792468,203.6764765,112.0512462,12.79224911,61.76461334,28.95899424
2022-09-11 03:17:00,8663.393726,11716.87398,856.5993625,203.6746986,112.0407704,12.78752617,61.57537089,28.94418775
2022-09-11 03:18:00,8648.490132,11719.71539,856.3993382,203.644394,112.0415016,12.78941588,61.37331025,29.04939098
2022-09-11 03:19:00,8650.91434,11721.86042,856.1738635,203.6622466,112.041118,12.79011626,61.37085148,28.95757484
2022-09-11 03:20:00,8655.249252,11722.46731,856.0512895,203.6599477,112.0325281,12.79919143,61.30700124,29.07604216
2022-09-11 03:21:00,8645.176388,11721.32535,856.1114616,203.6235197,112.0343277,12.78945441,61.08471118,29.20121739
2022-09-11 03:22:00,8661.140137,11719.44153,856.2258266,203.6062237,112.0428735,12.77996749,60.78564518,28.8943995
2022-09-11 03:23:00,8654.54982,11717.47023,856.2549977,203.6087019,112.03327,12.78197821,61.14899809,28.89812686
2022-09-11 03:24:00,8648.467668,11716.17538,856.3809567,203.6318955,112.0230714,12.77368175,61.26070295,28.9329273
2022-09-11 03:25:00,8667.320267,11717.71371,856.3275951,203.633477,112.001063,12.77832382,61.03434948,29.05775152
2022-09-11 03:26:00,8660.979098,11720.77024,856.1768022,203.6346191,112.0059878,12.78025589,61.1469996,28.92466461
2022-09-11 03:27:00,8647.269202,11723.68108,856.2888978,203.6371735,112.0193475,12.7864574,61.12766002,28.89401024
2022-09-11 03:28:00,8651.473729,11726.33194,856.1849194,203.6728132,112.0364757,12.7834982,61.13401764,28.89832205
2022-09-11 03:29:00,8652.444056,11728.83896,855.9796388,203.703899,112.0414554,12.77462711,61.4129468,28.79892875
2022-09-11 03:30:00,8659.146266,11730.9617,856.219181,203.6920935,112.0343111,12.78025213,61.40080455,28.6941571
2022-09-11 03:31:00,8673.103441,11731.09792,856.3424327,203.7032837,112.0296274,12.76965496,61.21440589,29.02502059
2022-09-11 03:32:00,8657.900153,11730.87653,856.3142804,203.70872,112.0282126,12.7688335,60.94823999,29.0680824
2022-09-11 03:33:00,8648.89513,11731.6997,856.4697149,203.7095574,112.0152767,12.77150144,60.5412704,28.79152079
2022-09-11 03:34:00,8675.888613,11734.53592,856.4774837,203.7160516,112.0133568,12.76279609,60.45533684,28.80471885
2022-09-11 03:35:00,8662.835568,11738.27449,856.4607474,203.7169785,112.0080293,12.7722033,60.4199138,28.82592932
2022-09-11 03:36:00,8669.211644,11743.01337,856.533587,203.6906292,112.0219291,12.77626666,59.99162931,29.00261791
2022-09-11 03:37:00,8641.893417,11746.75899,856.7941765,203.6637784,111.9852595,12.76086368,59.63318569,29.10347228
2022-09-11 03:38:00,8651.683859,11747.81905,856.9722178,203.6400173,111.9758561,12.75987633,59.24737371,28.70512656
2022-09-11 03:39:00,8646.831667,11748.2849,857.1383404,203.6145237,111.9893192,12.7555224,59.29981341,28.65858586
2022-09-11 03:40:00,8659.927587,11747.59215,857.2314116,203.6132151,111.9847565,12.75318252,59.55762872,28.85922837
2022-09-11 03:41:00,8658.476973,11746.2125,857.0095085,203.6269388,111.9709397,12.76209572,59.97978349,28.81965833
2022-09-11 03:42:00,8668.09906,11743.78794,856.8708599,203.6127329,111.9721595,12.76570966,60.07230624,28.8385009
2022-09-11 03:43:00,8659.903485,11740.33923,857.0016238,203.6112236,111.9884904,12.76008478,59.96281467,28.99721542
2022-09-11 03:44:00,8657.824115,11736.42694,857.246896,203.6097322,111.9820614,12.76936423,59.93649836,29.08122746
2022-09-11 03:45:00,8661.026727,11733.83659,857.4882935,203.5893618,111.9833616,12.75741305,60.0809081,29.0487856
2022-09-11 03:46:00,8642.688518,11732.29524,857.4409256,203.6215562,111.9981819,12.75396271,59.99460995,29.13946416
2022-09-11 03:47:00,8676.62518,11729.77942,857.3183496,203.6269817,112.0118655,12.76123023,59.82208559,28.96050443
2022-09-11 03:48:00,8666.642279,11728.28545,857.3236505,203.6110275,111.9799117,12.74854123,59.93043266,28.92256403
2022-09-11 03:49:00,8645.71461,11728.55888,857.2472101,203.6352411,111.9655745,12.75437078,60.03116192,29.02521638
2022-09-11 03:50:00,8664.075473,11729.2437,856.935723,203.6812695,111.9564368,12.75174478,59.95652228,29.32493482
2022-09-11 03:51:00,8661.607444,11730.73959,856.5585644,203.6974541,111.9462387,12.75733018,59.97422916,29.29669651
2022-09-11 03:52:00,8645.279691,11732.76116,856.3501572,203.679698,111.9470415,12.75803358,59.86205682,29.28539274
2022-09-11 03:53:00,8637.369749,11733.32575,856.191279,203.6892526,111.9563525,12.77778988,59.89299577,29.28694841
2022-09-11 03:54:00,8665.391609,11733.28852,856.1451799,203.7315003,111.965445,12.77109075,60.17782753,29.18701091
2022-09-11 03:55:00,8653.48906,11732.30879,856.2543229,203.7592455,111.9519806,12.76789118,60.40908967,28.9608297
2022-09-11 03:56:00,8639.233449,11730.67908,856.4796749,203.7691844,111.9565434,12.77025696,61.40616372,28.92730929
2022-09-11 03:57:00,8654.61719,11729.11945,856.7188141,203.7642013,111.9737641,12.78198015,62.10613214,29.07834075
2022-09-11 03:58:00,8667.507368,11727.59889,856.7934082,203.7355963,111.9872025,12.78307244,62.34371536,29.1801613
2022-09-11 03:59:00,8664.054271,11726.6863,856.5947447,203.7183735,111.9888605,12.77956156,62.5405181,29.15906783
2022-09-11 04:00:00,8668.115723,11727.17506,856.3941888,203.7364747,112.0058522,12.78709463,62.36783311,29.43023194
2022-09-11 04:01:00,8667.388456,11729.12556,856.4271369,203.7476453,112.0082748,12.782201,61.79184145,29.43271968
2022-09-11 04:02:00,8655.112765,11731.73267,856.3996461,203.7226705,112.0031233,12.78234192,61.52568922,29.5863981
2022-09-11 04:03:00,8668.987425,11734.0058,856.4244875,203.7379459,112.0042446,12.77323279,61.34093829,29.23444043
2022-09-11 04:04:00,8664.336592,11736.99963,856.479689,203.7726359,112.0027515,12.77242127,61.20434938,29.46047823
2022-09-11 04:05:00,8645.495435,11739.50717,856.6339399,203.7862468,111.9968335,12.77486507,61.34413413,29.8272532
2022-09-11 04:06:00,8662.585508,11740.30205,856.7437086,203.7926611,112.0013537,12.7672734,61.50357333,29.91900941
2022-09-11 04:07:00,8656.429497,11741.53627,856.4611505,203.8026229,111.9908559,12.76159835,61.74428107,29.56776103
2022-09-11 04:08:00,8657.81828,11741.3644,856.3284052,203.8046664,112.0006274,12.7646903,61.89576039,29.54579215
2022-09-11 04:09:00,8640.531606,11739.84723,856.4434076,203.7927593,112.0116213,12.76004978,61.9926288,29.45748324
2022-09-11 04:10:00,8659.689073,11742.21237,856.538536,203.7456336,112.0075554,12.75386802,62.32717452,29.69235876
2022-09-11 04:11:00,8646.276162,11746.92065,856.853654,203.7314049,111.9944653,12.75662622,62.51264558,29.6432142
2022-09-11 04:12:00,8641.00917,11751.01228,857.1305883,203.7848559,111.9895307,12.76843239,62.67523975,29.88206077
2022-09-11 04:13:00,8647.824806,11752.88194,856.8729459,203.8173057,112.0043471,12.77497611,62.35247533,29.74806181
2022-09-11 04:14:00,8647.138745,11752.143,856.6864624,203.8211888,112.0106926,12.75850346,62.30714436,29.93284203
2022-09-11 04:15:00,8645.110963,11751.96152,856.6620382,203.8157582,111.9998011,12.75906898,62.88057303,29.99411426
2022-09-11 04:16:00,8647.284848,11753.21747,856.6929855,203.7701734,112.0152828,12.75493646,62.71563003,30.12930092
2022-09-11 04:17:00,8651.105635,11754.22959,856.7767555,203.7435289,112.0115941,12.76039058,62.86210739,30.04960486
2022-09-11 04:18:00,8656.180078,11755.75473,856.7227137,203.7788074,112.0244571,12.75693024,63.22381422,29.80200652
2022-09-11 04:19:00,8640.050974,11757.93982,856.7745453,203.8337796,112.0110423,12.75152036,63.35453058,29.72092049
2022-09-11 04:20:00,8638.501562,11758.89235,856.8563832,203.8660416,112.0113449,12.74856942,63.23512428,29.84077263
2022-09-11 04:21:00,8650.647226,11758.64421,856.7722547,203.8494304,112.0108918,12.74696928,63.12820824,29.85897478
2022-09-11 04:22:00,8649.624609,11758.61143,856.5401038,203.8198268,111.9994185,12.75530324,63.21291628,29.86239784
2022-09-11 04:23:00,8641.054668,11757.29108,856.3452862,203.7848044,111.9753685,12.75369915,63.37994874,30.11779055
2022-09-11 04:24:00,8649.819251,11754.84705,856.2962134,203.7576442,111.9821596,12.75271472,63.80849648,30.12597532
2022-09-11 04:25:00,8662.38092,11753.68033,856.2500763,203.7626498,111.9878954,12.74352203,63.88526754,29.85492603
2022-09-11 04:26:00,8651.300358,11753.37486,856.3804183,203.7634627,111.9703205,12.73708954,63.90517422,29.93200038
2022-09-11 04:27:00,8656.339149,11753.07704,856.4962823,203.7472526,111.9801452,12.75052626,63.978268,29.83975497
2022-09-11 04:28:00,8645.963911,11753.36847,856.3330669,203.7413197,111.9841266,12.75462842,63.84655527,29.56252816
2022-09-11 04:29:00,8662.417657,11753.86413,856.4132096,203.7581148,111.9923619,12.76126243,64.2208633,29.6879682
2022-09-11 04:30:00,8666.880561,11753.84411,856.5353369,203.7824865,112.0117877,12.76426808,64.39338337,30.10165735
2022-09-11 04:31:00,8661.91369,11751.91249,856.5121302,203.7591264,112.019748,12.76010799,64.58648264,30.28361986
2022-09-11 04:32:00,8659.945079,11747.11129,856.546697,203.7344473,111.9997839,12.76005309,64.8555111,30.09984987
2022-09-11 04:33:00,8662.41424,11742.57059,856.5074985,203.7049953,112.006291,12.76362213,64.79831406,30.05746915
2022-09-11 04:34:00,8665.848479,11738.83565,856.5900977,203.6509064,112.0080266,12.76151507,64.66841997,30.05146647
2022-09-11 04:35:00,8669.96999,11735.2395,856.8002392,203.6493628,111.9951906,12.76327784,65.07548952,30.00453702
2022-09-11 04:36:00,8670.105172,11732.84998,856.9558992,203.6765458,111.9918942,12.7577549,65.13246353,30.04438513
2022-09-11 04:37:00,8671.154075,11732.5175,857.1682568,203.7115056,111.9819699,12.77442864,65.21797293,30.06973516
2022-09-11 04:38:00,8672.57972,11733.13443,857.2264459,203.697647,112.0040031,12.77461219,65.38050139,30.03587729
2022-09-11 04:39:00,8673.224329,11732.46637,857.218826,203.6737165,112.0206391,12.77041256,65.58123542,29.77032346
2022-09-11 04:40:00,8671.198416,11733.2332,857.1877635,203.6584631,112.0203045,12.7688832,65.64101462,29.69377105
2022-09-11 04:41:00,8678.916986,11734.8485,857.0243304,203.6651994,111.9882533,12.77279483,65.48500901,29.700575
2022-09-11 04:42:00,8672.228167,11735.50027,856.7987721,203.6928475,111.9708457,12.76970452,65.54503814,29.92516003
2022-09-11 04:43:00,8650.640437,11736.45165,856.5876656,203.6939344,111.9629827,12.7695041,65.89795773,29.96162971
2022-09-11 04:44:00,8670.937865,11737.90545,856.8103595,203.6772842,111.9681392,12.77041203,66.04501243,29.7330953
2022-09-11 04:45:00,8658.757034,11736.78419,857.0625256,203.6780572,111.9944113,12.76242835,66.17067478,29.63812273
2022-09-11 04:46:00,8645.042135,11734.69038,857.0706157,203.642525,111.9853389,12.75704736,65.85520995,29.89307901
2022-09-11 04:47:00,8655.171186,11732.51081,857.0274805,203.6135876,111.9725192,12.76309513,65.55105722,29.81387839
2022-09-11 04:48:00,8655.960829,11730.73731,856.8891609,203.607511,111.9784024,12.75308938,65.18270643,29.89351888
2022-09-11 04:49:00,8662.137582,11730.88823,856.659679,203.6034291,111.9820103,12.75134603,65.09088927,29.96211296
2022-09-11 04:50:00,8656.192135,11731.22463,856.5081578,203.6285755,111.9811333,12.75108587,65.06629614,29.85675641
2022-09-11 04:51:00,8661.187997,11731.52364,856.2775116,203.6407584,111.9828924,12.75251442,65.09142916,29.98310579
2022-09-11 04:52:00,8652.273756,11733.61149,856.3075317,203.6474661,111.9747875,12.74717418,65.08352859,29.63835895
2022-09-11 04:53:00,8665.338223,11737.23763,856.5365632,203.6344532,111.9744262,12.75612511,65.42278697,29.38941904
2022-09-11 04:54:00,8662.523812,11740.32597,856.5754995,203.6331911,111.9850452,12.7537834,65.58342193,29.58409542
2022-09-11 04:55:00,8669.131845,11743.12355,856.6566056,203.6359996,111.976451,12.74984429,65.57338671,29.87402148
2022-09-11 04:56:00,8668.914134,11743.96589,856.9266905,203.6275475,111.9767432,12.7516063,65.59905241,30.10599439
2022-09-11 04:57:00,8666.296184,11744.53994,857.1647026,203.6223117,111.9904449,12.75541789,65.69025806,29.99321335
2022-09-11 04:58:00,8672.842642,11745.30953,857.27264,203.5925302,111.9999733,12.76497099,65.65340245,29.81844634
2022-09-11 04:59:00,8676.933176,11743.69031,857.2693832,203.5827901,111.9857304,12.74916461,65.57846772,30.1341107
2022-09-11 05:00:00,8667.466342,11741.90481,857.1182952,203.5873277,111.9969669,12.76533606,65.62531697,29.79634385
2022-09-11 05:01:00,8673.897928,11740.20204,856.9348434,203.6124787,112.0121713,12.76712141,65.58041937,29.77636585
2022-09-11 05:02:00,8675.350598,11737.94353,857.1689093,203.5815354,112.018832,12.769764,65.53567127,29.70941525
2022-09-11 05:03:00,8666.532624,11736.51214,857.5966146,203.5446137,112.0447902,12.76924388,65.81095726,29.54147328
2022-09-11 05:04:00,8672.355869,11735.95942,857.5273583,203.5383647,112.0487693,12.77227452,66.14015121,29.67038763
2022-09-11 05:05:00,8664.796936,11736.52624,857.0898209,203.5411415,112.0500489,12.76225594,66.28851359,29.75605482
2022-09-11 05:06:00,8675.980296,11736.9269,856.8776461,203.5428773,112.0209686,12.7604979,66.36340245,30.02358258
2022-09-11 05:07:00,8670.870153,11737.13222,856.7984258,203.5212576,112.02292,12.76957657,66.41572831,30.00556684
2022-09-11 05:08:00,8667.589287,11739.06374,856.8231359,203.5057293,112.0332448,12.76527299,66.30992326,29.90084183
2022-09-11 05:09:00,8657.193028,11741.39692,856.7084138,203.4967758,112.0249056,12.75999151,66.11562765,29.75366222
2022-09-11 05:10:00,8645.415927,11742.99322,856.5649544,203.4721993,112.0382446,12.76326847,65.75801322,29.74633915
2022-09-11 05:11:00,8665.216754,11742.87009,856.6180116,203.4783849,112.044949,12.76133357,65.58703779,29.67481474
2022-09-11 05:12:00,8664.839341,11741.16157,856.5869042,203.497331,112.0526889,12.76114617,65.55310834,29.6368171
2022-09-11 05:13:00,8660.332896,11739.68637,856.5696586,203.4901833,112.0645759,12.75864946,65.35885546,29.70210029
2022-09-11 05:14:00,8661.328644,11738.64079,856.5943057,203.4718583,112.0544933,12.76513056,65.48408568,29.84764127
2022-09-11 05:15:00,8639.674329,11736.69729,856.6731531,203.5077631,112.032678,12.76150716,64.88750062,29.78761752
2022-09-11 05:16:00,8662.332722,11735.4576,856.6023171,203.5437453,112.0258121,12.76956264,64.68766303,29.81876728
2022-09-11 05:17:00,8650.145667,11734.73413,856.7325644,203.5433199,112.0364817,12.77075934,64.76230601,29.83978611
2022-09-11 05:18:00,8661.044564,11734.57965,856.9937208,203.5456896,112.0504964,12.7744559,64.54330766,29.55440746
2022-09-11 05:19:00,8669.195521,11734.3055,856.9655258,203.5744287,112.0559013,12.78815445,64.29902973,29.50253739
2022-09-11 05:20:00,8665.968886,11735.43431,856.797721,203.5938958,112.0508516,12.79079446,64.21516968,29.62396247
2022-09-11 05:21:00,8661.452632,11736.36957,856.7704979,203.5508284,112.04889,12.78725733,64.20225293,29.88042424
2022-09-11 05:22:00,8654.47132,11736.45877,856.8194584,203.5433705,112.0529346,12.77394741,64.26324138,30.11116475
2022-09-11 05:23:00,8676.638341,11736.86697,856.8314187,203.5494554,112.0502243,12.75596287,64.20518359,29.84620714
2022-09-11 05:24:00,8673.882705,11735.89705,856.6968647,203.5220882,112.0435799,12.74496546,63.88438645,29.74990079
2022-09-11 05:25:00,8683.661908,11734.97224,856.8961505,203.5222699,112.0288843,12.74730525,63.74647427,29.86540348
2022-09-11 05:26:00,8667.214428,11734.31012,857.1427866,203.5211233,112.0498794,12.76120432,63.27530948,29.79043646
2022-09-11 05:27:00,8686.758626,11733.2811,857.1663051,203.4948461,112.0390083,12.75219668,63.03977151,29.61716644
2022-09-11 05:28:00,8678.401218,11731.8887,857.1055085,203.4777534,112.0131621,12.7554025,62.57114181,29.500771
2022-09-11 05:29:00,8685.276579,11730.51392,857.0358567,203.4876513,112.0312903,12.76556361,61.80785871,29.79722011
2022-09-11 05:30:00,8692.034232,11729.69194,857.0805719,203.5125931,112.0386385,12.76676092,61.03209933,29.68442656
2022-09-11 05:31:00,8681.168954,11729.06434,857.2336683,203.5082345,112.0608734,12.76382996,60.61596332,29.79779735
2022-09-11 05:32:00,8694.469548,11729.46577,857.1895209,203.5137033,112.0485625,12.75999134,60.15299235,29.86266742
2022-09-11 05:33:00,8690.837294,11730.59599,857.1392656,203.5176441,112.0126938,12.7638764,59.62160867,29.77541251
2022-09-11 05:34:00,8702.093355,11731.24138,857.3894394,203.5020238,112.0287128,12.76889233,59.36295043,29.91696862
2022-09-11 05:35:00,8686.316816,11732.86924,857.7739892,203.5313899,112.0489732,12.75591305,59.1332351,29.61826261
2022-09-11 05:36:00,8684.24139,11733.83378,857.884775,203.5638232,112.017939,12.74450096,58.93818307,29.66113527
2022-09-11 05:37:00,8685.21837,11733.81906,857.9860836,203.5988976,112.0126006,12.74013809,58.96818711,29.48920076
2022-09-11 05:38:00,8664.622209,11733.78,858.2247309,203.6210784,112.00514,12.7401376,58.97384962,29.58840219
2022-09-11 05:39:00,8673.419579,11732.48154,858.4914834,203.6056104,111.9826406,12.73497518,59.25306005,29.65535019
2022-09-11 05:40:00,8673.552104,11730.70052,858.5109527,203.5714808,111.997063,12.7357763,59.47054471,29.36669748
2022-09-11 05:41:00,8682.683906,11728.74343,858.3349756,203.5375849,111.9974889,12.72571849,59.45239779,29.68153828
2022-09-11 05:42:00,8680.419888,11726.69728,858.3880729,203.5236844,111.9775071,12.72776506,59.05613323,29.81287086
2022-09-11 05:43:00,8662.79165,11725.02556,858.333076,203.483841,111.9724286,12.72767627,58.73854065,29.81423721
2022-09-11 05:44:00,8672.183658,11724.56891,858.0926553,203.4423315,111.9801037,12.73230463,58.5689197,29.85996853
2022-09-11 05:45:00,8661.386652,11725.79275,857.6882775,203.4412158,111.9812467,12.72785496,58.58329147,29.68475337
2022-09-11 05:46:00,8648.776942,11726.60906,857.2856254,203.4622485,111.9648082,12.72024447,58.48282486,29.78834288
2022-09-11 05:47:00,8673.741568,11728.50485,857.0935919,203.4625026,111.9631086,12.71784082,58.46357349,29.76461012
2022-09-11 05:48:00,8671.305648,11731.186,857.1312945,203.4455779,111.9765921,12.71717317,58.60819708,29.52040019
2022-09-11 05:49:00,8669.102886,11732.28964,857.4534789,203.4050462,111.9631907,12.71855247,58.35530858,29.73711563
2022-09-11 05:50:00,8679.524061,11733.17426,857.7588818,203.3879654,111.9440855,12.72451569,58.3530197,29.78362513
2022-09-11 05:51:00,8672.187235,11733.55823,857.763779,203.3999221,111.9445244,12.73061357,58.19834672,29.7108643
2022-09-11 05:52:00,8670.284786,11732.22364,857.668585,203.3823587,111.9331295,12.72340453,58.19196201,29.55207705
2022-09-11 05:53:00,8673.450365,11731.02009,857.4794467,203.3759772,111.9390282,12.72669633,57.91846136,29.51596802
2022-09-11 05:54:00,8665.621054,11729.89651,857.5025311,203.37325,111.9562698,12.73306092,57.91746446,29.54094678
2022-09-11 05:55:00,8661.422829,11728.09667,857.6521828,203.3560142,111.9773704,12.73386257,58.05892806,29.58739437
2022-09-11 05:56:00,8681.477639,11726.59941,857.6114382,203.3551978,111.9772819,12.73297253,58.1851457,29.5659296
2022-09-11 05:57:00,8688.084496,11725.95721,857.529667,203.3589512,111.9698735,12.73092545,58.39055975,29.85265332
2022-09-11 05:58:00,8677.746578,11727.67883,857.5828188,203.3388903,111.9710315,12.72847775,58.4233879,29.86571735
2022-09-11 05:59:00,8684.836207,11729.76897,857.7668744,203.3361622,111.9741277,12.72580725,58.44578645,29.64628579
2022-09-11 06:00:00,8674.520751,11732.54861,857.8285397,203.3623317,111.9788151,12.72776467,58.3849804,29.48791043
2022-09-11 06:01:00,8684.70595,11735.78432,857.8614335,203.4081749,111.9897479,12.73319412,58.10423872,29.54514532
2022-09-11 06:02:00,8662.621067,11737.75871,857.7525756,203.4031676,111.9976025,12.73604276,57.88862301,29.64294051
2022-09-11 06:03:00,8670.235828,11738.37522,857.624477,203.3490126,112.0064097,12.73960332,57.901539,29.28549589
2022-09-11 06:04:00,8673.966617,11738.42433,857.6629372,203.3232197,112.0180407,12.73764548,58.24193315,29.19568399
2022-09-11 06:05:00,8671.686481,11741.90654,857.7551565,203.3346088,112.0236842,12.742273,58.83426542,29.41660114
2022-09-11 06:06:00,8670.897166,11746.32287,857.8877321,203.345058,112.0250543,12.74280825,59.35036438,29.60124936
2022-09-11 06:07:00,8655.614434,11750.68027,858.2303613,203.3754975,112.0470267,12.74138389,59.88900263,29.60607199
2022-09-11 06:08:00,8657.487703,11752.22262,858.5279632,203.4014924,112.0356161,12.74245136,60.18611683,29.51599469
2022-09-11 06:09:00,8658.138958,11750.99797,858.3568919,203.3802774,112.031873,12.74623419,60.45822459,29.80788063
2022-09-11 06:10:00,8631.614304,11750.858,857.9690187,203.377826,112.0451983,12.74668003,60.51523696,29.57644759
2022-09-11 06:11:00,8648.698567,11750.80768,858.0823528,203.4053697,112.049882,12.74601228,60.71495668,29.39124483
2022-09-11 06:12:00,8642.280628,11751.20029,858.1217927,203.4352334,112.0501193,12.74636891,60.80774716,29.521072
2022-09-11 06:13:00,8647.534227,11751.07029,857.9330263,203.4285502,112.0551766,12.73942616,60.82037339,29.61778545
2022-09-11 06:14:00,8636.133131,11749.67377,857.8190354,203.4209299,112.0178182,12.74672298,61.19398489,29.52587692
2022-09-11 06:15:00,8626.33822,11745.82074,857.8628331,203.395904,112.0100948,12.74191939,61.44755653,29.63358426
2022-09-11 06:16:00,8633.7887,11741.1124,857.8751755,203.3607459,112.0575334,12.74209364,61.28037915,29.73218743
2022-09-11 06:17:00,8623.275364,11738.09372,857.7051717,203.3445142,112.0680437,12.76167447,61.1557747,29.8556955
2022-09-11 06:18:00,8642.695326,11737.29867,857.7810535,203.3331889,112.0597783,12.76247957,61.26563315,29.58751793
2022-09-11 06:19:00,8630.049873,11738.49776,858.0777259,203.3451171,112.031893,12.76684014,61.18084854,29.43615887
2022-09-11 06:21:00,8645.433633,11744.32023,858.1713978,203.3273194,112.0371076,12.74147399,60.54803864,29.31503732
2022-09-11 06:22:00,8622.797589,11747.49223,857.9980913,203.3482878,112.0191894,12.73488615,60.36159497,29.48377907
2022-09-11 06:23:00,8636.485845,11749.26948,857.934159,203.391454,111.9950576,12.72999057,60.27750747,29.39555171
2022-09-11 06:24:00,8636.271126,11749.75638,858.2612884,203.4091717,111.9916299,12.73399591,60.6009093,29.37908405
2022-09-11 06:25:00,8644.322709,11748.11379,858.5496025,203.4332247,111.9874744,12.73048039,61.02701833,29.44127468
2022-09-11 06:26:00,8640.762239,11743.54657,858.6344985,203.4354576,111.9849291,12.71971043,61.37926586,29.47502783
2022-09-11 06:27:00,8636.268259,11738.26386,858.6701061,203.421786,111.9972882,12.70871753,61.58017183,29.59223224
2022-09-11 06:28:00,8642.337504,11734.38129,858.7656033,203.4033902,111.9874036,12.71138712,61.80259622,29.40423389
2022-09-11 06:29:00,8644.226753,11730.53414,858.8949567,203.3939608,111.9842735,12.72171234,62.03098671,29.37940617
2022-09-11 06:30:00,8646.02803,11727.35965,858.9267918,203.3774338,111.9935427,12.71904287,62.46983395,29.34300119
2022-09-11 06:31:00,8650.570929,11725.66964,858.9663132,203.3560558,111.99752,12.70640352,63.0162356,29.15783968
2022-09-11 06:32:00,8669.836056,11726.08261,859.0537222,203.3724956,111.9889099,12.70755981,63.8010176,29.41067945
2022-09-11 06:33:00,8663.460395,11727.57629,858.8895328,203.4267423,112.0080793,12.71009685,64.01723539,29.55259985
2022-09-11 06:34:00,8644.700085,11729.04817,858.5551179,203.4023552,112.0065318,12.70982992,64.21429733,29.49958348
2022-09-11 06:35:00,8666.110463,11729.85039,858.5180396,203.3632171,112.0231557,12.70920681,64.2098594,29.43505501
2022-09-11 06:36:00,8671.72927,11729.4606,858.5614578,203.4004871,112.0324663,12.71089792,64.26343888,29.03372094
2022-09-11 06:37:00,8660.421708,11727.82914,858.4982032,203.4375439,111.9983639,12.71298971,64.47909822,29.25801928
2022-09-11 06:38:00,8653.024252,11724.97215,858.5056134,203.4406914,111.9991916,12.71183247,64.68613666,29.55676069
2022-09-11 06:39:00,8644.075372,11721.08704,858.4758612,203.4040268,112.0131935,12.71779639,64.72950347,29.81998928
2022-09-11 06:40:00,8652.875513,11717.29487,858.6304614,203.3558398,111.9875882,12.70079787,64.6641665,29.82160805
2022-09-11 06:41:00,8651.149655,11714.08493,858.6968026,203.3516007,111.9893829,12.68352855,64.61175632,29.9181371
2022-09-11 06:42:00,8661.500155,11712.44097,858.5566658,203.3554846,111.9937999,12.6949178,64.62866811,29.24753374
2022-09-11 06:43:00,8652.188751,11712.3114,858.6956846,203.3665683,112.0061631,12.70257554,64.35800695,29.21277105
2022-09-11 06:44:00,8637.040915,11712.47648,858.9266068,203.3755946,112.0340874,12.69830349,64.04886709,29.42199179
2022-09-11 06:45:00,8667.403507,11713.63511,859.0834618,203.3491044,112.0432009,12.7050649,64.12200119,29.41682729
2022-09-11 06:46:00,8634.271897,11715.64697,859.2789889,203.3394281,112.0355731,12.7404909,64.35070133,29.43158777
2022-09-11 06:47:00,8632.03695,11718.11924,859.4142116,203.3526805,112.0284668,12.72029449,64.91184084,29.27986609
2022-09-11 06:48:00,8626.30758,11718.04658,859.4882543,203.3418792,112.0365058,12.68263897,65.52673405,29.48332427
2022-09-11 06:49:00,8643.514598,11714.99952,859.4778744,203.3249752,112.0334727,12.69162375,66.12005419,29.32382461
2022-09-11 06:50:00,8635.362512,11712.71949,859.3212259,203.3085437,112.0218174,12.70835968,66.41067399,29.24556499
2022-09-11 06:51:00,8630.692674,11709.03236,859.2245599,203.3135322,112.0190855,12.710408,66.29868752,29.01012857
2022-09-11 06:52:00,8620.218786,11703.81325,859.329368,203.2959699,112.0055947,12.71921969,66.28043118,29.33376887
2022-09-11 06:53:00,8631.045139,11699.72159,859.2206502,203.2713633,112.0063853,12.71138886,66.39684054,29.09527784
2022-09-11 06:54:00,8647.388493,11697.4846,858.9041971,203.2966083,111.9954144,12.71405742,66.61064163,29.24427417
2022-09-11 06:55:00,8629.309428,11697.20754,858.7828866,203.3334531,112.0262332,12.7071163,66.70585152,29.1885904
2022-09-11 06:56:00,8632.461615,11698.28808,858.7066538,203.3528978,112.0148068,12.70675852,66.73908485,28.98984685
2022-09-11 06:57:00,8645.238931,11699.90824,858.6956544,203.3514315,111.9944132,12.71022955,66.91537444,29.13945124
2022-09-11 06:58:00,8646.216574,11701.05082,858.9634595,203.3278723,112.0050592,12.71726061,66.88491257,29.08836168
2022-09-11 06:59:00,8653.125319,11702.92957,859.3240696,203.2928313,112.0018414,12.72562827,67.02848454,28.88429501
2022-09-11 07:00:00,8663.22544,11703.5921,859.7388642,203.2827941,111.9841056,12.72393776,67.24508096,28.9963137
2022-09-11 07:01:00,8637.644447,11701.92637,859.6841973,203.2612413,111.9955009,12.73283689,67.23565934,29.11556497
2022-09-11 07:02:00,8619.120718,11698.61026,859.2569701,203.2260044,112.0319462,12.73444185,67.0510263,28.84505346
2022-09-11 07:03:00,8632.222939,11694.3702,859.1060157,203.2184488,112.0067523,12.72803393,67.24001932,28.73383439
2022-09-11 07:04:00,8643.837771,11690.06237,859.0168008,203.23924,112.0076618,12.72322595,67.4898782,28.73045997
2022-09-11 07:05:00,8654.944957,11687.95557,859.0036338,203.2782099,112.0555462,12.72838646,67.35448717,28.86585732
2022-09-11 07:06:00,8637.006851,11687.56705,859.2732265,203.2638057,112.0344762,12.73444198,66.94630408,28.91362097
2022-09-11 07:07:00,8633.551846,11687.0905,859.382249,203.2254659,112.0185607,12.71682127,66.83541294,29.03344412
2022-09-11 07:08:00,8629.93289,11687.3606,859.444849,203.2180273,112.0093352,12.71485734,67.04796019,28.84504638
2022-09-11 07:09:00,8633.293885,11686.81446,859.4134816,203.2396055,112.0064752,12.72375933,67.12423918,28.66981224
2022-09-11 07:10:00,8656.307583,11686.5706,859.2273892,203.2813874,112.010903,12.7231369,67.16563147,28.67992544
2022-09-11 07:11:00,8630.250721,11685.62358,858.9069547,203.3045159,112.0193326,12.72665227,67.19059706,28.89867619
2022-09-11 07:12:00,8647.088245,11683.61118,858.7033159,203.3177942,112.0318932,12.72745379,67.30670611,29.02606951
2022-09-11 07:13:00,8632.192706,11681.09719,858.7392777,203.3258661,112.0053006,12.7271422,67.28171547,28.73684272
2022-09-11 07:14:00,8625.81289,11677.67127,858.9893742,203.3435262,111.991681,12.73168203,67.2911237,28.50181044
2022-09-11 07:15:00,8637.824581,11674.84248,859.0846737,203.3489279,112.002474,12.71922322,67.36710795,28.71332602
2022-09-11 07:16:00,8629.701416,11672.73943,858.8576742,203.3382163,111.9978811,12.71120944,67.29943722,28.44660424
2022-09-11 07:17:00,8654.244733,11670.94163,858.8994314,203.3521173,111.9994002,12.72180055,67.22582182,28.58621008
2022-09-11 07:18:00,8643.156023,11669.78986,859.1038713,203.3873557,112.0192731,12.73070258,67.25904166,28.58598318
2022-09-11 07:19:00,8635.726175,11668.71027,859.2664896,203.3845015,112.0245485,12.72660846,67.41025572,28.80114949
2022-09-11 07:20:00,8651.542342,11668.03476,859.1668253,203.369521,112.0144497,12.72340398,67.56441307,28.96037707
2022-09-11 07:21:00,8648.265292,11666.545,858.9809884,203.3588082,112.0055544,12.71942834,67.65166563,28.74379703
2022-09-11 07:22:00,8655.44616,11664.60796,859.1961883,203.3808456,111.987823,12.71628327,67.79865582,28.51741114
2022-09-11 07:23:00,8660.053323,11662.25797,859.571346,203.4104731,111.9840136,12.71361299,67.91674086,28.56626462
2022-09-11 07:24:00,8644.851852,11659.19055,859.5199425,203.3901083,111.9685724,12.71135789,67.99238724,28.8118518
2022-09-11 07:25:00,8627.934611,11656.07958,859.2567484,203.3388945,111.9621729,12.7141466,68.06674143,28.67526376
2022-09-11 07:26:00,8642.403614,11653.50808,859.2372987,203.2929181,111.9509583,12.71423586,68.02511761,28.73733704
2022-09-11 07:27:00,8639.36371,11652.44681,859.2742606,203.3112624,111.9681955,12.71592698,67.75988931,29.0034183
2022-09-11 07:28:00,8671.413068,11652.8732,859.4415363,203.3203896,111.9723938,12.71236747,67.59087726,29.27969583
2022-09-11 07:29:00,8653.791793,11655.00923,859.6752084,203.3339411,111.9650984,12.70115233,67.78285414,28.98260254
2022-09-11 07:30:00,8650.853753,11657.83572,859.7506857,203.3582982,111.9589201,12.70195178,67.95549109,29.48303419
2022-09-11 07:31:00,8677.494681,11662.30444,859.7980513,203.3347257,111.9660615,12.71014054,68.05235171,29.28020887
2022-09-11 07:32:00,8678.604701,11667.22557,859.6351409,203.3023052,111.9758403,12.71468056,68.19709193,29.03872022
2022-09-11 07:33:00,8670.262198,11672.03006,859.4130987,203.2914527,111.9698583,12.71681678,68.20543727,28.97512374
2022-09-11 07:34:00,8680.671057,11675.55653,859.3561836,203.2655936,111.9667751,12.72073306,68.10646661,28.84579025
2022-09-11 07:35:00,8660.871383,11677.07236,859.4342364,203.2378547,111.9683758,12.72215809,67.951631,28.83819496
2022-09-11 07:36:00,8649.088829,11677.61168,859.4698384,203.2442519,111.9698387,12.71281226,67.74585305,28.98590484
2022-09-11 07:37:00,8659.358585,11676.90939,859.5729661,203.2943918,111.9671003,12.71904114,67.55982787,28.72195981
2022-09-11 07:38:00,8652.426993,11676.06873,859.6713296,203.3270019,111.969824,12.72402676,67.61180805,29.04672723
2022-09-11 07:39:00,8664.445963,11675.01147,859.7638797,203.353794,111.9688032,12.72260292,67.80211843,29.16945628
2022-09-11 07:40:00,8668.964738,11673.97523,859.9023239,203.3943102,111.9792785,12.72375998,67.95544117,29.14431757
2022-09-11 07:41:00,8666.832252,11673.07154,859.8224254,203.3946903,111.9708839,12.71939858,67.99034444,29.20375737
2022-09-11 07:42:00,8641.225137,11672.30011,859.7081538,203.4272427,111.9593795,12.72669588,67.85473301,28.9180757
2022-09-11 07:43:00,8645.136647,11671.66083,859.4191378,203.4379431,111.9763509,12.72678709,67.88862017,29.01137076
2022-09-11 07:44:00,8662.430007,11671.43904,859.1844375,203.405058,111.986908,12.72046731,67.66786635,28.76835559
2022-09-11 07:45:00,8659.386017,11671.76933,859.095575,203.3949962,111.9857006,12.72180029,67.52852992,28.6698933
2022-09-11 07:46:00,8667.123777,11673.1556,859.0724628,203.372442,111.9965895,12.73230363,67.56497677,28.87570775
2022-09-11 07:47:00,8661.309628,11674.4931,859.1515678,203.3685473,111.9705578,12.72749967,67.7321887,28.9198346
2022-09-11 07:48:00,8656.774292,11676.66479,859.3317027,203.370876,111.9680222,12.72571845,67.77686588,28.89686376
2022-09-11 07:49:00,8669.360409,11679.08112,859.5462908,203.3663137,111.9740232,12.72055635,67.78097713,28.82193236
2022-09-11 07:50:00,8639.713805,11681.13583,859.5258412,203.3590464,111.9708312,12.72197935,68.06138137,28.92754829
2022-09-11 07:51:00,8664.803074,11682.76444,859.3068209,203.3687991,111.9653336,12.72011047,68.27911144,29.20022897
2022-09-11 07:52:00,8666.133703,11683.04806,858.9387425,203.4177285,111.9702673,12.72767244,68.60557517,29.11608027
2022-09-11 07:53:00,8658.540701,11683.59645,858.5892517,203.4877423,112.0040841,12.75294873,68.5762723,29.49582029
2022-09-11 07:54:00,8673.528649,11683.72873,858.4467829,203.5204851,112.0207628,12.77342655,68.87012396,29.31433099
2022-09-11 07:55:00,8644.514624,11683.27579,858.1351827,203.5346301,111.9511698,12.76025797,69.34176964,29.20024244
2022-09-11 07:56:00,8645.648054,11682.86034,857.6904549,203.5444195,111.96439,12.74859539,69.63534542,29.26998338
2022-09-11 07:57:00,8664.687749,11682.23667,857.3056541,203.5602424,111.9491547,12.74004985,69.69638109,29.27844337
2022-09-11 07:58:00,8669.786085,11682.02405,857.1428188,203.5860064,111.9284614,12.74040393,69.67304154,29.13223731
2022-09-11 07:59:00,8657.622866,11681.05274,857.207969,203.6042862,111.9235061,12.7429859,69.71259491,29.09225394
2022-09-11 08:00:00,8668.515272,11679.65145,857.439503,203.61923,111.9207662,12.73809114,69.92929665,29.11109172
2022-09-11 08:01:00,8668.489237,11678.86341,857.6757703,203.6125177,111.9417045,12.73817927,70.19700141,29.20853614
2022-09-11 08:02:00,8661.478521,11678.86355,857.7135074,203.6202189,111.9587895,12.73319498,70.32258779,29.31785177
2022-09-11 08:03:00,8670.786128,11680.05246,857.8751528,203.6028806,111.9437137,12.7326608,70.4386596,29.14106001
