Time,Fuel Gas Flow Rate to Duct Burners,Steam to Steam Header Pressure,Duct Burner Temperature,Economizer Chamber Temperature,Gas Turbine Shaft Speed,Gas Turbine Compressor Pressure Ratio,Relative Humidity,NOX
2022-09-11 08:04:00,8669.435056,11681.51753,857.972402,203.5788944,111.9396716,12.73452994,70.75676876,29.16444364
2022-09-11 08:05:00,8665.329805,11682.07408,857.703074,203.6145606,111.9433615,12.73969242,71.43430899,29.17538435
2022-09-11 08:06:00,8664.6688,11682.47217,857.4535189,203.647097,111.9509419,12.74440983,71.77653096,29.06351187
2022-09-11 08:07:00,8670.034155,11684.3363,857.4450156,203.6766663,111.9453267,12.75776106,71.91677491,29.33610218
2022-09-11 08:08:00,8648.940586,11685.63207,857.4800196,203.7101314,111.938908,12.75972006,72.17506634,29.38861007
2022-09-11 08:09:00,8663.595143,11686.04107,857.3491921,203.7651074,111.9338518,12.75019582,72.01551147,29.35536343
2022-09-11 08:10:00,8654.371813,11685.99276,857.2623692,203.8203002,111.9434269,12.76265638,72.15803245,29.09908499
2022-09-11 08:11:00,8663.632219,11687.48033,857.2616645,203.8359051,111.9422271,12.76132211,72.8801055,29.31950395
2022-09-11 08:12:00,8664.486221,11689.93293,857.2612072,203.8710374,111.9464724,12.76657329,73.37157089,28.92509488
2022-09-11 08:13:00,8655.731198,11692.35076,856.9965167,203.9090953,111.9428526,12.76078804,73.39553281,28.95435183
2022-09-11 08:14:00,8659.260438,11694.89219,856.5609466,203.9566713,111.9347488,12.77013324,73.48691308,28.94591301
2022-09-11 08:15:00,8654.603171,11696.03908,856.2785044,204.0042711,111.9464517,12.76773092,74.05163591,29.11398767
2022-09-11 08:16:00,8656.466899,11697.29446,856.1694627,204.0233096,111.9516986,12.77342753,73.42514276,29.02016439
2022-09-11 08:17:00,8661.163196,11698.71657,856.2411191,204.0095661,111.9604744,12.77271556,73.3096014,29.09106077
2022-09-11 08:18:00,8664.550667,11699.76741,856.2852298,203.9720519,111.9729571,12.7752079,73.8490888,29.15789738
2022-09-11 08:19:00,8647.859696,11700.70938,856.3935098,203.9878924,111.9841785,12.77832312,73.75835995,29.12817311
2022-09-11 08:20:00,8653.408719,11701.59805,856.4892141,204.0534887,111.9742787,12.78971619,73.65235536,29.10002259
2022-09-11 08:21:00,8640.336139,11703.1568,856.43422,204.1038993,111.9685937,12.78660222,73.19614311,28.90912975
2022-09-11 08:22:00,8669.562884,11705.18667,856.4960099,204.1212697,111.9585702,12.78820324,73.0070753,29.04410703
2022-09-11 08:23:00,8645.10807,11706.04617,856.6432975,204.115646,111.9540617,12.79292078,72.15780732,28.8644286
2022-09-11 08:24:00,8656.08901,11706.80705,856.7886597,204.1056312,111.9519153,12.79710387,71.92782507,28.8739581
2022-09-11 08:25:00,8641.026438,11708.17051,856.729501,204.1330138,111.9423904,12.80734035,72.61968324,28.81155484
2022-09-11 08:26:00,8649.512896,11708.23888,856.2942396,204.1690935,111.9374287,12.79933126,73.76771984,29.12296542
2022-09-11 08:27:00,8664.595874,11706.76278,855.8080843,204.1624812,111.937439,12.8006643,73.07848208,29.08054355
2022-09-11 08:28:00,8639.273038,11705.23329,855.6069045,204.1578762,111.9479789,12.80618272,73.15502114,29.3308772
2022-09-11 08:29:00,8651.162785,11704.02095,855.5533709,204.153579,111.9814615,12.81579516,73.07408648,29.15432161
2022-09-11 08:30:00,8652.719805,11704.5791,855.4879879,204.1452438,112.0005949,12.82309569,73.49166454,29.09760237
2022-09-11 08:31:00,8648.205488,11704.807,855.5054307,204.1306921,111.9889547,12.81259398,74.23807223,28.93312106
2022-09-11 08:32:00,8644.184391,11703.67169,855.7146777,204.1380838,111.9852665,12.81401616,74.09464037,28.71668339
2022-09-11 08:33:00,8652.635792,11703.63602,855.7032647,204.1814549,112.0004416,12.81054564,74.2989165,28.90073027
2022-09-11 08:34:00,8647.494537,11704.37223,855.4524476,204.2112828,111.983048,12.8154399,74.50776662,28.86462329
2022-09-11 08:35:00,8654.183582,11706.22241,855.4009171,204.2526815,111.9778701,12.8149953,75.06843832,28.8919946
2022-09-11 08:36:00,8651.268124,11709.36683,855.5733383,204.2491959,111.9782612,12.82469665,74.64307429,28.80026586
2022-09-11 08:37:00,8660.09465,11711.75678,855.6095788,204.2519378,111.9963603,12.81846822,75.19676086,28.84626915
2022-09-11 08:38:00,8664.110612,11712.11003,855.5146416,204.2678793,111.9826754,12.82353894,76.1096523,28.80132219
2022-09-11 08:39:00,8650.703388,11714.25262,855.2847923,204.2678202,111.9662029,12.82905787,76.13112293,28.61371926
2022-09-11 08:40:00,8646.496589,11719.395,855.0797444,204.3150451,111.9608924,12.83911536,76.42223205,28.69401943
2022-09-11 08:41:00,8650.61841,11722.03861,855.0011502,204.344435,111.9791876,12.84356694,78.00069726,28.6774226
2022-09-11 08:42:00,8640.889437,11721.19683,854.8751998,204.3268704,111.9870628,12.84908603,78.27817759,28.66735831
2022-09-11 08:43:00,8637.551605,11719.28358,854.8101838,204.3438568,111.9802185,12.84294624,78.09254715,28.67716564
2022-09-11 08:44:00,8638.482744,11715.99581,854.679269,204.365583,111.9640671,12.84294398,78.539532,28.82354884
2022-09-11 08:45:00,8660.21713,11711.68563,854.6876877,204.3300125,111.9809937,12.84614831,78.76388621,28.83209506
2022-09-11 08:46:00,8650.665543,11708.91541,854.8596652,204.3169375,111.999393,12.84926376,78.51908476,29.13325448
2022-09-11 08:47:00,8657.386537,11706.36453,854.7169301,204.3323231,112.0175125,12.85140002,79.53849124,28.78920433
2022-09-11 08:48:00,8649.05584,11703.87671,854.5192756,204.3460269,112.0013287,12.85504977,79.48929915,28.4406674
2022-09-11 08:49:00,8651.718561,11701.7302,854.5152224,204.3562488,112.0099891,12.85424894,78.88070691,28.53626031
2022-09-11 08:50:00,8641.915197,11700.48685,854.3825408,204.3401646,112.0129107,12.85923342,79.63329648,28.46275027
2022-09-11 08:51:00,8663.073856,11699.87128,854.2118094,204.3312729,112.0256549,12.86030159,79.45737308,28.39231032
2022-09-11 08:52:00,8647.937871,11700.38439,854.0084227,204.3496781,112.0231797,12.86595361,79.21068626,28.6650398
2022-09-11 08:53:00,8640.95189,11701.09007,853.8967456,204.3963189,112.020594,12.87084916,79.30832163,28.62918594
2022-09-11 08:54:00,8645.086514,11702.29875,853.7967246,204.4126217,112.0225953,12.87392015,79.91985781,29.13498352
2022-09-11 08:55:00,8647.008239,11705.68602,853.5835242,204.4089481,112.012201,12.86546448,79.32168002,28.86704989
2022-09-11 08:56:00,8643.245025,11708.8746,853.6149242,204.4192846,111.983638,12.86110277,79.33018917,28.49349803
2022-09-11 08:57:00,8639.083847,11711.0197,853.7496877,204.4328359,111.9910431,12.85736415,80.24134929,28.43976863
2022-09-11 08:58:00,8628.491594,11713.8954,853.565584,204.4479752,112.001552,12.87160533,81.00592161,28.91065101
2022-09-11 08:59:00,8638.719532,11715.39875,853.3837331,204.4779008,111.9894197,12.86929202,80.52568077,28.80498746
2022-09-11 09:00:00,8638.709436,11716.58966,853.1916103,204.4995169,111.9737438,12.86243814,80.65471187,28.44758106
2022-09-11 09:01:00,8646.833274,11718.83402,853.1638649,204.4957252,111.9700959,12.86092442,81.31096958,28.63397793
2022-09-11 09:02:00,8636.040483,11721.43873,853.160865,204.4902568,111.9493453,12.87427666,81.56957216,28.8855485
2022-09-11 09:03:00,8620.150214,11722.41072,853.1232134,204.4886331,111.9553304,12.87632392,82.7031306,28.9430264
2022-09-11 09:04:00,8637.404056,11722.06505,853.2993242,204.469471,111.9599291,12.87685738,81.28099218,28.81450705
2022-09-11 09:05:00,8645.047119,11721.13382,853.5337806,204.4701553,111.9650883,12.87810504,81.92582707,28.58173617
2022-09-11 09:06:00,8644.507868,11719.50236,853.7982315,204.4429988,111.9467986,12.87543386,83.35951261,28.55892075
2022-09-11 09:07:00,8648.604505,11717.55272,853.8718394,204.4375628,111.9482905,12.88032969,83.6405512,28.76742683
2022-09-11 09:08:00,8648.962266,11714.22075,854.0130994,204.4915143,111.9688225,12.88451396,83.25319796,28.74949279
2022-09-11 09:09:00,8642.236126,11712.72193,853.8894154,204.5008229,111.9855048,12.88682805,82.95646854,28.79444116
2022-09-11 09:10:00,8648.224962,11712.27399,853.4833553,204.4854334,111.9839933,12.89314741,81.80406065,28.69563491
2022-09-11 09:11:00,8652.778333,11711.35982,853.3142429,204.4784761,112.0024549,12.89742025,82.88802236,28.49001396
2022-09-11 09:12:00,8659.930993,11710.80445,853.5040077,204.4772067,112.0033174,12.89982411,81.82635425,28.22671399
2022-09-11 09:13:00,8656.187744,11710.41046,853.6673525,204.4939491,112.002813,12.89279284,83.32069507,28.51844373
2022-09-11 09:14:00,8656.04942,11709.41167,853.4006861,204.5207511,111.9835324,12.89581717,85.54417917,28.45763169
2022-09-11 09:15:00,8632.070492,11708.09343,853.1711396,204.5445709,111.9859318,12.90845666,85.54162005,28.45745888
2022-09-11 09:16:00,8655.994442,11706.38331,853.307525,204.5746498,111.9782967,12.90730122,89.29643091,28.54685662
2022-09-11 09:17:00,8642.846131,11703.73453,853.3594851,204.6229796,111.9604489,12.90454167,89.82162456,28.4275366
2022-09-11 09:18:00,8646.294743,11702.91172,853.3532563,204.6461636,111.9561778,12.9021382,88.84539394,28.7672411
2022-09-11 09:19:00,8622.588517,11703.14352,853.3730625,204.6536156,111.9563317,12.90480802,89.71141696,28.57084735
2022-09-11 09:20:00,8642.927158,11701.38851,853.3475081,204.6187201,111.9453871,12.90516418,89.64071183,28.59461697
2022-09-11 09:21:00,8638.683389,11700.16198,853.0632994,204.6026369,111.9491258,12.91041531,87.88407857,28.5211285
2022-09-11 09:22:00,8640.7623,11699.34056,852.6898301,204.6287033,111.9437368,12.90997126,87.04896357,28.48851838
2022-09-11 09:23:00,8634.292379,11697.3682,852.51302,204.6446927,111.9352145,12.91032692,89.36553129,28.82336465
2022-09-11 09:24:00,8632.584263,11696.55779,852.1666532,204.656849,111.9383327,12.90997068,89.36658951,28.88374167
2022-09-11 09:25:00,8628.155508,11695.81627,851.9652186,204.6510956,111.9428144,12.91522172,88.56194177,28.78182597
2022-09-11 09:26:00,8635.4716,11695.41139,851.8025383,204.6713852,111.9570285,12.91451111,89.00442691,28.48816789
2022-09-11 09:27:00,8616.841403,11696.54451,851.746054,204.6512124,111.9441496,12.91175127,88.0292007,28.50063231
2022-09-11 09:28:00,8632.940092,11698.07118,851.9359945,204.6109572,111.945179,12.91486536,87.42463025,28.37338544
2022-09-11 09:29:00,8634.605525,11699.85214,852.3517383,204.6398701,111.9530587,12.92029551,86.78033009,28.40847695
2022-09-11 09:30:00,8644.426249,11701.48547,852.61282,204.6699336,111.9480406,12.91816067,85.6359075,28.32658622
2022-09-11 09:31:00,8647.504558,11703.74119,852.4707391,204.6985043,111.9511849,12.91584596,85.17774716,28.51782821
2022-09-11 09:32:00,8634.077362,11706.59199,852.4447162,204.7444026,111.9623048,12.914866,85.5867979,28.65537166
2022-09-11 09:33:00,8635.992633,11710.5468,852.4795108,204.7510323,111.9575129,12.9221628,85.00525395,28.45220595
2022-09-11 09:34:00,8642.134876,11713.61807,852.5006561,204.766287,111.9640113,12.93293434,85.06011876,28.2806019
2022-09-11 09:35:00,8631.956254,11715.66482,852.5033444,204.7886267,111.9640871,12.92893002,86.59664167,28.3529059
2022-09-11 09:36:00,8636.86023,11716.43988,852.3400067,204.8442265,111.9845405,12.94210074,87.51134483,28.69122658
2022-09-11 09:37:00,8627.395953,11715.94832,852.1527498,204.8687252,112.0025907,12.94032446,88.32977748,28.60413839
2022-09-11 09:38:00,8622.882251,11715.37266,852.0147886,204.8696581,111.9826803,12.94041187,88.13805479,28.48115721
2022-09-11 09:39:00,8622.262327,11713.59699,851.7795725,204.8836485,111.990575,12.94121172,88.30824505,28.36678524
2022-09-11 09:40:00,8623.039589,11710.44597,851.5024186,204.9054659,112.000302,12.95687537,89.08949651,28.60365572
2022-09-11 09:41:00,8630.688093,11706.89326,851.5279771,204.9531861,111.9982503,12.95910454,89.33979484,28.59707639
2022-09-11 09:42:00,8618.875948,11704.84096,851.3819848,204.9871125,111.9858402,12.95349667,89.71859858,28.56344324
2022-09-11 09:43:00,8619.952077,11703.48162,850.8615257,204.9811931,111.9874044,12.96319855,90.27635753,28.34461945
2022-09-11 09:44:00,8610.652142,11703.21211,850.4869462,204.989283,112.00177,12.96577999,89.43318498,28.34156135
2022-09-11 09:45:00,8611.234587,11703.11427,850.2967171,205.0296136,111.9779529,12.96853912,89.31079613,28.13875573
2022-09-11 09:46:00,8593.568139,11702.52161,850.1401249,205.0561901,111.9776089,12.97850902,89.1862074,28.09536359
2022-09-11 09:47:00,8590.666706,11702.28055,849.90933,205.0848508,111.9679202,12.966315,88.06463351,28.0012156
2022-09-11 09:48:00,8608.647376,11702.00217,849.9614724,205.0946268,111.9561941,12.95768015,87.49579373,28.29994196
2022-09-11 09:49:00,8615.180255,11700.56553,850.3229364,205.085852,111.9721852,12.96453343,87.61641513,28.20762177
2022-09-11 09:50:00,8609.860502,11700.01139,850.4115882,205.098964,111.9766964,12.9695182,87.890145,28.48284691
2022-09-11 09:51:00,8629.98202,11700.00083,850.3600268,205.1022246,111.9878814,12.97272253,87.76118042,28.38661457
2022-09-11 09:52:00,8592.780889,11700.72364,850.3599388,205.1068993,111.9866431,12.97548201,88.29830244,28.15973176
2022-09-11 09:53:00,8604.870669,11702.63715,850.2154155,205.1114436,111.9643439,12.97325685,88.76929696,28.2108507
2022-09-11 09:54:00,8601.671517,11702.91467,850.0449815,205.1173185,111.9598269,12.97984344,88.31126308,28.29828004
2022-09-11 09:55:00,8610.40679,11703.86969,850.0116996,205.1459344,111.9821857,12.9910591,88.08664312,28.35512006
2022-09-11 09:56:00,8607.956379,11708.69275,849.7535105,205.1938533,112.0133823,12.99177188,87.75016351,28.2084985
2022-09-11 09:57:00,8603.036298,11711.98849,849.47685,205.2297015,111.9834016,12.99488638,88.43836587,28.07442631
2022-09-11 09:58:00,8614.914742,11712.18022,849.6997446,205.2391045,111.9950159,13.01366758,89.03633027,28.47197574
2022-09-11 09:59:00,8620.009735,11712.82357,849.6935553,205.2363186,112.011958,12.99925021,88.89673946,28.44474741
2022-09-11 10:00:00,8621.73894,11712.73603,849.60871,205.2274832,111.9933339,12.99773485,89.88799385,28.59764211
2022-09-11 10:01:00,8613.380784,11712.63014,849.6831277,205.2251732,112.0146827,13.0033422,90.35701664,28.41895515
2022-09-11 10:02:00,8598.582656,11712.22875,849.4193132,205.2306855,112.0057554,13.01375611,90.38856545,28.29433518
2022-09-11 10:03:00,8600.408541,11711.50105,849.1629393,205.2632195,111.9920225,13.01713986,90.08761652,28.25367477
2022-09-11 10:04:00,8583.176907,11711.45324,849.3630031,205.2729843,111.9811116,13.01001923,90.20613047,28.49538038
2022-09-11 10:05:00,8593.708383,11712.67731,849.6434316,205.2693897,112.005237,13.01607007,90.61263916,28.39391876
2022-09-11 10:06:00,8593.341542,11712.87236,849.673211,205.2683518,112.0220318,13.02408179,89.8707358,28.26655707
2022-09-11 10:07:00,8584.076642,11712.38972,849.5387562,205.2754313,112.0163927,13.02319193,89.32163938,28.56622383
2022-09-11 10:08:00,8598.843116,11712.69665,849.4191888,205.3062805,112.0171678,13.03271462,89.91004235,28.52737131
2022-09-11 10:09:00,8603.434004,11712.81398,849.3293141,205.3455133,112.0387455,13.03770092,90.45595976,28.6292676
2022-09-11 10:10:00,8608.456197,11712.58039,849.1546627,205.3407962,112.0170404,13.03138212,90.06557301,28.60618695
2022-09-11 10:11:00,8595.489233,11713.15099,849.1895528,205.3408536,111.9954222,13.02862142,89.72585829,28.26796744
2022-09-11 10:12:00,8591.983726,11714.53451,849.1425955,205.3534849,111.9959602,13.03494066,90.29417194,28.31271679
2022-09-11 10:13:00,8589.223695,11716.72493,848.9720441,205.3803381,112.0020654,13.03520739,92.06398135,28.12187089
2022-09-11 10:14:00,8585.680157,11719.30316,848.9587396,205.4129461,112.0051495,13.05514302,91.97105504,28.10749638
2022-09-11 10:15:00,8570.422575,11721.64275,848.8633823,205.411734,112.0120647,13.06440267,91.0247242,28.33938053
2022-09-11 10:16:00,8603.243323,11725.20015,848.9196447,205.4221387,112.0204021,13.07170168,90.63967568,28.47490268
2022-09-11 10:17:00,8561.541509,11728.7241,848.7875999,205.4530188,112.0129031,13.06894418,90.38749755,28.51573961
2022-09-11 10:18:00,8584.459811,11730.46406,848.2697155,205.4673162,111.9894205,13.06458165,91.5365148,28.31777961
2022-09-11 10:19:00,8581.67919,11731.81726,848.2152658,205.4975711,111.9969339,13.07116638,90.9240925,28.33189929
2022-09-11 10:20:00,8577.996491,11731.13444,848.2520076,205.5145978,112.0297316,13.08318375,91.28821683,28.66249281
2022-09-11 10:21:00,8565.863612,11728.64174,847.9159499,205.5231153,112.025524,13.09395548,92.48064387,28.65754494
2022-09-11 10:22:00,8576.123549,11726.52813,847.6487865,205.5596993,112.0268389,13.09409086,93.1300677,28.57304711
2022-09-11 10:23:00,8574.0732,11725.05004,847.6727509,205.5830509,112.0287062,13.09275538,92.30213993,28.49450362
2022-09-11 10:24:00,8568.659444,11723.62439,847.5644839,205.5604357,112.0023719,13.09128755,91.6460817,28.45367208
2022-09-11 10:25:00,8580.353366,11722.83801,847.1003297,205.5706061,112.0124881,13.0822965,92.37765369,28.39695628
2022-09-11 10:26:00,8556.899766,11722.61933,846.8915328,205.5925372,112.0114328,13.08532108,92.59697981,28.3849561
2022-09-11 10:27:00,8563.182981,11723.57379,846.9249107,205.5863585,112.0001471,13.08879327,92.95830583,28.40319461
2022-09-11 10:28:00,8575.556943,11724.71853,846.9342289,205.5986944,111.989664,13.09573599,93.18797015,28.58359979
2022-09-11 10:29:00,8569.393774,11724.96778,847.2937498,205.6074672,111.9850846,13.09404571,94.05857751,28.40636769
2022-09-11 10:30:00,8578.267854,11723.43965,847.3141066,205.6230201,112.0022008,13.10205552,94.17079522,28.26224721
2022-09-11 10:31:00,8580.177375,11722.17587,847.2217003,205.6680802,111.9977674,13.09191064,94.13863812,28.01343088
2022-09-11 10:32:00,8587.06137,11722.16717,847.3468077,205.6853227,111.9657149,13.08131543,94.47143803,28.32386929
2022-09-11 10:33:00,8593.100913,11721.61448,847.3699118,205.6781202,111.9799565,13.09707004,94.1645533,28.55957369
2022-09-11 10:34:00,8586.357892,11720.36371,847.2937354,205.6554637,112.0073205,13.09920846,93.49213459,28.69732368
2022-09-11 10:35:00,8575.499315,11720.44343,847.1120244,205.6725578,112.0034517,13.09796195,93.07345778,28.45350712
2022-09-11 10:36:00,8585.884174,11719.77187,847.2326749,205.6978016,111.972659,13.10988809,94.03664895,28.46700828
2022-09-11 10:37:00,8601.689891,11718.93445,847.5097918,205.7021075,111.9874392,13.10819885,94.71138626,28.46081999
2022-09-11 10:38:00,8602.08249,11719.71992,847.5693634,205.7088706,111.9899842,13.10971138,94.84680088,28.45944656
2022-09-11 10:39:00,8573.433614,11719.95646,847.54763,205.7681624,111.9863317,13.1237746,93.99289799,28.4677625
2022-09-11 10:40:00,8586.830493,11718.54592,847.5781242,205.8260669,112.0044403,13.13436725,93.49940111,28.39864709
2022-09-11 10:41:00,8569.981068,11717.02653,847.7422074,205.8024503,112.0147475,13.11736741,93.91341139,28.49696981
2022-09-11 10:42:00,8584.20531,11716.82054,847.7844741,205.7732433,111.9977577,13.10009871,93.89489776,28.31640052
2022-09-11 10:43:00,8573.431301,11716.05786,847.5080701,205.7871367,111.9838033,13.11157974,93.99730957,28.26548157
2022-09-11 10:44:00,8566.532135,11716.36322,847.2089462,205.7917641,111.9882262,13.12119334,93.33423333,28.21106943
2022-09-11 10:45:00,8575.312036,11717.76324,847.1527088,205.776065,111.9811395,13.12849177,93.16618491,28.25421778
2022-09-11 10:46:00,8576.494863,11718.60773,847.392331,205.7806574,111.9885278,13.14593751,92.98517766,28.24299408
2022-09-11 10:47:00,8572.571609,11719.9947,847.4265931,205.7640969,111.9936503,13.14878682,94.65776028,28.38381622
2022-09-11 10:48:00,8584.076379,11721.77681,847.1627822,205.7498252,112.0225153,13.14860944,95.03667106,28.04287345
2022-09-11 10:49:00,8574.693463,11721.8292,847.0774145,205.788147,112.0346242,13.12742558,95.91900644,28.29679615
2022-09-11 10:50:00,8561.771979,11721.78311,847.1057522,205.8060996,112.0090621,13.13596827,95.88413384,28.30466815
2022-09-11 10:51:00,8557.718139,11722.27873,846.9999272,205.8229529,112.014592,13.13534613,95.15992975,28.14922697
2022-09-11 10:52:00,8572.051961,11721.13727,846.9172088,205.8548446,112.0155209,13.15047638,95.12879804,28.11817006
2022-09-11 10:53:00,8581.889108,11718.73832,846.8924419,205.8551018,112.001699,13.15430567,95.04114404,28.1076725
2022-09-11 10:54:00,8561.098085,11717.81245,846.8337885,205.851079,112.0040952,13.14887654,95.68541747,28.10555815
2022-09-11 10:55:00,8559.132025,11716.16948,846.6762058,205.8538866,111.9980351,13.14077711,96.29796034,28.11717318
2022-09-11 10:56:00,8571.844621,11714.123,846.5643655,205.84936,112.0058235,13.12778139,94.8699307,28.1540542
2022-09-11 10:57:00,8570.930368,11714.81033,846.5909343,205.865679,112.0001482,13.12947075,94.81208869,27.86403165
2022-09-11 10:58:00,8571.425826,11716.53876,846.5275347,205.8933118,112.0281304,13.13774957,94.98390049,28.13635317
2022-09-11 10:59:00,8572.029979,11719.54051,846.4684888,205.9137277,112.0138391,13.12520019,94.14887378,28.15292362
2022-09-11 11:00:00,8584.066553,11723.21265,846.5524512,205.9272483,111.9975488,13.1337435,93.66050829,28.32730848
2022-09-11 11:01:00,8579.370406,11725.79316,846.7894964,205.9563882,111.9904851,13.11817055,94.21627285,28.16022749
2022-09-11 11:02:00,8564.91104,11727.48798,846.9145834,205.9671551,111.9881073,13.10641799,93.78024329,28.16188822
2022-09-11 11:03:00,8570.180706,11728.13644,846.94927,205.9367362,111.9818588,13.12092388,93.55894917,27.97437596
2022-09-11 11:04:00,8577.352555,11726.95109,846.929493,205.9127015,111.9757557,13.13054004,93.44833854,27.93322037
2022-09-11 11:05:00,8573.175009,11725.58953,846.9309447,205.898665,111.9966575,13.11816887,93.96232534,28.08596084
2022-09-11 11:06:00,8574.538123,11724.35564,847.1331155,205.8891392,112.002006,13.12430814,93.44244437,28.16903562
2022-09-11 11:07:00,8582.959023,11722.5377,847.4118704,205.9006472,112.0090823,13.11772381,93.05794759,28.02686758
2022-09-11 11:08:00,8576.777817,11720.99748,847.3493188,205.9281941,112.0129587,13.11718863,92.8310097,27.96237071
2022-09-11 11:09:00,8585.850255,11720.50189,847.1299331,205.9180873,112.0166156,13.10713281,93.1188401,28.24100626
2022-09-11 11:10:00,8588.210646,11721.70516,847.1846075,205.9254031,112.0032922,13.09578185,93.87861785,28.34157239
2022-09-11 11:11:00,8594.18247,11721.88358,847.3488102,205.9799291,111.9696683,13.10850589,93.31564845,28.14449951
2022-09-11 11:12:00,8596.918469,11720.86149,847.4917842,205.9670942,111.9772744,13.12662166,92.6889461,28.16449462
2022-09-11 11:13:00,8596.118661,11720.90779,847.6950599,205.9284174,112.0365879,13.12146179,93.68800006,28.16196988
2022-09-11 11:14:00,8610.790405,11719.86593,847.8377869,205.938416,112.0178118,13.12715729,94.12211882,28.01369985
2022-09-11 11:15:00,8593.583722,11717.18189,847.5881533,205.9533125,112.0006776,13.11131684,93.20155299,28.20764001
2022-09-11 11:16:00,8584.791545,11714.38342,847.3847541,205.9567401,112.0053923,13.11282598,94.01818223,27.89399927
2022-09-11 11:17:00,8588.280504,11712.49578,847.5656249,205.9522812,112.0165949,13.1088222,95.17424768,27.86746519
2022-09-11 11:18:00,8600.573218,11711.83091,847.7942411,205.9579881,112.0155343,13.11269182,96.12724748,27.87704479
2022-09-11 11:19:00,8603.487398,11711.8134,847.9381476,205.9529861,112.0304682,13.11758794,95.53653441,27.97979423
2022-09-11 11:20:00,8597.430096,11713.17907,847.8293252,205.9233658,112.0271013,13.12154893,95.39356475,27.71405076
2022-09-11 11:21:00,8594.417345,11714.2758,847.6145557,205.9052442,112.0382014,13.1259979,95.27706819,27.64574036
2022-09-11 11:22:00,8582.271248,11715.50363,847.4093955,205.8781339,112.0548431,13.14201961,95.54171333,27.66411471
2022-09-11 11:23:00,8580.831135,11717.19183,847.2148746,205.8706336,112.05176,13.13534908,95.1760242,27.73686107
2022-09-11 11:24:00,8579.179458,11717.19817,847.2571992,205.8622796,112.052247,13.12991699,95.04535303,27.6878195
2022-09-11 11:25:00,8598.213965,11716.65352,847.4699885,205.8103688,112.0604423,13.12039408,94.83079891,27.41438187
2022-09-11 11:26:00,8594.606536,11716.31761,847.4669408,205.7835273,112.0468366,13.1194134,94.83862682,27.64969548
2022-09-11 11:27:00,8605.801653,11716.51292,847.3386837,205.7975124,112.0601129,13.12858147,94.76186541,27.46445602
2022-09-11 11:28:00,8599.142618,11716.32834,847.1563006,205.7787207,112.0506521,13.12555534,94.53736826,27.51500256
2022-09-11 11:29:00,8596.228502,11716.22318,847.127551,205.7673731,112.0154134,13.1231519,94.65458299,27.26020495
2022-09-11 11:30:00,8585.187814,11717.96376,847.0495932,205.7651918,112.011185,13.1294715,93.93437959,27.3743085
2022-09-11 11:31:00,8599.561505,11719.781,846.9541923,205.7663062,112.0422617,13.1284036,94.04723837,27.63248428
2022-09-11 11:32:00,8592.150827,11720.82583,846.9198655,205.7737539,112.0563387,13.13151862,95.02270768,27.76128343
2022-09-11 11:33:00,8591.445451,11720.72535,846.8677808,205.7768301,112.0507236,13.14068684,94.43844336,27.45566816
2022-09-11 11:34:00,8592.624221,11719.72016,846.9167221,205.7212416,112.0473882,13.12893817,93.94722934,27.64787396
2022-09-11 11:35:00,8599.346548,11718.71502,846.975755,205.6905814,112.0376441,13.12920462,94.42027959,27.77643025
2022-09-11 11:36:00,8574.16064,11717.21331,846.788424,205.7023635,112.0444791,13.11985894,96.3596392,27.59811883
2022-09-11 11:37:00,8581.184214,11715.6136,846.6565614,205.718172,112.0446278,13.12270651,95.32677354,27.55938098
2022-09-11 11:38:00,8600.918522,11715.36102,846.7694589,205.7110949,112.0398438,13.13240866,96.29260186,27.59129532
2022-09-11 11:39:00,8597.941723,11716.77979,846.9736622,205.6782279,112.0410311,13.13329891,95.75333192,27.70231805
2022-09-11 11:40:00,8605.780498,11718.09735,847.1096611,205.6758163,112.0611532,13.14237712,95.84279613,27.41285294
2022-09-11 11:41:00,8606.024253,11718.46314,847.0900172,205.6838615,112.0684223,13.15172375,96.71872672,27.52622991
2022-09-11 11:42:00,8612.426686,11719.04475,847.1467933,205.6656645,112.0409683,13.14887584,96.6964066,27.02227839
2022-09-11 11:43:00,8613.816963,11721.72585,847.0857878,205.6621659,112.0551168,13.15670889,95.89602345,26.98005794
2022-09-11 11:44:00,8603.274992,11725.76801,846.9845577,205.6558426,112.0597082,13.15021166,95.8106099,27.01722253
2022-09-11 11:45:00,8604.568017,11729.66954,846.8825965,205.6391581,112.03903,13.15590688,94.92263063,27.25370662
2022-09-11 11:46:00,8601.017669,11734.75897,846.9191486,205.6303546,112.0518331,13.15359411,94.9983046,27.29135818
2022-09-11 11:47:00,8583.014111,11740.46725,847.0516246,205.6536996,112.0593222,13.14638348,95.35269601,27.33205099
2022-09-11 11:48:00,8601.17107,11745.45709,847.2375676,205.6478649,112.0612448,13.15902214,95.33271114,27.18261297
2022-09-11 11:49:00,8599.661624,11749.35875,847.0763481,205.670087,112.041544,13.16115898,95.71184304,27.46908013
2022-09-11 11:50:00,8580.70924,11753.17125,846.9050619,205.7060818,112.0266966,13.17192916,95.18525474,27.47498915
2022-09-11 11:51:00,8585.167982,11756.6731,846.7390463,205.7077724,112.0417353,13.1646326,95.38239623,27.346929
2022-09-11 11:52:00,8586.171293,11759.23328,846.4371648,205.691366,112.0437423,13.16418702,95.73534384,26.99099432
2022-09-11 11:53:00,8582.289249,11761.15186,846.5394429,205.651167,112.0240446,13.14611914,96.77278079,27.03354275
2022-09-11 11:54:00,8565.704922,11762.25428,846.518211,205.6201172,111.996422,13.14300024,97.19717334,26.87078787
2022-09-11 11:55:00,8570.041963,11761.54579,846.1780631,205.6236407,111.9771688,13.15314597,97.09554854,27.08054988
2022-09-11 11:56:00,8558.74185,11759.5054,846.0340489,205.6234392,111.9726837,13.17148393,96.81867248,26.92823063
2022-09-11 11:57:00,8578.297657,11755.56652,846.1037297,205.6099773,111.9786714,13.15724542,96.0223759,26.82310429
2022-09-11 11:58:00,8585.456022,11749.89973,846.2258419,205.6109348,111.956915,13.15394773,94.85537096,26.88128096
2022-09-11 11:59:00,8581.297653,11743.24712,846.2490596,205.6120558,111.953649,13.17406424,94.64247239,27.00603252
2022-09-11 12:00:00,8595.443404,11736.73679,846.4151354,205.6203104,111.9492892,13.1643691,95.04549915,27.3056951
2022-09-11 12:01:00,8587.678149,11732.05664,846.8038707,205.6531346,111.9576876,13.13232382,95.28583251,27.36329673
2022-09-11 12:02:00,8598.999779,11730.80986,847.0562152,205.6525187,111.9790867,13.13832572,94.65543793,27.26335561
2022-09-11 12:03:00,8602.767465,11732.70543,847.0129141,205.6014671,111.9722576,13.14108787,95.55571295,27.07573909
2022-09-11 12:04:00,8615.090599,11736.76303,847.1164668,205.5386616,111.9486496,13.14015158,95.56985657,27.25923448
2022-09-11 12:05:00,8622.321165,11742.80219,847.1495592,205.4952736,111.9546633,13.1573288,96.50572654,26.99497532
2022-09-11 12:06:00,8609.926133,11747.36559,847.0096149,205.4745433,111.9704679,13.16756752,95.96187256,27.09746722
2022-09-11 12:07:00,8603.176261,11748.44558,847.1272569,205.4869276,111.9774615,13.17130793,95.72058505,26.99673259
2022-09-11 12:08:00,8601.369487,11746.77786,847.2048541,205.5128535,111.9871767,13.15831277,95.58980322,27.34549951
2022-09-11 12:09:00,8605.199872,11742.91951,847.3942694,205.4897243,111.9936429,13.16560873,95.62935238,27.12929877
2022-09-11 12:10:00,8607.829214,11737.87458,847.6213789,205.4897075,111.9918932,13.1575144,96.52920201,27.10842874
2022-09-11 12:11:00,8585.397882,11731.85936,847.6369387,205.5138111,111.9700415,13.13552599,96.56523633,27.26385268
2022-09-11 12:12:00,8623.187794,11727.73961,847.5990011,205.4996398,111.9965775,13.15483565,96.66276376,26.83347554
2022-09-11 12:13:00,8605.260311,11726.05754,847.3784791,205.5141233,112.0180174,13.15261531,97.90518012,26.89764492
2022-09-11 12:14:00,8592.406788,11727.34749,847.2616087,205.520377,112.0020487,13.16489359,98.61745466,27.10746095
2022-09-11 12:15:00,8594.489586,11731.26896,847.5111414,205.4824082,112.0345026,13.17931657,97.50425095,27.04168259
2022-09-11 12:16:00,8598.207195,11734.93927,847.577296,205.4946688,112.0163436,13.17380225,96.80300707,27.1332493
2022-09-11 12:17:00,8589.349448,11737.66475,847.3080021,205.538228,111.991675,13.16276474,97.48891671,26.95957201
2022-09-11 12:18:00,8587.287063,11738.95671,846.975424,205.5287178,112.0145964,13.15492948,97.28268794,27.02398079
2022-09-11 12:19:00,8573.943431,11737.87225,846.9674139,205.5036965,112.0147966,13.15813302,96.84446559,26.9676874
2022-09-11 12:20:00,8575.580033,11733.89358,847.0500381,205.4995325,112.0263916,13.14998873,96.618818,27.25057031
2022-09-11 12:21:00,8580.960388,11729.02339,847.0124616,205.5205575,112.0366229,13.15363798,96.29265291,27.23877857
2022-09-11 12:22:00,8587.5067,11724.82474,847.146385,205.5194901,112.0290119,13.16240583,95.89425732,27.55030415
2022-09-11 12:23:00,8589.170509,11721.41336,847.2087597,205.5172386,112.0304124,13.1709508,95.76934505,27.46664091
2022-09-11 12:24:00,8582.914871,11719.89013,847.1765823,205.5096118,112.0440066,13.18332311,96.13196844,27.35407381
2022-09-11 12:25:00,8580.084466,11720.33135,847.0054806,205.4749497,112.034333,13.18910892,96.00267249,27.1558568
2022-09-11 12:26:00,8585.725797,11722.59665,846.8546213,205.4061984,112.0279326,13.19026691,96.20813427,26.90851684
2022-09-11 12:27:00,8588.572598,11726.43452,846.8872937,205.3840211,112.0230048,13.15359488,96.67404891,27.33425558
2022-09-11 12:28:00,8571.136,11730.65655,846.9344379,205.4205657,112.0121423,13.16222704,95.65695562,27.40442764
2022-09-11 12:29:00,8598.036776,11734.48275,847.0007912,205.4434352,112.0299699,13.16730188,96.06307245,27.21499113
2022-09-11 12:30:00,8591.352727,11737.46594,846.953379,205.4448672,112.0352188,13.16596621,96.35540363,27.25542174
2022-09-11 12:31:00,8604.007768,11738.73468,846.8853541,205.4670549,112.047927,13.18287724,95.80037376,27.33270305
2022-09-11 12:32:00,8594.746408,11738.80397,846.6804327,205.4613959,112.0476809,13.19106737,95.18705877,27.38677633
2022-09-11 12:33:00,8599.570384,11738.10585,846.4875044,205.421089,112.0510187,13.18323549,95.23604169,27.18398902
2022-09-11 12:34:00,8598.876393,11736.57316,846.4153865,205.4115649,112.0508618,13.1707737,94.72252131,27.18771851
2022-09-11 12:35:00,8600.470151,11734.86304,846.2583797,205.428641,112.0321851,13.17397672,94.60124648,27.39282807
2022-09-11 12:36:00,8607.709315,11733.37149,846.2453376,205.4649104,112.035631,13.18296726,95.64525372,27.43207296
2022-09-11 12:37:00,8601.984166,11732.69351,846.5368379,205.4698079,112.0462952,13.17486789,96.73299383,27.31304091
2022-09-11 12:38:00,8596.565235,11732.24339,846.7851312,205.4749191,112.0419597,13.18398996,97.69600811,27.10042543
2022-09-11 12:39:00,8591.305915,11732.31564,846.7771223,205.4814866,112.0480033,13.18728449,97.6431511,27.56515365
2022-09-11 12:40:00,8596.387866,11733.22702,846.6705676,205.5013011,112.0613084,13.18617209,96.3914862,27.29580405
2022-09-11 12:41:00,8593.954352,11733.92871,846.6690061,205.5043771,112.0704443,13.18207733,97.2961868,26.98016222
2022-09-11 12:42:00,8586.739421,11733.84526,846.6447761,205.5062506,112.0467599,13.18973121,98.82155347,27.12460908
2022-09-11 12:43:00,8588.713391,11735.02213,846.6052968,205.5379333,112.0371759,13.19053332,98.86519569,27.18337002
2022-09-11 12:44:00,8573.361366,11736.1483,846.6118554,205.5399366,112.0423789,13.19444837,98.87059904,27.30840471
2022-09-11 12:45:00,8570.134707,11736.81573,846.6953626,205.5262266,112.0504306,13.20860267,98.57693368,27.24477853
2022-09-11 12:46:00,8582.829596,11737.58004,846.6582728,205.4976308,112.0637655,13.18804436,97.88623079,27.19251427
2022-09-11 12:47:00,8583.601222,11737.45367,846.581562,205.4840088,112.0509417,13.18394582,97.68433662,27.29790688
2022-09-11 12:48:00,8587.280287,11738.06172,846.574387,205.4669057,112.0437794,13.18830769,97.74771417,27.22123604
2022-09-11 12:49:00,8574.303525,11738.09135,846.3116004,205.4414464,112.0407502,13.18866284,97.80600374,27.05505293
2022-09-11 12:50:00,8593.862088,11737.93478,846.3190644,205.4265282,112.0452369,13.20779961,96.49898894,27.43313696
2022-09-11 12:51:00,8584.899814,11737.46197,846.5584272,205.4294102,112.05807,13.20059441,95.94398609,27.44781436
2022-09-11 12:52:00,8586.073594,11736.65605,846.6979942,205.4487445,112.040592,13.18483869,96.64085465,27.44064803
2022-09-11 12:53:00,8583.800486,11735.81567,846.6280064,205.4598532,112.0276053,13.17789436,95.90697461,27.44319606
2022-09-11 12:54:00,8578.215985,11734.89118,846.4891547,205.4696047,112.038271,13.1798499,96.09559928,27.58213883
2022-09-11 12:55:00,8573.336572,11734.76004,846.5494014,205.5160123,112.0458005,13.20325956,97.72893573,27.50318575
2022-09-11 12:56:00,8573.940247,11734.36955,846.5507998,205.5336853,112.0489002,13.19471917,99.37542609,27.42287886
2022-09-11 12:57:00,8585.064712,11734.4079,846.5658028,205.5068802,112.0490021,13.19133472,98.73901009,27.30560767
2022-09-11 12:58:00,8573.286607,11735.28998,846.5264177,205.4980382,112.0501793,13.18376895,97.75861621,27.40478168
2022-09-11 12:59:00,8592.686311,11736.40649,846.3927684,205.5012949,112.0529495,13.19382411,98.35430298,27.41108037
2022-09-11 13:00:00,8577.726838,11736.91002,846.1011635,205.4849506,112.0366002,13.19881223,98.2954978,27.37599381
2022-09-11 13:01:00,8595.524583,11737.39041,845.9694177,205.4748182,112.033519,13.18297106,98.02499708,27.57087772
2022-09-11 13:02:00,8589.809805,11737.62851,846.0671993,205.4819253,112.0449604,13.17388868,97.55686816,27.56084621
2022-09-11 13:03:00,8571.964954,11736.80242,845.9561623,205.4899778,112.0393893,13.18082771,97.29972181,27.81144299
2022-09-11 13:04:00,8581.621792,11735.58929,845.8474357,205.5064649,112.0448917,13.20085525,97.06526174,27.68931641
2022-09-11 13:05:00,8587.373789,11735.03982,845.8103451,205.4909087,112.0421452,13.19952351,97.39434132,27.6323839
2022-09-11 13:06:00,8584.265944,11735.19338,845.825181,205.4889274,112.0251348,13.20975865,98.17837591,27.65817701
2022-09-11 13:07:00,8597.276528,11734.06665,845.9020792,205.5140311,112.0065182,13.19783747,98.17031267,27.85575246
2022-09-11 13:08:00,8590.62912,11730.90868,845.9550493,205.5197318,111.9882891,13.17967566,97.78275013,27.7379065
2022-09-11 13:09:00,8560.08147,11729.67898,845.9496384,205.520753,112.0074044,13.19311301,97.69581218,27.72318656
2022-09-11 13:10:00,8574.708779,11729.17201,845.8205295,205.5162775,112.0094226,13.17896199,97.89495342,27.59084907
2022-09-11 13:11:00,8581.919263,11728.86703,845.9225943,205.4909198,111.9819054,13.1805641,98.65959196,27.73933386
2022-09-11 13:12:00,8590.517973,11730.38292,846.2841905,205.455683,111.9849926,13.18221084,99.58656267,27.63817331
2022-09-11 13:13:00,8589.614846,11730.55929,846.4234685,205.464157,111.9894251,13.18621615,101.591557,27.53244497
2022-09-11 13:14:00,8583.2519,11730.92786,846.2979094,205.4875159,111.9847602,13.19017736,100.8685354,27.74853095
2022-09-11 13:15:00,8564.690096,11731.18177,846.1022061,205.4721427,111.9786091,13.17344399,99.73941865,27.75949251
2022-09-11 13:16:00,8583.285628,11730.97311,845.936956,205.4671144,111.9738196,13.16044736,97.53296862,27.52514471
2022-09-11 13:17:00,8588.563277,11731.19314,845.6844733,205.4662786,111.9608556,13.16311803,97.41047792,27.75359206
2022-09-11 13:18:00,8590.239026,11731.83555,845.8984987,205.4757783,111.9608363,13.157688,96.84150169,27.78925903
2022-09-11 13:19:00,8585.151562,11732.81648,846.0956991,205.516341,111.9911139,13.16792376,96.20851526,27.6146466
2022-09-11 13:20:00,8606.719786,11733.70767,846.1839389,205.5395517,111.9936245,13.1861712,96.48222678,27.49839746
2022-09-11 13:21:00,8590.457705,11735.70218,846.4724444,205.5146511,111.9730082,13.1873287,98.0790631,27.76601339
2022-09-11 13:22:00,8593.295412,11737.53448,846.5147535,205.5230226,111.9921009,13.20005672,98.44090032,27.72139305
2022-09-11 13:23:00,8594.905009,11738.52364,846.5266494,205.549992,112.0051713,13.19222571,99.24741794,27.54218174
2022-09-11 13:24:00,8592.668807,11739.53896,846.5638065,205.5549447,111.99824,13.1783392,98.86414919,27.50310601
2022-09-11 13:25:00,8579.374388,11740.97969,846.4305018,205.5585763,112.0034016,13.18946467,97.76307091,27.51178237
2022-09-11 13:26:00,8587.746916,11742.35064,846.2262981,205.5277623,111.9949447,13.17584774,96.62858985,27.57830843
2022-09-11 13:27:00,8578.696982,11743.04376,846.1823198,205.4962586,111.9877033,13.18269971,97.12965707,27.54175779
2022-09-11 13:28:00,8593.564907,11742.83328,846.1728192,205.4976423,111.9874172,13.17540208,99.87398757,27.50301142
2022-09-11 13:29:00,8573.505985,11742.71676,846.185271,205.4995753,111.9806704,13.18634838,99.47866788,27.37042978
2022-09-11 13:30:00,8594.617755,11743.62347,846.2723577,205.5119637,111.9864267,13.18750798,98.27787142,27.7907462
2022-09-11 13:31:00,8574.102739,11745.66305,846.1119122,205.5057924,111.9858348,13.17139806,98.62326748,27.63872345
2022-09-11 13:32:00,8570.06774,11748.19241,846.1007453,205.4680713,111.9776436,13.16276231,99.13928919,27.52658887
2022-09-11 13:33:00,8586.114711,11751.10882,846.2419536,205.4641783,111.9567042,13.16908126,99.6804322,27.60523034
2022-09-11 13:34:00,8591.221881,11754.1448,846.2699195,205.4445942,111.9722579,13.16685734,97.98770527,27.7484529
2022-09-11 13:35:00,8564.493652,11756.52272,846.3028206,205.4544779,111.9625462,13.16499,96.59269053,27.63484428
2022-09-11 13:36:00,8588.345698,11757.37308,846.4060441,205.5055485,111.9694341,13.17322707,96.85157471,27.51574771
2022-09-11 13:37:00,8580.235187,11757.87524,846.4714472,205.5390197,111.9918689,13.16667493,96.28626545,27.22719523
2022-09-11 13:38:00,8589.681579,11757.01587,846.2937215,205.5174818,111.9788191,13.15643579,95.58031476,27.37520616
2022-09-11 13:39:00,8569.961014,11752.88725,846.1615447,205.519327,111.9821439,13.16853106,94.78903764,27.43608269
2022-09-11 13:40:00,8582.017478,11746.79965,846.1262675,205.5711111,112.0080033,13.18145196,95.2520423,27.60251124
2022-09-11 13:41:00,8564.324544,11739.95791,846.0037401,205.5545815,111.9954595,13.16395819,95.92313332,27.81336339
2022-09-11 13:42:00,8568.496683,11732.73929,846.0667593,205.5104611,111.9872457,13.17429975,94.8546391,27.59487691
2022-09-11 13:43:00,8593.762588,11727.38787,846.1383336,205.4813414,112.0006541,13.174894,94.15458298,27.61192589
2022-09-11 13:44:00,8584.24796,11722.17295,846.0202461,205.4808773,111.9949163,13.17286166,94.39811529,27.62337293
2022-09-11 13:45:00,8584.082219,11717.47978,846.1522628,205.5038391,111.9894001,13.17301747,95.33399647,27.60512369
2022-09-11 13:46:00,8572.206121,11714.09767,846.5050565,205.4898496,111.9985841,13.18479817,97.96522722,27.1718593
2022-09-11 13:47:00,8566.99489,11711.1973,846.6480655,205.4700182,112.0075298,13.19240655,97.53868623,27.52558477
2022-09-11 13:48:00,8584.304736,11710.18536,846.4929189,205.4718099,112.0213387,13.1867676,97.35413787,27.73506202
2022-09-11 13:49:00,8576.570101,11710.46301,846.1394076,205.472085,112.0063619,13.18276833,96.66486249,27.88877357
2022-09-11 13:50:00,8594.675454,11710.41225,845.977267,205.4469028,111.9970061,13.17350742,95.28531843,27.97092517
2022-09-11 13:51:00,8571.396852,11710.86235,845.9343016,205.4321646,111.9858339,13.17587597,94.67169722,27.51152791
2022-09-11 13:52:00,8577.645515,11711.89776,846.1167398,205.4258301,111.9737654,13.18268974,93.9800262,27.47504672
2022-09-11 13:53:00,8588.630317,11711.41977,846.2425038,205.4016662,111.9806446,13.16545918,93.33238511,27.50632581
2022-09-11 13:54:00,8592.355293,11710.10288,846.308508,205.3993605,111.9726051,13.16484253,93.86546719,27.63564679
2022-09-11 13:55:00,8603.401652,11708.89482,846.3574426,205.4209977,111.9654259,13.17497492,93.38777335,27.6277984
2022-09-11 13:56:00,8594.640009,11706.75436,846.5175611,205.4293418,111.9612203,13.17025895,92.81321063,27.7231868
2022-09-11 13:57:00,8587.814016,11703.5993,846.6840498,205.4551062,111.9544126,13.16194406,92.55519883,27.57587557
2022-09-11 13:58:00,8598.106877,11701.64915,846.4848203,205.4738366,111.9720859,13.16868422,92.16530936,27.38589688
2022-09-11 13:59:00,8609.690268,11700.28439,846.4380311,205.4481538,111.9644684,13.1655619,92.04789581,27.57832015
2022-09-11 14:00:00,8600.469899,11699.56497,846.7093272,205.4271778,111.9568709,13.16252413,90.94506187,27.78095733
2022-09-11 14:01:00,8615.329763,11700.8182,846.796407,205.4445366,111.9830744,13.1602941,90.80502026,27.88949915
2022-09-11 14:02:00,8606.311818,11702.96329,846.8385916,205.4707716,111.9888099,13.15831118,91.78599872,27.94793075
2022-09-11 14:03:00,8584.125996,11705.78105,846.7475483,205.4406683,112.0101059,13.16141555,90.63085538,27.81128995
2022-09-11 14:04:00,8593.189926,11709.02307,846.7142873,205.4076474,112.0225434,13.16433985,90.36368197,27.66217169
2022-09-11 14:05:00,8616.877691,11713.09198,846.7872651,205.3776544,112.0201961,13.16604187,91.04059351,27.47796276
2022-09-11 14:06:00,8596.929672,11717.22843,846.7005693,205.3376681,112.0003698,13.1598739,91.29943657,27.69663885
2022-09-11 14:07:00,8597.637397,11721.6311,846.640744,205.3406948,112.0013956,13.16108822,91.99159526,27.80951924
2022-09-11 14:08:00,8602.239701,11725.85122,846.6354274,205.3183244,112.0255881,13.160461,91.5709656,27.92630922
2022-09-11 14:09:00,8610.141364,11729.40576,846.7272899,205.2790118,112.0098758,13.16775679,90.69343643,28.14663786
2022-09-11 14:10:00,8611.009563,11732.6533,846.5746265,205.2461493,112.0060204,13.16830549,89.59683697,28.23925412
2022-09-11 14:11:00,8595.709957,11735.45553,846.5138792,205.2401196,112.0258345,13.1647337,90.12278472,28.10281014
2022-09-11 14:12:00,8600.252605,11738.77982,846.503394,205.2350324,112.0294075,13.14869996,90.69699032,28.01740989
2022-09-11 14:13:00,8605.456617,11743.12636,846.5137716,205.2287023,112.0183707,13.15303579,90.51490072,27.83261103
2022-09-11 14:14:00,8590.760181,11747.13819,846.4771471,205.2213706,112.0333811,13.15483956,90.3720455,27.78665257
2022-09-11 14:15:00,8592.11938,11750.29841,846.3775522,205.1891257,112.0444344,13.15644124,90.91434483,27.72317088
2022-09-11 14:16:00,8595.243578,11752.89729,846.3951502,205.1622248,112.0412227,13.15314447,90.40027013,27.81611612
2022-09-11 14:17:00,8595.78646,11755.59701,846.1020011,205.1716551,112.0337079,13.15904477,90.39845063,28.04858166
2022-09-11 14:18:00,8590.600829,11760.17881,845.9041087,205.1754224,112.0447559,13.15158321,90.71444338,27.81744134
2022-09-11 14:19:00,8608.171549,11764.16849,846.1260106,205.1728912,112.0554426,13.15514555,91.37836252,27.58977741
2022-09-11 14:20:00,8590.634014,11768.37441,846.3823735,205.1484176,112.0465204,13.15337129,92.58507148,27.89902833
2022-09-11 14:21:00,8590.945298,11772.23345,846.461916,205.1120083,112.0419604,13.1479641,92.94656994,28.2217089
2022-09-11 14:22:00,8582.712391,11774.07111,846.3967668,205.0919755,112.0471519,13.15080671,90.89683596,28.29685689
2022-09-11 14:23:00,8580.52434,11774.59659,846.4083758,205.1061678,112.0497686,13.16095365,90.78981725,27.89767979
2022-09-11 14:24:00,8584.878621,11773.6068,846.5850371,205.0952237,112.059693,13.16150314,91.71013845,27.91591971
2022-09-11 14:25:00,8587.284601,11772.52181,846.6073725,205.074053,112.0621698,13.16150261,90.1917952,27.90274489
2022-09-11 14:26:00,8593.899371,11771.89891,846.3387902,205.0691337,112.0491545,13.15613572,90.01922569,27.67081773
2022-09-11 14:27:00,8581.615063,11772.11277,846.150098,205.0712581,112.0467732,13.15546673,90.11295264,27.78417922
2022-09-11 14:28:00,8579.472354,11773.41981,846.0892818,205.1059327,112.0476661,13.15297089,89.80567723,27.85258476
2022-09-11 14:29:00,8576.744049,11775.97067,845.9945415,205.1234685,112.0288739,13.13265287,89.15058327,27.32478146
2022-09-11 14:30:00,8569.213951,11777.20156,845.9155094,205.1124609,112.0088605,13.13885514,89.39225817,27.81892899
2022-09-11 14:31:00,8575.508326,11778.73699,846.016852,205.0695932,112.0309748,13.15240749,89.67866498,27.84061233
2022-09-11 14:32:00,8579.477185,11779.50238,845.9533433,205.0352593,112.052665,13.14939351,89.93849935,27.95170573
2022-09-11 14:33:00,8595.302383,11778.51547,845.9988897,205.0568033,112.0430863,13.12895485,89.5764906,27.94062617
2022-09-11 14:34:00,8592.440722,11777.7555,846.3406958,205.0700593,112.0213497,13.11861766,88.58022292,27.66575013
2022-09-11 14:35:00,8586.41775,11775.29665,846.597402,205.0586925,112.0130983,13.13021635,88.21672689,27.68164123
2022-09-11 14:36:00,8606.298421,11771.53007,846.8910253,205.0660848,112.0285448,13.14109938,88.52201142,27.7821027
2022-09-11 14:37:00,8592.396692,11768.16872,846.918699,205.0991883,112.0447773,13.14369098,88.7203503,27.90616371
2022-09-11 14:38:00,8569.84564,11765.16137,846.792927,205.1213263,112.0489568,13.13516145,88.80440181,27.93879361
2022-09-11 14:39:00,8585.876004,11763.19371,846.8710866,205.0760787,112.0416638,13.12427955,88.46806187,27.78673622
2022-09-11 14:40:00,8596.065356,11761.84577,846.9580506,205.0287214,112.0269683,13.13213944,86.97108285,27.68458683
2022-09-11 14:41:00,8599.09438,11761.04188,847.0158713,204.9873295,112.0302604,13.13656141,87.41587237,27.72449714
2022-09-11 14:42:00,8600.445665,11759.79225,847.2108018,204.9538863,112.0322866,13.12532192,88.35549445,27.56911723
2022-09-11 14:43:00,8607.383229,11758.06521,847.2477614,204.9526282,112.0032021,13.13055154,88.22063961,27.74125519
2022-09-11 14:44:00,8597.088578,11756.54636,847.293884,204.9187999,112.0092219,13.11663173,87.17421082,27.87305094
2022-09-11 14:45:00,8597.21788,11754.28502,847.2801116,204.9150329,111.9948786,13.11821353,86.80172988,27.84107543
2022-09-11 14:46:00,8607.94322,11751.09693,847.171318,204.9512845,112.0057811,13.14668784,86.30790493,27.61925848
2022-09-11 14:47:00,8608.211325,11749.57676,847.1058913,204.9414978,112.0161427,13.15923157,85.46803715,27.58442059
2022-09-11 14:48:00,8590.816659,11748.3138,847.188622,204.93796,112.0142829,13.16123379,85.64524296,27.53324747
2022-09-11 14:49:00,8588.557059,11746.67975,847.1681423,204.9614399,112.0375929,13.18211184,86.06188956,27.69769374
2022-09-11 14:50:00,8585.026031,11746.07518,846.9991092,204.9795342,112.0510404,13.17723422,86.44779968,27.58004169
2022-09-11 14:51:00,8585.941694,11745.34943,846.8887378,204.985495,112.0506613,13.16095592,86.33682243,27.88655723
2022-09-11 14:52:00,8594.198373,11744.90044,846.7532037,204.9736434,112.0490881,13.15183517,86.55016245,27.82129647
2022-09-11 14:53:00,8584.051491,11744.26783,846.7701971,204.987204,112.0462459,13.14156817,86.17361546,27.77279972
2022-09-11 14:54:00,8579.886822,11742.73086,847.0397104,204.9925738,112.0529035,13.13022011,86.19875859,27.7399896
2022-09-11 14:55:00,8589.720008,11741.01525,847.1805103,204.9897983,112.0451151,13.13162083,85.99834186,27.5300213
2022-09-11 14:56:00,8590.893021,11739.97177,847.1341175,204.9865555,112.0322608,13.12561548,85.18362798,27.50631176
