Time,Fuel Gas Flow Rate to Duct Burners,Steam to Steam Header Pressure,Duct Burner Temperature,Economizer Chamber Temperature,Gas Turbine Shaft Speed,Gas Turbine Compressor Pressure Ratio,Relative Humidity,NOX
2022-09-11 14:57:00,8570.967437,11739.11287,847.0241544,204.9682933,111.9886091,13.10562943,85.12018036,27.65991161
2022-09-11 14:58:00,8588.308103,11738.91676,846.7132625,204.955081,111.9633058,13.12008494,85.73947253,27.8033843
2022-09-11 14:59:00,8583.975181,11739.78802,846.4179919,204.9349475,112.0018073,13.14714702,85.03152294,27.75815098
2022-09-11 15:00:00,8597.975007,11740.17454,846.3137481,204.9116676,112.0209531,13.14808464,85.14344298,27.77148064
2022-09-11 15:01:00,8604.50997,11740.49725,846.5166808,204.8995764,112.0074613,13.16123363,85.2304313,27.79248573
2022-09-11 15:02:00,8595.794105,11740.21511,846.6844626,204.948525,112.0326557,13.15257085,85.34093988,27.56205799
2022-09-11 15:03:00,8624.723537,11739.03944,846.6525096,204.9650186,112.042534,13.14114218,86.08630827,27.64520488
2022-09-11 15:04:00,8603.995695,11738.70338,846.5033406,204.9310817,112.0267126,13.15796182,85.73030793,27.56804117
2022-09-11 15:05:00,8604.787929,11738.74299,846.6154157,204.9398597,112.0264043,13.14823248,86.39026869,27.86482722
2022-09-11 15:06:00,8600.399033,11738.15085,846.7068457,204.9499872,112.0131571,13.14741572,87.0082377,27.72651936
2022-09-11 15:07:00,8597.375194,11738.37327,846.5834454,204.9110321,112.0174659,13.15682814,87.1553314,27.67266129
2022-09-11 15:08:00,8613.075857,11738.52438,846.3990124,204.9164897,112.0165302,13.17502521,87.74438065,27.67028097
2022-09-11 15:09:00,8610.378768,11738.87759,846.4306696,204.960441,112.0205187,13.16416101,87.15197122,27.65173145
2022-09-11 15:10:00,8607.683956,11739.05083,846.544009,204.9919778,112.0234463,13.16237009,87.4822358,27.49240783
2022-09-11 15:11:00,8610.479873,11738.75018,846.3860401,204.980901,112.0331147,13.17291696,87.59220621,27.32746212
2022-09-11 15:12:00,8604.699078,11739.70763,846.2812666,204.9535028,112.0378733,13.18135538,87.37740292,27.54601648
2022-09-11 15:13:00,8628.024249,11743.007,846.7811793,204.9598937,112.0479572,13.16745977,86.55262908,27.76868238
2022-09-11 15:14:00,8667.400091,11749.0143,847.5454973,204.9743512,112.0519403,13.16570799,86.16037823,27.6030926
2022-09-11 15:15:00,8719.050915,11756.56417,848.0983825,204.9486669,112.054213,13.16149559,85.51145895,27.57251488
2022-09-11 15:16:00,8727.494852,11764.54591,848.465133,204.9240366,112.0431013,13.15193275,86.66240166,27.48921285
2022-09-11 15:17:00,8755.699594,11773.1346,848.9346833,204.9051744,112.0349737,13.1439387,86.07629891,27.35232971
2022-09-11 15:18:00,8754.793936,11781.87649,849.4865294,204.865413,112.0393383,13.1635252,86.25868971,27.47737041
2022-09-11 15:19:00,8776.454809,11791.64695,849.8623617,204.8173123,112.0349993,13.16635862,88.16547617,27.59226638
2022-09-11 15:20:00,8812.877598,11801.42335,850.3206799,204.7948681,112.033705,13.1625242,88.01345536,27.37566511
2022-09-11 15:21:00,8806.459173,11810.42075,850.9179834,204.8347419,112.0289065,13.15544585,88.17859441,27.61299971
2022-09-11 15:22:00,8788.736906,11818.44471,851.2308556,204.8588873,112.0420128,13.1477074,87.82685457,27.57474732
2022-09-11 15:23:00,8796.365019,11825.98449,851.395329,204.8331327,112.0397647,13.1577636,87.8052273,27.39159326
2022-09-11 15:24:00,8815.140946,11834.30389,851.7734209,204.838052,111.99831,13.16605376,87.25704995,27.50643993
2022-09-11 15:25:00,8820.622228,11842.81635,852.2710968,204.8489107,112.007062,13.15517655,89.40718593,27.4134005
2022-09-11 15:26:00,8802.7734,11849.65366,852.6711101,204.8075203,112.0243454,13.13972873,91.28527477,27.40754219
2022-09-11 15:27:00,8804.320477,11856.94047,852.7811148,204.7794922,112.0175294,13.13174047,89.72620746,27.62444525
2022-09-11 15:28:00,8810.279651,11864.68831,852.7538342,204.7695486,112.028978,13.1331588,88.22000001,27.65121369
2022-09-11 15:29:00,8817.171414,11872.22891,852.894792,204.7419931,112.03207,13.15280199,88.00838807,27.62371238
2022-09-11 15:30:00,8805.259923,11879.80384,852.8792143,204.699035,112.0141422,13.15176343,88.70314163,27.74553656
2022-09-11 15:31:00,8801.952237,11887.08867,852.6883685,204.6499523,112.0276267,13.13763322,88.51899029,27.34092581
2022-09-11 15:32:00,8797.903729,11895.70852,852.5723317,204.6255862,112.0380138,13.13937484,89.1872262,27.56834165
2022-09-11 15:33:00,8772.868166,11904.38586,852.4033165,204.5805213,112.0344595,13.14920849,88.32649774,27.45127979
2022-09-11 15:34:00,8794.064906,11911.87837,852.3353667,204.5106019,112.0457549,13.13063857,87.84340654,27.60776238
2022-09-11 15:35:00,8778.790408,11920.32713,852.2981219,204.4683014,112.0531573,13.15714313,88.11686827,27.41531108
2022-09-11 15:36:00,8775.904282,11929.8755,852.3041879,204.4135553,112.0641215,13.16667212,88.38959464,27.2315683
2022-09-11 15:37:00,8786.316854,11938.62221,852.3275412,204.3778947,112.0702745,13.16613806,88.53358473,27.21448002
2022-09-11 15:38:00,8774.796641,11947.31764,852.2919786,204.3386182,112.0679278,13.16525308,89.51682889,27.43118598
2022-09-11 15:39:00,8762.115743,11956.39509,852.5080656,204.324665,112.0509896,13.1603886,89.60201254,27.42426595
2022-09-11 15:40:00,8749.108275,11964.51218,852.5148773,204.3484002,112.0463338,13.15766141,89.72111426,27.5249978
2022-09-11 15:41:00,8744.256782,11970.57519,852.2333221,204.339051,112.0600428,13.15374775,89.49682928,27.37365047
2022-09-11 15:42:00,8749.787248,11976.0134,851.8106548,204.2915384,112.0579849,13.14052091,90.2685662,27.69308442
2022-09-11 15:43:00,8759.056683,11981.92833,851.3712769,204.2676664,112.0301052,13.16719095,89.91423743,27.71807705
2022-09-11 15:44:00,8761.886193,11986.46351,851.2145882,204.2546924,112.022374,13.17181094,89.5676005,27.41253619
2022-09-11 15:45:00,8756.946268,11989.25784,851.3062572,204.2218467,112.0099094,13.15471074,89.90618846,27.22988122
2022-09-11 15:46:00,8759.889515,11990.84389,851.3786652,204.2126669,112.0037922,13.12614723,89.55618649,27.35772182
2022-09-11 15:47:00,8757.482128,11991.12876,851.2919747,204.2490573,112.032689,13.13410034,88.71464748,27.37946009
2022-09-11 15:48:00,8762.881764,11990.8923,851.2716615,204.2526284,112.0454153,13.15711891,89.50266889,27.3545175
2022-09-11 15:49:00,8757.40569,11991.57488,851.225204,204.21656,112.0457457,13.16532879,90.01049429,27.70381354
2022-09-11 15:50:00,8757.264601,11992.80522,851.4521519,204.2093396,112.0550608,13.15848527,89.03629214,27.79249297
2022-09-11 15:51:00,8756.897082,11993.58814,851.6719013,204.2043508,112.0438962,13.17051382,88.91452096,27.56063377
2022-09-11 15:52:00,8747.005742,11995.18995,851.6025507,204.2083504,112.03682,13.14432253,89.08561956,27.65184277
2022-09-11 15:53:00,8756.889848,11996.67923,851.3655938,204.1982386,112.0358205,13.15023129,89.2762986,27.70902705
2022-09-11 15:54:00,8749.095221,11996.77613,851.2274731,204.210867,112.0384319,13.16010962,89.49684736,27.9945847
2022-09-11 15:55:00,8758.321475,11996.40691,851.3532405,204.246084,112.0299513,13.16925689,90.10375213,27.57316326
2022-09-11 15:56:00,8741.641356,11996.88641,851.3755177,204.226766,112.0116345,13.15299935,89.75851558,27.47370609
2022-09-11 15:57:00,8743.626139,11997.70846,851.5421492,204.1995772,111.9873834,13.14381722,89.23943894,27.48514056
2022-09-11 15:58:00,8748.258822,11998.06727,851.8156656,204.1703913,111.969,13.15503891,88.26951108,27.57912286
2022-09-11 15:59:00,8737.077968,11996.58473,851.710373,204.1644368,111.9877943,13.16857103,87.77666081,27.63950219
2022-09-11 16:00:00,8737.222096,11995.16576,851.3177811,204.201102,112.0011229,13.15252129,87.5890383,27.44243144
2022-09-11 16:01:00,8740.581027,11995.33872,851.0756897,204.2145726,111.985943,13.13675472,88.02300201,27.46244944
2022-09-11 16:02:00,8734.324116,11994.00862,851.191502,204.2065231,111.9826137,13.13762366,88.39849037,27.46561912
2022-09-11 16:03:00,8748.770016,11991.31744,851.3088979,204.1619905,112.0148885,13.15636602,88.08526258,27.32076797
2022-09-11 16:04:00,8749.146709,11987.76866,851.2076358,204.1174854,112.0123146,13.14230529,87.04622417,27.31832336
2022-09-11 16:05:00,8746.015043,11985.54029,851.1780207,204.1499458,112.018501,13.14692026,88.00507756,27.5106322
2022-09-11 16:06:00,8743.779199,11984.55894,851.2629053,204.1739391,112.0331264,13.12740799,89.10960922,27.50831984
2022-09-11 16:07:00,8736.214555,11982.20111,851.1871438,204.1657127,112.0101026,13.1329237,89.22183027,27.56122265
2022-09-11 16:08:00,8731.189418,11978.27265,851.1458903,204.1722284,111.98879,13.12215288,89.21153912,27.53255903
2022-09-11 16:09:00,8725.514902,11974.67788,851.5229039,204.1953194,112.0061071,13.1208428,88.05296775,27.69675984
2022-09-11 16:10:00,8733.107597,11971.58482,851.6927621,204.2263587,112.0136595,13.12365149,87.58163129,27.43817075
2022-09-11 16:11:00,8733.675488,11969.09809,851.6189364,204.198512,111.9825469,13.11373565,87.0724041,27.44450272
2022-09-11 16:12:00,8738.894492,11966.59158,851.6771083,204.1647437,111.9766782,13.12326666,86.65510133,27.83507756
2022-09-11 16:13:00,8755.099756,11963.09456,851.7539849,204.1560473,112.0034214,13.15535976,85.90250756,27.66157616
2022-09-11 16:14:00,8737.608994,11960.27783,851.789721,204.1637022,112.0096942,13.14848103,86.29218487,27.42560159
2022-09-11 16:15:00,8738.399045,11958.00069,851.7858703,204.1246934,111.998683,13.13501633,86.25319707,27.44032585
2022-09-11 16:16:00,8741.942585,11955.17529,851.6868611,204.0893774,111.9923969,13.12223999,85.94891989,27.33009637
2022-09-11 16:17:00,8753.442571,11952.90169,851.6550017,204.09301,111.9806572,13.12041246,86.32169008,27.39373634
2022-09-11 16:18:00,8742.823864,11951.26819,851.8326987,204.0790626,111.9946172,13.12220605,86.67983775,27.4659869
2022-09-11 16:19:00,8750.491644,11950.13988,851.8258198,204.0800682,112.0035542,13.12661375,86.85671922,27.51618237
2022-09-11 16:20:00,8756.840597,11949.34283,851.8092822,204.0785725,112.0153299,13.13404922,87.09893716,27.6769497
2022-09-11 16:21:00,8751.228923,11946.53896,851.6787023,204.0654217,112.0132914,13.1280736,87.02528057,27.83988071
2022-09-11 16:22:00,8759.844647,11941.9512,851.3787365,204.0727302,112.0279505,13.11331326,87.52059261,27.80406391
2022-09-11 16:23:00,8776.719413,11937.86734,851.402629,204.0493859,112.0081305,13.11060796,87.25564124,27.91360846
2022-09-11 16:24:00,8777.821339,11936.0375,851.8765692,204.0724735,112.0090163,13.10930902,87.2865461,27.89762293
2022-09-11 16:25:00,8769.402239,11934.57783,852.1497938,204.1058362,112.0072084,13.10267025,88.7566274,28.04467393
2022-09-11 16:26:00,8781.830171,11932.42149,852.2007925,204.0360078,111.9930141,13.09561637,88.17137103,27.68296883
2022-09-11 16:27:00,8787.016751,11930.125,852.4466723,203.99338,111.9999348,13.10029261,87.75902127,27.77188003
2022-09-11 16:28:00,8771.665656,11928.70348,852.7491395,204.0040252,111.9964751,13.11090225,87.70798984,27.78023572
2022-09-11 16:29:00,8760.406173,11926.60158,852.7325187,203.9991473,112.0143774,13.1348897,86.86520627,27.68406837
2022-09-11 16:30:00,8771.388208,11924.35304,852.7867991,203.9684457,112.0271201,13.12374016,87.68022734,27.36685598
2022-09-11 16:31:00,8761.905316,11923.6603,852.8759261,203.9421238,112.0017068,13.1011531,86.5844922,27.45513099
2022-09-11 16:32:00,8779.012077,11922.0276,852.8856678,203.9643446,112.0155407,13.13260598,85.73245186,27.96306847
2022-09-11 16:33:00,8775.34801,11919.90957,852.909774,204.0099105,112.0448951,13.13481073,85.66091541,27.99014651
2022-09-11 16:34:00,8758.813703,11918.09833,852.7480012,204.0278476,112.0196057,13.13448882,85.46091398,28.1009336
2022-09-11 16:35:00,8756.673926,11916.00364,852.4599925,204.0166699,112.0220442,13.13672166,85.35638225,28.01457555
2022-09-11 16:36:00,8765.92879,11914.36078,852.2617291,204.0210701,112.0421393,13.1386562,85.3148644,28.06265132
2022-09-11 16:37:00,8766.030978,11912.25412,852.1944935,203.9922004,112.0501074,13.10346799,85.64629091,28.06463506
2022-09-11 16:38:00,8764.133258,11910.86471,852.0575189,203.9500869,112.0452766,13.10044294,85.18690928,27.97300223
2022-09-11 16:39:00,8760.911122,11910.01211,852.1112587,203.9460726,112.0383387,13.10061307,84.92462908,27.98067853
2022-09-11 16:40:00,8771.770994,11909.08294,852.2798942,203.9671661,112.0553688,13.10386905,85.85991061,28.01831864
2022-09-11 16:41:00,8753.03898,11909.51226,852.2027873,203.9699588,112.0635451,13.13728398,87.07469,27.99380955
2022-09-11 16:42:00,8765.008783,11911.8705,852.1746681,203.9526708,112.0692324,13.13917705,85.74799073,28.18155916
2022-09-11 16:43:00,8767.763581,11914.0676,852.1510638,203.9467631,112.0572894,13.13813235,85.72934306,28.11758771
2022-09-11 16:44:00,8758.515099,11916.20293,851.9875303,203.9460004,112.0527706,13.13888642,85.48265029,28.36284583
2022-09-11 16:45:00,8764.802102,11918.46475,851.9507585,203.9484325,112.0388826,13.11515196,84.58433961,28.36552246
2022-09-11 16:46:00,8769.808354,11920.11638,852.0095761,203.9344494,112.0540623,13.09653574,84.8601732,28.414393
2022-09-11 16:47:00,8771.533378,11921.08757,852.0911271,203.9033559,112.0635359,13.12004456,85.50707019,28.39942947
2022-09-11 16:48:00,8769.009718,11922.96157,852.1701221,203.8789346,112.0811486,13.137157,86.2451238,28.25133398
2022-09-11 16:49:00,8757.541389,11924.57067,852.0735538,203.8581573,112.0783377,13.12569164,86.13798568,28.10900964
2022-09-11 16:50:00,8762.316866,11926.39308,852.0566735,203.8737488,112.0782345,13.12917322,87.13361449,28.32843726
2022-09-11 16:51:00,8758.747302,11930.45172,852.1334143,203.9045711,112.0796121,13.14248256,87.30515742,28.58993731
2022-09-11 16:52:00,8752.89367,11933.6643,852.154725,203.9149135,112.0620677,13.14001228,86.84748807,28.65613494
2022-09-11 16:53:00,8756.017873,11936.04778,852.0447368,203.9089637,112.0442994,13.12418551,87.18726786,28.47533798
2022-09-11 16:54:00,8752.500715,11939.45016,851.7323673,203.8932179,112.0484874,13.12796821,87.49105514,28.56236355
2022-09-11 16:55:00,8760.840463,11942.2011,851.5844189,203.8985465,112.0583,13.13105319,87.59444807,28.6061364
2022-09-11 16:56:00,8752.764699,11944.60742,851.5517324,203.9112759,112.0660837,13.12481231,88.78532348,29.04484458
2022-09-11 16:57:00,8747.801343,11947.55116,851.5079343,203.9262215,112.0560132,13.11417282,89.38702963,28.73592089
2022-09-11 16:58:00,8744.22696,11950.43112,851.7870447,203.9203796,112.0530769,13.11522192,88.88578663,28.68888539
2022-09-11 16:59:00,8765.490646,11953.76049,851.9521353,203.9219151,112.0377765,13.105739,87.63909424,28.92988837
2022-09-11 17:00:00,8767.584388,11956.55596,851.8051036,203.9461162,112.0167118,13.09819032,87.48655078,28.80529945
2022-09-11 17:01:00,8754.456236,11959.51102,851.8451988,203.9279713,112.0016366,13.09904985,86.91983821,28.66804576
2022-09-11 17:02:00,8745.101737,11963.02081,852.1365857,203.9350274,112.0301815,13.10039136,87.28870594,28.92285832
2022-09-11 17:03:00,8748.260815,11964.78398,852.521524,203.9247084,112.0375202,13.12196312,88.06322293,28.83580539
2022-09-11 17:04:00,8764.076201,11965.7664,852.5226122,203.896873,112.0141595,13.12576919,87.42753592,28.82426803
2022-09-11 17:05:00,8746.542365,11966.93513,852.245033,203.8933332,111.9806457,13.12138671,87.18652895,29.01495514
2022-09-11 17:06:00,8739.442226,11968.26383,852.1503614,203.894191,111.9849774,13.13193695,86.48864338,28.91986468
2022-09-11 17:07:00,8748.669749,11967.44709,852.3785201,203.9148029,111.9877216,13.13809107,86.84880869,28.86066683
2022-09-11 17:08:00,8752.987855,11966.39028,852.3501279,203.9003024,111.9982976,13.12942925,87.16059883,29.2108188
2022-09-11 17:09:00,8754.031398,11967.11738,852.1317673,203.8509877,112.0164479,13.12241449,87.40341548,29.26622079
2022-09-11 17:10:00,8738.239179,11967.42027,852.0909544,203.8359161,112.0109521,13.1253136,87.3927146,29.20135958
2022-09-11 17:11:00,8743.627909,11967.5168,851.9831333,203.85783,112.0002707,13.12164879,87.64229878,29.14656439
2022-09-11 17:12:00,8731.78787,11967.09715,851.8945188,203.883091,111.9911687,13.11600584,87.49421595,29.32481256
2022-09-11 17:13:00,8725.697711,11966.43395,851.7860569,203.8866157,112.0114468,13.11871346,87.35542575,29.20548436
2022-09-11 17:14:00,8741.588294,11965.00323,851.7859487,203.8991277,112.0080825,13.11492313,87.21170825,29.18268947
2022-09-11 17:15:00,8733.181331,11963.25691,851.8767036,203.8972247,112.0020016,13.13267378,87.45254855,29.23903841
2022-09-11 17:16:00,8744.954358,11961.36218,851.8240268,203.9097501,112.0067275,13.11327759,86.95238853,29.08652132
2022-09-11 17:17:00,8729.485403,11959.8718,851.6959046,203.9364596,111.9912419,13.12900025,86.81479505,28.81666315
2022-09-11 17:18:00,8739.120147,11958.00777,851.6978551,203.9598199,112.0003724,13.13019415,87.20617898,29.18763526
2022-09-11 17:19:00,8749.127869,11955.86919,851.9013077,203.9589469,111.9900589,13.12643936,86.87593902,29.20204609
2022-09-11 17:20:00,8743.427291,11954.96658,852.0061313,203.9821627,111.9894154,13.12962647,86.23266798,29.13536231
2022-09-11 17:21:00,8741.772041,11953.92187,851.8140033,204.0060571,112.0040214,13.13597914,85.37987385,29.34744661
2022-09-11 17:22:00,8725.845904,11952.55185,851.5555878,203.997592,112.0075386,13.14654803,85.2602844,29.44772251
2022-09-11 17:23:00,8722.471201,11952.06501,851.3749888,204.0235829,111.9888309,13.16155653,85.59896917,29.41650146
2022-09-11 17:24:00,8730.093221,11950.38285,851.0964441,204.0508094,111.9928042,13.16185507,84.63205009,29.46748744
2022-09-11 17:25:00,8739.139207,11949.46603,851.0040543,204.0716062,111.9956777,13.14672862,85.65881885,29.44965939
2022-09-11 17:26:00,8723.140184,11949.56466,850.9763515,204.0987564,111.9873168,13.13727296,86.74700645,29.28200125
2022-09-11 17:27:00,8735.24826,11948.00199,850.8615006,204.1079059,112.0154535,13.14118349,86.19580769,29.17325427
2022-09-11 17:28:00,8747.152723,11946.89712,850.7958499,204.1014977,112.0324462,13.14124163,85.21221761,29.51821387
2022-09-11 17:29:00,8736.505525,11946.87635,850.7252078,204.1145456,112.008904,13.14697738,84.76057539,29.25484988
2022-09-11 17:30:00,8717.568936,11946.23199,850.632828,204.1365839,112.0216048,13.13015929,84.8961094,29.2490336
2022-09-11 17:31:00,8748.647516,11945.68033,850.5185376,204.1280539,112.0338782,13.14502111,86.50920113,29.1627548
2022-09-11 17:32:00,8736.227209,11945.85066,850.5384159,204.1189053,112.0422766,13.15255145,86.83581848,28.84405154
2022-09-11 17:33:00,8742.261849,11944.48815,850.5803333,204.1522791,112.0458457,13.15704193,86.84958827,29.08160884
2022-09-11 17:34:00,8729.490662,11942.84669,850.6727934,204.1972833,112.0531582,13.18098512,87.35165196,28.93003236
2022-09-11 17:35:00,8724.6638,11941.04288,850.7057851,204.2173137,112.0539023,13.20098095,88.10338513,29.73714445
2022-09-11 17:36:00,8731.347084,11937.74524,850.5169814,204.233745,112.0459109,13.19789305,88.2501694,29.12125987
2022-09-11 17:37:00,8733.010431,11934.17224,850.4003425,204.2435766,112.045167,13.18085552,87.71753795,28.86653084
2022-09-11 17:38:00,8724.311284,11929.75457,850.3282629,204.2641461,112.0371594,13.187281,87.49217852,29.00758474
2022-09-11 17:39:00,8725.645853,11924.40989,850.3644167,204.2947232,112.0474877,13.18542658,87.54542336,29.03309514
2022-09-11 17:40:00,8731.912369,11918.21718,850.3985105,204.3164592,112.0447307,13.18994262,87.40159048,28.72202433
2022-09-11 17:41:00,8726.196022,11911.56942,850.2999557,204.3169665,112.0418704,13.18343399,88.87802741,28.85168409
2022-09-11 17:42:00,8737.043325,11905.76941,850.5555254,204.3136099,112.0476788,13.18946177,89.08267331,28.40214593
2022-09-11 17:43:00,8724.083243,11901.32157,850.7010675,204.2992645,112.0368656,13.18507842,88.39100298,28.40214593
2022-09-11 17:44:00,8718.18446,11896.6851,850.5330036,204.295897,112.0221991,13.18227419,87.70067583,28.40214593
2022-09-11 17:45:00,8748.701886,11891.01093,850.5995259,204.2918851,112.0172987,13.18610738,87.3716472,29.46782222
2022-09-11 17:46:00,8725.856203,11885.05041,850.7071365,204.2550376,112.035665,13.18094709,88.82185784,29.47898679
2022-09-11 17:47:00,8726.968244,11880.13389,850.5482777,204.2575915,112.0285369,13.17178228,89.85412776,29.50439379
2022-09-11 17:48:00,8731.683627,11874.98268,850.2989162,204.2802287,112.0249138,13.17698277,89.59947864,29.13092432
2022-09-11 17:49:00,8746.70296,11868.98167,850.3002023,204.2885304,112.0326035,13.17232665,88.48302883,29.32116037
2022-09-11 17:50:00,8763.010178,11864.3514,850.4790525,204.3149979,112.0337469,13.16987417,88.02051447,29.27127104
2022-09-11 17:51:00,8749.339499,11861.1594,850.6375832,204.2992175,112.0317877,13.16934011,87.3733726,29.35887918
2022-09-11 17:52:00,8758.744781,11858.73319,850.5528856,204.2950862,112.0312459,13.16775984,87.40723009,29.35138728
2022-09-11 17:53:00,8754.804992,11856.39978,850.4524873,204.3471902,112.0264532,13.15511963,87.72587442,29.25390813
2022-09-11 17:54:00,8765.11019,11853.61344,850.5554828,204.4081015,112.0470412,13.15400918,88.8819378,29.55459831
2022-09-11 17:55:00,8769.867047,11852.06827,850.6546986,204.434369,112.0441301,13.14551588,89.18786214,29.3199387
2022-09-11 17:56:00,8773.975944,11851.95802,851.0049477,204.4300902,112.0476368,13.15422207,87.97868707,29.56730024
2022-09-11 17:57:00,8775.341634,11852.67553,851.4321265,204.4308935,112.0527138,13.15759647,86.14636464,29.5158251
2022-09-11 17:58:00,8776.904483,11853.36043,851.7608545,204.4211714,112.0501133,13.14326229,85.25503716,29.50601078
2022-09-11 17:59:00,8772.815949,11855.0181,852.0747153,204.3912436,112.0056667,13.13153101,85.98109609,29.19084788
2022-09-11 18:00:00,8780.737473,11856.75804,852.3692853,204.3664325,111.9633883,13.13508651,85.38412713,29.2489683
2022-09-11 18:01:00,8768.832233,11857.59074,852.5107984,204.3786745,111.9647099,13.13804306,84.69674302,29.22061094
2022-09-11 18:02:00,8769.326724,11858.51713,852.4646124,204.3971726,111.9984721,13.13974327,84.58999559,29.25326327
2022-09-11 18:03:00,8778.394293,11859.08194,852.3927428,204.3780877,112.0270518,13.14358953,83.70472168,29.21849986
2022-09-11 18:04:00,8767.493715,11859.27263,852.2878586,204.3256928,112.0464511,13.15756713,83.59595828,29.27041625
2022-09-11 18:05:00,8777.335899,11860.09569,852.2062024,204.3385933,112.0490469,13.15317752,84.13044957,29.33445791
2022-09-11 18:06:00,8760.008395,11859.82854,852.1194208,204.3447035,112.0385832,13.14750645,84.12311854,29.22372204
2022-09-11 18:07:00,8760.476847,11859.40288,851.8429236,204.3133484,112.0342041,13.15009611,84.12921383,29.34157095
2022-09-11 18:08:00,8760.777288,11859.89514,851.7356278,204.3140713,112.0437846,13.16484709,84.58621674,29.32982614
2022-09-11 18:09:00,8770.426649,11860.50144,851.8728232,204.3458644,112.0594304,13.15554626,84.52022287,29.49405361
2022-09-11 18:10:00,8773.17617,11862.25689,851.9162104,204.3346331,112.0409321,13.14191963,84.00085364,29.24409272
2022-09-11 18:11:00,8784.552349,11864.6054,851.9555959,204.3103774,112.0392733,13.14576666,83.5954751,29.26758035
2022-09-11 18:12:00,8763.749616,11865.94503,852.0096139,204.2872607,112.0496765,13.14633908,83.06671833,29.34497503
2022-09-11 18:13:00,8773.730089,11867.16886,852.1245031,204.2986686,112.0477666,13.14220993,84.62075314,29.19731113
2022-09-11 18:14:00,8774.08104,11869.37676,852.1614302,204.3217934,112.0479372,13.13789351,83.91633922,29.11163391
2022-09-11 18:15:00,8785.764493,11871.78264,852.0936977,204.3030804,112.0563962,13.13871835,84.08672787,29.13074249
2022-09-11 18:16:00,8765.455041,11873.4805,852.0686942,204.2777977,112.0507241,13.13386235,85.16627165,29.43385972
2022-09-11 18:17:00,8771.598759,11873.72225,852.0731022,204.2921375,112.0635651,13.13625355,84.89503934,29.44956837
2022-09-11 18:18:00,8776.380273,11874.46847,851.9730955,204.2887413,112.064441,13.14475245,85.05840666,28.68082122
2022-09-11 18:19:00,8769.867028,11874.72829,851.9103683,204.2498182,112.0601844,13.15231785,86.16528846,29.13037521
2022-09-11 18:20:00,8775.847243,11874.69247,852.072001,204.2400148,112.0738357,13.15100493,86.54414228,29.57516255
2022-09-11 18:21:00,8766.609162,11874.88398,852.1715845,204.2358302,112.0631142,13.15571812,86.79769393,29.57881085
2022-09-11 18:22:00,8765.53316,11875.13851,852.189532,204.2184651,112.0552588,13.15614824,86.93124843,29.53744829
2022-09-11 18:23:00,8771.840117,11875.79603,852.2835856,204.1965349,112.0507087,13.15366397,87.08838837,29.34881815
2022-09-11 18:24:00,8765.018587,11876.68566,852.4613652,204.1908542,112.0627127,13.14186537,86.98444729,29.49088695
2022-09-11 18:25:00,8761.519519,11877.14589,852.3417036,204.2207289,112.0741922,13.1403204,87.2969729,29.76324334
2022-09-11 18:26:00,8761.274895,11877.96467,852.2884808,204.2411064,112.0730796,13.13585634,87.35642099,29.60667891
2022-09-11 18:27:00,8758.311941,11878.45399,852.6359789,204.2086701,112.0733918,13.14271546,87.73376628,29.61945291
2022-09-11 18:28:00,8759.447049,11878.72166,852.7893656,204.183744,112.0799491,13.14964893,87.8901099,29.50437067
2022-09-11 18:29:00,8775.435848,11879.58718,852.6946427,204.1609042,112.0817283,13.14895429,87.222626,29.47060479
2022-09-11 18:30:00,8770.903167,11880.64033,852.8518551,204.1165152,112.0775546,13.13900872,86.71300878,29.51228038
2022-09-11 18:31:00,8766.368554,11881.81048,852.8528805,204.1208824,112.0721301,13.14576554,86.53763744,29.21173173
2022-09-11 18:32:00,8763.14424,11882.81402,852.6264721,204.1597264,112.0748243,13.14075129,86.26328184,29.43619256
2022-09-11 18:33:00,8775.331834,11883.11222,852.5182254,204.1670693,112.0652866,13.13944917,86.08342474,29.61631247
2022-09-11 18:34:00,8763.905258,11883.01048,852.659624,204.142408,112.061703,13.13872023,85.68870021,29.39806361
2022-09-11 18:35:00,8776.351149,11883.29452,852.6719116,204.1310599,112.0680183,13.13964535,85.26155225,29.55840719
2022-09-11 18:36:00,8773.544017,11883.26971,852.5057218,204.1143499,112.0730741,13.14124751,85.48400825,29.72325734
2022-09-11 18:37:00,8761.528947,11882.40773,852.4343585,204.1098575,112.0626453,13.14108409,85.32901213,29.71142524
2022-09-11 18:38:00,8762.425386,11882.79938,852.3872164,204.1234469,112.0625246,13.12268731,85.37788574,29.44820099
2022-09-11 18:39:00,8755.287488,11883.94317,852.312771,204.1481239,112.0676339,13.12926272,85.78837016,29.43513239
2022-09-11 18:40:00,8756.458713,11883.69502,852.1883512,204.1224879,112.0678952,13.12735513,85.72013847,29.322208
2022-09-11 18:41:00,8760.824808,11883.36672,852.0689108,204.076833,112.0586533,13.12789538,84.89820688,29.44261832
2022-09-11 18:42:00,8755.858785,11884.53173,852.0868575,204.0776437,112.0607758,13.12760312,84.92943955,29.42745806
2022-09-11 18:43:00,8774.735686,11885.74927,852.1857591,204.0657209,112.0607356,13.12930139,84.81536955,29.54495037
2022-09-11 18:44:00,8761.515023,11886.32885,852.2606945,204.0369636,112.0655191,13.12599162,84.68293662,29.54432279
2022-09-11 18:45:00,8777.388124,11886.88686,852.1450712,204.0392651,112.0677367,13.11963861,84.79717729,29.13655287
2022-09-11 18:46:00,8769.299473,11887.22955,851.9977361,204.0439683,112.0639603,13.12357719,84.14240523,29.20550221
2022-09-11 18:47:00,8775.671768,11887.29412,851.9440724,204.054676,112.0560528,13.12362548,84.19860213,29.4681047
2022-09-11 18:48:00,8774.607966,11888.14918,851.9348101,204.0628096,112.0457394,13.13002827,83.80417552,29.67294297
2022-09-11 18:49:00,8777.050827,11888.04985,851.8348722,204.0962968,112.0409708,13.12036222,84.23298439,29.44318027
2022-09-11 18:50:00,8777.683825,11886.45055,851.7640365,204.1042547,112.052845,13.12586365,84.32355828,29.32755917
2022-09-11 18:51:00,8776.30325,11884.19759,852.0510942,204.0954938,112.0408596,13.12760311,83.74660008,29.32469001
2022-09-11 18:52:00,8769.822532,11881.33967,852.2617055,204.0707409,112.0341624,13.12881114,83.53267627,29.37273921
2022-09-11 18:53:00,8775.258303,11876.91033,852.3575935,204.0415873,112.0434548,13.1204585,83.35375289,29.23013264
2022-09-11 18:54:00,8786.553033,11871.45045,852.5890298,204.0386525,112.0596863,13.12075579,83.12028564,29.30695071
2022-09-11 18:55:00,8779.110922,11866.00549,852.972014,204.0465046,112.0497172,13.11663048,82.89609438,29.14923002
2022-09-11 18:56:00,8772.954298,11860.99306,853.2398377,204.0401823,112.036755,13.12240957,83.08709206,29.54077256
2022-09-11 18:57:00,8781.307014,11857.30701,853.378702,204.0108908,112.0402764,13.11652324,82.54292821,29.36418932
2022-09-11 18:58:00,8792.457143,11854.0988,853.3099227,203.9686902,112.0298331,13.11288943,81.61310429,29.50770468
2022-09-11 18:59:00,8794.694482,11851.18499,853.0797538,203.9425937,112.0322683,13.11226759,80.84229477,29.36361442
2022-09-11 19:00:00,8780.733937,11848.24282,852.9589304,203.9526408,112.015785,13.12207528,80.85017282,29.38767177
2022-09-11 19:01:00,8772.45212,11845.29691,852.9828639,203.9404596,112.0037233,13.12070083,80.98720379,29.3852578
2022-09-11 19:02:00,8787.361219,11842.28524,852.9739939,203.8978068,112.0218145,13.11553436,81.31858724,29.21866238
2022-09-11 19:03:00,8790.231905,11838.74135,853.1119369,203.8946199,112.0104874,13.1130641,81.67355325,29.29779384
2022-09-11 19:04:00,8782.947923,11835.0614,853.2830403,203.9181286,112.007217,13.08465645,82.00813853,29.56671633
2022-09-11 19:05:00,8783.942673,11832.08861,853.1081713,203.928424,111.9742804,13.08173303,81.54694602,29.24480474
2022-09-11 19:06:00,8806.394374,11829.06346,852.9952699,203.9032905,111.9649175,13.09338242,82.13418796,29.15548162
2022-09-11 19:07:00,8803.548031,11827.36835,853.3501008,203.8836697,111.9681639,13.09223801,82.29495947,29.32995754
2022-09-11 19:08:00,8800.860689,11827.2912,853.6998893,203.8675902,111.9494561,13.07147342,82.40567167,29.64837297
2022-09-11 19:09:00,8795.590848,11827.46922,853.9362476,203.866691,111.9500241,13.08853382,82.87603278,29.41057405
2022-09-11 19:10:00,8828.701883,11827.83694,854.1884524,203.8613032,111.9518689,13.08359898,82.55062384,29.09343942
2022-09-11 19:11:00,8820.794765,11828.70821,854.4689961,203.8103658,111.9474993,13.07559858,81.98217523,29.24464454
2022-09-11 19:12:00,8822.161273,11829.67863,854.5124072,203.7771269,111.9436492,13.0748755,81.75727079,29.20558073
2022-09-11 19:13:00,8803.569402,11831.2669,854.3000068,203.7664499,111.9468085,13.07454815,82.34341551,29.14461387
2022-09-11 19:14:00,8808.559056,11831.79905,854.2681357,203.7573031,111.9630388,13.0624848,81.83481596,29.29610481
2022-09-11 19:15:00,8833.928344,11831.54297,854.402322,203.759562,111.9568068,13.06555898,82.63192095,29.07903223
2022-09-11 19:16:00,8803.794418,11831.51047,854.6335187,203.7411387,111.9573843,13.0650629,82.12305596,29.04663616
2022-09-11 19:17:00,8816.831829,11831.04378,854.8005861,203.7231423,111.9739065,13.06215253,81.4599039,29.43594329
2022-09-11 19:18:00,8807.975655,11830.96742,854.7917483,203.706947,111.9742278,13.06126728,81.29552213,29.66124168
2022-09-11 19:19:00,8820.376288,11830.92064,854.8599793,203.6810071,111.9612525,13.04636708,82.00775148,29.36630794
2022-09-11 19:20:00,8812.919479,11830.83589,854.9039641,203.6272535,111.9634654,13.05386091,82.9933522,29.45021475
2022-09-11 19:21:00,8808.339576,11831.19388,854.9669388,203.5749471,111.9664407,13.04980599,83.17108848,29.38148545
2022-09-11 19:22:00,8809.891219,11830.2378,855.1165963,203.5407305,111.9553319,13.04100132,82.84087801,29.29683585
2022-09-11 19:23:00,8807.286555,11829.00289,855.1736779,203.5253191,111.9700152,13.06683186,83.26615588,29.14903279
2022-09-11 19:24:00,8817.980461,11827.94636,855.0840976,203.490373,111.9711028,13.05396641,81.32601272,28.89212936
2022-09-11 19:25:00,8794.640098,11826.85451,854.9110334,203.4114971,111.9642343,13.04049914,80.35831066,29.35513413
2022-09-11 19:26:00,8813.302666,11826.75607,854.8547707,203.4096362,111.9610065,13.04833673,79.45071857,29.19417244
2022-09-11 19:27:00,8822.905452,11827.00111,855.0220635,203.4398839,111.9747341,13.06065204,79.95062326,29.34288034
2022-09-11 19:28:00,8823.435778,11826.22318,855.0089904,203.4472764,111.9811827,13.05291458,80.94124277,29.33243274
2022-09-11 19:29:00,8823.564547,11825.66451,854.880691,203.4483159,111.9588456,13.04666546,78.8552629,29.41412904
2022-09-11 19:30:00,8830.534253,11826.35695,854.9555342,203.4508986,111.9453453,13.04924455,77.82989219,29.15630885
2022-09-11 19:31:00,8846.658116,11825.95791,855.0910412,203.436625,111.9522068,13.05171999,78.54534659,29.1628358
2022-09-11 19:32:00,8822.836705,11824.51369,855.3893922,203.402861,111.9722774,13.05584938,79.82560807,29.17517074
2022-09-11 19:33:00,8821.198758,11823.81081,855.7069822,203.4052485,111.9984562,13.05977317,81.4752848,29.06330446
2022-09-11 19:34:00,8827.80567,11824.36837,855.576543,203.4102176,111.9797499,13.05261873,81.36069589,29.33599047
2022-09-11 19:35:00,8835.731436,11824.3866,855.2998575,203.3834221,111.971536,13.03758176,80.68422731,29.41476708
2022-09-11 19:36:00,8826.304609,11824.86027,855.1877287,203.3454371,111.9750502,13.04546881,80.46704718,29.50081858
2022-09-11 19:37:00,8826.373122,11825.68163,855.0670111,203.3047426,111.9736494,13.05117387,80.02156278,29.28487182
2022-09-11 19:38:00,8838.916425,11826.08232,855.2693714,203.3034727,111.9814968,13.036732,80.93107747,29.53503366
2022-09-11 19:39:00,8835.59416,11826.02259,855.6836064,203.3302277,111.9747735,13.01523544,81.09132678,29.17190046
2022-09-11 19:40:00,8833.284374,11826.28162,855.8938242,203.3183207,111.9684664,13.0107886,80.45550082,29.54565947
2022-09-11 19:41:00,8820.905218,11827.14037,855.8847679,203.2715547,111.9758006,13.01163871,79.73287637,29.58172204
2022-09-11 19:42:00,8845.506556,11828.33627,855.8487906,203.2733383,111.9780486,13.01316964,79.76449213,29.52937112
2022-09-11 19:43:00,8844.377626,11830.5444,856.0154758,203.2587929,111.974276,13.01544706,80.24286946,29.23294603
2022-09-11 19:44:00,8851.356103,11831.47945,856.0684136,203.2332925,111.9748793,13.01156029,80.26138108,29.66147444
2022-09-11 19:45:00,8854.106066,11831.69487,855.8609244,203.2204853,111.9845909,13.01048891,80.07543461,29.63497817
2022-09-11 19:46:00,8839.773403,11832.51523,855.8842961,203.2057184,111.9794598,13.0012204,79.71294281,29.36237812
2022-09-11 19:47:00,8830.379362,11833.81025,856.1622485,203.1997297,111.9870609,13.0082701,79.37277759,29.37385868
2022-09-11 19:48:00,8835.705479,11834.76009,856.3707643,203.168306,111.9819138,13.00694991,79.43952144,29.28698918
2022-09-11 19:49:00,8823.258283,11836.4644,856.5835373,203.1260307,111.9709721,13.00850367,79.24086061,29.06981564
2022-09-11 19:50:00,8826.468522,11839.77478,856.613236,203.1363212,111.996145,13.0023796,79.09787736,29.0226037
2022-09-11 19:51:00,8830.514389,11843.6152,856.5922729,203.1469513,111.9913903,12.99845243,78.45289673,29.12772165
2022-09-11 19:52:00,8829.787037,11846.89,856.6580125,203.1115657,111.9667625,12.99658831,78.53650819,29.2518252
2022-09-11 19:53:00,8818.687295,11850.17362,856.7944465,203.0874228,111.9527749,13.00123235,78.74549578,29.22279827
2022-09-11 19:54:00,8818.472882,11853.68766,856.8563204,203.0706734,111.9745765,13.00846345,78.49674216,29.41110424
2022-09-11 19:55:00,8821.075631,11856.97089,856.9802995,203.048219,111.9885213,13.01078855,77.41958241,29.26583701
2022-09-11 19:56:00,8828.399209,11859.73276,857.1294866,203.0315853,111.9897238,13.01124654,77.60019512,29.17515802
2022-09-11 19:57:00,8832.341276,11862.61132,857.0048559,203.0383554,111.9986556,13.00703725,77.44301462,28.99742058
2022-09-11 19:58:00,8819.116646,11865.5875,856.6651941,203.0444381,111.9823118,12.99504193,77.20719606,29.37357097
2022-09-11 19:59:00,8814.432198,11868.14902,856.4700776,203.0396893,111.9771994,12.98665649,77.57390222,29.39787689
2022-09-11 20:00:00,8817.928447,11870.02859,856.3793907,203.0712088,111.9794403,12.9909864,77.31831434,29.38512249
2022-09-11 20:01:00,8823.873321,11870.84314,856.4748206,203.0899574,111.9652467,12.99432482,76.93433346,29.2736444
2022-09-11 20:02:00,8818.234392,11870.60197,856.7543204,203.075259,111.9549888,12.98743197,77.2549297,29.05650592
2022-09-11 20:03:00,8818.289855,11870.92351,856.9528082,203.0888244,111.9617525,12.99195574,76.9540416,29.04913582
2022-09-11 20:04:00,8820.231141,11871.17949,856.970253,203.0788035,111.9641282,12.99174435,76.97731488,28.80193372
2022-09-11 20:05:00,8816.60863,11870.87222,856.9778593,203.0677595,111.9618595,12.97897576,77.01493169,28.89797351
2022-09-11 20:06:00,8832.686242,11871.53938,857.22439,203.0552527,111.9666826,12.98069967,76.90584907,28.8982139
2022-09-11 20:07:00,8827.196511,11872.83432,857.3326068,203.0232718,111.9692285,12.99069142,76.94609858,28.87187681
2022-09-11 20:08:00,8845.543879,11873.62905,857.2364632,203.0201066,111.9805299,12.98445513,76.74084669,28.74632908
2022-09-11 20:09:00,8840.584853,11874.48915,857.1777317,203.0045271,111.9841972,12.97354552,76.56939846,28.87574886
2022-09-11 20:10:00,8844.888961,11875.45391,857.2949852,202.9952976,111.9816171,12.98045707,76.16879072,28.93773066
2022-09-11 20:11:00,8833.640424,11876.29769,857.5373665,202.9752088,111.9969242,12.98469953,75.64106756,29.03384716
2022-09-11 20:12:00,8842.086885,11877.33426,857.5315015,202.9520868,112.0002409,12.96407097,75.06973564,28.77970053
2022-09-11 20:13:00,8835.401524,11880.18069,857.5473295,202.927264,111.9858608,12.97691976,74.58980202,28.87597434
2022-09-11 20:14:00,8838.938127,11882.75691,857.7045988,202.9249462,112.0153182,12.97995032,74.27496588,28.78625267
2022-09-11 20:15:00,8828.429898,11884.6436,857.7251872,202.979222,112.0157907,12.97465994,74.65343473,28.53581494
2022-09-11 20:16:00,8836.550185,11887.18314,857.7472971,203.0114563,112.0045227,12.97393769,75.03319287,28.85440897
2022-09-11 20:17:00,8839.44767,11888.70624,857.6091013,202.9990371,111.9965936,12.97645582,74.59204848,28.96126708
2022-09-11 20:18:00,8827.64107,11889.8726,857.351239,202.9860819,112.0070425,12.99672285,74.90100293,28.81652371
2022-09-11 20:19:00,8823.809272,11890.08504,857.3978931,202.9798543,112.0251933,12.99242433,74.54431143,28.6897349
2022-09-11 20:20:00,8814.57416,11890.1597,857.3840119,202.9211692,112.0060599,12.98995465,74.39709525,28.92517893
2022-09-11 20:21:00,8815.106189,11890.64898,857.3657161,202.9158113,111.9827807,12.98408462,75.27518555,28.88951504
2022-09-11 20:22:00,8828.559069,11891.96422,857.5711604,202.9707107,111.9960165,12.99039702,75.5407137,28.80591643
2022-09-11 20:23:00,8804.396881,11890.87007,857.5174907,202.9609501,112.0088092,12.98233269,75.54275677,29.14327422
2022-09-11 20:24:00,8805.483382,11888.07831,857.4758263,202.9599656,111.9789428,12.98973001,75.1125707,28.80795179
2022-09-11 20:25:00,8808.083833,11887.05306,857.6122435,202.9595406,111.9715919,12.9958824,75.09638161,28.73337357
2022-09-11 20:26:00,8806.10155,11887.56111,857.4976801,202.9396626,111.9787838,12.99272637,75.29949457,28.81702161
2022-09-11 20:27:00,8809.213436,11887.52232,857.1836139,202.9621175,111.985488,12.9968074,75.32895531,28.85929521
2022-09-11 20:28:00,8804.041153,11885.838,856.7275808,202.953193,111.9799292,12.99462271,75.60163266,28.4952016
2022-09-11 20:29:00,8795.647797,11884.69954,856.4064733,202.9416618,111.9789448,13.00269054,75.79291091,28.18277695
2022-09-11 20:30:00,8818.239918,11882.85892,856.3486553,202.9343828,111.9968867,13.00558427,76.23919818,28.08512883
2022-09-11 20:31:00,8805.602547,11879.95985,856.3361972,202.9457239,111.9976955,12.99309115,76.43484161,28.33389564
2022-09-11 20:32:00,8810.321342,11878.32521,856.4058172,202.9595257,111.9554931,12.97679683,76.06164697,28.56103743
2022-09-11 20:33:00,8804.595034,11877.0234,856.5206922,202.9432456,111.9675275,12.98467205,75.54465317,28.60700257
2022-09-11 20:34:00,8806.758596,11876.75025,856.4017933,202.9212981,111.9902738,12.97839702,75.65315408,28.68048378
2022-09-11 20:35:00,8824.559814,11875.89033,856.3894436,202.934155,111.9700234,12.98088331,75.7471217,28.64671655
2022-09-11 20:36:00,8816.308315,11874.57098,856.4992463,202.9643329,111.9829596,12.97888325,75.78823615,28.3212379
2022-09-11 20:37:00,8813.29476,11874.0754,856.9299311,202.9902621,111.9985741,12.97484986,75.99366012,28.4516891
2022-09-11 20:38:00,8825.377899,11873.55229,857.2535449,202.9988006,111.9874166,12.96572004,75.93584525,28.28684451
2022-09-11 20:39:00,8823.943983,11872.97221,857.040684,202.9976774,111.9834224,12.95995118,75.6805455,28.23404637
2022-09-11 20:40:00,8826.417894,11872.49704,856.951915,202.9850144,111.9828522,12.96049289,75.60177522,28.20335864
2022-09-11 20:41:00,8830.967216,11872.01858,857.0929256,202.9658993,111.9812745,12.96588559,75.71385808,28.04055381
2022-09-11 20:42:00,8831.273862,11870.92371,857.3279263,202.9556775,111.9792905,12.97111798,75.57578938,28.29037574
2022-09-11 20:43:00,8826.419631,11870.12842,857.5481642,202.9397144,111.9847056,12.96275668,75.43833674,27.96128471
2022-09-11 20:44:00,8830.624735,11869.40108,857.6955198,202.9206966,111.9721219,12.95450323,75.57621725,27.94804037
2022-09-11 20:45:00,8824.443031,11868.13875,857.8346396,202.9145785,111.9595988,12.94246326,75.2774122,28.41284386
2022-09-11 20:46:00,8824.923773,11867.41304,857.9044124,202.9162427,111.9526269,12.93747624,75.13477015,28.29375433
2022-09-11 20:47:00,8822.61138,11865.86899,857.8768524,202.9445329,111.9784983,12.94126476,74.9592517,28.20702969
2022-09-11 20:48:00,8839.84656,11863.3929,857.8759508,202.9520483,111.9817547,12.94009256,75.17067308,28.31937322
2022-09-11 20:49:00,8833.50377,11861.21247,857.7938006,202.9528102,111.9714951,12.93742724,75.3195499,28.27289521
2022-09-11 20:50:00,8822.573075,11858.63044,857.7087439,202.9474288,111.9772808,12.94117198,75.50623003,28.31945533
2022-09-11 20:51:00,8819.274363,11855.7716,857.7756158,202.9525725,111.9667936,12.94702458,75.95194101,28.22939957
2022-09-11 20:52:00,8839.037964,11852.87492,857.6352512,202.9691855,111.986787,12.9551048,75.69685792,28.00504638
2022-09-11 20:53:00,8839.481394,11849.59335,857.405388,202.9592683,112.007666,12.95479571,75.40571944,28.1059464
2022-09-11 20:54:00,8845.103371,11845.88071,857.2849412,202.947514,111.9979423,12.94037345,75.22809132,28.08420119
2022-09-11 20:55:00,8839.665687,11843.07918,857.4636647,202.9367842,111.9883253,12.93573186,74.82104282,28.22494306
2022-09-11 20:56:00,8850.383236,11841.55471,857.9669478,202.9214382,111.9748488,12.94169994,74.94330217,28.31611168
2022-09-11 20:57:00,8852.14062,11840.22801,858.4870898,202.9141614,111.9684666,12.9351814,75.05783997,28.31828984
2022-09-11 20:58:00,8867.354969,11838.00145,858.8356767,202.8779511,111.9732453,12.92746254,75.36222816,28.32618445
2022-09-11 20:59:00,8859.196942,11836.22365,859.0540058,202.8460376,111.9766446,12.9197147,75.42369904,28.39680844
2022-09-11 21:00:00,8865.329431,11835.20593,859.1235231,202.8155697,111.9952331,12.93783451,75.78755218,28.39061189
2022-09-11 21:01:00,8865.701986,11834.63359,859.1191941,202.7746488,111.9953729,12.93917853,75.60754792,28.3992488
2022-09-11 21:02:00,8859.827447,11834.03424,859.0543948,202.7680988,111.9875787,12.94942427,75.87978553,28.46513779
2022-09-11 21:03:00,8851.074319,11832.94784,858.9791408,202.753786,112.0174379,12.94187272,75.95936976,28.27278796
2022-09-11 21:04:00,8861.397192,11832.26635,859.0224767,202.7068241,112.0091325,12.92999236,75.76524027,28.24287205
2022-09-11 21:05:00,8870.681298,11830.13006,859.2079071,202.7104516,111.9954579,12.933014,75.50871896,28.43301791
2022-09-11 21:06:00,8863.664763,11828.58905,859.2963843,202.7453977,112.0109128,12.9334429,75.60082039,28.62815251
2022-09-11 21:07:00,8867.113121,11827.90487,859.2123889,202.7713863,111.9952908,12.93135026,75.79484162,28.48667449
2022-09-11 21:08:00,8851.3681,11826.52974,859.2983329,202.7562345,111.9896774,12.92441083,75.84660282,28.11769129
2022-09-11 21:09:00,8856.15299,11826.13744,859.482086,202.7145125,111.976894,12.926159,75.78622137,28.28350851
2022-09-11 21:10:00,8858.582929,11827.8602,859.5383037,202.7211218,111.9691514,12.91721944,76.03045046,28.21937577
2022-09-11 21:11:00,8854.595364,11832.5631,859.4097377,202.7010371,111.9456672,12.91699409,76.49028594,27.94726397
2022-09-11 21:12:00,8862.191837,11840.23752,858.9953707,202.6633522,111.9404104,12.92300847,76.26629077,28.28084251
2022-09-11 21:13:00,8863.251515,11847.064,859.2274113,202.7010718,111.9627687,12.91857931,76.59249491,28.68761399
2022-09-11 21:14:00,8861.460655,11851.02684,859.6667659,202.6908346,111.9745603,12.91378223,76.81096047,28.57832543
2022-09-11 21:15:00,8858.108275,11853.46293,859.7050093,202.6419626,111.9608011,12.91723252,76.25528704,28.33389109
2022-09-11 21:16:00,8862.40605,11855.66295,859.5725747,202.6636269,111.9715778,12.91596143,76.54115071,28.55318989
2022-09-11 21:17:00,8857.179629,11858.141,859.1590108,202.6785136,111.9863903,12.91139543,76.81163218,28.54146599
2022-09-11 21:18:00,8874.55066,11860.49799,859.0466572,202.668683,111.9674222,12.906208,76.6680854,28.23704092
2022-09-11 21:19:00,8868.135053,11863.58494,859.2794611,202.6494503,111.9585533,12.9102891,76.53740764,28.42179365
2022-09-11 21:20:00,8871.997121,11867.69203,859.5130197,202.6553312,111.9566177,12.90761409,76.67426779,28.37547196
2022-09-11 21:21:00,8874.287696,11870.91084,859.833181,202.6878392,111.9618393,12.90946209,76.30329938,28.18885768
2022-09-11 21:22:00,8877.704202,11872.39651,859.9194736,202.6887459,111.9695664,12.90786385,76.59069505,28.25103726
2022-09-11 21:23:00,8869.768905,11872.7486,859.905091,202.6709752,111.9848609,12.91694542,76.93481943,28.12461184
2022-09-11 21:24:00,8867.206167,11872.79419,859.9926236,202.6743484,111.9860162,12.91611523,77.22560053,28.38089857
2022-09-11 21:25:00,8876.696595,11872.86456,859.967807,202.6660589,111.9803266,12.92300629,77.35093353,28.55478328
2022-09-11 21:26:00,8859.338217,11873.74816,859.7258682,202.6268926,111.9934872,12.91377721,77.50118157,28.2887998
2022-09-11 21:27:00,8859.910441,11874.59553,859.7930521,202.6307659,111.9915734,12.92044371,77.50042912,28.15813902
2022-09-11 21:28:00,8874.977259,11874.70448,859.9609783,202.6611917,111.9634812,12.9216397,77.54717402,28.32650113
2022-09-11 21:29:00,8867.504375,11874.84678,859.8235118,202.6537052,111.9590371,12.91294655,77.24149042,28.14860941
2022-09-11 21:30:00,8866.866845,11875.4089,859.8268943,202.6447135,111.9590388,12.90942136,77.19755632,28.60797468
2022-09-11 21:31:00,8842.087331,11875.46214,860.1232436,202.6504962,111.9847329,12.9215536,77.26708515,28.23450215
2022-09-11 21:32:00,8834.734346,11876.22568,860.0690368,202.6199651,111.9724046,12.91133766,77.69499502,28.12271298
2022-09-11 21:33:00,8840.908507,11877.85057,859.5738782,202.6041536,111.946421,12.90475741,77.82610093,27.97543954
2022-09-11 21:34:00,8832.475546,11878.8439,859.4378634,202.5954462,111.9495952,12.91490616,77.73734978,28.0780519
2022-09-11 21:35:00,8835.987679,11879.41767,859.5557379,202.5691384,111.9509469,12.91168135,77.29112076,28.11984166
2022-09-11 21:36:00,8843.792601,11878.88894,859.688937,202.570775,111.9535158,12.90144823,76.34635516,28.20480877
2022-09-11 21:37:00,8840.334516,11876.9043,859.6390367,202.6199902,111.9583302,12.90669045,76.18420918,28.10901272
2022-09-11 21:38:00,8845.319441,11874.12247,859.6170705,202.6705953,111.9537418,12.89327917,76.56390942,28.297008
2022-09-11 21:39:00,8841.992461,11872.28838,859.6925308,202.6832338,111.9411021,12.89165261,76.70160822,28.3618649
2022-09-11 21:40:00,8830.933809,11871.80208,859.9033159,202.6873492,111.9272007,12.90184976,76.87575143,28.62060658
2022-09-11 21:41:00,8837.183182,11870.81323,859.8816759,202.6902964,111.9207343,12.9070863,77.75911727,28.37033541
2022-09-11 21:42:00,8851.471915,11870.55692,859.7169376,202.705797,111.9234944,12.91029063,78.14578669,28.26225852
2022-09-11 21:43:00,8843.456067,11871.41837,859.6113136,202.7507727,111.9253458,12.91349501,77.44445886,28.27366492
2022-09-11 21:44:00,8845.676742,11872.42722,859.4993902,202.7751999,111.9437905,12.91679807,76.63340198,28.14516307
2022-09-11 21:45:00,8847.486732,11873.6592,859.4461493,202.7759326,111.9383672,12.92057937,76.41467829,28.18904714
2022-09-11 21:46:00,8867.103111,11874.54509,859.3964305,202.7880138,111.9407896,12.91712871,77.36547353,28.21528222
2022-09-11 21:47:00,8850.8654,11875.22371,859.4588912,202.8202496,111.948684,12.9182041,77.66663408,28.29783247
2022-09-11 21:48:00,8857.035568,11874.84489,859.569072,202.8264047,111.9479232,12.92034099,78.3566893,28.32281717
2022-09-11 21:49:00,8858.557023,11872.69201,859.5051933,202.8240153,111.9406426,12.92358747,78.28823817,28.44860166
