Time,Fuel Gas Flow Rate to Duct Burners,Steam to Steam Header Pressure,Duct Burner Temperature,Economizer Chamber Temperature,Gas Turbine Shaft Speed,Gas Turbine Compressor Pressure Ratio,Relative Humidity,NOX
2022-09-11 21:50:00,8847.082223,11869.97108,859.4527014,202.8413227,111.9364888,12.91721709,77.94891821,28.38595636
2022-09-11 21:51:00,8837.947261,11868.00496,859.6202557,202.8704606,111.9383492,12.91121065,77.80273276,28.17381624
2022-09-11 21:52:00,8848.820252,11866.96716,859.6649013,202.8705423,111.9317466,12.91791746,77.8908846,28.14078667
2022-09-11 21:53:00,8849.394733,11865.97716,859.466776,202.8810569,111.9432613,12.91921954,77.84252347,28.18326974
2022-09-11 21:54:00,8848.108624,11865.16562,859.4517416,202.9011132,111.9594551,12.92014468,77.58976967,28.11321591
2022-09-11 21:55:00,8856.285705,11865.42413,859.5429485,202.9016045,111.9687519,12.92086396,76.91869555,28.06593163
2022-09-11 21:56:00,8853.635175,11865.43145,859.537935,202.9123444,111.9727914,12.9116817,76.81545934,28.17231497
2022-09-11 21:57:00,8855.88195,11863.65941,859.6760091,202.9357949,111.9694316,12.90723121,76.18709505,28.01863004
2022-09-11 21:58:00,8843.680123,11861.63446,859.7400558,202.9708228,111.9632964,12.91443048,75.31773018,28.23714876
2022-09-11 21:59:00,8836.559163,11859.59379,859.5896183,202.9717806,111.9551026,12.92753999,75.46987884,28.23865623
2022-09-11 22:00:00,8829.826301,11855.99809,859.5862337,202.9460434,111.9794344,12.93718759,75.55754927,28.3508122
2022-09-11 22:01:00,8833.339281,11852.48545,859.4810573,202.9474519,112.0104811,12.93416433,76.29526059,28.26346283
2022-09-11 22:02:00,8845.602848,11848.77331,859.3250673,202.9602355,111.9762858,12.92804994,76.1794019,28.44572634
2022-09-11 22:03:00,8843.46809,11846.13695,859.2706418,203.0061935,111.9831559,12.92396095,75.54042779,28.41715548
2022-09-11 22:04:00,8846.37199,11845.32863,859.3241628,203.0272086,111.9813557,12.90585654,75.75636189,28.31955185
2022-09-11 22:05:00,8834.814472,11843.16449,859.5196988,203.0213907,111.9634331,12.91083117,76.7810731,28.25934288
2022-09-11 22:06:00,8837.534062,11841.68201,859.431336,203.043195,111.9687282,12.91330122,78.17389249,28.47014778
2022-09-11 22:07:00,8849.169782,11841.55842,859.3187412,203.0123289,111.9707596,12.91936739,78.1055457,28.15501568
2022-09-11 22:08:00,8853.227234,11840.39011,859.4590931,202.9481704,111.9687504,12.91499414,78.08834546,28.34684109
2022-09-11 22:09:00,8840.440056,11839.75271,859.4832719,202.9497519,111.9729907,12.92005374,78.09627681,28.4123493
2022-09-11 22:10:00,8849.223232,11839.31789,859.3337494,202.9750377,111.9576347,12.92285861,78.16149324,28.40589533
2022-09-11 22:11:00,8860.849439,11837.51503,859.3428182,202.9816751,111.9623081,12.91794681,77.95636291,28.2814905
2022-09-11 22:12:00,8852.429265,11835.94954,859.3690494,202.9828842,111.9682588,12.91067791,77.52774988,27.84740968
2022-09-11 22:13:00,8853.455683,11834.85308,859.4263587,202.9811073,111.9814358,12.9213688,76.58248948,27.96688649
2022-09-11 22:14:00,8855.709494,11832.95238,859.720463,202.9635017,111.9671045,12.92353587,74.09357607,27.93069462
2022-09-11 22:15:00,8853.659963,11832.04075,859.9497804,202.9885281,111.9489147,12.91912352,74.42867934,27.86055064
2022-09-11 22:16:00,8858.500355,11831.45467,859.8361809,203.0069097,111.9544098,12.92397768,75.48579744,27.8318234
2022-09-11 22:17:00,8855.25151,11830.09522,859.797953,203.000281,111.9574229,12.91737163,75.63872374,27.87718657
2022-09-11 22:18:00,8865.089565,11829.89909,859.9053743,203.0166803,111.9614566,12.92301741,75.58391133,28.06991891
2022-09-11 22:19:00,8867.279733,11829.76218,859.7470462,202.9991405,111.9584216,12.92801282,75.44427587,27.96616865
2022-09-11 22:20:00,8865.149869,11828.70093,859.7268913,203.0069107,111.965658,12.93150034,75.02950166,28.05704575
2022-09-11 22:21:00,8866.894759,11828.12572,859.8684689,203.0154643,111.9749186,12.92455388,73.60237858,28.36739786
2022-09-11 22:22:00,8854.264112,11827.56726,859.9938862,203.0036135,111.9656575,12.92431825,73.53536136,28.49795702
2022-09-11 22:23:00,8860.911276,11826.74417,860.0099148,203.0336932,111.9604979,12.92295867,74.68162256,28.5013204
2022-09-11 22:24:00,8857.652083,11825.88423,859.9271592,203.0589208,111.959526,12.92548373,75.17313464,28.41734943
2022-09-11 22:25:00,8863.176727,11825.96288,859.9178519,203.0784431,111.9367737,12.9237874,74.95693261,28.34325765
2022-09-11 22:26:00,8862.168231,11826.42255,859.7554837,203.0867099,111.9412282,12.93180115,75.00705388,28.00195277
2022-09-11 22:27:00,8841.92798,11825.75289,859.4380326,203.0832625,111.9601456,12.93072019,73.5579199,28.44327067
2022-09-11 22:28:00,8844.955204,11825.03292,859.2404214,203.0587721,111.9668695,12.92601171,71.64360298,28.1931062
2022-09-11 22:29:00,8845.290414,11824.61977,859.1782665,203.0382956,111.9395496,12.92364467,69.61293837,28.18953945
2022-09-11 22:30:00,8857.050126,11824.83544,859.06786,203.0301396,111.9492457,12.93403382,66.92523579,28.15391916
2022-09-11 22:31:00,8852.215421,11824.32757,859.1170689,203.044794,111.9624118,12.93052625,65.71339708,28.31935244
2022-09-11 22:32:00,8850.761817,11823.61261,859.2303894,203.0771605,111.9453913,12.92975742,66.07605095,28.02610585
2022-09-11 22:33:00,8860.964064,11824.11177,859.2848284,203.0871184,111.9530587,12.93155557,67.7718795,28.10305021
2022-09-11 22:34:00,8856.564061,11824.82826,859.2859936,203.0616981,111.9557054,12.93529268,68.76593589,28.32496875
2022-09-11 22:35:00,8845.26991,11825.07497,859.2877088,203.0033866,111.9571124,12.93563537,70.94884495,28.50873021
2022-09-11 22:36:00,8845.864875,11825.09266,859.3432955,203.0172245,111.9548975,12.94023345,71.43738851,28.1115637
2022-09-11 22:37:00,8856.552935,11825.46879,859.3656207,203.0389643,111.9574943,12.93250919,72.17323366,28.05038637
2022-09-11 22:38:00,8857.865303,11825.8881,859.287249,203.0160771,111.9524147,12.94193999,73.01043057,28.17132468
2022-09-11 22:39:00,8870.870871,11825.44323,859.2757651,203.0076268,111.9496002,12.94135001,71.90338564,28.1056308
2022-09-11 22:40:00,8878.701417,11824.8617,859.4250946,203.0098642,111.9565823,12.94397995,71.56177369,27.85878466
2022-09-11 22:41:00,8848.147529,11824.41739,859.572252,203.0115231,111.9579063,12.93734472,72.88943897,28.1295223
2022-09-11 22:42:00,8857.029774,11825.45434,859.4987373,203.0193821,111.9592993,12.93764206,73.4916308,28.07999308
2022-09-11 22:43:00,8855.004442,11826.50065,859.5082012,203.0375493,111.9749749,12.94141116,72.30386832,28.20847604
2022-09-11 22:44:00,8861.776949,11827.34794,859.3635487,203.0271813,112.0001913,12.93834628,71.06272983,28.40571929
2022-09-11 22:45:00,8876.772466,11828.70634,859.133037,202.9876365,111.9875056,12.94411521,69.91681338,28.09322188
2022-09-11 22:46:00,8867.66556,11830.38011,859.1547058,202.9742382,111.975234,12.94618287,68.9641834,28.02131208
2022-09-11 22:47:00,8849.650807,11832.32482,859.1217674,202.9883762,111.985564,12.93548233,68.39344383,28.03274189
2022-09-11 22:48:00,8863.42354,11833.96252,859.3211907,203.0186674,112.0144626,12.95307271,67.4990705,28.09671808
2022-09-11 22:49:00,8860.528039,11836.30563,859.3878563,203.0044782,112.0110674,12.96225829,65.84356724,28.00666808
2022-09-11 22:50:00,8850.901716,11839.584,859.3036403,203.0011781,112.0102931,12.96540994,65.1766604,28.31662462
2022-09-11 22:51:00,8860.737932,11841.7963,859.3510654,203.0168793,112.020514,12.96014429,64.42528292,28.7018292
2022-09-11 22:52:00,8840.371934,11843.42432,859.3623264,203.0137873,112.0067393,12.96804403,63.85315075,28.64034502
2022-09-11 22:53:00,8866.216601,11844.7007,859.2443465,203.0291931,111.9894147,12.96495082,63.34887566,28.24471281
2022-09-11 22:54:00,8848.544753,11846.36836,859.1884012,203.0117538,111.987896,12.97295093,63.33636695,28.38072422
2022-09-11 22:55:00,8852.646219,11847.92051,858.9772114,202.9948977,112.0021732,12.97032233,63.1606886,28.46603402
2022-09-11 22:56:00,8850.022441,11849.15673,858.7999817,203.0083197,111.9976142,12.97078531,62.43015225,28.31462645
2022-09-11 22:57:00,8834.48221,11850.03338,858.6687867,203.0286885,112.0244969,12.96861647,62.18349697,28.18616739
2022-09-11 22:58:00,8841.45269,11851.20022,858.532279,203.0463417,112.0254636,12.96261267,62.05307617,28.32166401
2022-09-11 22:59:00,8834.989766,11852.42187,858.4184479,203.0497588,112.016621,12.96647785,61.59937537,28.1384076
2022-09-11 23:00:00,8834.872301,11853.20389,858.1596824,203.0340769,112.0341459,12.9645461,61.36950828,28.46076339
2022-09-11 23:01:00,8845.870648,11853.86259,857.8946568,203.0356424,112.0462805,12.96207464,61.16457696,28.12826126
2022-09-11 23:02:00,8832.151293,11853.88885,857.5783457,203.0402102,112.0504728,12.95894073,61.65099352,28.25056488
2022-09-11 23:03:00,8836.191658,11853.57944,857.5315555,203.0637506,112.065469,12.96530711,63.22807551,28.21252042
2022-09-11 23:04:00,8834.921741,11853.02313,857.7661026,203.0642496,112.0501781,12.9586084,64.73078362,28.00149131
2022-09-11 23:05:00,8840.809164,11852.78442,858.0067919,203.0353034,112.0427847,12.95913535,66.07354329,28.14114875
2022-09-11 23:06:00,8846.634118,11853.1841,858.2729114,203.0106582,112.04474,12.95633465,66.76519654,28.42370166
2022-09-11 23:07:00,8845.244264,11853.8058,858.4688302,202.9918304,112.0328321,12.95162853,67.36267316,28.35175625
2022-09-11 23:08:00,8847.285116,11854.64945,858.5518348,202.9831491,112.0345977,12.94879259,68.0483247,28.46911722
2022-09-11 23:09:00,8857.626221,11855.18088,858.7949716,202.9715381,112.0399154,12.95456359,68.3516585,28.45868658
2022-09-11 23:10:00,8861.16051,11855.73106,859.0523062,202.9617376,112.0622672,12.96334038,68.48390123,28.16761462
2022-09-11 23:11:00,8861.222268,11856.55538,858.8878651,202.9423895,112.0616728,12.96611228,68.70630414,28.12941241
2022-09-11 23:12:00,8845.437199,11856.87651,858.594368,202.922111,112.0629076,12.96157602,68.64558936,28.15222726
2022-09-11 23:13:00,8849.02274,11856.14366,858.695296,202.9115701,112.0557843,12.95770302,69.06104483,28.28727686
2022-09-11 23:14:00,8834.736017,11854.40164,858.6842503,202.9251607,112.0454711,12.95550236,69.2628527,28.29567344
2022-09-11 23:15:00,8850.094174,11851.83254,858.5331645,202.9362248,112.0541379,12.96347075,69.49276268,28.21914151
2022-09-11 23:16:00,8854.287443,11849.99603,858.4839749,202.9417228,112.0448051,12.95777249,69.91531644,28.1539076
2022-09-11 23:17:00,8845.639119,11848.8243,858.3108251,202.9666595,112.0248411,12.95289649,69.59676378,28.38790431
2022-09-11 23:18:00,8852.967514,11848.2225,858.3517688,202.9423628,112.0238153,12.9506958,68.03366134,28.57142731
2022-09-11 23:19:00,8864.819658,11847.38126,858.5612654,202.916126,112.04819,12.95866422,65.98082056,28.51612379
2022-09-11 23:20:00,8858.631917,11847.10381,858.5882528,202.9205839,112.0443395,12.95296627,66.20464751,28.39805394
2022-09-11 23:21:00,8857.831069,11846.67374,858.6930672,202.8876975,112.0247674,12.94889289,67.60061477,28.24157738
2022-09-11 23:22:00,8854.623184,11846.72317,858.7688964,202.8760334,112.0192323,12.95482739,69.22382066,28.20732249
2022-09-11 23:23:00,8858.462122,11846.33212,858.8028216,202.8838364,112.0333213,12.95236469,71.10379845,28.04303005
2022-09-11 23:24:00,8854.322056,11844.72126,858.9676499,202.8803673,112.0458121,12.95296047,71.77148024,27.92782469
2022-09-11 23:25:00,8842.358362,11843.71064,859.0489279,202.8838162,112.042413,12.94795575,70.74380644,27.8509675
2022-09-11 23:26:00,8846.311675,11842.83115,858.9716897,202.857834,112.0483999,12.93444029,72.05093245,27.92869895
2022-09-11 23:27:00,8851.279239,11842.26886,858.9558446,202.829951,112.0494569,12.92576257,72.75878123,28.00004567
2022-09-11 23:28:00,8859.330604,11842.82764,859.2762655,202.8425334,112.0429128,12.93043192,71.36459437,27.97833041
2022-09-11 23:29:00,8862.228513,11843.13429,859.6562197,202.8434892,112.0419853,12.93723711,72.12835826,28.20416219
2022-09-11 23:30:00,8864.050875,11842.4994,859.6680187,202.8313217,112.0406646,12.93033325,71.60952075,28.44498192
2022-09-11 23:31:00,8864.677163,11840.79293,859.4014193,202.8378642,112.0321311,12.9240272,71.98565096,28.43473624
2022-09-11 23:32:00,8854.431174,11839.8379,859.4005576,202.8060255,112.033407,12.93016006,71.52747614,28.62875454
2022-09-11 23:33:00,8860.837808,11838.44339,859.551184,202.7645733,112.0386687,12.92332198,72.1069778,28.54403837
2022-09-11 23:34:00,8869.30183,11836.92889,859.7710202,202.7458522,112.0108104,12.90950831,72.50112662,28.61560913
2022-09-11 23:35:00,8876.126295,11837.26858,859.9591607,202.7319072,112.0146835,12.90779831,72.3778857,28.54819891
2022-09-11 23:36:00,8871.449683,11837.63911,860.0036114,202.7305486,112.0269205,12.9006957,73.23366646,28.62487034
2022-09-11 23:37:00,8868.067167,11837.81121,860.2036908,202.7578241,112.0245736,12.90252441,74.11254173,28.59639797
2022-09-11 23:38:00,8872.254421,11837.50752,860.3866739,202.7761833,112.0056109,12.89711933,74.65257462,28.58395607
2022-09-11 23:39:00,8862.112244,11837.37414,860.3399878,202.7566183,111.9857922,12.88504117,74.85338423,28.42308769
2022-09-11 23:40:00,8877.26066,11838.73986,860.2322708,202.7140804,112.0003714,12.88305025,74.16880392,28.39025271
2022-09-11 23:41:00,8882.03768,11839.29789,860.3155947,202.6952217,112.0149073,12.88148252,76.61636875,28.2260944
2022-09-11 23:42:00,8888.036391,11839.12641,860.5084487,202.7241011,111.999593,12.87912937,77.52147739,28.05900248
2022-09-11 23:43:00,8896.654271,11838.55927,860.8672023,202.718761,112.003088,12.87786091,77.64703694,28.20136174
2022-09-11 23:44:00,8892.864016,11837.85508,861.2738791,202.6790006,111.9943494,12.88209733,77.24350921,28.41329704
2022-09-11 23:45:00,8893.560729,11837.04799,861.2221505,202.6102302,111.9985734,12.88156415,76.69738932,28.35610514
2022-09-11 23:46:00,8897.314605,11835.73478,861.1085199,202.553383,112.0046511,12.87315636,75.48888611,28.58214648
2022-09-11 23:47:00,8899.195095,11834.24363,861.3606193,202.5608969,112.0031489,12.87138115,75.04268366,28.86883179
2022-09-11 23:48:00,8896.353183,11832.74693,861.773429,202.5124273,111.9934972,12.86450957,75.07220632,28.50785338
2022-09-11 23:49:00,8903.285538,11831.55181,861.8778209,202.4800463,111.995549,12.8606711,76.31329977,28.56256699
2022-09-11 23:50:00,8904.920565,11830.43799,861.9561446,202.5059162,111.9994401,12.86493636,77.7357977,28.60688384
2022-09-11 23:51:00,8896.682826,11829.89182,861.9650899,202.5064159,111.9948953,12.85660232,78.32726252,28.37645663
2022-09-11 23:52:00,8897.46613,11830.34256,861.8174157,202.4757192,111.9783299,12.85973256,78.32087758,28.48529592
2022-09-11 23:53:00,8893.444469,11830.11827,861.632398,202.4515542,111.9916337,12.86611128,77.71927447,28.5228289
2022-09-11 23:54:00,8903.418688,11831.06761,861.5231214,202.4752403,112.0265907,12.87992051,76.69009844,28.35879393
2022-09-11 23:55:00,8891.510368,11831.84134,861.527354,202.5015503,112.0208394,12.86961991,75.52841392,28.45003108
2022-09-11 23:56:00,8880.449605,11831.7295,861.6590537,202.4990884,112.0099433,12.86240676,74.43011468,28.41360545
2022-09-11 23:57:00,8891.026229,11831.47115,861.7538467,202.4564861,112.0269295,12.86455498,73.20125947,28.30189995
2022-09-11 23:58:00,8901.633509,11830.58267,861.9233819,202.4189433,112.0274551,12.86112022,72.94786332,28.15615533
2022-09-11 23:59:00,8898.124468,11830.31364,862.0720506,202.4051069,112.0246394,12.85606484,74.21439734,28.15120316
2022-09-12 00:00:00,8893.396621,11830.04688,862.0283134,202.3975118,112.0340421,12.85717953,74.66783313,28.46999945
2022-09-12 00:01:00,8896.078131,11828.80949,861.7531245,202.3679379,112.0563744,12.85721424,75.3631939,28.66351379
2022-09-12 00:02:00,8890.694478,11828.1722,861.4623725,202.3800073,112.0283834,12.85555994,75.91554159,28.62524368
2022-09-12 00:03:00,8896.620773,11827.27976,861.5687769,202.4184772,112.0129197,12.84548786,75.90042235,28.36693896
2022-09-12 00:04:00,8900.013498,11826.19156,861.9419413,202.4235974,112.018044,12.84908214,75.82479578,28.32617968
2022-09-12 00:05:00,8894.694847,11825.53853,862.2585668,202.410478,112.0420953,12.84561539,75.76527395,28.36107842
2022-09-12 00:06:00,8890.297162,11826.40223,862.1367108,202.3692649,112.0475488,12.83453697,75.76761549,28.12817615
2022-09-12 00:07:00,8892.731246,11827.84386,861.9723564,202.3211245,112.0413237,12.82709197,75.39589627,28.36494949
2022-09-12 00:08:00,8902.932562,11828.95837,862.2393361,202.2880781,112.0306278,12.82549031,75.01776,28.64018896
2022-09-12 00:09:00,8902.675051,11830.41951,862.3854904,202.28551,112.0451867,12.83506085,74.66798472,28.5922958
2022-09-12 00:10:00,8908.742664,11831.52371,862.3981997,202.2837609,112.0532851,12.83196866,74.07505707,28.35009317
2022-09-12 00:11:00,8899.383102,11832.41593,862.5602278,202.2817868,112.050297,12.84006802,73.77370649,28.32406262
2022-09-12 00:12:00,8909.416581,11833.03727,862.7286211,202.3025503,112.0456064,12.83850796,72.54436522,28.41680491
2022-09-12 00:13:00,8910.151978,11832.74937,862.9199946,202.2993405,112.0253018,12.83703345,71.28898999,28.52043075
2022-09-12 00:14:00,8907.922069,11832.82798,862.9566056,202.3050591,112.0080323,12.82349558,70.3605068,28.29002593
2022-09-12 00:15:00,8910.546236,11831.91712,862.7503386,202.367738,111.995913,12.83352225,69.91187731,28.34385687
2022-09-12 00:16:00,8901.213486,11831.14868,863.0103173,202.3838907,111.9774241,12.8287304,70.21198418,28.26327167
2022-09-12 00:17:00,8917.338965,11830.23107,863.2109465,202.33113,111.978915,12.82891012,69.83062254,28.41342352
2022-09-12 00:18:00,8897.709305,11829.91233,862.9592622,202.2996102,111.9798539,12.83552239,69.11555144,28.62155524
2022-09-12 00:19:00,8884.4551,11830.84705,862.7003416,202.2815293,111.9891622,12.83803397,68.2317643,28.48149207
2022-09-12 00:20:00,8915.476193,11832.01985,862.5347923,202.2603864,112.0084763,12.83526698,67.02210287,28.73185309
2022-09-12 00:21:00,8911.031539,11832.82079,862.4758263,202.2721952,112.0031985,12.83880076,66.65030675,28.39428776
2022-09-12 00:22:00,8901.271776,11832.92402,862.5037088,202.2541712,111.9960522,12.83821171,66.92477663,28.49072984
2022-09-12 00:23:00,8906.576385,11832.73293,862.5550399,202.2338365,112.0071771,12.83575705,66.77106196,28.2084968
2022-09-12 00:24:00,8916.450223,11833.14507,862.5981388,202.2126903,112.013074,12.83323185,66.62723448,28.21183695
2022-09-12 00:25:00,8916.107921,11833.85432,862.3861528,202.2176953,112.0215266,12.8355663,66.86721276,28.35888011
2022-09-12 00:26:00,8911.01843,11833.9572,862.1798624,202.2335502,112.0366327,12.83029736,66.74567602,28.43775485
2022-09-12 00:27:00,8921.334929,11833.20108,862.2401876,202.1786263,112.0242231,12.8241758,66.39223353,28.77283401
2022-09-12 00:28:00,8910.218284,11831.78053,862.3716721,202.1625582,112.0196863,12.82591485,66.07093255,28.51696147
2022-09-12 00:29:00,8908.812119,11832.13166,862.761649,202.1484824,112.0217981,12.83501783,66.16079674,28.32750971
2022-09-12 00:30:00,8919.569743,11833.02015,863.0440671,202.1420612,112.0265416,12.84050781,66.7884657,28.31070363
2022-09-12 00:31:00,8908.7312,11833.13661,862.9357563,202.1603523,112.0326909,12.84405055,66.20434429,28.36654532
2022-09-12 00:32:00,8912.272993,11832.60347,862.9000394,202.1829315,112.0383307,12.84233084,66.22610818,28.33675207
2022-09-12 00:33:00,8917.738422,11832.45278,862.7413128,202.186855,112.0483551,12.83902369,66.67793219,28.40677842
2022-09-12 00:34:00,8903.434458,11833.26692,862.7758891,202.1660712,112.0503081,12.83500977,67.41907755,28.48405157
2022-09-12 00:35:00,8910.840698,11834.25223,862.8606848,202.1630821,112.0459368,12.83592832,67.99601573,28.59779041
2022-09-12 00:36:00,8891.299478,11834.70395,862.6664436,202.1560762,112.0523062,12.83735491,68.41829633,28.82476673
2022-09-12 00:37:00,8892.814925,11835.26562,862.5893053,202.1615233,112.038107,12.82900833,68.49967076,28.79482839
2022-09-12 00:38:00,8881.064794,11834.95563,862.4858675,202.1714017,112.0089668,12.83314147,68.13223757,28.67815001
2022-09-12 00:39:00,8889.028752,11834.70172,862.4032703,202.1667589,112.0122368,12.84521302,67.65395618,28.50712385
2022-09-12 00:40:00,8898.829466,11834.80568,862.4234835,202.1583998,112.0031701,12.84691031,67.43034941,28.43504335
2022-09-12 00:41:00,8905.885387,11834.88162,862.1862014,202.1554151,112.0042425,12.8457193,67.13387839,28.48794889
2022-09-12 00:42:00,8893.616531,11834.83918,862.1175634,202.1364499,112.0044585,12.84879479,67.01674352,28.41783328
2022-09-12 00:43:00,8910.400871,11834.83529,862.1792651,202.1212602,111.9858451,12.84933473,67.4252931,28.32048203
2022-09-12 00:44:00,8911.086329,11835.64523,862.2236493,202.1156368,111.9828163,12.85729337,68.3492598,28.31406149
2022-09-12 00:45:00,8899.771847,11838.26094,862.336031,202.1089107,112.0141631,12.86082408,68.27678586,28.32475078
2022-09-12 00:46:00,8900.059115,11839.87791,862.2018697,202.1418751,112.0318926,12.86179017,68.29058603,28.35772525
2022-09-12 00:47:00,8900.325506,11841.43856,861.8971997,202.182654,112.0115838,12.86212881,68.43059912,28.18998125
2022-09-12 00:48:00,8899.553749,11842.40576,861.8169688,202.2055198,112.0057818,12.85843831,68.84776566,28.40949221
2022-09-12 00:49:00,8886.999383,11842.34521,861.749838,202.193036,111.9897956,12.86606234,69.0426558,28.26969201
2022-09-12 00:50:00,8900.283296,11842.76676,861.7918455,202.1732769,111.9751911,12.864436,69.00402728,28.40274892
2022-09-12 00:51:00,8889.297293,11842.69956,862.0140479,202.1941927,111.9946088,12.86789622,69.18009991,28.54285372
2022-09-12 00:52:00,8889.406136,11841.76311,862.035018,202.2014243,112.021583,12.87069394,69.22116784,28.32474618
2022-09-12 00:53:00,8898.173747,11841.12811,862.1871503,202.2112446,112.0166476,12.87442938,68.91438434,28.53004939
2022-09-12 00:54:00,8887.944204,11839.91421,862.4601384,202.2324276,112.014884,12.87435287,68.57476857,28.58295868
2022-09-12 00:55:00,8888.838416,11839.52098,862.2491164,202.2414941,112.0156493,12.87591149,68.38267341,28.60296058
2022-09-12 00:56:00,8888.032935,11839.39619,862.0251752,202.2392809,112.0277181,12.88473686,68.35460746,28.67420544
2022-09-12 00:57:00,8886.14964,11837.8604,862.0869615,202.2395126,112.0477116,12.8904531,68.61715969,28.19460418
2022-09-12 00:58:00,8877.613044,11837.4545,862.064288,202.2552321,112.0615063,12.89017112,68.82230787,28.411775
2022-09-12 00:59:00,8872.919673,11837.62311,861.8360605,202.2847845,112.0586482,12.88949358,68.9160942,28.40129631
2022-09-12 01:00:00,8878.47725,11837.79469,861.5748169,202.3283084,112.0704759,12.89821028,69.03821659,28.69201093
2022-09-12 01:01:00,8890.974871,11838.07996,861.4691549,202.3429962,112.0758539,12.89713728,69.25922192,28.59388699
2022-09-12 01:02:00,8885.112768,11838.29481,861.378229,202.3460356,112.0522571,12.89463008,69.52258175,28.41907182
2022-09-12 01:03:00,8875.118427,11839.18417,861.3474704,202.3685817,112.0482494,12.9021949,69.45912465,28.41988075
2022-09-12 01:04:00,8868.238625,11839.67644,861.2954768,202.3635396,112.0193763,12.89176724,69.34381648,28.51787835
2022-09-12 01:05:00,8869.88063,11839.31786,861.1104104,202.3359887,111.9996389,12.88559204,68.80724899,28.64971132
2022-09-12 01:06:00,8869.231703,11838.22941,860.879859,202.3302177,112.0107547,12.88310708,68.25151955,28.49744659
2022-09-12 01:07:00,8864.444052,11836.81228,860.8835201,202.3302881,112.0309277,12.88706019,67.64512849,28.74645517
2022-09-12 01:08:00,8874.333666,11835.35047,861.0950306,202.3423018,112.047236,12.87498295,67.32334631,28.85563236
2022-09-12 01:09:00,8881.422899,11834.86249,861.1239489,202.3567152,112.0345617,12.87391559,67.12806033,28.7231602
2022-09-12 01:10:00,8880.242949,11834.35462,861.234585,202.350319,112.0363896,12.86799125,66.69265389,28.73604861
2022-09-12 01:11:00,8872.24489,11833.61584,861.3297276,202.3447604,112.0233012,12.86759289,66.11220376,28.51080583
2022-09-12 01:12:00,8877.783143,11834.22314,861.2989095,202.3528154,112.0325143,12.87116081,65.4279258,28.3410748
2022-09-12 01:13:00,8878.823181,11834.21437,861.2649181,202.3471441,112.0376805,12.85631353,64.98005075,28.37755698
2022-09-12 01:14:00,8874.368645,11835.14849,861.3368725,202.3393145,112.0326834,12.85423991,64.41343046,28.27463838
2022-09-12 01:15:00,8888.191651,11836.23554,861.6113085,202.3097821,112.0487496,12.85682725,63.41242863,28.47447521
2022-09-12 01:16:00,8886.832341,11836.4817,861.6070358,202.322785,112.0336684,12.85208937,62.19823103,28.71797444
2022-09-12 01:17:00,8881.679757,11836.88708,861.4854445,202.383706,112.0085228,12.84222364,60.97010602,28.63357956
2022-09-12 01:18:00,8890.353803,11836.24082,861.8043822,202.392169,112.0062022,12.83546153,60.13089525,28.58718961
2022-09-12 01:19:00,8889.263164,11836.03828,862.0072319,202.3841105,112.0089305,12.83031672,59.57606283,28.55579708
2022-09-12 01:20:00,8910.060469,11836.84841,862.1223442,202.3952726,112.0239069,12.82899483,59.88469913,28.40494729
2022-09-12 01:21:00,8900.687891,11837.365,862.3530159,202.408631,112.0111719,12.81515022,60.2029301,28.68309852
2022-09-12 01:22:00,8903.064532,11838.2254,862.4586179,202.4091589,112.0188134,12.82183598,60.66335571,28.47154997
2022-09-12 01:23:00,8904.769355,11839.82511,862.8519792,202.3890941,112.0413864,12.81684633,61.52382543,28.42161306
2022-09-12 01:24:00,8896.201301,11841.30506,863.2920295,202.3604774,112.0289966,12.81285343,61.8227473,28.48696471
2022-09-12 01:25:00,8894.675121,11842.85915,863.2139523,202.3698211,112.0156194,12.80564831,62.43647872,28.59219276
2022-09-12 01:26:00,8882.713326,11844.66775,862.9523304,202.3651553,111.9954073,12.79240712,62.61614806,28.60663964
2022-09-12 01:27:00,8893.388266,11845.75576,863.0552758,202.3586585,111.9925547,12.78945479,62.48508028,28.57788548
2022-09-12 01:28:00,8893.180813,11846.45839,863.5139038,202.3421412,111.985711,12.78012091,62.02896982,28.70129239
2022-09-12 01:29:00,8898.010209,11847.2474,863.8091686,202.2600315,111.9955861,12.77335551,61.93514381,28.87330506
2022-09-12 01:30:00,8878.456941,11847.86795,863.6121394,202.2431481,112.0109839,12.76504061,61.96596219,28.56442701
2022-09-12 01:31:00,8885.471987,11847.36861,863.5289097,202.2865856,111.9811422,12.76037484,61.8855229,28.57239178
2022-09-12 01:32:00,8890.118572,11846.08542,863.6854296,202.2857436,111.978891,12.76812352,61.74476824,28.72674466
2022-09-12 01:33:00,8892.335596,11845.85054,863.8072062,202.2562667,112.0033792,12.76446631,61.71868143,28.59542105
2022-09-12 01:34:00,8897.871267,11845.60282,863.7180322,202.2134908,112.0102196,12.77041536,61.64248797,28.46699365
2022-09-12 01:35:00,8895.187194,11846.41891,863.7144139,202.1776969,112.0011096,12.7695448,61.66568952,28.63177683
2022-09-12 01:36:00,8894.731135,11847.101,863.9187863,202.1438455,112.0101844,12.76559075,61.86042537,28.64159032
2022-09-12 01:37:00,8911.324137,11847.76214,864.1559653,202.1661181,111.998559,12.7636605,62.11723517,28.91317005
2022-09-12 01:38:00,8910.710148,11848.96855,864.2609756,202.1592221,112.0121886,12.77641747,62.26058161,28.97598275
2022-09-12 01:39:00,8912.012321,11850.37654,864.3397788,202.1128918,112.0043481,12.77253796,62.46015896,28.67635926
2022-09-12 01:40:00,8916.126339,11851.88146,864.4698831,202.0885721,111.9967923,12.76202481,62.82556126,28.77763008
2022-09-12 01:41:00,8898.476475,11852.13769,864.3593341,202.0452803,111.9892894,12.76812333,63.01560757,28.70874392
2022-09-12 01:42:00,8911.959361,11851.45837,864.5292031,202.0433442,112.0090053,12.76292505,63.05709453,28.90448196
2022-09-12 01:43:00,8909.960097,11849.84654,864.9404341,202.0387426,112.0124292,12.75189806,62.84952117,28.48840767
2022-09-12 01:44:00,8903.146622,11847.33605,865.1833018,202.0253196,112.0124843,12.75348524,62.87723414,28.60968068
2022-09-12 01:45:00,8890.810643,11845.09625,865.1580696,202.0119971,111.9981855,12.7621473,62.74923706,28.76360371
2022-09-12 01:46:00,8900.615554,11843.57154,865.1051459,201.9910453,112.0138205,12.75840518,62.80341958,28.88861001
2022-09-12 01:47:00,8907.653601,11841.09171,864.8623928,201.9531294,112.0075154,12.75451896,62.75972056,28.76988909
2022-09-12 01:48:00,8891.490873,11838.18091,864.712141,201.9088014,112.0103213,12.75513097,62.72659373,28.71984417
2022-09-12 01:49:00,8906.145713,11835.64119,864.6661222,201.8869082,112.0148789,12.75652767,62.51972123,28.46820621
2022-09-12 01:50:00,8905.41666,11834.36783,864.617767,201.8818231,112.0074594,12.75486654,62.37326568,28.76372733
2022-09-12 01:51:00,8901.794415,11832.95613,864.8112687,201.8721944,112.0023241,12.74497606,62.12951366,28.79860351
2022-09-12 01:52:00,8914.260265,11831.70405,865.2489645,201.839379,111.9913247,12.73968854,61.98139536,28.56296771
2022-09-12 01:53:00,8915.832337,11831.12871,865.6502755,201.816803,111.9967704,12.73531487,61.67725093,28.77486623
2022-09-12 01:54:00,8912.154245,11830.30101,865.8940471,201.78801,112.0102066,12.73188317,61.3406622,28.78348356
2022-09-12 01:55:00,8924.939755,11828.86399,865.979862,201.7801478,112.0080621,12.73046459,60.94967146,28.82512545
2022-09-12 01:56:00,8910.482849,11828.3244,865.9558214,201.7623314,112.005406,12.73522561,60.61037679,28.82856386
2022-09-12 01:57:00,8911.371631,11827.66881,865.9980028,201.7427805,112.0239313,12.73934019,60.31880061,28.72460338
2022-09-12 01:58:00,8915.171712,11826.82131,866.0588986,201.7508875,112.007236,12.72114373,59.96787564,28.37471893
2022-09-12 01:59:00,8921.78386,11826.53302,866.021192,201.7255266,112.0034361,12.73358653,59.7308746,28.61207406
2022-09-12 02:00:00,8918.259422,11825.57642,866.0451107,201.7013781,112.0142057,12.74467065,59.51696793,28.87243026
2022-09-12 02:01:00,8926.492284,11824.50675,865.9664757,201.6933824,112.0021611,12.72532594,59.34864236,28.76072183
2022-09-12 02:02:00,8908.503991,11823.21791,865.9832911,201.7192178,111.9833848,12.72595728,59.02620487,28.56358516
2022-09-12 02:03:00,8908.668005,11821.46247,865.939593,201.7223625,112.0014591,12.7259892,58.68969415,28.86469682
2022-09-12 02:04:00,8911.997356,11820.86622,865.6922116,201.6991944,111.997942,12.72970753,58.63763678,28.80474394
2022-09-12 02:05:00,8920.867651,11819.22021,865.6984407,201.6678019,111.9886532,12.72633841,58.48170461,28.47690109
2022-09-12 02:06:00,8926.197108,11817.22769,865.8156916,201.6480372,111.9941829,12.71268755,58.37366962,28.67520809
2022-09-12 02:07:00,8919.159742,11815.53206,865.6240521,201.6079226,111.9909067,12.71218497,58.17294214,28.51431883
2022-09-12 02:08:00,8915.823181,11814.55173,865.5026797,201.5740045,111.9978767,12.72135108,57.88125379,28.48539525
2022-09-12 02:09:00,8927.231239,11814.26565,865.5328597,201.576634,112.0228626,12.72777581,57.67777886,28.63369294
2022-09-12 02:10:00,8929.789249,11813.73187,865.5004979,201.5783731,112.0274084,12.73493876,57.28757516,28.65335944
2022-09-12 02:11:00,8920.850794,11813.85411,865.2163955,201.5666447,112.0348633,12.72836398,57.0612727,28.74401821
2022-09-12 02:12:00,8922.701276,11815.24198,865.1883378,201.5661712,112.0337042,12.73334048,56.86209438,28.9162849
2022-09-12 02:13:00,8917.851354,11816.10309,865.4591437,201.5771284,112.0195365,12.7179275,56.51060571,28.90945041
2022-09-12 02:14:00,8915.307707,11817.0765,865.6268796,201.554483,112.0308985,12.73221201,56.23924081,28.63316732
2022-09-12 02:15:00,8920.793158,11817.7945,865.8061494,201.5394604,112.0508336,12.72328206,56.12749472,28.63141164
2022-09-12 02:16:00,8916.042869,11817.44933,865.820926,201.5295605,112.0186835,12.71191147,56.01475201,28.68030435
2022-09-12 02:17:00,8918.135425,11816.91557,865.9732467,201.5356408,112.0166731,12.71709433,55.97134046,28.81163814
2022-09-12 02:18:00,8906.651283,11816.55484,866.1730894,201.5471107,111.999025,12.70938639,55.78429797,28.82739583
2022-09-12 02:19:00,8907.787489,11814.99283,866.113206,201.5109498,111.9877466,12.68824691,55.6888123,28.78415133
2022-09-12 02:20:00,8921.591895,11812.90482,866.108801,201.458534,112.0027571,12.69431801,55.55902447,28.91699601
2022-09-12 02:21:00,8926.059539,11812.12376,866.1956475,201.4600313,112.0163664,12.69566726,55.31038524,28.91610488
2022-09-12 02:22:00,8924.508003,11812.12215,866.5215554,201.4740312,112.0137034,12.68682704,55.08625445,28.75988257
2022-09-12 02:23:00,8926.607492,11811.71751,866.7598984,201.4724277,112.0052161,12.68240066,54.9444766,28.66779037
2022-09-12 02:24:00,8936.318625,11812.17573,866.697685,201.4385049,112.0202551,12.6969656,54.61861109,28.61084571
2022-09-12 02:25:00,8923.382372,11811.84458,866.777172,201.4067805,112.0279029,12.70439824,54.2766403,28.79549393
2022-09-12 02:26:00,8927.00906,11811.38687,866.7605047,201.3989007,112.0236632,12.70196678,54.05827109,28.79713179
2022-09-12 02:27:00,8923.998294,11812.81543,866.5946029,201.391272,112.0141736,12.70174017,53.94202045,28.55513306
2022-09-12 02:28:00,8942.935129,11814.37105,866.5963264,201.3926742,112.0180632,12.696855,53.7155668,28.77244393
2022-09-12 02:29:00,8935.051552,11816.11922,866.5018382,201.3692093,112.0216526,12.68916997,53.53529928,28.62048796
2022-09-12 02:30:00,8942.946145,11818.20725,866.4414344,201.3367195,112.0098931,12.6823159,53.30920375,28.65997839
2022-09-12 02:31:00,8945.759796,11819.24154,866.6961115,201.3453211,112.0325657,12.68760952,53.03960626,28.89381612
2022-09-12 02:32:00,8937.584052,11818.68252,867.0177989,201.357025,112.0207727,12.68734115,52.8819745,28.84304488
2022-09-12 02:33:00,8937.335347,11818.47146,867.4106248,201.3736651,112.0058869,12.67614276,52.8284232,28.56832693
2022-09-12 02:34:00,8936.14962,11819.02099,867.6505429,201.364381,112.0110847,12.68278187,52.74132676,28.77212709
2022-09-12 02:35:00,8929.667592,11819.14168,867.6521618,201.310234,112.0269455,12.68966732,52.56997147,28.78271776
2022-09-12 02:36:00,8932.84636,11818.71381,867.5837721,201.2715423,112.0112732,12.67351581,52.46462135,28.89506572
2022-09-12 02:37:00,8936.76239,11818.61302,867.6879534,201.258071,111.9978459,12.6663913,52.50150614,28.86018497
2022-09-12 02:38:00,8940.334269,11817.80799,867.8536397,201.2531973,111.998741,12.66680587,52.5477736,29.00899058
2022-09-12 02:39:00,8948.988318,11816.96623,867.8826056,201.241393,112.001058,12.66680166,52.73644437,29.06361304
2022-09-12 02:40:00,8951.200906,11816.30367,868.0130798,201.2205602,112.0156241,12.675637,52.72028945,28.86398297
2022-09-12 02:41:00,8944.100353,11815.59655,868.12143,201.2104143,112.0121863,12.67527034,52.68066054,28.80452787
2022-09-12 02:42:00,8929.810131,11814.44558,868.0409166,201.2112903,112.0059271,12.66716953,52.5020114,28.67570478
2022-09-12 02:43:00,8936.168711,11812.32213,867.7519196,201.2167085,111.9853381,12.65989849,52.47462575,28.65948618
2022-09-12 02:44:00,8932.841041,11811.35827,867.655903,201.1939592,111.9752783,12.65219871,52.3456151,28.87682907
2022-09-12 02:45:00,8937.142663,11810.78494,867.7993816,201.1897431,111.9833366,12.65674583,52.24970729,28.94896212
2022-09-12 02:46:00,8934.644115,11810.97714,867.9930123,201.1651588,112.0017343,12.65389494,52.14624987,29.13978344
2022-09-12 02:47:00,8931.996695,11811.68386,868.0557468,201.145026,111.984767,12.66282186,52.04762951,29.02691541
2022-09-12 02:48:00,8930.724762,11812.53011,867.9184207,201.1293511,111.989879,12.65372149,51.79956226,28.93312937
2022-09-12 02:49:00,8934.836158,11813.98454,867.7299979,201.1341821,111.9817506,12.65568005,51.63251523,28.83857939
2022-09-12 02:50:00,8924.678081,11814.60087,867.6863683,201.1560517,111.9785058,12.65389923,51.40426715,28.84168104
2022-09-12 02:51:00,8934.425512,11815.23596,867.8016526,201.1330933,111.9981759,12.65346231,51.21999723,28.95217937
2022-09-12 02:52:00,8933.458887,11815.60588,867.9103101,201.0920233,112.0096472,12.64697046,51.12923866,28.73267473
2022-09-12 02:53:00,8944.762755,11816.37308,868.2219476,201.0520003,111.9952759,12.64725426,51.06352746,28.85470878
2022-09-12 02:54:00,8945.531108,11817.05636,868.4132355,201.0521323,111.9947849,12.64599748,51.15337184,29.15908581
2022-09-12 02:55:00,8931.396418,11817.37003,868.4761028,201.0598807,111.9797099,12.63894599,51.11601001,29.11378698
2022-09-12 02:56:00,8939.205223,11817.57009,868.6123491,201.0610896,111.9851663,12.65295986,50.92178466,29.04760708
2022-09-12 02:57:00,8937.325512,11817.19894,868.3390894,201.0917712,112.0012895,12.65739966,50.83469454,29.10453764
2022-09-12 02:58:00,8927.224302,11816.53729,867.9409341,201.1035258,111.9843684,12.66920841,50.71566593,29.09828177
2022-09-12 02:59:00,8935.052874,11816.24723,867.7659228,201.0968332,111.999177,12.67757209,50.64458626,28.90261219
2022-09-12 03:00:00,8930.350131,11815.4876,867.6506581,201.0971265,112.0138346,12.6836654,50.55708021,28.5733238
2022-09-12 03:01:00,8933.33136,11814.59173,867.5872383,201.0769201,112.015182,12.68624444,50.56237321,28.88294604
2022-09-12 03:02:00,8927.34885,11815.02397,867.6032061,201.0660361,112.0230589,12.68826748,50.6969335,28.62417452
2022-09-12 03:03:00,8933.098799,11815.38446,867.6291916,201.0762143,112.0197427,12.69455486,50.74980096,28.64625083
2022-09-12 03:04:00,8922.868118,11815.39613,867.5360698,201.0701537,112.0161644,12.69630231,50.91579956,28.70664804
2022-09-12 03:05:00,8937.456609,11815.75967,867.3459294,201.047638,112.01704,12.68486242,51.13516308,28.51975967
2022-09-12 03:06:00,8933.18349,11817.70194,867.4053531,201.0379679,112.0042118,12.68096748,51.26688008,28.63294436
2022-09-12 03:07:00,8930.733195,11819.54569,867.1810292,201.0430594,111.9959945,12.68063983,51.31334004,28.82510803
2022-09-12 03:08:00,8924.67983,11819.46907,866.7047837,201.0481366,112.0111086,12.68474134,51.24989632,28.98348294
2022-09-12 03:09:00,8928.894161,11820.09558,866.4881412,201.0487892,112.008857,12.68177971,50.97828252,28.93694862
2022-09-12 03:10:00,8931.311343,11821.0172,866.619586,201.0532114,111.9995909,12.68411,50.91131061,28.83908162
2022-09-12 03:11:00,8926.072262,11822.4233,866.8185077,201.0292248,112.0042686,12.6738037,50.98917467,28.72315624
2022-09-12 03:12:00,8926.236828,11823.51456,867.0417144,201.0107226,111.9962631,12.67319039,51.01038985,28.60044236
2022-09-12 03:13:00,8929.756909,11823.58733,867.3570857,201.0066936,111.9928336,12.6897051,51.0043856,28.71315359
2022-09-12 03:14:00,8931.993131,11823.58521,867.3999065,201.033638,112.001301,12.69171243,51.11746745,28.67841881
2022-09-12 03:15:00,8934.042565,11824.30402,867.4085951,201.0447867,111.995117,12.68955991,51.22704631,28.74652899
2022-09-12 03:16:00,8920.813849,11825.50331,867.4563382,201.0492407,112.0021202,12.69733202,51.33690337,28.83202264
2022-09-12 03:17:00,8898.060543,11825.49878,867.3673173,201.0776523,111.9952551,12.68960661,51.38675274,28.94717804
2022-09-12 03:18:00,8917.298876,11825.81247,867.0033257,201.0898511,111.9985163,12.68922813,51.20373849,29.19580381
2022-09-12 03:19:00,8931.892051,11827.29529,866.6902066,201.0814957,112.003472,12.69264277,50.9975829,28.90219911
2022-09-12 03:20:00,8930.841484,11828.36112,866.8204475,201.0893728,111.9952711,12.69787413,50.8435641,28.73521674
2022-09-12 03:21:00,8925.220764,11829.19196,867.0508258,201.1009336,111.9976643,12.69769037,50.80148176,28.5495817
2022-09-12 03:22:00,8922.628802,11829.9788,866.8510984,201.1136533,112.0072619,12.69406115,50.7315656,28.85201303
2022-09-12 03:23:00,8923.246078,11832.00569,866.5731263,201.1271345,112.0040319,12.69479546,50.4537888,28.8115978
2022-09-12 03:24:00,8926.941373,11834.16413,866.4559932,201.1235226,111.9965217,12.68810403,50.04806537,28.55078377
2022-09-12 03:25:00,8923.325677,11835.77754,866.5403014,201.1540036,111.9922442,12.6829511,49.70583563,28.76812873
2022-09-12 03:26:00,8926.238275,11837.52982,866.5238946,201.1885614,111.9834107,12.68559265,49.36806541,28.84234354
2022-09-12 03:27:00,8923.450842,11839.02843,866.5786598,201.1745272,112.0038074,12.68784639,48.96563478,28.92874058
2022-09-12 03:28:00,8925.543232,11840.10692,866.6529477,201.1980367,112.0298789,12.68965884,48.52589663,29.05920745
2022-09-12 03:29:00,8929.563224,11841.22441,866.6675667,201.2438014,112.0207454,12.69428682,48.10361654,28.86161996
2022-09-12 03:30:00,8927.062116,11842.82967,866.6885629,201.2331008,112.0007822,12.70483697,48.03336036,28.73210264
2022-09-12 03:31:00,8923.359233,11843.35465,866.6292708,201.2426965,112.0005956,12.71501347,48.22712636,28.66374189
2022-09-12 03:32:00,8919.763696,11842.40755,866.5484883,201.294611,111.9990583,12.705955,48.41849148,28.63601586
2022-09-12 03:33:00,8935.803221,11840.59321,866.4658338,201.2897063,111.9844612,12.70472392,48.85308749,28.55882105
2022-09-12 03:34:00,8926.867187,11839.21234,866.7092436,201.3009028,112.0030548,12.70322882,48.92252721,28.87023547
2022-09-12 03:35:00,8908.169262,11838.23058,866.9051515,201.3188886,112.0009634,12.71768972,48.83871959,28.7847535
2022-09-12 03:36:00,8926.791182,11837.16459,866.865893,201.3403993,112.0251926,12.72300411,48.70274918,28.78905855
2022-09-12 03:37:00,8921.091268,11835.83868,866.7076584,201.3569823,111.9961857,12.7105469,48.67926229,29.05357232
2022-09-12 03:38:00,8915.129642,11835.55419,866.4378193,201.3518583,111.994778,12.71759868,48.88492233,29.0185451
2022-09-12 03:39:00,8902.300558,11835.71219,866.3748531,201.3577579,112.0238125,12.72563703,49.14076279,28.833922
2022-09-12 03:40:00,8901.481255,11835.225,866.3477796,201.3785596,112.0166043,12.73078334,49.1143363,28.68882878
2022-09-12 03:41:00,8913.796535,11833.54212,866.4484742,201.399781,112.0179669,12.723031,48.94637611,28.79435032
2022-09-12 03:42:00,8909.212275,11831.97086,866.4028965,201.4342363,112.0092642,12.72425595,49.33342553,28.70930752
2022-09-12 03:43:00,8907.514332,11831.33112,866.1810325,201.4716087,112.0163656,12.72916771,49.82385255,28.87410628
2022-09-12 03:44:00,8906.144495,11831.27475,865.9727183,201.4943473,112.0321151,12.73367214,49.9841647,28.86046843
2022-09-12 03:45:00,8906.755751,11831.22978,865.6930243,201.4855433,112.0209006,12.72282677,50.1730387,28.82968782
2022-09-12 03:46:00,8908.295068,11830.51605,865.5867612,201.4723411,112.0142029,12.72707582,50.66948297,28.74402392
2022-09-12 03:47:00,8909.362874,11829.63779,865.5852124,201.4566346,112.052272,12.72488734,51.01228747,28.6430185
2022-09-12 03:48:00,8912.488399,11829.01797,865.5348531,201.4185495,112.0523198,12.72038464,50.90121358,29.10367496
2022-09-12 03:49:00,8905.110552,11828.78912,865.5591418,201.4110623,112.0277408,12.72576045,50.56963961,29.00972711
2022-09-12 03:50:00,8914.436307,11827.71639,865.7203407,201.4384017,112.0280506,12.70919388,50.22052852,28.7887131
2022-09-12 03:51:00,8914.456521,11826.50252,865.8040456,201.424352,112.0265462,12.70165483,49.97038723,28.88550236
2022-09-12 03:52:00,8918.779345,11826.28976,865.9468488,201.4077948,112.026398,12.68865529,49.73163857,28.71517475
2022-09-12 03:53:00,8906.249303,11825.90965,865.9340688,201.4041974,112.0208246,12.6873105,49.55023243,28.81759234
2022-09-12 03:54:00,8908.001632,11825.565,865.9766537,201.4077626,112.0404229,12.6857383,49.37271447,28.96889023
2022-09-12 03:55:00,8920.774707,11825.91988,866.1417389,201.4255679,112.0261647,12.67485566,49.33884991,28.87198995
2022-09-12 03:56:00,8923.136985,11825.92308,866.2107189,201.4444975,112.00372,12.68564159,49.31431033,29.01689863
2022-09-12 03:57:00,8922.413683,11826.60744,866.3647665,201.4819522,112.012824,12.70137218,49.29861634,29.1621642
2022-09-12 03:58:00,8918.91002,11828.58884,866.5092285,201.5087962,112.0205509,12.69696578,49.21908279,28.83103416
2022-09-12 03:59:00,8915.939639,11830.41192,866.4415108,201.5183771,112.0092947,12.69713385,49.04916144,28.74965945
2022-09-12 04:00:00,8914.853798,11830.88457,866.4061744,201.4998948,112.0197759,12.69843101,48.83359975,28.74778014
2022-09-12 04:01:00,8925.108956,11830.43324,866.5230096,201.477327,112.0382504,12.69332106,48.6138784,28.9403859
2022-09-12 04:02:00,8920.167447,11831.2025,866.6772272,201.478198,112.0333508,12.69679801,48.44817519,29.30700218
2022-09-12 04:03:00,8911.289963,11831.81195,866.7114763,201.4698116,112.0347985,12.70289108,48.5440514,29.23066183
2022-09-12 04:04:00,8907.902233,11831.27517,866.7209469,201.4668442,112.0390137,12.70526003,48.50668742,29.17524952
2022-09-12 04:05:00,8907.991238,11831.73693,866.5744819,201.4950522,112.0250343,12.70409894,48.17016492,28.9745268
2022-09-12 04:06:00,8923.559477,11832.96903,866.4571136,201.5237885,112.0232363,12.70162666,47.89173804,28.80345034
2022-09-12 04:07:00,8925.724696,11833.6782,866.4259154,201.5420514,112.0328473,12.71429835,47.67927514,28.56863058
2022-09-12 04:08:00,8919.154276,11833.97947,866.4034194,201.5500712,112.0536039,12.702226,47.64528557,28.91359529
2022-09-12 04:09:00,8911.631478,11833.86655,866.4772545,201.5691985,112.0421781,12.71171063,47.70869558,28.86129545
2022-09-12 04:10:00,8904.780797,11833.22784,866.455151,201.5971044,112.0384357,12.71850228,47.6814782,28.90531599
2022-09-12 04:11:00,8907.932896,11832.24484,866.2992982,201.6093259,112.0338756,12.71287262,47.7671569,28.89359646
2022-09-12 04:12:00,8897.892182,11831.88093,865.8873522,201.6304459,112.016783,12.71602377,47.83020524,28.7182598
2022-09-12 04:13:00,8899.531366,11833.01784,865.7044483,201.6437007,112.014884,12.72180147,47.86873892,28.86945867
2022-09-12 04:14:00,8909.227403,11833.80652,865.8905609,201.6008857,112.0045786,12.72086718,48.12845793,28.75815149
2022-09-12 04:15:00,8913.990433,11834.09918,865.8977395,201.5840587,111.99777,12.72149204,48.38242738,28.74871925
2022-09-12 04:16:00,8897.382328,11836.03714,865.7638376,201.6385062,112.0072618,12.72277876,48.43518777,28.77322341
2022-09-12 04:17:00,8903.237193,11837.34995,865.7268959,201.6925529,112.0134006,12.7218136,48.40445347,28.90714558
2022-09-12 04:18:00,8916.885714,11837.2093,865.8389785,201.6953247,112.0144563,12.73392606,48.57423316,28.84381787
2022-09-12 04:19:00,8916.398041,11837.72297,865.9750904,201.6896983,112.0164278,12.74910641,48.50600225,28.86498896
2022-09-12 04:20:00,8918.524252,11838.53462,865.803652,201.7083811,112.0329691,12.75333989,47.47498343,29.02133488
2022-09-12 04:21:00,8899.811821,11838.75689,865.5425414,201.706977,112.0469253,12.73813465,47.19784496,29.10560606
2022-09-12 04:22:00,8908.68648,11839.08274,865.4449822,201.7295593,112.040602,12.72729236,47.97969532,29.0362376
2022-09-12 04:23:00,8915.392215,11839.55439,865.5477381,201.7621352,112.0061157,12.73096854,49.19621164,29.0474273
2022-09-12 04:24:00,8922.475879,11839.42494,865.5506596,201.7748843,112.0034211,12.74228724,49.30760712,29.16831572
2022-09-12 04:25:00,8925.293937,11839.24317,865.6008296,201.7962124,112.0210215,12.7395738,49.25488189,29.12079063
2022-09-12 04:26:00,8919.291963,11839.94662,865.864007,201.7999704,112.0229396,12.74060316,49.42930102,29.03349548
2022-09-12 04:27:00,8903.990396,11840.13397,865.8906393,201.7681258,112.0172387,12.74403202,49.68520941,28.99954474
2022-09-12 04:28:00,8917.562683,11839.51668,865.765228,201.732871,112.0310913,12.73544135,49.78839489,28.85153153
2022-09-12 04:29:00,8915.145168,11839.91675,865.742274,201.7102877,112.0179267,12.71846068,49.82872369,28.84166231
2022-09-12 04:30:00,8919.985813,11841.22967,865.9429147,201.7004551,112.0253187,12.72029526,49.93355901,29.00735582
2022-09-12 04:31:00,8918.061636,11842.22426,866.3349015,201.6929686,112.0265127,12.72352905,49.54980482,29.15744306
2022-09-12 04:32:00,8906.128755,11843.56016,866.654214,201.6818328,112.0340688,12.71703345,48.98082384,28.99790769
2022-09-12 04:33:00,8915.679846,11844.76688,866.6853595,201.6997582,112.0233436,12.72625702,48.73947423,28.55995517
2022-09-12 04:34:00,8903.177986,11845.41644,866.3263561,201.7438168,112.018366,12.72685464,48.41409719,28.64320988
2022-09-12 04:35:00,8918.278067,11846.44851,865.9323518,201.7358203,112.0234881,12.72289998,48.34746311,28.4482287
2022-09-12 04:36:00,8911.703758,11847.62636,865.8658116,201.7153592,112.0215145,12.7238448,48.31987366,28.664099
2022-09-12 04:37:00,8912.657717,11849.03685,865.9197281,201.686583,112.0131696,12.72033698,48.19900071,28.55308475
2022-09-12 04:38:00,8894.833299,11850.26275,865.8507194,201.6629382,112.0220532,12.72478596,48.25590312,28.82878792
2022-09-12 04:39:00,8911.811285,11852.15887,865.8810548,201.6625914,112.0194698,12.72597928,48.44803516,29.10063348
2022-09-12 04:40:00,8909.095425,11854.0968,865.8944837,201.6798118,111.9988603,12.73358974,48.21288433,28.77912484
2022-09-12 04:41:00,8902.670614,11855.25382,865.662754,201.6502158,111.998687,12.73267783,47.84698396,28.6055128
2022-09-12 04:42:00,8898.581785,11856.79319,865.5242244,201.6713825,111.996462,12.72977723,47.16972928,28.72075986
