Time,Fuel Gas Flow Rate to Duct Burners,Steam to Steam Header Pressure,Duct Burner Temperature,Economizer Chamber Temperature,Gas Turbine Shaft Speed,Gas Turbine Compressor Pressure Ratio,Relative Humidity,NOX
2022-09-12 04:43:00,8894.983666,11857.78566,865.5576096,201.7109883,111.9956499,12.73854396,46.6487122,28.70731807
2022-09-12 04:44:00,8897.918639,11857.94038,865.5617868,201.6780356,111.9997667,12.74370217,46.77029755,28.55822114
2022-09-12 04:45:00,8900.637985,11858.11131,865.5575532,201.6672726,112.020197,12.74648567,46.51566102,28.83588021
2022-09-12 04:46:00,8906.057703,11858.53202,865.5120616,201.6844549,112.0219386,12.74616212,46.28038807,28.70850802
2022-09-12 04:47:00,8895.898398,11858.47007,865.3750767,201.6898964,112.0152722,12.76021148,46.29547818,28.75181447
2022-09-12 04:48:00,8902.172867,11858.13729,865.394612,201.6813876,112.022207,12.75900969,46.39269131,28.70650361
2022-09-12 04:49:00,8906.57457,11857.62346,865.2412765,201.6800506,112.0167172,12.76196121,46.64143939,28.73464551
2022-09-12 04:50:00,8920.382793,11857.49522,864.8952348,201.7111231,112.0075451,12.76261863,46.46563786,28.50041612
2022-09-12 04:51:00,8901.277106,11859.03681,864.6614105,201.7094055,112.012024,12.76772857,46.06897837,28.37623145
2022-09-12 04:52:00,8902.103935,11861.21063,864.5371555,201.7189604,112.0055977,12.7643564,45.63735144,28.68744131
2022-09-12 04:53:00,8898.340047,11862.58275,864.3466807,201.7661938,111.9770757,12.76080201,45.36500467,28.61237284
2022-09-12 04:54:00,8903.680501,11862.28405,863.9516271,201.7811683,111.987034,12.77346008,45.22240056,28.67429008
2022-09-12 04:55:00,8903.613305,11861.42906,863.9117522,201.7877406,111.9980995,12.77226239,45.11787412,28.73333838
2022-09-12 04:56:00,8880.646714,11860.03023,864.2457221,201.8060904,112.0003193,12.76690531,44.89908094,28.52026086
2022-09-12 04:57:00,8887.581683,11858.21886,864.4005402,201.8051053,111.99197,12.7736822,44.70752604,28.53172048
2022-09-12 04:58:00,8892.766515,11856.4631,864.2609078,201.8344135,111.9725949,12.78703435,44.93783395,28.74272066
2022-09-12 04:59:00,8895.942145,11854.98232,863.959266,201.8633365,111.9724408,12.78761915,44.9581152,28.40200614
2022-09-12 05:00:00,8890.021346,11854.09452,863.6106751,201.8936689,112.0034026,12.79643279,44.58685053,28.41686604
2022-09-12 05:01:00,8902.03902,11853.50668,863.5943911,201.9511815,112.039654,12.80309269,43.88132131,28.27361023
2022-09-12 05:02:00,8883.493678,11852.88604,863.4778842,201.9522583,112.0074251,12.7969475,44.06525141,28.51406276
2022-09-12 05:03:00,8890.290077,11851.76098,863.3090655,201.9610219,111.9847069,12.78957192,44.37161439,28.50073656
2022-09-12 05:04:00,8890.233379,11850.42068,863.2961431,201.9954467,111.9604539,12.78038556,44.06585637,28.56780076
2022-09-12 05:05:00,8880.660082,11849.93237,863.3820404,201.9658751,111.9686245,12.78235488,43.8920349,28.59329234
2022-09-12 05:06:00,8875.413226,11849.41175,863.3565023,201.9407319,111.9763987,12.79068979,43.44227661,28.66485083
2022-09-12 05:07:00,8893.005423,11848.23775,863.3199574,201.9691929,111.9637687,12.78339008,43.53961542,28.75034643
2022-09-12 05:08:00,8879.562602,11847.0721,863.4867133,202.0368727,111.9713527,12.77749496,43.60566372,28.8253802
2022-09-12 05:09:00,8878.916129,11845.70912,863.7295147,202.0895262,111.979309,12.76640669,43.62723796,28.75042482
2022-09-12 05:10:00,8889.211062,11844.30271,863.7438026,202.0992237,111.9955774,12.76454039,43.70629761,28.60878218
2022-09-12 05:11:00,8876.849004,11843.12106,863.7471199,202.0773578,112.0342977,12.76264366,43.90034636,28.57284299
2022-09-12 05:12:00,8884.133729,11841.13426,864.1244563,202.0629717,112.0514613,12.75071072,44.45336439,28.4606695
2022-09-12 05:13:00,8887.363383,11838.98422,864.4138923,202.0781611,112.0527655,12.74788792,44.73963225,28.26403745
2022-09-12 05:14:00,8895.39257,11837.32045,864.3699456,202.075322,112.0654272,12.73854306,44.83489166,28.36099254
2022-09-12 05:15:00,8904.055502,11835.61401,864.6977026,202.0611453,112.0643302,12.71965256,45.10421749,28.34700824
2022-09-12 05:16:00,8910.617807,11834.61366,864.8109751,202.0433287,112.0561322,12.71180488,45.34543732,28.56240515
2022-09-12 05:17:00,8906.211479,11833.72632,864.590822,202.0647205,112.0571263,12.7007163,45.58165046,28.72009012
2022-09-12 05:18:00,8906.082955,11832.34078,864.5373596,202.0776845,112.0715062,12.69843058,45.49845663,28.52764646
2022-09-12 05:19:00,8917.349853,11831.29741,864.8909839,202.0604886,112.0662364,12.69237408,45.50785177,28.52846365
2022-09-12 05:20:00,8915.486685,11831.07934,865.4935696,202.0313569,112.0551596,12.68509964,45.65217278,28.35392453
2022-09-12 05:21:00,8907.600229,11830.72549,865.8533854,202.0269264,112.0475049,12.68576067,45.65147953,28.39605759
2022-09-12 05:22:00,8911.105576,11830.27002,865.9414265,202.0413846,112.023495,12.68577405,45.47559448,28.46379091
2022-09-12 05:23:00,8929.50542,11829.84187,866.2066152,201.9840908,112.0200691,12.685236,45.59334023,28.33884094
2022-09-12 05:24:00,8919.537689,11829.32031,866.5686125,201.9423561,112.0295368,12.68646868,46.0839079,28.4160529
2022-09-12 05:25:00,8921.765891,11829.00057,866.8742324,201.955154,112.0336438,12.67763043,46.42027705,28.27529739
2022-09-12 05:26:00,8920.330606,11828.57717,866.6238791,201.943163,112.0246511,12.6862024,46.61331985,28.53455225
2022-09-12 05:27:00,8931.14615,11828.91703,866.3638122,201.9065519,112.0277386,12.68690569,46.8398143,28.53924347
2022-09-12 05:28:00,8926.833408,11829.16052,866.5120192,201.868827,112.0269557,12.68412225,47.14099915,28.28114821
2022-09-12 05:29:00,8934.238378,11828.74599,866.540239,201.8368285,112.0104722,12.68570834,47.39680524,28.30118911
2022-09-12 05:30:00,8923.333349,11828.2761,866.3105717,201.8347786,112.0162611,12.68487269,47.51556027,28.43444737
2022-09-12 05:31:00,8931.054763,11828.69212,866.1710553,201.8158858,111.9856645,12.68134879,47.68323301,28.75572586
2022-09-12 05:32:00,8930.206572,11829.38503,866.2178074,201.7846317,111.9932716,12.68325442,47.9193199,28.50296013
2022-09-12 05:33:00,8935.954321,11830.19667,866.3856218,201.7806973,112.0336898,12.67751929,48.30771379,28.21544588
2022-09-12 05:34:00,8947.684342,11831.7013,866.6377683,201.7545274,112.0199396,12.67886875,48.75536364,28.06532916
2022-09-12 05:35:00,8941.390035,11833.60254,866.9449383,201.730018,112.0224442,12.67729278,49.3059316,28.12746847
2022-09-12 05:36:00,8957.393814,11835.84716,867.2518105,201.7475382,112.0422128,12.67403578,49.57389399,27.87106346
2022-09-12 05:37:00,8949.130196,11837.26981,867.5218086,201.7466114,112.0359531,12.67019237,49.45697968,27.87331526
2022-09-12 05:38:00,8950.167938,11837.98992,867.8253606,201.7478495,112.04046,12.66634378,48.97283928,28.1421203
2022-09-12 05:39:00,8944.929521,11838.51535,867.8822333,201.7163459,112.0493668,12.66477891,48.71268906,28.04980957
2022-09-12 05:40:00,8947.147002,11839.30743,867.6768566,201.6462033,112.0378059,12.66966442,48.67877789,27.97222121
2022-09-12 05:41:00,8943.219967,11839.98935,867.3896208,201.5958734,112.0315051,12.67766658,48.68816581,27.7359325
2022-09-12 05:42:00,8940.945603,11840.08738,867.2252068,201.5847063,112.0340566,12.68877084,48.71656975,27.94407496
2022-09-12 05:43:00,8935.792169,11840.74044,867.3171993,201.6156625,112.0230224,12.69191675,48.83525008,27.89144632
2022-09-12 05:44:00,8929.378559,11841.26203,867.420514,201.6411177,111.9913748,12.68574073,49.02898208,28.2390656
2022-09-12 05:45:00,8932.74638,11840.91065,867.5655217,201.6221261,111.9891627,12.68974789,49.08049856,28.46872367
2022-09-12 05:46:00,8932.676674,11841.88113,867.5824805,201.5930503,112.0112281,12.69244264,49.19370814,28.50029063
2022-09-12 05:47:00,8928.463063,11841.82713,867.5239184,201.6105393,112.0089906,12.69191262,49.81513078,28.47057402
2022-09-12 05:48:00,8928.693947,11840.86707,867.4818311,201.6142508,112.0153875,12.69446968,50.74625826,28.30740533
2022-09-12 05:49:00,8925.06044,11841.05405,867.2255015,201.5923871,111.9988147,12.6881039,51.53887943,28.5741442
2022-09-12 05:50:00,8922.719922,11841.56203,866.8092638,201.5853788,112.0038,12.68253044,52.39069127,28.40377566
2022-09-12 05:51:00,8917.730026,11842.2559,866.5850394,201.5827223,112.0094952,12.68048708,52.14517026,28.10713798
2022-09-12 05:52:00,8918.622036,11841.49816,866.446587,201.5775878,111.9908808,12.68070153,51.70460551,28.20244057
2022-09-12 05:53:00,8925.728118,11841.12597,866.3831002,201.5603446,111.9561977,12.67494483,51.40432004,27.95233863
2022-09-12 05:54:00,8937.882473,11840.76299,866.4033715,201.5402779,111.9446645,12.68363766,51.28526168,28.21188849
2022-09-12 05:55:00,8938.941319,11840.68961,866.3673604,201.5148764,111.933129,12.68805671,51.08075583,28.17779571
2022-09-12 05:56:00,8935.933656,11839.75104,866.3943719,201.5203977,111.933064,12.69231679,50.74507457,27.95589872
2022-09-12 05:57:00,8931.351309,11837.78021,866.5049796,201.5503416,111.9495821,12.69829466,50.77912268,27.96030489
2022-09-12 05:58:00,8944.205876,11835.59921,866.4119524,201.5891816,111.9820771,12.70227027,50.75910792,28.16492301
2022-09-12 05:59:00,8942.145331,11831.88971,866.3302917,201.6183183,111.9871643,12.69545474,50.78643456,28.26839259
2022-09-12 06:00:00,8943.361798,11827.95864,866.1261272,201.6327686,112.0077868,12.71010158,50.79351942,28.14741632
2022-09-12 06:01:00,8923.114219,11825.04941,865.8893413,201.6546113,112.0443938,12.71168513,50.53510562,28.12086134
2022-09-12 06:02:00,8939.20261,11822.16732,865.8284932,201.6770052,112.0593747,12.71252455,50.49457379,28.19254372
2022-09-12 06:03:00,8937.055142,11818.71776,865.9758418,201.6938986,112.0423087,12.7080559,51.0020791,28.13342194
2022-09-12 06:04:00,8928.75996,11815.38383,866.1416262,201.6669885,112.0421692,12.71483569,51.31904648,28.12773875
2022-09-12 06:05:00,8928.725969,11812.79205,866.2310392,201.6633018,112.0653072,12.71914347,51.32486496,28.24503308
2022-09-12 06:06:00,8937.186515,11811.45385,866.2986006,201.7006954,112.0677356,12.71691206,51.16425729,28.1454297
2022-09-12 06:07:00,8941.6386,11810.63917,866.2404821,201.7076944,112.0707741,12.72422611,51.11363684,28.14107541
2022-09-12 06:08:00,8928.379306,11809.35635,866.090657,201.6850426,112.0759859,12.73876247,51.05617074,28.2368609
2022-09-12 06:09:00,8918.911477,11808.03986,866.0019753,201.6564982,112.0714654,12.72553404,51.14887426,27.87984497
2022-09-12 06:10:00,8939.313444,11807.03794,865.942349,201.6717515,112.0446793,12.71393435,51.33737196,27.74101143
2022-09-12 06:11:00,8915.802103,11805.07745,865.8944195,201.6770071,112.0233921,12.72296102,51.45963323,27.75983264
2022-09-12 06:12:00,8928.89653,11803.38073,865.8973885,201.6472019,112.0265558,12.7097095,51.54437893,27.95482051
2022-09-12 06:13:00,8926.462434,11801.22545,865.9510851,201.6179958,112.0318392,12.71186706,51.4272587,28.28309446
2022-09-12 06:14:00,8921.719449,11799.13039,865.8826916,201.5931514,112.0353037,12.70147234,51.176422,28.10677226
2022-09-12 06:15:00,8933.628907,11797.3486,865.7798717,201.5918641,112.055061,12.69949652,51.16547635,28.26323922
2022-09-12 06:16:00,8934.792235,11796.66656,865.8870845,201.6151615,112.0699172,12.69173815,51.36577161,28.22430292
2022-09-12 06:17:00,8943.898875,11797.23668,866.0259451,201.6272835,112.058286,12.68753707,51.57832546,28.1534282
2022-09-12 06:18:00,8938.337609,11796.53803,866.2767541,201.6081487,112.0598511,12.69062397,51.80119045,28.24593637
2022-09-12 06:19:00,8945.934099,11796.86343,866.5416529,201.5963614,112.0607916,12.68127943,51.893007,28.06211691
2022-09-12 06:21:00,8947.644446,11800.25411,866.7106669,201.5888565,112.0607917,12.6801553,52.21564193,28.1222733
2022-09-12 06:22:00,8945.95098,11801.44607,866.6717286,201.5841208,112.0598819,12.675381,51.85933797,28.32776241
2022-09-12 06:23:00,8943.693915,11803.59351,866.6193311,201.5571631,112.0599406,12.67387175,51.25598359,28.1073989
2022-09-12 06:24:00,8954.580915,11805.7344,866.8760129,201.5334015,112.050047,12.6622726,50.7232617,27.77169786
2022-09-12 06:25:00,8959.080272,11809.33602,867.3803353,201.5422707,112.0399046,12.65646251,50.03859126,27.95675553
2022-09-12 06:26:00,8944.132748,11813.63501,867.4711674,201.5673973,112.0376259,12.65367899,49.72292501,27.99744373
2022-09-12 06:27:00,8945.908273,11817.32571,867.4225148,201.5927849,112.0422515,12.65484421,49.66959652,27.93528168
2022-09-12 06:28:00,8954.544346,11821.16769,867.5396293,201.6014326,112.0472229,12.64900805,49.13381105,27.9956499
2022-09-12 06:29:00,8938.766409,11823.97568,867.6724024,201.5785648,112.0356152,12.63993113,49.14366893,28.05954064
2022-09-12 06:30:00,8937.091737,11826.12961,867.5807822,201.5757255,112.020802,12.63308141,49.47243508,28.34365881
2022-09-12 06:31:00,8939.587326,11827.79374,867.3811941,201.591568,112.0254754,12.62880491,49.34562598,28.3629231
2022-09-12 06:32:00,8938.458378,11829.67857,867.3121572,201.5640747,112.0448692,12.62070516,49.38314992,28.1416411
2022-09-12 06:33:00,8939.765222,11830.67289,867.3482212,201.5071554,112.0317247,12.61364506,49.08443865,27.97301207
2022-09-12 06:34:00,8940.303253,11831.47308,867.4345517,201.4794505,112.0270413,12.60734156,48.6893219,28.03571498
2022-09-12 06:35:00,8943.398457,11833.48107,867.3612858,201.4335902,112.0353167,12.60315592,47.90365895,28.31074962
2022-09-12 06:36:00,8950.926456,11835.90082,867.3150084,201.4256258,112.031546,12.60825974,47.78570379,28.19260045
2022-09-12 06:37:00,8951.409586,11838.05011,867.357047,201.4105759,112.0275696,12.59935704,47.27557557,28.00447657
2022-09-12 06:38:00,8935.456168,11839.76718,867.4981451,201.3802908,112.0181535,12.59280663,46.54775861,28.28864452
2022-09-12 06:39:00,8949.338573,11840.81432,867.68535,201.4042458,112.0129961,12.59044799,45.71222327,28.04545999
2022-09-12 06:40:00,8947.971293,11841.82597,867.7516907,201.4167382,112.0282099,12.58683323,45.67420967,28.38971013
2022-09-12 06:41:00,8951.891822,11843.04473,868.028041,201.3989977,112.0084008,12.57558779,45.21427198,28.34579016
2022-09-12 06:42:00,8941.188091,11843.96293,868.3891565,201.3808188,111.9890242,12.5720178,44.3599907,27.90109005
2022-09-12 06:43:00,8944.290144,11844.12184,868.3933283,201.3859265,112.0004175,12.5716899,43.16249531,27.76157857
2022-09-12 06:44:00,8941.676721,11843.90092,868.5038445,201.3773152,111.9801679,12.57673777,42.99314259,27.93467321
2022-09-12 06:45:00,8941.459825,11843.40267,868.7927668,201.32924,111.9886374,12.58358163,42.97106661,28.34150319
2022-09-12 06:46:00,8940.626377,11842.52339,868.7881521,201.2858138,112.0077518,12.58211738,43.0792276,28.40673686
2022-09-12 06:47:00,8952.024974,11841.32769,868.6096307,201.2794014,112.0127548,12.58629812,42.80152513,28.23995535
2022-09-12 06:48:00,8950.151968,11840.32181,868.6270181,201.302796,112.0164838,12.59334496,42.92435972,28.0800026
2022-09-12 06:49:00,8952.676081,11838.59794,868.7416877,201.2864567,111.9994073,12.59976619,42.37600134,27.78334284
2022-09-12 06:50:00,8950.68619,11837.37915,868.8814651,201.2485153,112.0182919,12.5974032,41.62249483,28.07365853
2022-09-12 06:51:00,8951.346873,11836.47741,869.0698104,201.2289504,112.0057282,12.59273685,41.67165095,28.22815897
2022-09-12 06:52:00,8958.261899,11835.18475,869.0070846,201.1999535,111.9959512,12.58963217,41.02520103,27.86573718
2022-09-12 06:53:00,8955.899987,11834.58538,868.9632991,201.1604973,111.9913886,12.5869619,40.60439222,28.11673005
2022-09-12 06:54:00,8960.06535,11833.33651,868.9374355,201.1309924,112.012569,12.58530802,40.19638908,28.02112737
2022-09-12 06:55:00,8954.626158,11831.0889,868.6684307,201.1102046,112.0021899,12.59339931,40.20244048,28.25700673
2022-09-12 06:56:00,8951.105928,11829.78382,868.4979131,201.0822083,112.0005704,12.58833401,40.19521105,28.19936681
2022-09-12 06:57:00,8955.884814,11827.15402,868.5593636,201.0463211,111.9835759,12.59170709,40.02068857,28.15554906
2022-09-12 06:58:00,8954.286449,11824.82597,868.7407326,201.0115537,111.9760394,12.59076016,40.2794039,28.07964262
2022-09-12 06:59:00,8951.936989,11822.52413,868.8838721,201.0253649,111.9749672,12.58841706,40.66099051,28.09365512
2022-09-12 07:00:00,8956.592183,11820.3178,868.8106032,201.0480031,112.0036473,12.5943824,40.80800884,28.28654923
2022-09-12 07:01:00,8942.831556,11818.62264,868.7743766,201.0117566,112.040624,12.59258704,40.92767433,28.21290622
2022-09-12 07:02:00,8961.742575,11817.54829,868.687334,200.965675,112.0432757,12.60153677,41.40294496,28.25938921
2022-09-12 07:03:00,8963.427277,11816.89283,868.5000846,200.9385384,112.0423821,12.60101728,41.17334186,28.25542926
2022-09-12 07:04:00,8947.435494,11816.48985,868.5274085,200.9391781,112.0322242,12.60198003,40.92944166,28.19185108
2022-09-12 07:05:00,8959.40447,11816.81828,868.5196787,200.9896531,112.0328822,12.61008259,41.26383942,28.09665217
2022-09-12 07:06:00,8955.08491,11815.94526,868.2875337,201.0312786,112.0609427,12.6080704,40.99592704,28.05645472
2022-09-12 07:07:00,8950.370191,11815.15743,868.1582878,201.0586385,112.0526152,12.61126203,41.02437827,28.44846782
2022-09-12 07:08:00,8948.298491,11814.05092,868.2308423,201.0763408,112.0481243,12.61041667,41.0268656,28.35343649
2022-09-12 07:09:00,8946.86129,11813.18468,868.3708037,201.0711294,112.0502362,12.61185097,41.16887866,28.15326392
2022-09-12 07:10:00,8949.135117,11812.11745,868.4504351,201.0784876,112.0532755,12.60929183,41.2783182,28.1879442
2022-09-12 07:11:00,8951.408532,11810.62742,868.6580147,201.0891159,112.0431555,12.60566321,40.97584461,28.16317131
2022-09-12 07:12:00,8946.89469,11808.70406,868.6423736,201.0649355,112.031042,12.60630193,40.78551918,28.06247407
2022-09-12 07:13:00,8943.624123,11806.8433,868.4771986,201.0347874,112.0392941,12.60982523,40.22680808,28.37465478
2022-09-12 07:14:00,8943.944154,11805.56111,868.4374081,201.0035972,112.0358514,12.61270038,39.90593942,28.69263923
2022-09-12 07:15:00,8926.050543,11804.15129,868.3765878,200.998176,112.0256518,12.60487259,39.73480098,28.23490714
2022-09-12 07:16:00,8939.650639,11803.59321,868.1098138,200.9989717,112.0322735,12.6104052,39.66838101,28.44365654
2022-09-12 07:17:00,8947.568488,11802.44625,867.7445658,200.9815809,112.0712893,12.61169745,39.53948146,28.62289216
2022-09-12 07:18:00,8946.517827,11801.61685,867.5827487,200.9831973,112.0529441,12.61361458,39.63789813,28.49392417
2022-09-12 07:19:00,8946.757573,11801.09486,867.6879023,200.9663169,112.0218547,12.61319198,39.83595996,28.31802779
2022-09-12 07:20:00,8949.845335,11799.75168,867.7437823,200.9341813,112.0046559,12.61425887,40.18429936,28.33365132
2022-09-12 07:21:00,8949.799322,11797.30759,867.8010097,200.9245111,112.0062872,12.61671126,40.22384907,28.75950716
2022-09-12 07:22:00,8954.146139,11796.25864,868.0531117,200.9083674,112.0230266,12.61446995,40.01343712,28.96131259
2022-09-12 07:23:00,8957.660443,11795.77975,868.260581,200.8877094,112.0260251,12.60839205,39.84681595,28.86143512
2022-09-12 07:24:00,8962.557721,11795.32677,868.272172,200.8941836,112.0302636,12.61136939,39.80907943,28.79127215
2022-09-12 07:25:00,8964.134187,11794.92716,868.2181097,200.9217427,112.0196948,12.61137461,39.75898873,28.52719824
2022-09-12 07:26:00,8976.663038,11794.41817,868.4940169,200.895562,112.0299922,12.60923443,39.83324783,28.43580483
2022-09-12 07:27:00,8976.773729,11795.48024,868.7124921,200.8484529,112.0212712,12.60101367,39.86643724,28.63243553
2022-09-12 07:28:00,8972.04965,11796.70881,868.6337434,200.8235399,111.9989486,12.59066853,39.85916936,28.47635628
2022-09-12 07:29:00,8974.488121,11797.55991,868.913856,200.7993806,112.0126403,12.59843891,39.71340245,28.59598343
2022-09-12 07:30:00,8974.649046,11798.93709,869.3737364,200.7459592,112.0488474,12.59930915,40.05098065,28.94758833
2022-09-12 07:31:00,8955.681948,11799.50573,869.4308549,200.7146086,112.0538577,12.60240047,40.56896072,28.79098735
2022-09-12 07:32:00,8969.694583,11799.89408,869.1989055,200.7099509,112.0416523,12.60506565,41.18452314,28.64935897
2022-09-12 07:33:00,8978.623106,11801.34279,869.0366105,200.6904261,112.0428219,12.59910067,41.4730361,28.87050608
2022-09-12 07:34:00,8958.354296,11802.31486,868.8707918,200.7000149,112.0479475,12.60154099,41.66584482,28.7656194
2022-09-12 07:35:00,8956.512909,11802.51955,868.573966,200.7044216,112.0430948,12.59898526,41.91169073,28.83755454
2022-09-12 07:36:00,8970.16894,11802.78617,868.3593362,200.6899552,112.0242279,12.59460904,42.22193663,28.67225115
2022-09-12 07:37:00,8959.567783,11803.71837,868.4095839,200.7163474,112.0151072,12.59492507,42.37916205,28.74733317
2022-09-12 07:38:00,8959.804918,11803.59123,868.4863417,200.7429301,112.0103328,12.59652724,42.37461478,28.70973319
2022-09-12 07:39:00,8952.971223,11802.47616,868.4560447,200.7173644,112.0162668,12.59812938,42.3773848,28.70847133
2022-09-12 07:40:00,8953.842058,11801.1831,868.3578276,200.6962976,112.0060944,12.59887103,42.15428476,28.77959708
2022-09-12 07:41:00,8943.200973,11799.92636,868.4897591,200.6959868,112.0019912,12.59173421,42.0981249,28.67347567
2022-09-12 07:42:00,8961.008008,11799.81685,868.6997804,200.7045112,111.9890195,12.59672624,42.27131448,28.47305672
2022-09-12 07:43:00,8955.318891,11801.08233,868.5639845,200.7267115,112.0058475,12.58884942,42.17655248,28.66784496
2022-09-12 07:44:00,8958.976512,11802.46381,868.3966143,200.7224419,112.0014651,12.59151096,42.16376766,28.87101336
2022-09-12 07:45:00,8955.498486,11803.3327,868.4835744,200.7269714,111.9883011,12.6015352,42.11335258,28.62775088
2022-09-12 07:46:00,8958.658495,11804.28389,868.6941129,200.7369793,111.9881496,12.59728244,42.07095245,28.60215908
2022-09-12 07:47:00,8962.736381,11805,868.91579,200.7217424,111.9872977,12.59866988,42.0971663,28.82308598
2022-09-12 07:48:00,8960.567335,11804.94341,868.8772182,200.7095033,112.0004628,12.60857854,42.23761607,28.78898144
2022-09-12 07:49:00,8958.239425,11804.5255,868.5414057,200.6855887,112.0135205,12.59803923,42.23714519,28.68031501
2022-09-12 07:50:00,8957.152996,11804.07029,868.4102838,200.6789667,112.0035123,12.60111403,42.18481536,28.36103906
2022-09-12 07:51:00,8963.542732,11803.33851,868.5893201,200.6734051,112.0005764,12.60262281,42.11615712,28.28239518
2022-09-12 07:52:00,8962.997187,11803.13575,868.8427878,200.6954195,111.9937964,12.61008263,42.20627709,28.40242959
2022-09-12 07:53:00,8957.159468,11803.02635,868.9021326,200.6991407,111.9935882,12.60774739,42.46459721,28.5596431
2022-09-12 07:54:00,8957.281444,11802.01627,868.6893273,200.6956437,111.9794951,12.60785035,42.73743546,28.43680602
2022-09-12 07:55:00,8946.146853,11801.1397,868.4421594,200.6911308,111.9790756,12.61019497,42.92256209,28.45456549
2022-09-12 07:56:00,8951.581121,11801.17276,868.2566906,200.7070657,111.9694347,12.60785672,43.16935059,28.65018608
2022-09-12 07:57:00,8946.994809,11801.89683,868.2519101,200.7337791,111.9740376,12.61279412,43.28905423,28.56320687
2022-09-12 07:58:00,8946.082941,11801.85403,868.2592393,200.7589145,111.9844437,12.6148279,43.3838784,28.55104802
2022-09-12 07:59:00,8951.223679,11801.12873,868.1639918,200.7589673,111.9890299,12.61536195,43.40274858,28.30154181
2022-09-12 08:00:00,8956.671607,11801.13087,868.174311,200.7379914,112.008508,12.61607542,43.28564474,28.30797758
2022-09-12 08:01:00,8952.923159,11800.84237,868.0288819,200.7446035,112.0229552,12.61874406,43.04865491,28.05871207
2022-09-12 08:02:00,8943.306644,11800.51322,867.9291835,200.7512747,112.0008484,12.62216367,43.05518573,27.88075611
2022-09-12 08:03:00,8955.427034,11800.4339,867.8651151,200.7571211,112.0271428,12.6279295,43.51207373,28.25334266
2022-09-12 08:04:00,8955.155087,11800.62805,867.7486944,200.7642154,112.0297584,12.63353087,43.8908037,28.2416706
2022-09-12 08:05:00,8948.014087,11800.30418,867.6976817,200.782406,112.0164168,12.630334,43.83788457,28.5418256
2022-09-12 08:06:00,8937.242356,11799.24079,867.793065,200.7914478,112.0006604,12.62553369,43.61311871,28.45286973
2022-09-12 08:07:00,8948.074873,11797.63442,868.1243602,200.814424,112.0002805,12.62888577,43.39842084,28.66897186
2022-09-12 08:08:00,8948.569108,11796.62818,868.3778623,200.8158873,111.9993009,12.62825586,43.14098409,28.56232365
2022-09-12 08:09:00,8946.708517,11796.14714,868.1993606,200.831789,111.9983679,12.6317672,43.05648456,28.76600809
2022-09-12 08:10:00,8955.179795,11795.10796,867.8291232,200.8701666,112.0169699,12.62815618,42.99335467,28.70384896
2022-09-12 08:11:00,8957.225323,11795.42899,867.7792512,200.8823265,111.9954945,12.63742944,43.0879909,28.85095606
2022-09-12 08:12:00,8954.856321,11796.96303,867.7119892,200.8854867,112.003105,12.64394955,43.13353699,28.98008184
2022-09-12 08:13:00,8957.514418,11797.65646,867.4446582,200.8826442,112.0260041,12.6456566,43.13319598,28.79409176
2022-09-12 08:14:00,8958.743676,11797.62625,867.3469655,200.8764997,112.0065501,12.64042486,43.45834878,28.77128404
2022-09-12 08:15:00,8959.6454,11797.84522,867.2830934,200.8553111,111.985735,12.63039999,43.72450654,28.95103461
2022-09-12 08:16:00,8959.153115,11797.66902,867.1876964,200.8616197,111.9881193,12.63475893,43.98442087,28.70199521
2022-09-12 08:17:00,8942.65046,11796.39537,867.2395803,200.889906,111.9796335,12.6362681,44.08186437,28.60857175
2022-09-12 08:18:00,8958.371813,11794.82471,867.416809,200.9199347,111.9757936,12.64426581,44.22393462,28.80813907
2022-09-12 08:19:00,8946.622885,11793.36076,867.5080568,200.9007518,112.0131637,12.64736641,44.89753039,28.45703908
2022-09-12 08:20:00,8951.137615,11792.43951,867.4882569,200.891629,112.0277072,12.64406111,45.21016847,28.51590042
2022-09-12 08:21:00,8947.61032,11791.77295,867.4523093,200.9472683,111.9933895,12.64203112,44.80329715,28.32185624
2022-09-12 08:22:00,8954.085308,11791.17117,867.5631663,200.9521929,111.9988828,12.64191441,45.02985385,28.37573722
2022-09-12 08:23:00,8953.254983,11791.6824,867.6813534,200.9107917,112.0095061,12.63232388,45.03548486,28.54912424
2022-09-12 08:24:00,8973.548517,11792.56253,867.7849562,200.8850352,112.0133567,12.6366298,44.88538785,28.7407333
2022-09-12 08:25:00,8962.266603,11792.49505,867.867799,200.8842114,112.0141343,12.64047997,44.85604135,28.86916813
2022-09-12 08:26:00,8954.864966,11792.28865,867.8206769,200.9063606,112.0030554,12.64207644,44.59984535,28.66507218
2022-09-12 08:27:00,8952.662375,11792.10248,867.8423782,200.9024106,112.0018913,12.63605831,44.51003585,28.46302867
2022-09-12 08:28:00,8962.503396,11791.62251,867.9568918,200.9073013,111.9904001,12.63902613,44.49766409,28.82899943
2022-09-12 08:29:00,8955.848547,11790.68756,868.0425125,200.9084434,111.9934187,12.63029164,43.94597939,28.75719029
2022-09-12 08:30:00,8949.674612,11789.31342,868.0740099,200.8633845,112.0009822,12.63017393,43.72510008,28.65370662
2022-09-12 08:31:00,8962.404815,11788.06748,868.2452916,200.8504856,112.0283979,12.63486388,43.35871792,28.71926141
2022-09-12 08:32:00,8960.977646,11786.79409,868.2990192,200.8700859,112.0277383,12.62964971,43.33066219,28.72126688
2022-09-12 08:33:00,8953.343077,11785.25601,868.1930327,200.8550447,112.0020998,12.63347788,42.87963344,28.6945618
2022-09-12 08:34:00,8964.260204,11785.01318,868.2877063,200.8628784,111.9883717,12.63359002,42.82986586,28.81491856
2022-09-12 08:35:00,8954.62187,11785.24634,868.158319,200.8639449,111.9774058,12.63028736,42.14527661,28.87839743
2022-09-12 08:36:00,8975.743484,11785.43123,867.8514898,200.8570679,111.9877531,12.63410765,41.83721292,28.98687228
2022-09-12 08:37:00,8965.653814,11786.13021,867.5869899,200.8623401,111.9928114,12.62506008,41.83633928,28.80415657
2022-09-12 08:38:00,8966.055676,11786.69972,867.5389747,200.8582047,111.9575366,12.63373191,41.03629567,28.46802462
2022-09-12 08:39:00,8953.826934,11787.11042,867.721364,200.8792671,111.9804326,12.63775001,40.82599265,28.88170612
2022-09-12 08:40:00,8966.519119,11787.55077,867.9670711,200.8512626,111.9945762,12.63476284,40.315195,28.85705445
2022-09-12 08:41:00,8960.865401,11789.18594,868.0429623,200.7990771,111.9591247,12.63528009,40.0850618,29.05434533
2022-09-12 08:42:00,8964.817871,11791.60396,867.9548361,200.7762748,111.9713642,12.6272863,39.50472728,29.14032771
2022-09-12 08:43:00,8961.2879,11793.80088,867.9333414,200.7457694,111.9813322,12.63275293,39.39427915,28.98414958
2022-09-12 08:44:00,8961.722039,11795.33438,867.8491186,200.7336342,111.9920064,12.63273343,39.24631186,28.86127953
2022-09-12 08:45:00,8956.060603,11797.27853,867.7115057,200.7427814,111.9839386,12.6333841,38.85239706,28.75332868
2022-09-12 08:46:00,8955.162317,11799.68868,867.6912947,200.7045189,111.9866569,12.6346559,38.77237635,28.49787847
2022-09-12 08:47:00,8960.565325,11801.33629,867.8199655,200.7102421,111.9968488,12.63361443,38.6721967,28.71419066
2022-09-12 08:48:00,8957.777991,11803.4318,868.1090807,200.721126,111.9904126,12.64267292,38.82070404,28.72781668
2022-09-12 08:49:00,8972.263086,11804.39919,868.2737722,200.6835015,111.9826713,12.63667928,38.94457654,28.88898559
2022-09-12 08:50:00,8958.846178,11804.54748,868.3267322,200.6390925,111.9801549,12.63968571,39.40316385,28.62541595
2022-09-12 08:51:00,8957.973433,11805.04583,868.1852911,200.6473349,111.9953974,12.63818753,39.87258005,28.70734416
2022-09-12 08:52:00,8933.082018,11804.35639,868.0073162,200.6768206,111.9900674,12.64171514,40.08139492,28.8100356
2022-09-12 08:53:00,8945.991388,11803.02222,868.0441887,200.6778074,111.9769613,12.64129488,40.25527544,28.81677202
2022-09-12 08:54:00,8941.290281,11800.93982,867.9237519,200.6789412,111.9771409,12.64803982,40.66822225,28.67813565
2022-09-12 08:55:00,8947.688267,11798.61971,867.663756,200.6663598,111.9802922,12.653798,41.0398425,28.64896459
2022-09-12 08:56:00,8945.393375,11796.3008,867.5301196,200.6508502,111.9588989,12.65728337,40.91251236,28.86050007
2022-09-12 08:57:00,8933.179973,11795.72,867.5206684,200.6556679,111.9388614,12.64799162,41.2954521,28.89404553
2022-09-12 08:58:00,8944.815999,11795.84545,867.5641721,200.6659354,111.9558663,12.64926672,41.4658352,28.86600375
2022-09-12 08:59:00,8945.3256,11795.93723,867.7182508,200.6650909,111.962816,12.65728553,42.28118404,28.7684029
2022-09-12 09:00:00,8922.351092,11796.96159,867.6678631,200.6616086,111.9689984,12.6660425,42.85603901,28.87209062
2022-09-12 09:01:00,8937.624324,11797.90996,867.382535,200.6434017,111.981249,12.67289231,43.47461338,28.77474206
2022-09-12 09:02:00,8932.913536,11799.24753,867.1807762,200.6415245,111.9595004,12.66757469,43.5510058,28.9377934
2022-09-12 09:03:00,8933.326501,11800.11857,867.0648441,200.683065,111.9584619,12.67747154,44.86787409,29.24761919
2022-09-12 09:04:00,8941.844629,11799.81316,867.0079418,200.7051582,111.9498037,12.6607911,48.41224977,28.92020493
2022-09-12 09:05:00,8934.017152,11798.53562,867.069085,200.6850187,111.9606444,12.66190864,47.27610158,28.94836735
2022-09-12 09:06:00,8933.936655,11795.76635,867.3077718,200.7010583,111.9703424,12.66179283,47.41033137,28.95281017
2022-09-12 09:07:00,8938.032654,11792.86443,867.5517523,200.7157795,111.9417487,12.66534319,47.44364932,28.58544773
2022-09-12 09:08:00,8931.052976,11789.91424,867.5435055,200.7270894,111.9250363,12.67279507,48.66288374,28.88054481
2022-09-12 09:09:00,8924.971616,11786.98912,867.3531558,200.7310554,111.9159954,12.66904376,49.79477011,28.75483216
2022-09-12 09:10:00,8926.275681,11785.57817,867.2577358,200.7235313,111.9233004,12.67024683,49.64830734,28.75011109
2022-09-12 09:11:00,8933.9286,11785.55218,867.0617055,200.7558217,111.928104,12.67602235,49.35187494,28.97020919
2022-09-12 09:12:00,8939.802756,11785.51289,866.6641569,200.7791718,111.9316981,12.68276156,50.46522358,29.14833783
2022-09-12 09:13:00,8926.537991,11784.95329,866.5406019,200.7723296,111.9350779,12.69159425,54.1338428,29.1949366
2022-09-12 09:14:00,8925.821028,11785.06814,866.7147658,200.741572,111.957066,12.68764694,53.43840628,29.26006071
2022-09-12 09:15:00,8928.096701,11785.77768,866.771309,200.7206917,111.9667669,12.69547155,54.10185615,29.24129756
2022-09-12 09:16:00,8925.209236,11785.04909,866.6917472,200.7356115,111.9613643,12.70186477,54.4192023,29.02037563
2022-09-12 09:17:00,8946.132291,11784.23479,866.6558277,200.7346631,111.9710701,12.70579094,54.69785814,29.0573169
2022-09-12 09:18:00,8942.95993,11783.49593,866.6023265,200.7341541,111.9968983,12.69954827,53.95269536,29.15701585
2022-09-12 09:19:00,8931.751349,11784.28417,866.5482156,200.749287,112.0279747,12.68562458,52.91555217,29.24723777
2022-09-12 09:20:00,8928.156529,11786.12433,866.4808721,200.7584772,112.0005977,12.70127362,52.85047183,29.20832594
2022-09-12 09:21:00,8930.23684,11787.32284,866.3524105,200.7815343,112.0061156,12.7131798,53.108708,29.23955006
2022-09-12 09:22:00,8943.322412,11787.71371,866.3297347,200.8458286,112.0021142,12.71284436,53.80748361,29.19571467
2022-09-12 09:23:00,8936.114208,11788.54036,866.4460709,200.9176365,112.0235564,12.71437447,54.91315603,29.25743727
2022-09-12 09:24:00,8944.206226,11788.64086,866.4009814,200.9647168,112.0422279,12.72537497,57.63797686,29.32696646
2022-09-12 09:25:00,8937.075527,11788.4211,866.416786,200.9733979,112.0333979,12.72808448,57.69188174,29.15157278
2022-09-12 09:26:00,8925.036756,11789.10047,866.5636034,200.9388202,112.0288352,12.71468852,56.14674924,29.17243361
2022-09-12 09:27:00,8926.644802,11790.4249,866.7202398,200.9328679,112.0348788,12.71538061,55.83893842,29.19884812
2022-09-12 09:28:00,8914.016921,11791.1942,866.8337493,200.931421,112.0277359,12.71950123,55.61062273,28.91227886
2022-09-12 09:29:00,8914.81876,11792.72589,866.648734,200.929167,112.009437,12.70930295,56.43763816,29.16890225
2022-09-12 09:30:00,8915.554893,11794.4136,866.3796509,200.9466232,112.0081799,12.71094119,57.08072129,29.09172831
2022-09-12 09:31:00,8926.208719,11795.57733,866.0146395,200.9458949,112.0322868,12.7123934,56.77697055,29.05783321
2022-09-12 09:32:00,8926.201225,11796.17587,865.9659613,200.9634957,112.0356356,12.703238,56.24774096,29.01205554
2022-09-12 09:33:00,8925.816523,11797.32844,866.3146107,200.9956693,112.0115612,12.71136137,56.6496831,28.91930228
2022-09-12 09:34:00,8929.106813,11798.36868,866.5064101,200.9917341,112.0216376,12.70763047,57.1487267,29.04744376
2022-09-12 09:35:00,8926.487902,11799.21311,866.4802184,201.0055516,112.0279183,12.71928852,56.63896515,29.19516255
2022-09-12 09:36:00,8934.966434,11801.01077,866.4573381,201.0581081,112.0262187,12.72184612,56.64215976,29.40315699
2022-09-12 09:37:00,8922.345083,11803.43867,866.1968933,201.109179,112.0070782,12.73351138,56.71255379,29.42123433
2022-09-12 09:38:00,8934.176559,11806.36647,866.078017,201.1272692,111.994969,12.74057493,56.88953099,29.28427141
2022-09-12 09:39:00,8922.571351,11807.86886,865.9826221,201.1064001,112.0071063,12.72123333,59.33837819,29.26938668
2022-09-12 09:40:00,8924.841092,11809.29724,865.7304867,201.1030738,111.9959005,12.7175436,60.26154436,28.90409767
2022-09-12 09:41:00,8930.834266,11811.28228,865.7281169,201.131942,112.0113057,12.71476348,60.30611691,29.186318
2022-09-12 09:42:00,8931.735147,11812.09835,865.7364156,201.1583152,112.0038797,12.71421604,59.86083172,29.21782521
2022-09-12 09:43:00,8939.528275,11812.72274,865.7881887,201.1924071,111.9938428,12.70641935,58.23480992,29.41153528
2022-09-12 09:44:00,8942.80822,11812.89951,865.8782532,201.1742267,111.9605614,12.70625454,57.83063697,29.45477458
2022-09-12 09:45:00,8924.665389,11813.77296,865.9121266,201.1498413,111.9541492,12.71508978,57.91104504,29.51664674
2022-09-12 09:46:00,8926.759816,11815.05433,865.8843003,201.1618275,111.9454283,12.7074581,57.66826886,29.38520012
2022-09-12 09:47:00,8929.098327,11815.862,865.8401535,201.1821545,111.9315681,12.69609081,57.71505516,29.33507235
2022-09-12 09:48:00,8920.513847,11816.286,865.973086,201.1903988,111.9242641,12.68680308,59.21079095,29.26946601
2022-09-12 09:49:00,8948.150873,11816.68752,866.0779346,201.156387,111.9452839,12.68013783,60.35675543,29.33813003
2022-09-12 09:50:00,8948.060273,11817.27049,866.2088282,201.1099753,111.9519522,12.69572148,60.91027057,29.42642059
2022-09-12 09:51:00,8937.519863,11817.16218,866.1442003,201.0730749,111.948152,12.70868101,60.71336024,29.41267721
2022-09-12 09:52:00,8941.617345,11817.13798,865.9697474,201.0648011,111.9661343,12.70082963,60.94939973,29.20275586
2022-09-12 09:53:00,8942.206041,11818.87802,865.9017054,201.0844181,111.9631942,12.68892886,61.09945461,29.14023775
2022-09-12 09:54:00,8945.273622,11820.64485,865.9428608,201.0978107,111.9820276,12.69976721,59.95313217,29.04781836
2022-09-12 09:55:00,8945.928835,11822.13024,865.9746878,201.1242633,112.0040717,12.71137082,59.04193077,29.43001464
2022-09-12 09:56:00,8949.977329,11823.87699,866.0889669,201.1441332,112.0115971,12.71230684,58.99031264,29.49477385
2022-09-12 09:57:00,8946.29595,11824.85738,866.3625546,201.1323364,112.0072265,12.71026436,59.81357191,29.32696255
2022-09-12 09:58:00,8938.296294,11825.85314,866.4597692,201.1144727,111.9836492,12.70506353,60.26021971,29.57860616
2022-09-12 09:59:00,8939.598257,11826.32089,866.454333,201.0975295,111.979445,12.7132802,60.78855438,29.59063867
2022-09-12 10:00:00,8930.965346,11827.58753,866.4591353,201.071852,111.968329,12.70868235,60.96235292,29.25118765
2022-09-12 10:01:00,8923.195615,11829.5905,866.4857944,201.0810619,111.9511588,12.71512529,61.01781545,29.20420968
2022-09-12 10:02:00,8923.716899,11830.95008,866.4926586,201.1245339,111.976508,12.72237574,60.49274144,29.04445007
2022-09-12 10:03:00,8927.461335,11831.53984,866.3672786,201.1303969,111.9956911,12.72573886,59.69464238,29.28726715
2022-09-12 10:04:00,8924.865861,11831.8669,866.1104741,201.1128479,111.964449,12.71086814,59.74206476,29.30485964
2022-09-12 10:05:00,8935.633163,11831.82493,865.9520683,201.0638885,111.9589781,12.70130903,60.05898701,28.97814453
2022-09-12 10:06:00,8912.321987,11832.25805,865.815806,201.0330734,111.9484991,12.70398149,60.20406463,29.15183751
2022-09-12 10:07:00,8926.556899,11832.82976,866.0155168,201.0521883,111.9512548,12.70209195,60.9067434,28.98224382
2022-09-12 10:08:00,8923.065964,11832.95191,866.2877851,201.0943379,111.9592233,12.71671969,61.56481516,29.23175928
2022-09-12 10:09:00,8929.515664,11833.24779,866.1449348,201.1141889,111.9587893,12.71429832,62.03449242,29.50124998
2022-09-12 10:10:00,8943.492572,11833.48348,866.1616304,201.1310355,111.9597681,12.70301858,62.45231276,29.04962669
2022-09-12 10:11:00,8942.920213,11832.39226,866.4013614,201.1323547,111.9498173,12.7101108,61.51203222,29.34637127
2022-09-12 10:12:00,8939.422051,11830.69042,866.5538397,201.1288051,111.947015,12.71797346,61.41838282,29.33917117
2022-09-12 10:13:00,8933.563212,11830.02873,866.6316802,201.1476404,111.9619851,12.71357541,60.83964759,29.17075634
2022-09-12 10:14:00,8935.406255,11829.46294,866.3958187,201.1619134,111.9766484,12.71158569,60.42723032,29.0944488
2022-09-12 10:15:00,8936.101446,11828.20316,866.1004803,201.1394103,111.9601118,12.71916235,60.17786566,29.58449178
2022-09-12 10:16:00,8939.983315,11826.13901,866.1973106,201.1160326,111.9615423,12.71796811,60.53581706,29.32062055
2022-09-12 10:17:00,8931.820407,11824.69962,866.4325167,201.1372173,111.9892232,12.71920668,60.47993092,29.29477127
2022-09-12 10:18:00,8925.121729,11822.9697,866.3932855,201.1422796,111.9944532,12.7304488,61.0268347,29.60372515
2022-09-12 10:19:00,8936.972392,11820.09653,866.3049801,201.132912,112.0107667,12.73521861,60.17453881,29.18719847
2022-09-12 10:20:00,8938.730693,11816.92714,866.3358683,201.1211059,111.995494,12.72019215,59.633275,29.21100739
2022-09-12 10:21:00,8922.580802,11813.76011,866.317448,201.1467623,111.998311,12.72161223,60.33144344,29.07800743
2022-09-12 10:22:00,8930.402621,11810.21016,866.2793264,201.1763169,112.0271909,12.72775204,60.9917351,29.42440886
2022-09-12 10:23:00,8926.773311,11805.74687,866.1848349,201.151224,112.0139073,12.72496685,61.09270367,29.38187108
2022-09-12 10:24:00,8929.478227,11801.62663,866.1058351,201.1084581,112.0174478,12.74127569,61.13424171,29.38978164
2022-09-12 10:25:00,8923.56581,11797.93894,866.0528445,201.1207534,112.0512656,12.74787317,60.98755693,29.07979459
2022-09-12 10:26:00,8932.541582,11792.86687,865.9878849,201.1500111,112.0451004,12.74334243,59.89461193,29.25688022
2022-09-12 10:27:00,8939.850274,11788.17644,865.8554309,201.1922145,112.043322,12.73749683,59.81133417,29.48268431
2022-09-12 10:28:00,8938.392335,11785.14958,865.8838432,201.2039267,112.0364247,12.73753399,60.1120239,29.31504934
2022-09-12 10:29:00,8930.310007,11782.37823,865.9381797,201.1635211,112.0170237,12.74003696,60.52351297,29.27273725
2022-09-12 10:30:00,8931.541785,11779.86081,865.8929418,201.1708104,112.0098959,12.75060117,60.14328481,29.29273221
2022-09-12 10:31:00,8917.403556,11776.9864,865.8124826,201.2155161,112.0235258,12.75011386,60.37874341,29.37828046
2022-09-12 10:32:00,8927.222325,11775.06364,865.5702642,201.2202426,112.0000353,12.75107753,60.92433665,28.96651583
2022-09-12 10:33:00,8926.506432,11774.38608,865.5514849,201.2158782,111.9817262,12.74789806,61.48491251,28.94883972
2022-09-12 10:34:00,8931.267076,11773.65801,865.3972921,201.1980356,111.9931795,12.75515765,61.7879458,28.95376583
2022-09-12 10:35:00,8936.117189,11773.00621,865.259926,201.1773079,111.9935229,12.74903766,62.66694288,28.92073263
2022-09-12 10:36:00,8940.39841,11773.45242,865.3459422,201.1843417,111.9893903,12.75409366,62.50516548,29.10978635
2022-09-12 10:37:00,8946.473658,11773.65524,865.4312918,201.1860947,111.9917648,12.75023894,61.93378759,29.0144386
2022-09-12 10:38:00,8940.649078,11772.73628,865.4812221,201.1874535,111.9978309,12.75793649,61.27719078,29.01743614
2022-09-12 10:39:00,8951.315062,11772.87016,865.4079091,201.2137231,112.0310553,12.75027733,62.54379415,28.89146762
2022-09-12 10:40:00,8954.027717,11772.62319,865.3309564,201.2759678,112.01787,12.74987483,62.61346026,28.89669783
2022-09-12 10:41:00,8952.62972,11771.81722,865.4224316,201.3084514,111.9911085,12.7632423,61.14199936,29.12649468
2022-09-12 10:42:00,8947.388771,11771.85796,865.3091535,201.3121593,111.9992537,12.76797516,61.69883946,29.17395805
2022-09-12 10:43:00,8958.286629,11771.76516,865.030949,201.3297524,112.0274657,12.76698844,62.75735663,29.20418672
2022-09-12 10:44:00,8956.614798,11770.88708,865.0723531,201.369096,112.0371636,12.74344389,64.35912781,28.84473704
2022-09-12 10:45:00,8948.553551,11769.38019,865.3147177,201.3763252,112.0237705,12.75784606,65.16580905,28.77952699
2022-09-12 10:46:00,8945.035799,11767.56785,865.5147385,201.3868525,112.0329105,12.76420806,64.77787294,28.77728268
2022-09-12 10:47:00,8952.057736,11765.77887,865.3917566,201.403208,112.0428616,12.76043409,63.67455667,29.20850171
2022-09-12 10:48:00,8954.77616,11764.11657,865.1677789,201.3949223,112.0179491,12.76627192,63.75202137,29.02289124
2022-09-12 10:49:00,8954.910607,11763.49848,865.1348649,201.3799436,112.0086614,12.77322733,63.49025084,28.90278752
2022-09-12 10:50:00,8932.96416,11763.31289,865.1150031,201.3943836,111.999153,12.76110689,62.32397526,28.94268819
2022-09-12 10:51:00,8936.069715,11762.11837,865.0525748,201.3965672,111.9614742,12.74780012,63.05551527,28.90393617
2022-09-12 10:52:00,8934.013939,11760.81743,865.0287818,201.3941116,111.9546212,12.74092665,63.29593402,28.90219782
2022-09-12 10:53:00,8952.656083,11761.1526,865.1517735,201.4204161,111.9611456,12.74207845,63.13369132,28.96661204
2022-09-12 10:54:00,8946.570887,11762.29946,865.2180428,201.4090055,111.988622,12.73147875,63.4293548,28.96961348
2022-09-12 10:55:00,8941.073243,11763.85689,865.2618714,201.3885628,112.0069989,12.73047471,63.79596476,28.81363141
2022-09-12 10:56:00,8941.023719,11765.35155,865.5727293,201.3871033,112.0229609,12.72978126,62.62002233,28.72997599
2022-09-12 10:57:00,8938.170134,11767.2203,865.5834734,201.3892354,112.0188975,12.7402391,62.03592936,28.8591597
2022-09-12 10:58:00,8937.542583,11769.55217,865.4061343,201.3892068,112.0275973,12.74679188,61.52002303,28.9229525
2022-09-12 10:59:00,8951.194452,11771.60876,865.4020626,201.3741471,112.0266557,12.73917103,60.90485761,28.75930133
2022-09-12 11:00:00,8945.617454,11773.28549,865.4411597,201.3591248,111.9945466,12.74399888,60.36139185,28.81138322
2022-09-12 11:01:00,8934.714489,11774.62056,865.4515088,201.3675307,112.016115,12.7581725,61.36262763,28.58962669
2022-09-12 11:02:00,8936.028525,11777.14778,865.5652546,201.356774,112.0368963,12.74642054,62.70835664,28.86063429
2022-09-12 11:03:00,8941.868902,11779.15874,865.709314,201.3512598,112.0052728,12.7424064,62.06451852,28.85771277
2022-09-12 11:04:00,8941.657989,11780.18748,865.8205827,201.3734797,111.9733138,12.75295836,61.48779654,28.63930777
2022-09-12 11:05:00,8945.246585,11781.57912,865.787404,201.3852245,111.9895829,12.74753635,61.32900029,28.63413755
2022-09-12 11:06:00,8939.044736,11782.87631,865.5714035,201.3979244,111.9830863,12.75478049,61.64349915,28.85993813
2022-09-12 11:07:00,8948.740626,11783.61364,865.5269266,201.4281785,112.0011318,12.76004482,62.18678338,28.58567517
2022-09-12 11:08:00,8950.674084,11784.75287,865.5981434,201.4005347,111.9947875,12.76392805,62.62486841,28.64483726
2022-09-12 11:09:00,8940.090419,11785.24318,865.7852763,201.3714542,111.9964162,12.75071368,62.78195376,28.71951091
2022-09-12 11:10:00,8941.417668,11784.50407,865.8348359,201.3966679,112.0058741,12.74486448,63.09451663,28.90500781
2022-09-12 11:11:00,8950.876623,11784.20822,865.9544228,201.4105364,112.0062416,12.74508389,63.86789259,28.8377146
2022-09-12 11:12:00,8955.227014,11783.91475,866.2130179,201.4049415,111.986257,12.74316329,63.12146717,28.93992271
2022-09-12 11:13:00,8954.300241,11784.0428,866.2622835,201.3777844,111.9888451,12.75441444,62.86045075,28.91306751
2022-09-12 11:14:00,8938.283008,11783.60225,866.303181,201.3252611,111.9862553,12.75173642,62.94280908,29.04626919
2022-09-12 11:15:00,8949.132612,11782.67696,866.1920098,201.3303841,111.9685226,12.77003057,63.14015517,29.02748559
2022-09-12 11:16:00,8948.285012,11782.81562,866.0711976,201.3767675,111.968679,12.75637057,62.4030398,28.68497261
2022-09-12 11:17:00,8960.121258,11783.9104,866.0512138,201.3592036,111.968592,12.75897767,62.90152039,28.7110345
2022-09-12 11:18:00,8941.22929,11785.54114,865.7912578,201.3344415,111.9919241,12.76850041,63.11323328,28.59975893
2022-09-12 11:19:00,8943.918573,11787.29334,865.4959596,201.3522058,111.976597,12.786997,62.71958649,28.52140435
2022-09-12 11:20:00,8952.694631,11788.48492,865.3352547,201.373119,111.9711087,12.783905,63.46017178,28.5922101
2022-09-12 11:21:00,8937.454659,11789.38755,865.2733845,201.3833048,111.9707172,12.77786856,64.21982872,28.71778942
2022-09-12 11:22:00,8937.926263,11791.10926,865.3071967,201.3539594,111.9735391,12.78164285,64.01451515,28.96971084
2022-09-12 11:23:00,8938.471639,11793.32199,865.0478112,201.3267561,111.988837,12.78629396,63.52499643,28.74189016
2022-09-12 11:24:00,8933.668595,11794.8981,864.7978755,201.3441981,111.9800895,12.79668033,64.32843401,28.66942848
2022-09-12 11:25:00,8924.48042,11796.46074,865.0537979,201.3236045,111.9787395,12.78952163,63.92197358,29.02840219
2022-09-12 11:26:00,8942.704701,11798.07279,865.187499,201.3031606,111.984016,12.77145678,64.61068563,28.78379063
2022-09-12 11:27:00,8924.685886,11799.06987,865.0633257,201.3252126,111.9629311,12.76275113,65.24881953,28.83153157
2022-09-12 11:28:00,8921.647401,11799.05979,865.0581495,201.3136708,111.9765065,12.77128693,64.79532119,28.83292538
2022-09-12 11:29:00,8921.926477,11798.79254,865.2010459,201.2981171,111.9790539,12.76831113,64.35336773,29.03059925
2022-09-12 11:30:00,8930.796235,11798.40838,865.427306,201.3159081,111.9626334,12.76990732,64.99207035,29.03243639
2022-09-12 11:31:00,8925.319163,11798.38379,865.383508,201.3142238,111.9600558,12.77541513,65.58070542,28.87565569
2022-09-12 11:32:00,8931.553669,11798.4294,865.2339014,201.3042931,111.9594789,12.75896556,64.80821612,28.70081171
2022-09-12 11:33:00,8929.708526,11799.36181,865.1887745,201.2987198,111.9594075,12.78203967,64.19992462,28.51665552
2022-09-12 11:34:00,8935.184157,11800.10368,865.1277537,201.2771584,111.9899044,12.77960633,63.84346389,28.48467201
2022-09-12 11:35:00,8932.779165,11801.00355,865.0289323,201.2660715,111.9874256,12.78497118,64.93769849,28.4389193
2022-09-12 11:36:00,8935.829051,11802.09975,864.8416007,201.2800224,111.9883847,12.79714327,64.55173142,28.17753086
