Time,Fuel Gas Flow Rate to Duct Burners,Steam to Steam Header Pressure,Duct Burner Temperature,Economizer Chamber Temperature,Gas Turbine Shaft Speed,Gas Turbine Compressor Pressure Ratio,Relative Humidity,NOX
2022-09-12 11:37:00,8939.932164,11803.34939,864.7506607,201.327155,112.0161862,12.81030329,64.04234915,28.65681558
2022-09-12 11:38:00,8940.80818,11804.1836,864.5515843,201.3801355,112.0179729,12.82429813,64.50389081,28.77594179
2022-09-12 11:39:00,8931.898336,11803.90614,864.3853708,201.4413865,112.006718,12.81170896,64.54774704,28.8702984
2022-09-12 11:40:00,8937.166219,11804.04162,864.3806811,201.4746235,112.0021858,12.7911871,64.94954701,29.01262263
2022-09-12 11:41:00,8943.412853,11804.58037,864.4059606,201.4960582,112.010244,12.7959509,65.99057942,28.91520674
2022-09-12 11:42:00,8941.235973,11804.84134,864.5435369,201.522246,112.0021466,12.8077545,66.64986298,28.88249464
2022-09-12 11:43:00,8934.773066,11805.40887,864.484986,201.5440747,111.9706262,12.80010516,66.45449677,28.45887271
2022-09-12 11:44:00,8944.705077,11806.57438,864.3360161,201.5628495,111.9748194,12.78811456,66.19627663,28.7319155
2022-09-12 11:45:00,8921.01202,11808.0276,864.3338954,201.5725098,112.0041674,12.78332141,65.05518041,28.48856501
2022-09-12 11:46:00,8923.523922,11808.64191,864.4247547,201.5585375,112.0251635,12.77168851,65.87468963,28.63843694
2022-09-12 11:47:00,8940.600264,11809.73371,864.887788,201.6003453,112.0128814,12.77513972,65.99095435,28.67449229
2022-09-12 11:48:00,8944.828031,11810.78036,865.198642,201.6174921,112.0172085,12.79358487,66.02100436,28.5286115
2022-09-12 11:49:00,8935.150297,11810.78456,865.1238443,201.6063863,112.0365169,12.79413394,66.04480832,28.50014056
2022-09-12 11:50:00,8932.222981,11810.99244,864.8853364,201.6554903,112.0204758,12.79928954,66.35865438,28.54649663
2022-09-12 11:51:00,8936.755663,11810.32548,864.8440956,201.6922575,112.0001797,12.79545051,66.32908961,28.80219956
2022-09-12 11:52:00,8942.410003,11808.25676,864.9018639,201.7112601,111.9995544,12.80884935,66.39301688,28.76218405
2022-09-12 11:53:00,8923.789918,11806.64097,864.756625,201.7098567,111.9926657,12.82477139,66.12441569,28.62178475
2022-09-12 11:54:00,8924.7791,11804.90512,864.4434011,201.6920511,111.9911537,12.84261125,66.75327356,28.69544566
2022-09-12 11:55:00,8933.105929,11802.61526,864.4251129,201.6714087,111.9801976,12.83141007,66.52882914,28.87251144
2022-09-12 11:56:00,8903.401848,11800.33776,864.2668166,201.6712793,111.9538425,12.81515387,67.05639611,28.54830222
2022-09-12 11:57:00,8900.072001,11798.48301,863.9652307,201.68551,111.9744957,12.81485398,66.65566065,28.44167524
2022-09-12 11:58:00,8921.557477,11796.47822,863.9266309,201.6543708,112.0052252,12.81056965,66.49831236,28.61179207
2022-09-12 11:59:00,8924.035211,11793.77516,863.9273448,201.638595,112.0036296,12.80505001,66.28621677,28.47199857
2022-09-12 12:00:00,8920.911387,11791.36851,864.0175623,201.6755475,111.9819839,12.80841053,66.73664148,28.54889316
2022-09-12 12:01:00,8929.704542,11789.18821,864.1345459,201.672273,111.9805256,12.81310824,67.30820559,28.5213585
2022-09-12 12:02:00,8927.978662,11787.43801,864.199433,201.6494026,111.985261,12.80906279,66.90827483,28.68222762
2022-09-12 12:03:00,8930.027965,11784.68376,864.2394587,201.6744067,111.9702898,12.80407867,66.38662529,28.81140026
2022-09-12 12:04:00,8928.487379,11782.12716,864.3721714,201.6597132,111.9673717,12.80190966,66.95023541,28.58833266
2022-09-12 12:05:00,8924.577989,11781.30353,864.5880533,201.6611304,111.9523941,12.81085751,67.05483362,28.35880689
2022-09-12 12:06:00,8931.617505,11781.1751,864.4642899,201.6603336,111.9514953,12.80473005,67.65043614,28.8862255
2022-09-12 12:07:00,8939.813501,11781.54773,864.2822428,201.6628953,111.9508468,12.81904063,67.28306775,28.66672187
2022-09-12 12:08:00,8950.41382,11781.31807,864.2239184,201.7045104,111.9716127,12.81667604,67.60069044,28.64110221
2022-09-12 12:09:00,8946.048789,11780.60923,864.3834769,201.7074451,112.0015464,12.81736739,67.19200401,28.39355991
2022-09-12 12:10:00,8943.902927,11779.412,864.4508866,201.6830035,112.0328091,12.81890468,67.08131775,28.46313364
2022-09-12 12:11:00,8951.378825,11779.25069,864.2637579,201.6919786,112.0401074,12.81744618,66.95130581,28.35595449
2022-09-12 12:12:00,8952.089233,11779.03667,864.317294,201.7181871,112.0428072,12.82227273,67.01127559,28.3624582
2022-09-12 12:13:00,8951.454096,11778.66456,864.4398169,201.721711,112.0488058,12.81940377,67.58885999,28.12007944
2022-09-12 12:14:00,8953.757142,11779.26655,864.4442547,201.7255356,112.0529286,12.82090474,67.63270453,28.26467508
2022-09-12 12:15:00,8943.55313,11779.87731,864.2800399,201.7429435,112.0493812,12.81364938,66.99125343,28.33433529
2022-09-12 12:16:00,8951.454595,11780.76281,864.3331545,201.7396242,112.0533285,12.81369922,67.01905437,28.46171875
2022-09-12 12:17:00,8929.412664,11782.42306,864.5417605,201.7455058,112.0451861,12.82429175,66.83028537,28.34530069
2022-09-12 12:18:00,8945.015492,11783.43878,864.3883056,201.7831029,112.0419438,12.83556701,67.41653559,28.38629002
2022-09-12 12:19:00,8935.637473,11783.11678,864.215275,201.8196648,112.0539612,12.84249583,67.2970147,28.31179662
2022-09-12 12:20:00,8926.440401,11784.05275,864.2370605,201.8489241,112.0705491,12.83456935,66.37345839,28.27939226
2022-09-12 12:21:00,8915.384405,11784.69823,864.1136531,201.8242162,112.0782159,12.84055112,66.29812422,28.62354449
2022-09-12 12:22:00,8910.919226,11784.21827,863.8931985,201.773842,112.0646147,12.81392562,67.20165266,28.66659354
2022-09-12 12:23:00,8926.529653,11784.80399,863.7692927,201.7763949,112.0533676,12.8158988,67.07727323,28.45385426
2022-09-12 12:24:00,8916.734511,11786.31468,863.8269129,201.7890279,112.0547579,12.81153768,67.36926983,28.49490713
2022-09-12 12:25:00,8925.389185,11786.8194,863.9958892,201.7841071,112.0387292,12.82112538,68.19207952,28.6467449
2022-09-12 12:26:00,8926.802327,11786.74928,864.066849,201.7805483,112.0353718,12.82331578,68.50092218,28.57058071
2022-09-12 12:27:00,8932.648288,11787.24893,864.0562819,201.7567869,112.0465488,12.82546439,68.1882981,28.72142234
2022-09-12 12:28:00,8934.033148,11787.85462,864.0493214,201.740402,112.0456323,12.81730378,68.09074226,28.5314708
2022-09-12 12:29:00,8955.966562,11788.43916,864.0672104,201.720307,112.0247796,12.83085496,66.82423737,28.45752658
2022-09-12 12:30:00,8949.499577,11789.72053,864.0694277,201.6932567,112.0209385,12.84165408,66.26188137,28.2495046
2022-09-12 12:31:00,8945.015098,11791.18454,864.2278375,201.7101037,112.0325611,12.83023995,66.9674541,28.15490158
2022-09-12 12:32:00,8944.399787,11792.22797,864.4769346,201.7233483,112.0380032,12.82174917,67.88195516,28.25228784
2022-09-12 12:33:00,8940.590581,11793.82614,864.4610739,201.7098558,112.042652,12.81790777,67.85537008,28.61356688
2022-09-12 12:34:00,8953.004281,11794.57514,864.5164762,201.6870464,112.0362164,12.83608649,67.01850433,28.67985544
2022-09-12 12:35:00,8939.85432,11794.67641,864.5952981,201.6725347,112.0197314,12.83416959,67.02258207,28.53845769
2022-09-12 12:36:00,8948.858568,11794.89224,864.3411463,201.688747,112.0378584,12.83344555,66.85769416,28.44034205
2022-09-12 12:37:00,8930.729592,11795.1881,864.3190048,201.7094842,112.0213726,12.83315469,68.15152996,28.12062221
2022-09-12 12:38:00,8934.641983,11796.14368,864.4572213,201.7157512,111.9981,12.83769244,68.45529203,28.34311236
2022-09-12 12:39:00,8947.700604,11797.25139,864.3817205,201.6952475,112.0095987,12.82965948,67.23791192,28.32099159
2022-09-12 12:40:00,8955.725273,11797.90898,864.4165358,201.6872429,112.033418,12.83541616,67.17451575,28.23128049
2022-09-12 12:41:00,8946.943195,11799.14982,864.4734928,201.7045303,112.0340099,12.81799109,69.07622043,28.24595439
2022-09-12 12:42:00,8954.62531,11800.48603,864.305554,201.6954616,112.0295183,12.82368904,69.13074571,28.51634251
2022-09-12 12:43:00,8952.894034,11800.74631,864.1462982,201.6803128,112.0209146,12.83046434,68.35807981,28.41100775
2022-09-12 12:44:00,8948.396742,11800.3775,864.2090187,201.675399,112.022023,12.81241969,68.65679664,28.32675974
2022-09-12 12:45:00,8935.09366,11799.99819,864.3060841,201.6636868,112.0002762,12.80232811,68.34560573,28.31617769
2022-09-12 12:46:00,8939.94648,11799.9908,864.3495823,201.6433599,112.0117495,12.81890736,68.58833557,28.32331628
2022-09-12 12:47:00,8935.500363,11799.93024,864.4577272,201.616851,112.0313518,12.81929648,68.49656327,28.33012836
2022-09-12 12:48:00,8935.425994,11799.42358,864.5216347,201.5774309,112.0236365,12.82079519,69.61810657,28.06336169
2022-09-12 12:49:00,8940.074108,11798.18822,864.4366636,201.5651387,112.0419423,12.82624196,70.23264397,28.39462616
2022-09-12 12:50:00,8945.917929,11797.37156,864.2450478,201.5745086,112.0542439,12.84108177,69.51855121,28.20319485
2022-09-12 12:51:00,8943.265198,11797.77361,864.097891,201.5797255,112.0394954,12.85339272,69.40846237,27.85886166
2022-09-12 12:52:00,8930.130234,11798.19907,864.037107,201.5812021,112.047438,12.8531125,69.65978964,28.16617692
2022-09-12 12:53:00,8931.701494,11797.93284,863.9315008,201.5762922,112.0648311,12.86971325,69.51779548,28.37474231
2022-09-12 12:54:00,8927.99544,11798.40361,863.6998067,201.5625495,112.0644712,12.85316536,70.62288297,28.30216655
2022-09-12 12:55:00,8926.637387,11798.88497,863.6221107,201.5649224,112.0465598,12.85352745,71.18231726,28.21472455
2022-09-12 12:56:00,8909.62153,11799.21869,863.6497025,201.5647518,112.0544057,12.846855,69.77613173,28.59018823
2022-09-12 12:57:00,8928.591038,11799.44961,863.4544376,201.5716029,112.0646632,12.85492698,68.46585605,28.62969097
2022-09-12 12:58:00,8925.987971,11799.6483,863.2008417,201.560959,112.0531153,12.86786238,68.93486556,28.70399986
2022-09-12 12:59:00,8914.428203,11800.13713,863.1820971,201.5920178,112.0417081,12.86882638,69.1738665,28.28274841
2022-09-12 13:00:00,8916.100507,11800.81711,863.1615917,201.624491,112.0448539,12.86120363,68.15247381,28.13179727
2022-09-12 13:01:00,8931.093689,11802.20156,863.0510153,201.6168795,112.0537394,12.84469561,67.61974484,28.23954762
2022-09-12 13:02:00,8925.416013,11803.45209,863.0976751,201.6252951,112.0421781,12.83207941,67.02027111,28.4899062
2022-09-12 13:03:00,8912.639001,11802.75882,863.3048313,201.6210352,112.030771,12.82381713,67.07570515,28.15251286
2022-09-12 13:04:00,8916.364202,11801.63666,863.4867395,201.6321749,112.0356141,12.83226188,66.52902263,27.94755883
2022-09-12 13:05:00,8918.58175,11801.11582,863.553643,201.6553839,112.058216,12.84259918,67.68094682,28.42839028
2022-09-12 13:06:00,8934.564482,11800.64959,863.4647047,201.6744906,112.0638564,12.84331328,69.4419359,28.66444228
2022-09-12 13:07:00,8933.989487,11799.98473,863.2301608,201.6855371,112.0526462,12.86305242,69.80010823,28.72441769
2022-09-12 13:08:00,8925.440899,11799.51252,863.1485171,201.7115758,112.0413134,12.8634492,70.6040254,28.50109312
2022-09-12 13:09:00,8931.263741,11799.17239,863.2078108,201.7245155,112.0447756,12.87136974,70.61186684,28.25689717
2022-09-12 13:10:00,8923.320663,11799.0397,863.1261105,201.7212685,112.0712915,12.88234709,71.16895343,28.22757253
2022-09-12 13:11:00,8910.763018,11798.67621,863.1934525,201.6977483,112.0820897,12.85718348,71.77439125,28.37262163
2022-09-12 13:12:00,8913.539626,11797.96568,863.326545,201.6698199,112.0847685,12.8643385,70.88853863,28.31932069
2022-09-12 13:13:00,8924.092832,11797.49453,863.265779,201.6630427,112.0921342,12.88313945,70.25681294,28.30213522
2022-09-12 13:14:00,8925.10139,11797.56245,862.9565914,201.7040438,112.1000177,12.86610277,71.26506106,28.28500764
2022-09-12 13:15:00,8916.118154,11798.2273,862.4649187,201.7089212,112.0887347,12.86669465,71.28905711,28.17617372
2022-09-12 13:16:00,8914.063102,11800.48119,862.2300983,201.722828,112.0615863,12.85290545,71.36488639,28.25675206
2022-09-12 13:17:00,8900.574891,11801.27089,862.3145895,201.759279,112.0611399,12.87626867,71.43865239,28.1551726
2022-09-12 13:18:00,8915.185524,11800.61879,862.2996444,201.7733009,112.049383,12.87125397,71.74172076,28.23538036
2022-09-12 13:19:00,8923.15064,11800.51636,862.3143975,201.800435,112.0421367,12.87247904,70.43648612,28.03062656
2022-09-12 13:20:00,8918.939688,11799.9606,862.3660818,201.7998221,112.0706103,12.87862375,70.44671672,28.25902121
2022-09-12 13:21:00,8900.337371,11799.59761,862.5377967,201.7783109,112.0587513,12.89008077,69.83286968,28.30619034
2022-09-12 13:22:00,8921.412508,11799.24442,862.5847941,201.7650078,112.0679259,12.90087236,70.47060649,28.23271044
2022-09-12 13:23:00,8916.731966,11799.91637,862.7275256,201.7909828,112.0770004,12.89194992,71.25982321,28.2464305
2022-09-12 13:24:00,8923.171302,11801.14622,862.9324804,201.8251654,112.0609846,12.88309774,72.62866577,28.41925367
2022-09-12 13:25:00,8914.215943,11801.58499,862.8895237,201.8445698,112.0598857,12.88835153,72.56562699,28.22721151
2022-09-12 13:26:00,8903.465077,11801.97786,862.6401793,201.8400366,112.0624948,12.86776503,72.76481711,28.44420064
2022-09-12 13:27:00,8920.070763,11803.33545,862.2793296,201.8309919,112.059122,12.86712115,72.29764713,28.43735227
2022-09-12 13:28:00,8924.69789,11804.68458,862.3350024,201.8290929,112.0504331,12.86309416,72.50878028,28.48886165
2022-09-12 13:29:00,8912.103521,11805.07488,862.7062958,201.8055168,112.0459362,12.8553893,72.69385257,27.98113922
2022-09-12 13:30:00,8915.781432,11805.7859,862.8561392,201.8254963,112.0429437,12.86907247,73.01052952,28.15005789
2022-09-12 13:31:00,8920.60727,11807.09044,862.8357804,201.8701943,112.0184739,12.85463374,73.9202312,28.1463366
2022-09-12 13:32:00,8933.817079,11808.17658,862.832735,201.8756079,112.0051281,12.84929791,73.30481127,28.08514621
2022-09-12 13:33:00,8921.080331,11807.95965,862.904242,201.8458004,112.0187572,12.85571991,72.7355134,27.76677329
2022-09-12 13:34:00,8916.839567,11807.4114,863.0648383,201.7949786,112.0117576,12.85258681,71.85955938,27.97820198
2022-09-12 13:35:00,8927.506331,11808.235,863.2893476,201.7957094,112.0191559,12.83786906,71.23112748,28.02391683
2022-09-12 13:36:00,8935.167974,11809.20756,863.3862324,201.8224886,112.0081185,12.8388356,71.85710242,27.95851435
2022-09-12 13:37:00,8928.397974,11809.66028,863.3753257,201.8285237,112.0119036,12.8494174,72.56464788,28.07805121
2022-09-12 13:38:00,8945.620479,11809.46987,863.4013172,201.851717,112.0279362,12.84233613,73.13586907,28.0626426
2022-09-12 13:39:00,8951.699922,11808.8769,863.5115392,201.843498,112.0081333,12.83804265,72.38353041,27.75488376
2022-09-12 13:40:00,8936.763265,11808.70811,863.6576032,201.8246289,112.0098723,12.8547365,72.98102735,27.72251521
2022-09-12 13:41:00,8939.759843,11808.91397,863.6739858,201.8358575,112.0323712,12.871621,72.71088003,27.58991876
2022-09-12 13:42:00,8949.809263,11809.47611,863.4101564,201.8671397,112.0530079,12.89322399,72.58238457,27.67032288
2022-09-12 13:43:00,8925.099037,11809.49572,863.1118593,201.9067645,112.0521983,12.88596137,72.6558577,27.7239453
2022-09-12 13:44:00,8935.468082,11808.15076,863.1484259,201.9366693,112.0245323,12.87691433,72.10141527,27.58041006
2022-09-12 13:45:00,8918.774569,11805.26494,863.2624868,201.9153287,112.0143847,12.87410304,71.29591459,27.54687171
2022-09-12 13:46:00,8923.733123,11802.4662,863.2620112,201.8538712,112.0222576,12.87226241,71.10250755,27.83322171
2022-09-12 13:47:00,8913.715779,11800.14701,863.151885,201.8098821,112.0204581,12.86639101,71.01234653,27.46428974
2022-09-12 13:48:00,8913.006639,11797.67412,862.9060352,201.8293363,112.0210806,12.8470812,69.59742212,27.39685077
2022-09-12 13:49:00,8935.320405,11794.12082,862.8630191,201.8489623,112.0250401,12.85871249,70.64655962,27.50572491
2022-09-12 13:50:00,8924.910259,11791.14031,862.7483993,201.8153953,112.037645,12.86482789,70.14084259,27.23912345
2022-09-12 13:51:00,8926.12036,11788.88789,862.8852445,201.8035621,112.0125627,12.86059018,69.39435079,27.57903758
2022-09-12 13:52:00,8933.501238,11785.79751,863.2016189,201.8059841,112.0125492,12.85903513,69.30150032,27.46212391
2022-09-12 13:53:00,8926.195576,11783.07003,863.3669732,201.8264101,112.030706,12.86628266,69.1917626,26.93571818
2022-09-12 13:54:00,8929.016362,11780.18982,863.2864116,201.8430812,112.0316184,12.86059866,69.84128468,26.79546016
2022-09-12 13:55:00,8945.131529,11778.08156,863.2393899,201.837778,112.0205596,12.85241619,69.44065942,26.77451651
2022-09-12 13:56:00,8927.03917,11775.7994,863.3301893,201.8408867,112.0244954,12.85983319,68.88130653,26.69027283
2022-09-12 13:57:00,8931.960039,11773.62069,863.3191227,201.825157,112.0192338,12.88385531,69.3287568,26.64195094
2022-09-12 13:58:00,8942.252462,11772.03151,863.2570066,201.8075175,112.0341822,12.8962374,70.74204262,26.39671222
2022-09-12 13:59:00,8925.08915,11770.60823,863.1806733,201.814845,112.0505396,12.8737393,70.94592533,26.24232904
2022-09-12 14:00:00,8936.35205,11768.60717,863.2379038,201.79927,112.0528199,12.86573465,71.16588208,26.21876156
2022-09-12 14:01:00,8945.463351,11766.60913,863.3127882,201.7969259,112.0546828,12.86190156,70.49866882,26.34959512
2022-09-12 14:02:00,8943.532778,11766.40622,863.335622,201.8207642,112.0503117,12.87190365,70.39267147,26.37798739
2022-09-12 14:03:00,8940.73994,11765.27439,863.2855498,201.8026264,112.0524234,12.86842681,70.3393228,26.4769916
2022-09-12 14:04:00,8952.38582,11763.3399,863.226744,201.7869332,112.044393,12.86041599,73.41723516,26.63130838
2022-09-12 14:05:00,8957.71311,11762.58335,863.1569152,201.8040758,112.034135,12.85312027,73.84623482,26.77776853
2022-09-12 14:06:00,8961.588526,11761.6382,863.1439203,201.79822,112.0431265,12.85350464,73.65810001,26.99909151
2022-09-12 14:07:00,8955.786107,11759.94822,863.1694349,201.8151274,112.0497193,12.86315553,72.7223824,26.58880676
2022-09-12 14:08:00,8952.023584,11759.42231,863.1595299,201.8356194,112.0528777,12.88585465,73.35831272,26.75212169
2022-09-12 14:09:00,8938.224185,11758.8939,863.0121134,201.8479523,112.0456436,12.87660572,74.26243487,26.68420892
2022-09-12 14:10:00,8940.014074,11757.67481,863.1318463,201.9165151,112.0372318,12.87443005,74.33766762,26.72210736
2022-09-12 14:11:00,8942.211048,11757.25876,863.3001036,201.9165461,112.0367442,12.85881824,74.60567476,26.57547734
2022-09-12 14:12:00,8939.598342,11757.45947,863.3139946,201.8796244,112.0366724,12.86620955,75.362023,26.40277599
2022-09-12 14:13:00,8943.349027,11756.71343,863.2408142,201.8889238,112.0491153,12.86993678,75.53619654,26.73434426
2022-09-12 14:14:00,8937.481844,11755.27757,863.2003598,201.8927679,112.0521562,12.86575467,77.43362701,26.64239704
2022-09-12 14:15:00,8956.84612,11753.88241,863.1691229,201.8815162,112.03901,12.86774094,77.23118566,26.7745102
2022-09-12 14:16:00,8934.530389,11752.55573,863.1376819,201.8586018,112.0436423,12.87673104,77.60038653,26.60522457
2022-09-12 14:17:00,8927.932105,11750.55817,863.0109969,201.8627976,112.0424546,12.87883668,76.39562638,26.50872549
2022-09-12 14:18:00,8923.870499,11748.19924,862.8743184,201.8499528,112.0410625,12.86876069,76.71290587,26.64848631
2022-09-12 14:19:00,8922.512783,11747.02841,862.8036355,201.857377,112.0458301,12.87919174,75.62850964,26.89381513
2022-09-12 14:20:00,8920.485577,11745.83647,862.9002026,201.8883471,112.0523078,12.8763304,74.70875441,26.99100771
2022-09-12 14:21:00,8937.574152,11745.10735,863.0806075,201.8972276,112.054285,12.87911013,75.03942875,26.86934119
2022-09-12 14:22:00,8907.910664,11745.01739,863.0897389,201.90169,112.0306629,12.86858647,76.72685951,26.78608993
2022-09-12 14:23:00,8931.478301,11743.45577,863.0065833,201.9057047,112.0191594,12.87565868,75.4990461,26.42386045
2022-09-12 14:24:00,8930.208729,11742.71701,863.0297678,201.9134264,112.0352258,12.88716704,74.8585826,26.72784905
2022-09-12 14:25:00,8935.701074,11742.94909,862.9098574,201.9413395,112.0324011,12.88675918,75.69210106,27.02294141
2022-09-12 14:26:00,8941.233882,11742.19095,863.0830539,201.9684913,112.0442054,12.89376988,75.02122043,26.59827215
2022-09-12 14:27:00,8936.097713,11741.07708,863.1405354,201.9679411,112.0479278,12.9040871,75.26054253,26.62660371
2022-09-12 14:28:00,8916.237772,11740.02628,862.816729,201.9632335,112.0403623,12.90713576,76.00163313,26.55595347
2022-09-12 14:29:00,8912.726003,11738.07764,862.3582425,201.9819038,112.0671275,12.89273884,77.00482733,26.66523112
2022-09-12 14:30:00,8941.120625,11736.05374,862.0631434,201.9853402,112.0565558,12.88066667,76.25049779,26.33871054
2022-09-12 14:31:00,8918.92397,11734.34077,861.9624615,201.992226,112.0427452,12.87659941,77.6345798,26.49168005
2022-09-12 14:32:00,8919.668689,11732.55281,861.8984129,201.9910866,112.0263857,12.87532685,77.32964225,26.43598158
2022-09-12 14:33:00,8927.315055,11730.19751,861.8809181,202.0108472,112.0351613,12.883605,77.02877841,26.65461589
2022-09-12 14:34:00,8942.448406,11727.22873,862.0079549,202.0244787,112.0402725,12.87870108,76.92520582,26.85086403
2022-09-12 14:35:00,8932.007443,11725.63057,862.1830473,201.9875174,112.0289842,12.87428636,76.20382278,26.62601109
2022-09-12 14:36:00,8940.349286,11724.07144,862.3052729,201.9732693,112.0249877,12.87215839,75.41927064,26.6044716
2022-09-12 14:37:00,8938.901483,11722.67315,862.2990222,201.9934802,112.0261135,12.87971445,75.39747565,26.40249476
2022-09-12 14:38:00,8936.953197,11722.31011,862.2407333,202.0059818,112.0178224,12.88038558,74.68626495,26.89153161
2022-09-12 14:39:00,8929.541091,11722.45331,862.2562382,202.0188369,112.0140875,12.87845189,75.28391174,26.80362335
2022-09-12 14:40:00,8932.856973,11722.86965,862.0251991,202.0087166,112.0187585,12.8838534,76.78681858,26.36039603
2022-09-12 14:41:00,8941.999598,11722.91567,862.073171,202.0105324,111.9823333,12.87597604,75.99899916,26.76362744
2022-09-12 14:42:00,8927.995869,11723.08499,862.3977079,202.0203214,111.9881493,12.88323929,76.43566339,26.86836757
2022-09-12 14:43:00,8935.048598,11723.06092,862.4859815,202.009537,111.9927245,12.8888915,78.51892561,26.54396134
2022-09-12 14:44:00,8930.432547,11724.76912,862.368687,201.9695058,111.9987651,12.87711411,78.18091597,26.53671797
2022-09-12 14:45:00,8937.576571,11726.22657,862.3109071,201.9782744,111.9928406,12.88633445,77.81243954,26.43472485
2022-09-12 14:46:00,8930.93395,11726.95616,862.4588257,202.0212475,112.0140759,12.89767765,76.83835215,26.66784364
2022-09-12 14:47:00,8928.228433,11728.14944,862.3839459,202.0176247,112.00984,12.89112802,76.7958302,26.59710637
2022-09-12 14:48:00,8918.901786,11727.90856,862.4633702,201.9911045,112.0054718,12.90536121,76.80396835,26.64253806
2022-09-12 14:49:00,8916.712631,11728.94786,862.6377633,202.0276569,112.0242576,12.91344737,77.20356031,26.71161063
2022-09-12 14:50:00,8927.385301,11730.1817,862.4335386,202.0675178,112.024865,12.91667046,76.51316197,26.63756742
2022-09-12 14:51:00,8928.07085,11730.78961,862.2465148,202.0962738,112.0257933,12.90696074,77.95785187,26.81804281
2022-09-12 14:52:00,8919.143676,11731.15825,862.1132948,202.0880908,112.0223298,12.91555768,77.65558733,26.40830927
2022-09-12 14:53:00,8922.646083,11732.06525,861.8637843,202.0582645,112.0328811,12.91714924,76.45491586,26.51725646
2022-09-12 14:54:00,8909.606043,11733.38701,861.5715626,202.0671119,112.0488216,12.92430559,75.99851498,26.57905771
2022-09-12 14:55:00,8907.537338,11733.14422,861.4579059,202.0565752,112.0433702,12.9094094,76.98850301,26.78882854
2022-09-12 14:56:00,8927.369847,11732.68523,861.4203914,202.0140946,112.0381319,12.89777625,77.54905453,26.76888345
2022-09-12 14:57:00,8927.712978,11733.72093,861.3926717,202.0088193,112.0273375,12.89207515,77.27404387,26.7385424
2022-09-12 14:58:00,8908.455874,11734.53507,861.4583802,202.0446735,112.0158609,12.88836472,77.58839867,26.67393889
2022-09-12 14:59:00,8928.897301,11734.13975,861.4295775,202.0426619,112.0212092,12.89444166,78.38769728,26.56985092
2022-09-12 15:00:00,8933.391413,11733.92073,861.5126864,202.0157103,112.0122441,12.89492676,77.73079168,26.45669008
2022-09-12 15:01:00,8922.046259,11735.20004,861.6064563,201.9942098,111.9929848,12.89490751,77.02629329,26.78258186
2022-09-12 15:02:00,8927.527457,11735.59389,861.5632095,201.9804524,112.0276628,12.90928271,76.21941936,26.86254642
2022-09-12 15:03:00,8921.858103,11735.11169,861.6445891,201.9890936,112.0505416,12.91892943,75.41475526,26.97974602
2022-09-12 15:04:00,8937.854542,11734.70081,861.7085893,202.0006903,112.0480262,12.93288284,75.08959631,26.90984004
2022-09-12 15:05:00,8937.190985,11734.09339,861.5058053,202.0023328,112.0558696,12.93477296,76.68829061,27.06583358
2022-09-12 15:06:00,8916.111407,11734.21254,861.4455162,201.982513,112.0474628,12.94314701,77.29900082,26.90818962
2022-09-12 15:07:00,8927.815021,11733.43518,861.5514829,201.9651783,112.0401916,12.94116935,77.88947805,26.92794284
2022-09-12 15:08:00,8929.391329,11732.40189,861.4169617,201.9768178,112.0424893,12.94315774,77.52903402,26.86019168
2022-09-12 15:09:00,8919.940009,11731.64167,861.0512324,201.9945117,112.0362728,12.93855806,76.935906,26.87807113
2022-09-12 15:10:00,8921.546306,11730.6003,860.8842844,202.0138894,112.037661,12.92057445,76.42647488,27.04149253
2022-09-12 15:11:00,8925.872958,11729.63954,860.8632099,202.0320024,112.0298042,12.93158743,76.51105243,26.92431358
2022-09-12 15:12:00,8923.19242,11729.6399,860.9694907,202.0238987,112.0033576,12.91787684,78.3932517,26.75808349
2022-09-12 15:13:00,8910.059181,11729.83802,861.1981969,202.0291068,111.9827723,12.921415,78.22278244,27.11400323
2022-09-12 15:14:00,8925.258571,11729.30076,861.1488532,202.0555378,112.0131808,12.93466118,78.15941348,26.90589205
2022-09-12 15:15:00,8924.264219,11728.56506,860.9967799,202.0599682,111.9994723,12.93446247,77.79092368,26.51592245
2022-09-12 15:16:00,8921.104293,11728.2965,861.0250646,202.0607135,111.9932308,12.93833139,76.51880705,26.36119038
2022-09-12 15:17:00,8911.888349,11727.42058,861.0504875,202.0651734,112.0167026,12.95056112,76.49263888,26.92699924
2022-09-12 15:18:00,8926.854337,11723.32503,861.0327345,202.0878,112.0226158,12.94966719,76.15667007,26.80115938
2022-09-12 15:19:00,8922.513498,11716.1988,860.8279671,202.1179314,112.0312692,12.95687104,76.65644887,26.91542097
2022-09-12 15:20:00,8905.536795,11707.01741,860.8425523,202.1113727,112.0379894,12.96160165,77.6165155,26.70572555
2022-09-12 15:21:00,8909.283159,11696.9139,860.888933,202.0971476,112.0392347,12.97541654,76.85831503,26.86242019
2022-09-12 15:22:00,8925.133,11687.37715,860.7571787,202.1053036,112.0530706,12.97182484,76.22293435,26.79012378
2022-09-12 15:23:00,8919.339192,11676.45412,860.7672208,202.1249254,112.0513673,12.96100491,75.80003347,26.83866393
2022-09-12 15:24:00,8923.030911,11664.99352,860.8383495,202.1334772,112.0342862,12.93579061,75.70124054,26.98812803
2022-09-12 15:25:00,8921.086923,11653.56748,860.7883001,202.1082828,112.0340871,12.95177557,75.01808651,26.89767794
2022-09-12 15:26:00,8925.170011,11643.84745,860.7249648,202.131021,112.0255802,12.94722434,74.89114483,26.95799989
2022-09-12 15:27:00,8932.618787,11636.08912,860.7733236,202.1538825,112.0208718,12.94608669,75.48554628,26.86318988
2022-09-12 15:28:00,8933.865068,11628.04216,860.7987756,202.1392801,112.0398839,12.94737316,75.84368035,26.89271533
2022-09-12 15:29:00,8922.348741,11620.66364,860.8780605,202.1255259,112.0382458,12.92551134,75.77131015,26.75105878
2022-09-12 15:30:00,8924.104338,11613.95224,860.6598004,202.1489706,112.0135148,12.93983401,75.74430237,26.58802523
2022-09-12 15:31:00,8928.600995,11608.14876,860.3488934,202.1990813,112.0116094,12.94890267,76.89147264,26.6581014
2022-09-12 15:32:00,8926.101889,11601.9434,860.188949,202.2221859,112.0205425,12.94336746,76.52359703,26.79477966
2022-09-12 15:33:00,8939.136989,11595.3096,860.3353353,202.2608428,112.0211933,12.94402907,76.91569029,26.84954132
2022-09-12 15:34:00,8944.480496,11589.39015,860.5775697,202.3123423,112.0348634,12.93489244,77.16194484,26.88445393
2022-09-12 15:35:00,8931.677302,11582.74951,860.7508557,202.3535077,112.034023,12.93824262,75.83667853,27.06581792
2022-09-12 15:36:00,8934.340486,11575.32935,860.7495464,202.378704,112.050789,12.94128496,75.61537879,26.88527121
2022-09-12 15:37:00,8938.510822,11568.58986,860.6702119,202.384239,112.0607512,12.94537613,76.33006401,26.73714578
2022-09-12 15:38:00,8947.77004,11564.12527,860.6218492,202.4173819,112.05425,12.94961426,75.69773865,26.62696124
2022-09-12 15:39:00,8940.765733,11561.13111,860.6838044,202.4140321,112.0529875,12.95893252,75.70762606,26.58470091
2022-09-12 15:40:00,8933.391444,11559.66005,860.7820988,202.4001965,112.0417021,12.95322471,75.5288136,26.746419
2022-09-12 15:41:00,8953.538925,11561.07689,860.7911709,202.4452145,112.0312156,12.94493175,75.71746302,26.61573099
2022-09-12 15:42:00,8952.639415,11566.32353,860.7526594,202.4821412,112.0351756,12.96934988,76.83944076,26.76408975
2022-09-12 15:43:00,8932.211751,11573.61257,860.7628134,202.5143874,112.0416289,12.95961573,77.28602556,26.67320997
2022-09-12 15:44:00,8953.694713,11582.34938,860.9761072,202.5843316,112.0173897,12.94267294,77.42226003,26.82422981
2022-09-12 15:45:00,8923.26923,11592.13246,861.1421317,202.6469581,112.0105002,12.95160225,77.12042646,26.90310572
2022-09-12 15:46:00,8930.869308,11602.47624,861.275671,202.6983093,112.0083854,12.96894215,77.55268901,27.01344991
2022-09-12 15:47:00,8934.624689,11612.70488,861.2291877,202.7536052,111.9940741,12.94296046,77.39597066,27.13728109
2022-09-12 15:48:00,8941.272173,11621.73583,861.0371817,202.7718989,111.9937288,12.92775877,77.30949831,26.88438335
2022-09-12 15:49:00,8934.682158,11629.41782,860.8942479,202.7615725,111.9986929,12.93201083,77.06846066,26.94634815
2022-09-12 15:50:00,8912.780448,11635.54216,860.8551291,202.7571684,112.0147037,12.94832769,76.87438156,27.18759591
2022-09-12 15:51:00,8913.706152,11640.87753,860.9157622,202.7575404,112.0623194,12.94920327,76.67932412,26.86849902
2022-09-12 15:52:00,8923.792468,11643.94946,861.0215295,202.7683872,112.0631097,12.94318747,76.02589858,26.65920781
2022-09-12 15:53:00,8905.320985,11644.51255,860.9839341,202.7986461,112.0550721,12.9468042,76.12709548,26.57986355
2022-09-12 15:54:00,8915.711911,11644.06745,860.7388604,202.8301324,112.0659129,12.95313542,76.3618095,26.77337631
2022-09-12 15:55:00,8901.572961,11643.10344,860.5273266,202.8400141,112.0502277,12.9687872,75.82456309,26.76433283
2022-09-12 15:56:00,8891.88736,11641.87931,860.3263423,202.8601559,112.0363077,12.96648327,75.34810101,26.87648332
2022-09-12 15:57:00,8898.51703,11640.71997,860.0542449,202.9192278,112.0543658,12.96300319,74.86643558,26.77198551
2022-09-12 15:58:00,8881.677806,11640.59073,859.6751575,202.9748378,112.0487877,12.96313367,75.07816759,26.79541445
2022-09-12 15:59:00,8908.000992,11641.34734,859.5161513,202.9982014,112.0320292,12.93608271,75.79353178,26.49287261
2022-09-12 16:00:00,8887.780937,11642.59242,859.5986203,203.0287502,112.0153588,12.92412948,76.42350994,26.36130733
2022-09-12 16:01:00,8902.284878,11645.59127,859.7960096,203.0824696,112.0045366,12.94004636,77.85138857,26.72675434
2022-09-12 16:02:00,8912.50188,11651.06572,860.0683397,203.1282255,112.0415512,12.93357821,77.24512599,26.65561349
2022-09-12 16:03:00,8904.901838,11657.37888,860.1182363,203.1430405,112.0236124,12.93726261,77.1119007,26.49643797
2022-09-12 16:04:00,8910.734148,11662.46346,860.1263048,203.1356023,112.025335,12.94498284,78.16366063,26.46191099
2022-09-12 16:05:00,8920.47344,11668.57144,860.2307475,203.1094719,112.0268151,12.9405704,77.82645236,26.74205377
2022-09-12 16:06:00,8913.826649,11674.43104,860.2697783,203.0998812,111.9882118,12.9588465,76.74004567,27.10568952
2022-09-12 16:07:00,8917.568574,11678.14197,860.3213601,203.1167718,112.0415719,12.96465881,76.26078017,26.94025434
2022-09-12 16:08:00,8903.992407,11680.85968,860.4258843,203.1245839,112.0576353,12.94901694,77.12305912,26.8779493
2022-09-12 16:09:00,8922.512241,11683.53392,860.5589727,203.1342767,112.0405117,12.93958202,77.43739952,27.00707956
2022-09-12 16:10:00,8905.035529,11683.85426,860.4244708,203.1642215,112.0349486,12.96315781,76.97757565,27.15730737
2022-09-12 16:11:00,8911.850962,11679.7111,860.0327155,203.2092299,112.030805,12.96650418,76.05365471,27.05852904
2022-09-12 16:12:00,8899.259856,11673.04039,859.7990076,203.2217875,112.0192453,12.96805769,75.96654945,27.15680902
2022-09-12 16:13:00,8900.662358,11664.89829,859.7853229,203.2318405,112.0202119,12.95768916,76.5763302,27.09275372
2022-09-12 16:14:00,8913.875303,11656.71232,859.8736239,203.268574,112.0134911,12.94836888,76.39330338,26.8672578
2022-09-12 16:15:00,8921.855213,11650.76663,860.2150535,203.3141944,112.0038881,12.94150748,77.02290751,26.82395332
2022-09-12 16:16:00,8928.967819,11646.88682,860.3691756,203.3292862,111.9906168,12.95530389,77.3492082,26.97668324
2022-09-12 16:17:00,8928.429224,11645.35919,860.4278873,203.331262,111.9984633,12.95073199,76.79142168,27.08835048
2022-09-12 16:18:00,8912.767915,11646.92784,860.6226507,203.368787,111.964479,12.95435027,76.96077193,27.14900337
2022-09-12 16:19:00,8916.712215,11652.21646,860.6086739,203.4026334,111.9734644,12.9441355,77.00312656,26.99716698
2022-09-12 16:20:00,8909.102541,11658.9554,860.4346242,203.3983553,112.0007713,12.92747343,76.78969707,26.74691317
2022-09-12 16:21:00,8917.758535,11665.5992,860.4660037,203.3743152,112.0028306,12.91757068,77.05849587,27.0801859
2022-09-12 16:22:00,8890.986711,11673.40233,860.7359047,203.3914699,111.9915403,12.94276827,77.64986432,26.89299997
2022-09-12 16:23:00,8897.201821,11681.07679,860.7988212,203.4009248,112.0163018,12.9508083,78.08452097,27.01787378
2022-09-12 16:24:00,8902.199076,11687.38593,860.7793472,203.3914261,112.0225559,12.93057552,77.96892869,27.27184607
2022-09-12 16:25:00,8907.563103,11691.67679,860.8339268,203.4248222,112.0207133,12.93746062,78.90342135,26.96139919
2022-09-12 16:26:00,8894.04832,11695.16278,860.70144,203.4616113,112.0045098,12.93611343,78.82571025,26.81789453
2022-09-12 16:27:00,8888.84412,11697.51483,860.6061424,203.469465,111.991993,12.93856788,78.08437645,26.74221379
2022-09-12 16:28:00,8880.320435,11697.78032,860.4480576,203.4863839,111.9939164,12.95932602,78.58482495,26.72808921
2022-09-12 16:29:00,8880.731496,11696.21709,860.0145841,203.5169444,112.0105454,12.93720563,77.8755393,26.71759181
2022-09-12 16:30:00,8887.91409,11693.68251,859.619511,203.5360428,111.9972635,12.95465875,77.80175946,26.71690588
2022-09-12 16:31:00,8891.281487,11692.96116,859.563062,203.5294307,112.0155776,12.95327047,78.01144954,26.6888055
2022-09-12 16:32:00,8874.222998,11691.31941,859.7158648,203.5560014,112.0113366,12.95290052,78.85774932,26.43607666
2022-09-12 16:33:00,8894.478181,11689.26924,860.0072799,203.571924,112.0054438,12.93739932,78.33866594,26.57036297
2022-09-12 16:34:00,8876.89002,11689.21413,860.2901438,203.5671934,111.9977227,12.94411981,78.77237678,26.46474255
2022-09-12 16:35:00,8859.983478,11689.31167,860.4122018,203.5869591,112.0180143,12.93221925,79.48628619,26.37471735
2022-09-12 16:36:00,8885.302646,11690.16383,860.0558549,203.6111675,112.0197447,12.95273312,78.66968801,26.50811864
2022-09-12 16:37:00,8887.411552,11690.02741,859.6657187,203.6440379,112.0105303,12.96069571,78.09309922,26.44733118
2022-09-12 16:38:00,8894.727043,11688.40768,859.6279565,203.6728228,112.0083848,12.96686766,78.49205074,26.19142066
2022-09-12 16:39:00,8882.184948,11687.36628,859.6231683,203.6910305,112.0102812,12.97119057,78.18416086,26.51485261
2022-09-12 16:40:00,8901.436481,11687.02171,859.6531893,203.7189642,112.0205063,12.94968333,78.55332774,26.7657015
2022-09-12 16:41:00,8894.211735,11686.31705,859.6976173,203.7602776,112.0212301,12.94013232,78.53745493,26.73028795
2022-09-12 16:42:00,8898.879663,11684.72995,859.7537376,203.7880088,112.0322997,12.93679975,77.94592892,26.7140471
2022-09-12 16:43:00,8890.826109,11683.66417,859.7023843,203.8234572,112.0317794,12.94557261,78.39256649,26.71498355
2022-09-12 16:44:00,8888.155467,11684.2606,859.5560163,203.8164279,112.0269676,12.93951621,77.98822261,26.76826539
2022-09-12 16:45:00,8899.755353,11685.31957,859.4816901,203.8084287,111.9994017,12.94325794,77.95067576,26.6052455
2022-09-12 16:46:00,8891.958632,11687.30589,859.438857,203.7869775,111.9854438,12.93606632,76.84144742,26.78339778
2022-09-12 16:47:00,8910.993775,11691.87507,859.49943,203.7297351,111.9728537,12.93879333,76.58769907,26.84495552
2022-09-12 16:48:00,8900.427401,11696.7498,859.8313064,203.7055013,111.9986025,12.9424227,76.51111948,26.97235231
2022-09-12 16:49:00,8892.259598,11701.22506,860.3114607,203.7358784,111.9938222,12.93487792,76.05462146,26.98824055
2022-09-12 16:50:00,8887.561216,11705.8935,860.2227779,203.729743,111.9702708,12.95214781,75.7931243,26.84195355
2022-09-12 16:51:00,8894.013548,11709.60545,859.8796607,203.6923078,111.9811826,12.94570384,75.59956206,26.86185074
2022-09-12 16:52:00,8892.945927,11712.4241,859.8013533,203.7200318,111.9779241,12.95377791,76.42240402,27.25061735
2022-09-12 16:53:00,8891.199795,11716.18071,859.5785122,203.7650936,111.9979945,12.95250398,77.05251629,26.96203973
2022-09-12 16:54:00,8882.362431,11719.88817,859.3596104,203.8004583,112.0020303,12.95482073,77.61105887,26.80452926
2022-09-12 16:55:00,8870.488256,11720.38196,859.4661703,203.81618,112.0116399,12.94393393,78.12643698,26.69910337
2022-09-12 16:56:00,8864.251669,11719.4887,859.416536,203.8383451,112.013517,12.93835667,77.6309363,26.6339894
2022-09-12 16:57:00,8866.968797,11717.38584,859.4296863,203.8484991,112.018197,12.93502953,77.66944928,27.11641433
2022-09-12 16:58:00,8878.940243,11714.37974,859.6360535,203.8245437,112.0205967,12.93346679,78.23592604,26.85165039
2022-09-12 16:59:00,8871.726605,11712.51919,859.6782981,203.83304,112.0348706,12.95520492,78.21394986,26.6727599
2022-09-12 17:00:00,8873.035576,11711.55564,859.5360482,203.8607708,112.051712,12.94235381,77.58352061,26.88992905
2022-09-12 17:01:00,8862.182487,11711.30916,859.2319394,203.890976,112.0234135,12.95683111,76.95065817,26.6313101
2022-09-12 17:02:00,8865.386986,11713.28188,859.078101,203.9267416,112.0313431,12.94945059,76.6530268,26.77999028
2022-09-12 17:03:00,8864.748423,11714.9584,859.2204247,203.9199837,112.0374673,12.96315315,77.31038782,26.86531707
2022-09-12 17:04:00,8853.903496,11715.79282,859.232537,203.9499572,112.0436298,12.99419553,77.21232675,26.76104897
2022-09-12 17:05:00,8855.280558,11719.27939,859.0446659,203.9884295,112.0484209,12.98162719,77.099888,26.91616599
2022-09-12 17:06:00,8870.9413,11723.71504,859.0368355,204.0030989,112.0537146,12.9753116,77.29675342,26.74529592
2022-09-12 17:07:00,8856.618691,11727.21502,859.0535253,204.0081725,112.044394,12.95330352,77.28746676,26.9902543
2022-09-12 17:08:00,8860.966352,11732.07778,859.0317889,204.0319877,112.0375496,12.96074866,76.87762664,26.71173405
2022-09-12 17:09:00,8862.831331,11735.96403,859.2518575,204.0470512,112.0543794,12.96891049,76.78472001,26.71420152
2022-09-12 17:10:00,8860.174902,11738.40139,859.4109058,204.0707034,112.0615825,12.98097025,76.73934697,26.78947333
2022-09-12 17:11:00,8842.911446,11740.65486,859.4655532,204.0897084,112.062056,12.96575561,77.30897268,26.69035774
2022-09-12 17:12:00,8847.354049,11742.53339,859.3720608,204.1108957,112.0570099,12.95396327,77.7373511,26.91304041
2022-09-12 17:13:00,8858.083778,11742.17493,858.9027991,204.1137118,112.0434548,12.95018581,77.10473575,26.60557358
2022-09-12 17:14:00,8855.55271,11740.07474,858.5909871,204.1161896,112.0466466,12.95191331,76.27592735,26.56949357
2022-09-12 17:15:00,8865.53622,11737.55574,858.5720684,204.1274602,112.0473326,12.94232641,76.78846399,26.88719739
2022-09-12 17:16:00,8855.413396,11735.40394,858.6074719,204.1334578,112.0384994,12.95286248,76.6738817,26.72336462
2022-09-12 17:17:00,8863.449968,11732.03526,858.5027302,204.1350209,112.036425,12.95950506,76.0035193,26.90416639
2022-09-12 17:18:00,8847.799489,11728.16511,858.3246303,204.1210851,112.0224473,12.94903148,76.19540516,26.66762435
2022-09-12 17:19:00,8853.214432,11725.27746,858.438113,204.1095064,112.0337667,12.95963727,78.08247514,26.45616654
2022-09-12 17:20:00,8863.758136,11722.96967,858.7525979,204.1263874,112.0416094,12.97044376,77.70829776,26.32888727
2022-09-12 17:21:00,8864.550863,11721.16993,858.8967981,204.1322098,112.025917,12.96554546,76.83233469,26.63855898
2022-09-12 17:22:00,8851.392285,11720.77735,858.8163143,204.1357387,112.0313717,12.96470372,76.34922008,26.64442816
2022-09-12 17:23:00,8865.345488,11721.52084,858.691496,204.1659805,112.0289428,12.96165163,75.72103842,26.54130432
2022-09-12 17:24:00,8868.692344,11722.71087,858.7751219,204.1786128,112.0125287,12.95294766,76.29670447,26.45138129
2022-09-12 17:25:00,8872.530541,11724.25498,858.87514,204.197034,112.0171364,12.96235802,76.12465288,26.37806798
2022-09-12 17:26:00,8867.908668,11726.71758,858.7941674,204.2214269,112.0464136,12.95403716,75.71370185,26.47346075
2022-09-12 17:27:00,8857.178239,11729.16521,858.7028629,204.2171041,112.0527806,12.95503484,76.21318722,26.61939957
2022-09-12 17:28:00,8861.502027,11729.94981,858.7268094,204.1906719,112.0615024,12.9708814,76.47686292,26.72805805
2022-09-12 17:29:00,8887.474703,11729.50192,858.7417233,204.1423694,112.0591645,12.97207916,75.56407777,26.73547602
2022-09-12 17:30:00,8877.57176,11728.73075,858.9418913,204.1304626,112.0379667,12.95881745,75.39506262,26.55918713
2022-09-12 17:31:00,8871.095521,11728.54041,859.201586,204.1597548,112.0250199,12.96622726,75.4773062,26.31864634
2022-09-12 17:32:00,8874.63335,11726.87279,859.3200523,204.1325657,112.0360223,12.96029884,75.15586731,26.43051701
2022-09-12 17:33:00,8876.72592,11724.57972,859.4552689,204.0842525,112.0458388,12.95243191,75.47892099,26.5812447
2022-09-12 17:34:00,8875.273696,11722.66168,859.5427605,204.0540019,112.0535008,12.95237768,77.85542942,26.8739242
2022-09-12 17:35:00,8885.554688,11720.19827,859.6322339,204.0409256,112.0715324,12.95577669,78.16878295,26.90140622
2022-09-12 17:36:00,8894.1301,11717.51242,859.6853554,204.0747205,112.0682649,12.96125571,76.86424373,26.53870128
2022-09-12 17:37:00,8881.127271,11716.22081,859.6367055,204.1171312,112.0566876,12.94592105,75.6945831,26.3832913
2022-09-12 17:38:00,8881.062882,11715.86331,859.4398643,204.1644839,112.0510546,12.97748242,75.16023423,26.32929013
2022-09-12 17:39:00,8871.740558,11716.11391,859.38605,204.1871519,112.060753,12.95833129,74.82415848,26.57070899
2022-09-12 17:40:00,8875.591269,11717.55092,859.403445,204.1546129,112.0568082,12.97413544,74.6150851,27.04915471
2022-09-12 17:41:00,8878.71022,11718.70881,859.4361058,204.1465455,112.05695,12.9602289,74.27001692,27.04865566
2022-09-12 17:42:00,8867.090123,11719.71765,859.395021,204.1489872,112.0485687,12.96157339,75.26455921,30.73124783
2022-09-12 17:43:00,8857.801903,11721.72722,859.1242954,204.1020915,112.0562708,12.94864174,75.37921476,26.74355892
2022-09-12 17:44:00,8880.147127,11724.02254,858.9212153,204.0449051,112.0568825,12.94858,74.82588443,26.76212956
2022-09-12 17:45:00,8877.558276,11725.83659,858.8849405,204.033213,112.047384,12.9526949,74.51163112,26.86288386
2022-09-12 17:46:00,8868.29768,11726.77329,858.9630772,204.0894482,112.0552191,12.96033962,74.43572936,26.65509228
2022-09-12 17:47:00,8866.749008,11728.26036,858.9096594,204.1255765,112.0664983,12.9500971,75.11132714,26.7530873
2022-09-12 17:48:00,8877.702199,11729.25743,858.93486,204.1225612,112.0453316,12.94411878,75.1095896,26.43637551
2022-09-12 17:49:00,8864.963859,11729.22653,859.1793345,204.0995523,112.0487707,12.95850874,74.85992305,26.38444126
2022-09-12 17:50:00,8868.436792,11729.19224,859.1982096,204.0658429,112.055149,12.9530767,75.0662699,26.49997929
2022-09-12 17:51:00,8855.848104,11728.62573,859.0864618,204.0517172,112.054463,12.95038025,75.05291265,26.32150682
2022-09-12 17:52:00,8876.403172,11728.10362,859.0581814,204.0614018,112.0719992,12.95725802,75.08365282,26.47143579
2022-09-12 17:53:00,8862.354462,11729.03935,858.9873955,204.0860376,112.0584341,12.94856698,74.77008305,26.72098459
2022-09-12 17:54:00,8869.879461,11730.71261,858.9750462,204.1223757,112.0460274,12.94459159,74.55093387,26.79672878
2022-09-12 17:55:00,8862.351839,11731.92222,859.2772956,204.1464324,112.0463443,12.94409421,75.05873996,26.74506176
2022-09-12 17:56:00,8873.255001,11733.11909,859.4310843,204.1423394,112.0561222,12.95264579,75.92617085,26.73336191
2022-09-12 17:57:00,8879.464957,11734.93367,859.3409943,204.1084401,112.0621839,12.95119225,75.35757443,26.62062533
2022-09-12 17:58:00,8886.482866,11735.97052,859.2772058,204.0876748,112.0324377,12.96785164,75.27820293,26.86857125
2022-09-12 17:59:00,8875.049092,11736.87999,859.267004,204.1008801,112.0226652,12.95225192,75.43718649,27.27576293
2022-09-12 18:00:00,8871.710095,11736.551,859.243705,204.1195874,112.0161103,12.93131534,75.82929396,26.92761015
2022-09-12 18:01:00,8868.435996,11735.93559,859.1389052,204.1116399,111.9819772,12.93206044,75.62375127,26.72999588
2022-09-12 18:02:00,8864.522864,11735.99088,859.1254042,204.0869145,111.983292,12.94559245,76.60230623,26.59305926
2022-09-12 18:03:00,8872.836514,11733.15983,859.0998309,204.0548535,111.9791124,12.94543051,76.97100885,26.69344981
2022-09-12 18:04:00,8866.930104,11729.12021,859.0208012,204.0524006,111.9711395,12.94633681,76.54218494,26.6779632
2022-09-12 18:05:00,8867.337086,11726.34587,858.8743702,204.0563378,111.9656029,12.9521789,76.77990875,26.83221601
2022-09-12 18:06:00,8848.894677,11724.07027,858.87696,204.0620032,111.9622057,12.94962227,76.57482534,26.99737215
2022-09-12 18:07:00,8864.96236,11722.69726,858.9703494,204.0455645,111.9809077,12.94559881,76.79486467,26.97301367
2022-09-12 18:08:00,8873.054038,11720.77303,859.0148293,204.0155131,111.9871539,12.95929809,76.55772309,27.12653489
2022-09-12 18:09:00,8868.356693,11720.35184,859.0307699,204.0169965,112.0129271,12.95891248,76.46897155,26.82641857
2022-09-12 18:10:00,8860.167996,11720.46921,858.9148486,204.0938598,112.0361389,12.96233496,76.18696727,26.92744999
2022-09-12 18:11:00,8865.677216,11722.17924,858.6559697,204.1398079,112.0343806,12.96172375,76.51065556,26.98667145
2022-09-12 18:12:00,8876.614625,11724.7741,858.7725759,204.1319168,112.0556535,12.95588178,76.16477026,26.81779562
2022-09-12 18:13:00,8863.000225,11726.37786,858.8965442,204.1441957,112.0641541,12.95684203,76.01215358,26.9245705
2022-09-12 18:14:00,8867.354768,11728.31006,858.9337384,204.1573002,112.0566415,12.94794625,75.83353778,26.9627497
2022-09-12 18:15:00,8866.181611,11730.43731,858.9655398,204.1630961,112.0340096,12.95196021,75.28239051,27.07288428
2022-09-12 18:16:00,8856.504008,11732.03937,858.8259536,204.1716951,112.0190064,12.9401335,75.06937622,27.40198355
2022-09-12 18:17:00,8847.47915,11733.28195,858.641161,204.2006936,112.0421267,12.94998111,73.89713981,27.28134093
2022-09-12 18:18:00,8858.37353,11734.26178,858.5096638,204.221628,112.0635177,12.94782511,73.53676556,27.41593524
2022-09-12 18:19:00,8860.355618,11734.62106,858.6284875,204.2334291,112.0317409,12.93889664,73.44539877,27.14592201
2022-09-12 18:20:00,8855.314177,11733.87323,858.8230082,204.2474502,112.0362818,12.95234674,74.02708778,27.06111598
2022-09-12 18:21:00,8854.302761,11733.08366,858.9709114,204.2305015,112.0221166,12.94866411,74.2088712,27.36799699
2022-09-12 18:22:00,8858.468716,11732.79291,859.2046088,204.2507267,112.0212422,12.9407709,73.7902649,27.13611717
2022-09-12 18:23:00,8865.210477,11733.11886,859.3482391,204.2757723,112.0357097,12.94612022,74.02583946,27.26888274
2022-09-12 18:24:00,8869.669468,11733.0423,859.3373673,204.2521483,112.0055187,12.92823042,74.31636635,27.15488558
2022-09-12 18:25:00,8858.080287,11733.13876,859.3301888,204.257015,111.9935441,12.94511446,74.65521549,27.05844904
2022-09-12 18:26:00,8859.732821,11733.27599,859.3868861,204.2615245,112.0328366,12.9616662,75.2448498,27.13035122
2022-09-12 18:27:00,8862.548534,11733.45882,859.537076,204.2774192,112.0365089,12.95822667,75.09892539,26.95994842
2022-09-12 18:28:00,8884.959028,11735.74084,859.4440921,204.2851392,112.0459093,12.95103014,74.06475775,27.45323364
2022-09-12 18:29:00,8867.717696,11736.98564,859.2921358,204.2667422,112.0256985,12.94050439,74.22904494,27.3824278
