Time,Fuel Gas Flow Rate to Duct Burners,Steam to Steam Header Pressure,Duct Burner Temperature,Economizer Chamber Temperature,Gas Turbine Shaft Speed,Gas Turbine Compressor Pressure Ratio,Relative Humidity,NOX
2022-09-12 18:30:00,8874.408701,11736.86424,859.3393241,204.2778699,112.0217365,12.93943741,74.40721394,27.00801817
2022-09-12 18:31:00,8873.744226,11737.4254,859.1863255,204.2993604,112.0139538,12.94140798,73.84358459,27.00957597
2022-09-12 18:32:00,8882.900534,11737.79736,859.0116538,204.2855713,111.9891662,12.94533046,74.79962694,27.07150958
2022-09-12 18:33:00,8884.486748,11738.62839,859.0005997,204.2500313,111.9922157,12.93636305,75.61006922,27.35794537
2022-09-12 18:34:00,8872.58551,11739.34286,858.9971837,204.2346322,111.9837459,12.93731961,75.76848061,26.94117327
2022-09-12 18:35:00,8879.652139,11739.2174,859.0091666,204.2112411,111.9813983,12.92896619,75.76190172,26.60350098
2022-09-12 18:36:00,8879.803301,11738.01472,859.2349585,204.1876528,111.9731495,12.93657328,75.57527923,27.13750705
2022-09-12 18:37:00,8880.900935,11735.33327,859.3944923,204.1948507,111.9949237,12.93618566,76.51138821,27.00467472
2022-09-12 18:38:00,8871.990329,11732.77731,859.4011469,204.2171598,111.9917004,12.94051805,76.64350478,27.07354675
2022-09-12 18:39:00,8865.873159,11730.99496,859.456436,204.2421374,111.9894991,12.94803192,75.74004862,26.8814714
2022-09-12 18:40:00,8872.977316,11728.93645,859.5567456,204.2484497,111.991575,12.96348923,76.29560479,26.89030182
2022-09-12 18:41:00,8864.468104,11726.50438,859.5228021,204.2164741,111.9883137,12.95620918,76.23913981,26.91185927
2022-09-12 18:42:00,8880.430295,11725.16762,859.4549082,204.1782134,111.9709083,12.94929966,75.60394356,26.84260467
2022-09-12 18:43:00,8876.507644,11724.80375,859.434257,204.1598985,111.9590407,12.95333527,75.62648324,26.84782282
2022-09-12 18:44:00,8869.076773,11724.05171,859.235551,204.149195,111.9664019,12.95888454,76.16470938,26.95475814
2022-09-12 18:45:00,8861.932327,11723.40766,859.1803266,204.1795686,111.9892155,12.9564001,76.3185714,26.73188127
2022-09-12 18:46:00,8867.594794,11723.59639,859.0692484,204.2186566,111.9949824,12.95371363,76.78047129,26.98568972
2022-09-12 18:47:00,8860.465627,11722.7951,858.9045697,204.2108639,112.0029726,12.94836248,77.46724876,27.107123
2022-09-12 18:48:00,8863.769,11722.05725,859.0270742,204.196218,112.0042456,12.95479014,78.41528848,27.0602595
2022-09-12 18:49:00,8867.155361,11721.75944,859.2298107,204.1967836,112.0112695,12.95295034,78.77251513,26.82564321
2022-09-12 18:50:00,8873.462178,11721.79203,859.2215068,204.1915595,112.0049247,12.94924854,78.0416749,27.08947532
2022-09-12 18:51:00,8870.544859,11723.10322,859.0403252,204.1734298,111.9935789,12.95447302,77.35627838,26.69993774
2022-09-12 18:52:00,8862.574087,11722.77146,858.9188482,204.1603819,111.9856511,12.94666843,76.66978873,26.85397427
2022-09-12 18:53:00,8859.262389,11723.52292,858.9225964,204.1818275,111.9722527,12.94262129,76.07195814,26.77299514
2022-09-12 18:54:00,8869.469594,11725.59973,859.0511262,204.1618636,111.9466037,12.93955735,76.1158342,26.71127496
2022-09-12 18:55:00,8887.249729,11726.20048,859.2496457,204.1212226,111.9403639,12.9574171,76.27659536,26.97940817
2022-09-12 18:56:00,8878.638909,11726.99882,859.1461315,204.0919617,111.9530672,12.96236523,76.45864792,27.0992951
2022-09-12 18:57:00,8862.265148,11727.20296,858.9650544,204.0810217,111.9492195,12.9535698,77.11920358,27.02252754
2022-09-12 18:58:00,8876.520669,11726.98938,859.0323815,204.0997974,111.9778265,12.95362298,76.98841922,26.75988501
2022-09-12 18:59:00,8877.827683,11725.95222,859.1313798,204.0999188,112.00166,12.94409796,76.719039,26.48366292
2022-09-12 19:00:00,8867.24225,11723.70161,859.0872222,204.0840622,111.9711307,12.94408376,77.09349339,26.84532816
2022-09-12 19:01:00,8874.675238,11721.60099,859.1030187,204.0519927,111.9593796,12.94640966,77.78984961,26.76577009
2022-09-12 19:02:00,8863.588096,11719.69621,859.1019318,204.0226495,111.9686886,12.93944175,77.55124578,26.66729905
2022-09-12 19:03:00,8867.682853,11718.55185,859.0876351,204.0292792,111.9792793,12.92409057,76.83888712,27.20067976
2022-09-12 19:04:00,8886.806509,11717.84912,859.1310586,204.0319556,111.9657619,12.93487618,76.8224573,26.72053236
2022-09-12 19:05:00,8887.245216,11717.26129,859.0119308,204.0312881,111.9403828,12.94118523,77.66348188,26.73010497
2022-09-12 19:06:00,8886.72536,11716.63497,858.8549943,204.0357522,111.9488525,12.93470624,77.68999563,26.76617236
2022-09-12 19:07:00,8880.49583,11717.02238,858.7508554,204.0649352,111.9598007,12.93033208,77.22716762,26.85487621
2022-09-12 19:08:00,8872.296104,11718.47857,858.7006274,204.0902467,111.9538589,12.92725323,77.9381531,26.99079641
2022-09-12 19:09:00,8882.246012,11720.45944,858.9667711,204.064544,111.9730791,12.92586051,78.05307521,26.57456375
2022-09-12 19:10:00,8888.077875,11722.15902,859.5285982,204.0210775,111.9655785,12.92886976,77.69256086,26.68007235
2022-09-12 19:11:00,8885.589969,11723.9751,859.760242,203.9892172,111.9669694,12.92800611,76.86456288,26.63846555
2022-09-12 19:12:00,8880.480694,11724.82869,859.748354,203.9987547,111.9703623,12.9327149,77.11658714,26.43408268
2022-09-12 19:13:00,8882.761579,11725.19627,859.6675759,204.0177945,111.973766,12.92838171,76.76982541,26.66189131
2022-09-12 19:14:00,8875.760349,11725.81282,859.6561933,204.0030966,111.9950774,12.92797801,76.01473296,26.70169153
2022-09-12 19:15:00,8871.091489,11726.03859,859.6566095,203.970881,111.9795833,12.92658448,75.61202741,26.51199937
2022-09-12 19:16:00,8870.34961,11725.57386,859.6589906,203.9485115,111.9785468,12.92306058,75.61001742,26.48146803
2022-09-12 19:17:00,8872.074502,11724.82958,859.7051891,203.9386979,111.98831,12.93497196,74.05478606,26.65148559
2022-09-12 19:18:00,8884.509607,11725.44148,859.6502369,203.9408534,111.9926666,12.9282004,73.89542711,26.46994085
2022-09-12 19:19:00,8867.378757,11726.32296,859.5016473,203.9568366,111.9832946,12.92861883,74.49976814,26.68619654
2022-09-12 19:20:00,8881.346439,11725.49202,859.335978,203.9597396,111.9852638,12.9241322,73.73734827,26.65262661
2022-09-12 19:21:00,8871.013615,11724.95004,859.5167181,203.9558142,111.9668842,12.91716662,72.73265236,26.73358652
2022-09-12 19:22:00,8871.869981,11724.70314,859.7178707,203.9564595,111.974014,12.91663735,71.9386002,26.72517977
2022-09-12 19:23:00,8879.01886,11723.80132,859.9088538,203.964936,111.9793396,12.91405976,72.18271537,26.67795984
2022-09-12 19:24:00,8878.38226,11722.63206,860.0832856,203.9497933,111.970873,12.91061925,73.178775,26.80222933
2022-09-12 19:25:00,8863.812933,11721.89151,860.1980414,203.9286296,111.9687588,12.9262086,73.06385682,26.74837193
2022-09-12 19:26:00,8872.059564,11722.26268,860.0767413,203.9442957,111.9797972,12.92149963,72.75496689,26.67864683
2022-09-12 19:27:00,8886.541679,11722.63789,859.6860216,203.9373266,111.9809916,12.92321339,73.10790462,26.78173531
2022-09-12 19:28:00,8872.441574,11722.92359,859.4371239,203.9431979,111.9950142,12.9293295,72.58231562,26.69133744
2022-09-12 19:29:00,8864.851693,11723.70588,859.4731236,203.9526355,112.0010855,12.93448408,71.9329444,26.84165339
2022-09-12 19:30:00,8877.611518,11724.07387,859.45178,203.9327168,112.0006008,12.9295525,72.2472011,27.12506958
2022-09-12 19:31:00,8882.048694,11724.52233,859.4346606,203.8857772,111.9847596,12.93614186,70.24482212,26.8266908
2022-09-12 19:32:00,8876.975408,11725.0582,859.551842,203.8505816,111.9924357,12.92757411,69.00971313,26.7437542
2022-09-12 19:33:00,8879.698373,11725.49849,859.6790695,203.8429595,111.9908194,12.92207091,68.91299911,26.84016723
2022-09-12 19:34:00,8882.727711,11724.73241,859.7528269,203.8352439,111.996705,12.91643552,68.52335884,27.0272601
2022-09-12 19:35:00,8891.479135,11723.36556,859.9039068,203.8480095,111.9945249,12.91199121,67.30441817,26.91943619
2022-09-12 19:36:00,8888.905794,11722.88307,859.8650493,203.8586349,111.9734763,12.90855002,66.04378518,27.19876382
2022-09-12 19:37:00,8894.81463,11722.29508,859.9946312,203.8445706,111.9848371,12.9095599,66.56302099,26.84280857
2022-09-12 19:38:00,8900.898301,11720.99717,860.1658861,203.8452315,111.9976171,12.90485118,66.06718634,26.75703715
2022-09-12 19:39:00,8908.379803,11719.26814,860.3471615,203.8451831,111.9990721,12.91056295,65.98463915,26.90877721
2022-09-12 19:40:00,8903.323304,11718.16724,860.689736,203.8563742,112.017831,12.92311537,66.41264027,26.83730522
2022-09-12 19:41:00,8904.238752,11717.21127,860.8326412,203.8655003,112.0323972,12.91906191,66.66031553,26.72851052
2022-09-12 19:42:00,8881.519435,11716.64369,860.7507514,203.8826072,112.0128368,12.91786345,67.46954683,26.61667109
2022-09-12 19:43:00,8889.982974,11716.66905,860.6150734,203.8864025,112.013986,12.91348889,67.57405497,26.79717093
2022-09-12 19:44:00,8891.424905,11716.07035,860.5565669,203.8557393,112.0194461,12.92248832,67.95697512,26.75806473
2022-09-12 19:45:00,8890.110712,11716.88339,860.6685527,203.8466279,112.0288076,12.9111355,67.92786487,26.86722117
2022-09-12 19:46:00,8885.130938,11716.92053,860.4843595,203.8133884,112.0219045,12.89720324,67.56799163,26.71663941
2022-09-12 19:47:00,8886.74791,11717.06762,860.3149144,203.759187,112.0367651,12.90543738,67.35581343,26.81243081
2022-09-12 19:48:00,8880.90711,11719.94366,860.3345732,203.7199851,112.0442777,12.91355976,67.34489147,26.88415521
2022-09-12 19:49:00,8889.153929,11721.98729,860.4818273,203.7188985,112.0361693,12.92108184,66.9876005,26.68950068
2022-09-12 19:50:00,8882.975546,11722.50891,860.6407593,203.7113311,112.0446612,12.91497793,67.18573467,26.5543926
2022-09-12 19:51:00,8884.077938,11723.63435,860.6139237,203.6926412,112.0277208,12.90536496,67.04275693,26.44356834
2022-09-12 19:52:00,8866.568135,11724.29485,860.5571754,203.6998662,112.0198579,12.89663047,66.96871648,26.83322431
2022-09-12 19:53:00,8866.060705,11724.04476,860.5180375,203.6928014,112.0122322,12.89756599,67.1809509,26.74087494
2022-09-12 19:54:00,8878.797278,11723.87216,860.4914228,203.7040432,112.008477,12.91043782,67.36595584,26.95956673
2022-09-12 19:55:00,8873.229147,11724.14677,860.2654124,203.7313973,111.9833333,12.89930521,67.15985179,26.93221545
2022-09-12 19:56:00,8886.302979,11723.94398,860.3700328,203.7097873,111.9907878,12.90285959,67.27914644,26.80716899
2022-09-12 19:57:00,8901.293597,11724.30022,860.5913746,203.6509484,112.0215368,12.90522597,67.09159539,26.57534884
2022-09-12 19:58:00,8893.588227,11724.81514,860.5390213,203.6333831,112.0140901,12.89023552,66.6582007,26.83121561
2022-09-12 19:59:00,8886.699804,11726.28272,860.6777219,203.6481829,112.0143324,12.8952386,66.89187556,26.71523773
2022-09-12 20:00:00,8899.253063,11726.62665,860.9267251,203.6327383,112.0115087,12.89314725,66.2376554,26.83049423
2022-09-12 20:01:00,8907.628075,11725.92654,861.0380068,203.5800582,111.9868375,12.88423122,65.63907608,27.09199054
2022-09-12 20:02:00,8924.741458,11726.47829,861.2439145,203.5120798,111.9827648,12.88417593,65.20502881,26.72331491
2022-09-12 20:03:00,8933.578421,11727.48756,861.6273129,203.4334833,111.9985073,12.88145918,64.3047059,26.52284707
2022-09-12 20:04:00,8934.78395,11728.49704,861.9010002,203.4027765,112.0152109,12.88257376,63.0767935,26.65890448
2022-09-12 20:05:00,8936.566811,11729.59992,861.9249605,203.3751155,112.0323668,12.87966885,61.56926547,26.90302811
2022-09-12 20:06:00,8944.106233,11730.98092,862.0984292,203.2906146,112.0111332,12.87944617,60.50960107,27.0320663
2022-09-12 20:07:00,8941.801295,11732.68646,862.5021554,203.2325132,111.9960102,12.88106269,59.61788024,26.80452647
2022-09-12 20:08:00,8947.784547,11734.42002,862.7061428,203.2268427,111.9981989,12.88786744,59.23702646,26.89649642
2022-09-12 20:09:00,8936.523334,11734.81803,862.7088181,203.2074132,112.0248314,12.87401714,59.42124743,26.90611907
2022-09-12 20:10:00,8939.207279,11734.49864,862.6390308,203.165116,112.0032495,12.86610435,59.70359715,26.75057797
2022-09-12 20:11:00,8921.86381,11733.23527,862.7006881,203.1469511,111.9919925,12.87148256,59.8774347,26.65939328
2022-09-12 20:12:00,8919.153876,11731.59223,862.7172817,203.1595334,111.9870687,12.87836583,59.90606506,26.65719342
2022-09-12 20:13:00,8928.075146,11730.44713,862.6193253,203.1247878,112.0025561,12.87546706,59.86201048,26.6478839
2022-09-12 20:14:00,8930.516879,11729.76014,862.602255,203.0870242,111.9959825,12.87759959,59.76058429,26.60249752
2022-09-12 20:15:00,8935.01296,11728.4728,862.604773,203.0846716,111.9983306,12.87648416,59.51829743,26.85900821
2022-09-12 20:16:00,8936.489733,11727.34073,862.4922182,203.0674642,111.9899051,12.87970359,59.16894187,26.85261242
2022-09-12 20:17:00,8920.948202,11726.39694,862.2284186,203.0545844,111.9870515,12.88232272,58.71516752,26.88270586
2022-09-12 20:18:00,8920.034586,11726.04376,861.8549653,203.0434847,111.9695252,12.87711073,58.4109665,26.71614471
2022-09-12 20:19:00,8926.205502,11726.30495,861.7592635,203.0106625,111.9655199,12.87808636,58.1030127,26.87666196
2022-09-12 20:20:00,8908.799007,11725.2522,861.68414,202.977447,111.9567628,12.88859167,57.88096212,26.88504156
2022-09-12 20:21:00,8917.011957,11724.66781,861.5531508,202.9599818,111.9536479,12.87674885,57.73895569,26.96251677
2022-09-12 20:22:00,8910.37014,11723.74202,861.9134838,202.9702987,111.960365,12.8794945,57.65835626,26.66852816
2022-09-12 20:23:00,8895.70844,11722.36587,862.3079528,202.966929,111.9697451,12.8877565,57.56443832,26.84753109
2022-09-12 20:24:00,8911.08077,11722.5028,862.2592988,202.9292824,111.9756306,12.89725788,57.64731439,26.88104171
2022-09-12 20:25:00,8897.629675,11722.7709,862.0268622,202.899333,111.9787606,12.89743928,57.96590206,26.8033455
2022-09-12 20:26:00,8906.269598,11723.35866,861.8806054,202.9230774,111.9606508,12.90121461,58.38700973,27.06474872
2022-09-12 20:27:00,8908.638909,11724.09856,861.7421593,202.9567647,111.9791188,12.89858171,58.89453407,26.69673939
2022-09-12 20:28:00,8911.288202,11724.82619,861.6610253,202.934587,111.9858867,12.89508479,59.22545219,26.57899214
2022-09-12 20:29:00,8906.171762,11726.43627,861.6430499,202.8984993,111.9859621,12.89175508,59.29231365,26.76034973
2022-09-12 20:30:00,8905.464641,11728.48318,861.5504588,202.8623432,111.9927781,12.88786809,59.34308415,27.01798665
2022-09-12 20:31:00,8916.701661,11730.72599,861.7751789,202.8550396,111.9948216,12.88960931,59.58585463,26.83968025
2022-09-12 20:32:00,8908.738493,11732.97383,861.8720332,202.8678462,111.9928136,12.89250021,60.21288122,26.60071186
2022-09-12 20:33:00,8902.809258,11735.15246,861.8259707,202.8642687,112.0149403,12.89243071,60.9139776,26.65956712
2022-09-12 20:34:00,8902.315214,11736.99317,861.8952732,202.8400178,112.0162435,12.89181767,60.80699263,26.81547218
2022-09-12 20:35:00,8908.347397,11737.93557,862.081213,202.8486295,111.9955469,12.89266747,60.05933874,26.88787354
2022-09-12 20:36:00,8910.45148,11738.2023,862.0085227,202.8785371,111.9983231,12.89099586,57.92492013,26.54609395
2022-09-12 20:37:00,8903.858037,11737.96408,861.6044557,202.9114218,112.0169691,12.887903,55.83052198,26.47435357
2022-09-12 20:38:00,8905.395801,11736.64367,861.3324385,202.8936342,112.0099755,12.87942415,54.63202877,26.5861492
2022-09-12 20:39:00,8899.300198,11735.46954,861.3066558,202.8770113,112.0272586,12.87723783,54.08565059,26.36220927
2022-09-12 20:40:00,8904.016221,11734.69239,861.3833689,202.874657,112.0203807,12.85250903,53.62450405,26.71052957
2022-09-12 20:41:00,8896.648637,11732.36344,861.4201563,202.8202346,111.9993285,12.83289116,53.20862879,27.11900267
2022-09-12 20:42:00,8911.751891,11730.57492,861.5441933,202.8120201,111.9863088,12.8452368,52.89769826,26.82226689
2022-09-12 20:43:00,8900.3322,11729.79283,861.4755088,202.8314384,111.9835383,12.85639472,52.81716146,26.29585763
2022-09-12 20:44:00,8907.223086,11728.14481,861.517887,202.8064876,112.0071665,12.85989034,52.84319552,26.43781755
2022-09-12 20:45:00,8917.789779,11725.94283,861.9779331,202.7765038,111.9924268,12.85480508,53.10164297,26.67963435
2022-09-12 20:46:00,8917.440127,11724.28625,862.2334588,202.7694549,111.984598,12.85646418,53.85484287,26.48523176
2022-09-12 20:47:00,8925.706048,11722.49397,862.3666015,202.7569294,112.0031853,12.86264866,54.59953799,26.39521098
2022-09-12 20:48:00,8929.541817,11720.93249,862.6121302,202.7333672,112.0005716,12.84956541,55.71980678,26.60084554
2022-09-12 20:49:00,8915.506527,11720.28605,862.765244,202.7077806,111.9886845,12.84063656,56.5032656,26.66242711
2022-09-12 20:50:00,8930.397629,11719.55678,862.788147,202.7089535,111.9958886,12.84202898,56.39398617,26.74839032
2022-09-12 20:51:00,8912.497831,11719.15623,862.8291643,202.7441009,112.0088848,12.82556114,55.78803711,26.51412681
2022-09-12 20:52:00,8919.062098,11719.39623,862.9264132,202.8066169,112.0148577,12.82273446,53.93330552,26.66540372
2022-09-12 20:53:00,8901.000794,11719.38212,862.9495314,202.893295,111.9929618,12.82595229,54.00054787,26.46746075
2022-09-12 20:54:00,8911.541511,11719.96479,862.8395103,202.9220602,111.9832895,12.82065781,54.62400399,26.81835298
2022-09-12 20:55:00,8906.20008,11720.86493,862.7807325,202.9329721,111.9912364,12.8159487,54.28893451,26.88330533
2022-09-12 20:56:00,8894.673335,11720.67921,862.9804644,202.9930581,111.9889094,12.81008505,53.78489461,26.6512495
2022-09-12 20:57:00,8914.494318,11720.34018,863.2851962,203.0358359,112.0169359,12.83570566,53.72294031,26.91053877
2022-09-12 20:58:00,8908.382571,11720.06138,863.3444813,203.0288127,112.0177559,12.83511882,54.17821744,26.74986009
2022-09-12 20:59:00,8907.554155,11720.19154,863.3198129,203.0263364,111.9794996,12.82925432,54.40052264,26.65200077
2022-09-12 21:00:00,8899.422577,11720.10599,863.140053,203.032993,111.9915992,12.83112014,54.67512118,26.6912392
2022-09-12 21:01:00,8903.740291,11719.04239,862.9421936,203.0488801,112.0006934,12.80434247,55.26478424,26.06279538
2022-09-12 21:02:00,8914.338035,11717.05663,863.1582272,203.04979,111.9576187,12.78801542,54.67908785,26.09812765
2022-09-12 21:03:00,8909.390966,11715.03458,863.4050607,203.0434013,111.9531945,12.78549439,53.44266167,26.16069631
2022-09-12 21:04:00,8890.363697,11713.20132,863.5573168,203.0652954,111.9736061,12.79505165,52.1946604,26.62753142
2022-09-12 21:05:00,8905.191719,11711.56292,863.7027655,203.1037222,112.0044372,12.8013209,51.43269052,26.52620528
2022-09-12 21:06:00,8891.725764,11710.40905,863.8818726,203.1049796,112.0102958,12.80449732,51.33925273,26.52926289
2022-09-12 21:07:00,8899.733583,11709.45594,863.8393418,203.0996559,112.0233993,12.79315865,51.32633137,26.48734525
2022-09-12 21:08:00,8920.05115,11709.6841,863.5959281,203.0916372,112.0308887,12.78630228,51.58364579,26.49392654
2022-09-12 21:09:00,8908.745701,11711.07674,863.4256636,203.0648806,112.0242815,12.78212259,52.49762912,26.60274556
2022-09-12 21:10:00,8913.308627,11712.66518,863.2524982,203.0352468,112.0101208,12.78398934,53.89607069,26.5193077
2022-09-12 21:11:00,8903.274062,11714.47808,863.3091788,203.0230392,112.0292961,12.78937927,54.61572118,26.62136273
2022-09-12 21:12:00,8895.977498,11716.70557,863.5825538,203.0140842,112.0406489,12.801473,54.70798936,26.63863268
2022-09-12 21:13:00,8892.016796,11718.38307,863.6368248,203.0200772,112.0234118,12.80073581,54.88499012,26.47298899
2022-09-12 21:14:00,8906.473319,11720.07289,863.7627664,203.0336462,112.0260377,12.81883256,55.14564284,26.25300432
2022-09-12 21:15:00,8905.454586,11721.67419,863.9022205,203.0351892,112.0379277,12.80927638,54.96182566,26.45411282
2022-09-12 21:16:00,8900.488081,11722.73456,863.8210385,203.0641192,112.0383935,12.82200904,54.50248356,26.23739086
2022-09-12 21:17:00,8882.115426,11722.69299,863.6437651,203.08483,112.0440972,12.82809785,54.95118398,26.12910965
2022-09-12 21:18:00,8895.706722,11722.02669,863.6237738,203.0801761,112.0445563,12.82450352,55.40319892,26.26502253
2022-09-12 21:19:00,8886.535923,11721.64849,863.6873997,203.067088,112.0437737,12.81845719,56.69801624,25.90459423
2022-09-12 21:20:00,8894.732595,11721.55032,863.5662958,203.0826933,112.0342623,12.82397383,57.61896218,25.9772877
2022-09-12 21:21:00,8906.466121,11722.15227,863.2751449,203.0940848,112.0327119,12.8236677,58.02271754,26.26360497
2022-09-12 21:22:00,8894.885497,11723.02011,862.9324949,203.0777146,112.0499332,12.81458447,58.2801827,26.50205355
2022-09-12 21:23:00,8899.957058,11724.59958,862.6077192,203.094788,112.0602857,12.80805013,58.40697575,26.33364743
2022-09-12 21:24:00,8892.043235,11725.9299,862.5741482,203.1181373,112.0478863,12.81012538,58.37580953,26.26038335
2022-09-12 21:25:00,8884.844273,11726.68158,862.6714879,203.1152063,112.0436806,12.8191252,58.19141217,26.19428215
2022-09-12 21:26:00,8900.236023,11728.41998,862.7631909,203.0995802,112.0600234,12.82072634,57.08739229,26.2560172
2022-09-12 21:27:00,8901.931519,11729.99454,862.9813043,203.0766681,112.0630802,12.80537261,55.68601146,26.2189067
2022-09-12 21:28:00,8903.939033,11731.14511,863.3874405,203.0517546,112.0431292,12.79882628,54.90724207,26.21799979
2022-09-12 21:29:00,8913.910042,11732.98754,863.6379549,203.0645477,112.0448761,12.79406119,55.10006705,25.78142105
2022-09-12 21:30:00,8901.542126,11733.87274,863.553967,203.0896275,112.0605572,12.78826675,54.43267041,25.75902179
2022-09-12 21:31:00,8906.577603,11734.05163,863.3569057,203.066678,112.0518774,12.79577647,53.69469371,26.23429534
2022-09-12 21:32:00,8902.28727,11734.72033,863.3252609,203.0333809,112.038093,12.79262606,51.6899864,26.13468783
2022-09-12 21:33:00,8896.436436,11736.50962,863.2911052,203.0208428,112.0454016,12.78472737,50.43838522,26.14952475
2022-09-12 21:34:00,8896.493733,11737.89109,863.3665125,203.0191587,112.0471301,12.784894,49.01800015,26.10981439
2022-09-12 21:35:00,8900.971426,11739.2482,863.4832831,203.019067,112.0494367,12.76962274,48.17162243,26.12792604
2022-09-12 21:36:00,8900.995548,11739.13307,863.410156,203.0131152,112.0377964,12.75959362,47.92786384,26.32828629
2022-09-12 21:37:00,8905.336148,11736.91539,863.474149,203.0413533,112.0263929,12.76888927,47.08686982,26.22685416
2022-09-12 21:38:00,8910.98882,11734.51037,863.669299,203.0747325,112.0244308,12.79774341,46.38763799,26.19621288
2022-09-12 21:39:00,8891.94621,11732.91657,863.6140907,203.0639684,112.020279,12.81103182,46.25991052,26.23735902
2022-09-12 21:40:00,8891.176653,11732.05881,863.3988109,203.0945927,112.0049624,12.81016712,46.81213504,26.47180888
2022-09-12 21:41:00,8908.707121,11732.16455,863.2846565,203.1201559,111.9940962,12.80809208,48.18010907,26.00588032
2022-09-12 21:42:00,8908.62737,11732.94194,863.3981207,203.0899889,111.997468,12.81548297,50.69252346,25.82636546
2022-09-12 21:43:00,8901.069783,11733.4332,863.5395567,203.0579975,112.0301376,12.8142562,51.42521201,25.94667055
2022-09-12 21:44:00,8902.119352,11733.93365,863.4093929,203.0390465,112.0375195,12.80843172,50.12932542,26.00515412
2022-09-12 21:45:00,8912.464608,11733.83148,863.1284411,203.023675,112.0218005,12.7866906,50.45097382,26.07142543
2022-09-12 21:46:00,8913.151867,11731.84369,862.9870218,202.9848426,111.9916784,12.77455692,50.57599015,26.0622899
2022-09-12 21:47:00,8916.498551,11728.72575,863.1133226,202.9641432,111.995718,12.7845478,50.84783932,26.50343377
2022-09-12 21:48:00,8915.700246,11724.93305,863.1482783,202.9608695,112.0078995,12.80033222,52.052254,26.67101406
2022-09-12 21:49:00,8921.489882,11721.33485,863.1666538,202.9582193,111.9968932,12.8043578,51.957338,26.33137956
2022-09-12 21:50:00,8912.686309,11719.8695,863.2817288,202.9487054,112.0158367,12.80272844,50.96559033,26.14230044
2022-09-12 21:51:00,8904.774897,11718.7941,863.3933504,202.9453712,112.0329012,12.8163674,49.58514502,26.25222188
2022-09-12 21:52:00,8916.754077,11718.47652,863.6257384,202.9875402,112.0355152,12.81087749,47.47693647,26.35157007
2022-09-12 21:53:00,8918.098131,11720.59042,863.5704396,202.9979507,112.0083453,12.8001087,46.28395824,26.23788782
2022-09-12 21:54:00,8910.005814,11722.50756,863.3191764,202.9841204,111.9798563,12.80399557,45.33905696,25.85889006
2022-09-12 21:55:00,8928.036392,11723.73056,863.3435054,202.969508,111.9740944,12.7970852,45.90683239,26.17654402
2022-09-12 21:56:00,8918.435298,11725.14089,863.4165475,202.9342444,111.9713361,12.7911085,48.37613255,26.19651902
2022-09-12 21:57:00,8926.480014,11726.0747,863.6394405,202.947611,111.9473261,12.78730538,50.34777767,26.11031982
2022-09-12 21:58:00,8935.582255,11726.3485,863.729123,202.9669637,111.9563635,12.7924324,51.02352469,26.0890671
2022-09-12 21:59:00,8913.930014,11725.50888,863.7617922,202.9637133,111.9688476,12.79476815,50.56137483,26.16416766
2022-09-12 22:00:00,8920.768974,11723.57263,863.7594607,202.9420583,111.9828249,12.79583625,49.8372208,26.2628118
2022-09-12 22:01:00,8925.874378,11721.03229,863.636597,202.9103973,112.0132552,12.79857648,48.17000727,26.33300607
2022-09-12 22:02:00,8923.805102,11719.52361,863.6363556,202.8687001,112.0108511,12.81541274,46.28286587,26.13996758
2022-09-12 22:03:00,8921.422399,11718.69156,863.584721,202.8272187,112.0059038,12.8201637,45.96037268,26.0976622
2022-09-12 22:04:00,8923.819283,11718.40878,863.5429342,202.8123977,111.9955629,12.82052589,46.58597324,26.14620487
2022-09-12 22:05:00,8920.686925,11718.07469,863.6366426,202.7817276,112.003046,12.81749583,47.04219053,26.5404726
2022-09-12 22:06:00,8904.392827,11718.7845,863.6776705,202.7503753,111.990093,12.82004518,47.67987704,26.85949171
2022-09-12 22:07:00,8905.191405,11719.62122,863.4789489,202.7606841,111.9826054,12.82049114,47.89470906,26.6751119
2022-09-12 22:08:00,8913.994775,11720.44607,863.3004466,202.7850894,111.9900303,12.82793045,47.78627306,26.37701617
2022-09-12 22:09:00,8899.708874,11721.92102,863.0874371,202.810999,112.0046903,12.83523087,47.9408,26.53442446
2022-09-12 22:10:00,8916.944408,11723.31065,862.7984378,202.8431824,111.9995438,12.83301607,48.11953454,26.24706914
2022-09-12 22:11:00,8899.990961,11723.60478,862.5913325,202.8213063,111.9966069,12.83208237,48.42217428,26.72669953
2022-09-12 22:12:00,8905.739824,11722.28511,862.531617,202.7981462,111.9945979,12.84219651,49.04923185,26.72998105
2022-09-12 22:13:00,8901.485615,11719.41211,862.2201992,202.8044259,112.0076856,12.84258727,49.84261045,26.56733639
2022-09-12 22:14:00,8901.467857,11716.94609,861.8304988,202.7948292,112.0086887,12.84281008,51.02268621,26.47592139
2022-09-12 22:15:00,8918.165812,11715.6061,861.8642897,202.8266657,112.0006357,12.8396756,51.5547865,26.38136578
2022-09-12 22:16:00,8907.973997,11713.47051,862.0385343,202.8683619,111.9869798,12.84085953,51.24391601,26.35587282
2022-09-12 22:17:00,8906.38563,11712.95917,862.1725571,202.867157,111.9830198,12.84830816,51.08226752,26.26146793
2022-09-12 22:18:00,8916.701435,11713.79109,862.2372382,202.8598848,111.9887543,12.84095813,50.72172081,26.01783093
2022-09-12 22:19:00,8906.800637,11714.81395,862.2251586,202.8465324,112.0080794,12.84866902,50.5351509,26.01986012
2022-09-12 22:20:00,8898.265455,11714.92181,862.1371916,202.8282205,111.9997127,12.83886538,50.66102187,26.29106161
2022-09-12 22:21:00,8907.523755,11715.16586,862.2497527,202.8282371,111.9972631,12.8486057,50.64960524,25.76314506
2022-09-12 22:22:00,8906.623468,11716.33584,862.1858883,202.8242898,112.0068648,12.84232539,50.27468105,25.90522486
2022-09-12 22:23:00,8911.531656,11717.3011,862.0379715,202.8261689,111.9971418,12.83739063,50.03812064,26.2680025
2022-09-12 22:24:00,8912.664507,11718.2931,862.2078643,202.7816325,111.9898913,12.83418632,49.42876744,26.09363648
2022-09-12 22:25:00,8913.268339,11718.87713,862.3885013,202.7515488,111.9853481,12.831879,49.15659399,26.30942201
2022-09-12 22:26:00,8911.748293,11719.59199,862.4443511,202.7703129,111.9796614,12.83780672,49.39410394,26.32732116
2022-09-12 22:27:00,8907.902231,11720.48557,862.3545304,202.8061526,111.9980781,12.84516067,49.8919076,26.0644105
2022-09-12 22:28:00,8906.486488,11722.02983,862.1753792,202.8072923,111.9972439,12.85064062,50.03603568,26.05286349
2022-09-12 22:29:00,8909.806706,11723.76344,862.0210429,202.7738731,111.9974948,12.84190903,49.4515782,25.90576081
2022-09-12 22:30:00,8904.637021,11724.52433,862.0808067,202.7866358,111.9749523,12.84588146,48.80740545,26.3104562
2022-09-12 22:31:00,8904.908316,11724.53457,862.3730348,202.8012596,111.975284,12.85273918,48.4373137,26.49626193
2022-09-12 22:32:00,8912.679522,11724.79158,862.4353462,202.8231472,111.9846624,12.84995169,48.30232034,26.26785949
2022-09-12 22:33:00,8906.60291,11724.90549,862.3339389,202.8274271,111.9831941,12.85328389,49.09792611,26.40043758
2022-09-12 22:34:00,8906.095913,11725.84703,862.2291569,202.815685,111.9972018,12.85155419,49.73337058,26.27717016
2022-09-12 22:35:00,8904.620264,11728.0897,862.0520257,202.8491395,111.9845153,12.84495383,49.88739778,26.09966886
2022-09-12 22:36:00,8900.338179,11730.2038,861.807727,202.8946968,111.9626755,12.83322519,49.83197888,26.00821615
2022-09-12 22:37:00,8900.72951,11732.86726,861.7796208,202.9174593,111.9506969,12.84232409,49.59142722,26.14970045
2022-09-12 22:38:00,8901.79981,11734.79159,861.7826029,202.8977342,111.9457799,12.84767596,49.08007568,26.28061654
2022-09-12 22:39:00,8908.32251,11734.85143,861.7404359,202.8883082,111.951238,12.85789844,48.9581,26.36888791
2022-09-12 22:40:00,8909.519406,11735.89197,861.6808965,202.8806482,111.9481282,12.8434479,49.34304344,26.02240216
2022-09-12 22:41:00,8888.818611,11737.60499,861.6473217,202.8943118,111.9458933,12.84371848,49.59650497,26.16593733
2022-09-12 22:42:00,8909.910331,11738.15182,861.6749699,202.9208753,111.97725,12.8487496,50.85851428,25.80312626
2022-09-12 22:43:00,8900.67834,11738.25986,861.7978788,202.9370238,111.9789854,12.84844575,53.02522062,25.79427932
2022-09-12 22:44:00,8906.49746,11737.75071,862.0571433,202.9186128,111.988704,12.84722783,54.80031816,26.35219369
2022-09-12 22:45:00,8893.544662,11737.97313,862.0294854,202.918609,112.01234,12.85020695,54.80002052,26.4073727
2022-09-12 22:46:00,8900.923151,11738.55935,861.9905412,202.9193345,112.0148377,12.85895481,50.6575745,25.86883288
2022-09-12 22:47:00,8891.312935,11738.79905,862.0327886,202.9336608,112.0045732,12.86017328,48.53028902,25.55180455
2022-09-12 22:48:00,8889.237532,11740.45123,861.8669719,202.9795613,111.9952151,12.86241686,48.73751579,25.86683788
2022-09-12 22:49:00,8889.176778,11742.23097,861.5936047,202.9910004,111.9922293,12.85418227,46.04701459,26.05261556
2022-09-12 22:50:00,8881.842173,11742.65462,861.373687,202.9668085,111.9893763,12.85530244,43.96907463,25.81848217
2022-09-12 22:51:00,8893.042355,11743.53081,861.3033469,202.9524764,111.9943224,12.85562286,43.62412429,26.04340169
2022-09-12 22:52:00,8886.217033,11745.01688,861.3974649,202.9595358,111.9873033,12.8599815,44.72402659,26.11169695
2022-09-12 22:53:00,8882.860411,11746.04541,861.4357949,202.9780097,111.9950204,12.85020916,46.35559618,26.03357512
2022-09-12 22:54:00,8872.571255,11746.43268,861.2297039,202.9722117,112.0007459,12.85350718,48.74520265,25.91423407
2022-09-12 22:55:00,8882.843889,11746.4082,861.0669197,202.9553072,112.0128043,12.85757728,50.39962822,25.70729182
2022-09-12 22:56:00,8905.780465,11746.61271,861.3641464,202.9640895,112.0248027,12.86039749,49.06523263,25.86281946
2022-09-12 22:57:00,8888.395663,11746.10531,861.5866911,202.9995506,112.0235634,12.85914893,45.39751271,25.84306428
2022-09-12 22:58:00,8871.214897,11745.71744,861.5700927,203.0118095,112.0104381,12.85203617,42.72627966,25.89083754
2022-09-12 22:59:00,8891.34636,11745.72562,861.4865969,202.9952541,111.9925919,12.84165429,41.2312025,25.77173103
2022-09-12 23:00:00,8904.47331,11745.38039,861.4961562,202.9356165,112.0191243,12.83434674,40.53630103,25.87600966
2022-09-12 23:01:00,8885.466165,11744.98107,861.5669377,202.8886553,112.0540455,12.83793523,40.1057425,25.76027602
2022-09-12 23:02:00,8902.136373,11743.73139,861.7280543,202.9093231,112.0677405,12.83133557,40.05214596,25.81345882
2022-09-12 23:03:00,8911.046902,11742.10342,861.9668721,202.9018161,112.0475759,12.83245449,40.79387848,25.88367433
2022-09-12 23:04:00,8913.021666,11741.35575,861.8841449,202.8893325,112.0333848,12.83809665,41.06628426,25.7249348
2022-09-12 23:05:00,8905.969097,11739.13386,861.7233239,202.8921051,112.0327672,12.82098801,40.08037906,25.9275983
2022-09-12 23:06:00,8899.136725,11735.26389,861.9116899,202.8503639,112.0221311,12.81832461,39.52143122,25.95861851
2022-09-12 23:07:00,8904.005687,11732.27986,862.1923542,202.8212292,112.0113456,12.82636758,39.58588356,26.17638988
2022-09-12 23:08:00,8901.968618,11730.70997,862.2827632,202.8355846,112.0238668,12.83415409,40.58441639,26.17318811
2022-09-12 23:09:00,8900.01822,11729.21224,862.2322671,202.8466193,112.0150933,12.83588456,40.29644196,25.93770327
2022-09-12 23:10:00,8915.271418,11727.93453,862.4111353,202.8535363,111.9907434,12.82755334,39.738187,25.80672509
2022-09-12 23:11:00,8905.170884,11727.01546,862.6014001,202.8570002,111.9790671,12.82225011,38.94630586,26.2148102
2022-09-12 23:12:00,8907.239524,11725.91223,862.4560295,202.8839724,111.9960511,12.819334,38.37282019,26.34803741
2022-09-12 23:13:00,8913.293417,11725.40378,862.4956644,202.8990488,111.9997618,12.82547023,37.78400972,26.26671427
2022-09-12 23:14:00,8910.510358,11725.14604,862.6644701,202.8998949,111.9769466,12.82444512,37.17395597,25.95363126
2022-09-12 23:15:00,8922.683677,11724.30619,862.6851968,202.8813449,111.9858568,12.82095222,36.94663782,25.80700538
2022-09-12 23:16:00,8898.572356,11723.11357,862.5355848,202.8864908,111.9799977,12.82588673,37.58801104,26.20056878
2022-09-12 23:17:00,8915.383891,11721.802,862.4900039,202.8947397,111.9886544,12.82678407,38.58018504,26.20589806
2022-09-12 23:18:00,8905.519262,11720.06921,862.5495291,202.8981272,112.0247954,12.83139839,38.71323108,25.94094497
2022-09-12 23:19:00,8893.552709,11717.02131,862.5648316,202.9321617,112.0297883,12.82322758,38.6316666,25.6491228
2022-09-12 23:20:00,8899.874854,11714.35386,862.8330083,202.9579575,112.0056572,12.82101604,38.22314977,25.61730183
2022-09-12 23:21:00,8895.135023,11713.32969,863.1645569,202.9558374,112.0036865,12.83296782,37.56471418,26.040379
2022-09-12 23:22:00,8896.045308,11711.89999,863.1284345,202.9443113,112.024697,12.8381278,36.89268032,26.1047453
2022-09-12 23:23:00,8904.649262,11711.44267,862.832983,202.930711,112.0124868,12.82675303,36.27805279,25.95690453
2022-09-12 23:24:00,8910.514115,11711.98713,862.6486883,202.9398205,112.0154255,12.81967103,35.79243824,25.99129993
2022-09-12 23:25:00,8896.971258,11712.58242,862.2408258,202.9455048,112.0258756,12.81262154,35.2080176,26.06339648
2022-09-12 23:26:00,8903.792803,11713.14091,862.289527,202.9726127,111.9926387,12.80906419,34.482931,26.31686953
2022-09-12 23:27:00,8910.542804,11713.75002,862.4338483,202.9835976,111.9735153,12.81060215,33.73960831,26.12367335
2022-09-12 23:28:00,8888.923156,11713.72684,862.3476435,202.9826283,111.9868812,12.81008905,33.69713198,26.0592226
2022-09-12 23:29:00,8901.91398,11713.70016,862.3175063,202.9886046,112.0076628,12.81957435,34.54355206,26.36311927
2022-09-12 23:30:00,8905.645569,11713.35139,862.3481083,203.0001144,111.9868486,12.80688614,35.2384158,26.20500833
2022-09-12 23:31:00,8913.013236,11711.42435,862.4276913,203.0507553,111.9830949,12.81258786,35.18097722,26.07656328
2022-09-12 23:32:00,8899.891897,11710.08861,862.4784618,203.0482431,111.9999479,12.81752318,34.5980103,25.92522203
2022-09-12 23:33:00,8910.924399,11709.72927,862.6195478,202.9956312,111.9843543,12.81919046,34.05479497,25.9328793
2022-09-12 23:34:00,8909.105948,11709.37841,862.8575158,202.9931266,111.980435,12.80803993,33.22674358,25.79519571
2022-09-12 23:35:00,8902.537189,11709.41679,863.0135632,202.9983228,111.9754147,12.80518759,32.3139914,26.05771118
2022-09-12 23:36:00,8908.629302,11710.27285,863.0794387,202.9836866,111.9798751,12.79506224,31.68600736,26.22077123
2022-09-12 23:37:00,8905.793753,11710.305,863.2604715,202.9436876,111.9630826,12.79393997,31.28639986,26.11222006
2022-09-12 23:38:00,8923.134154,11710.28393,863.4422187,202.9266997,111.9536541,12.78673038,31.11078059,26.16608541
2022-09-12 23:39:00,8934.77057,11710.7677,863.754816,202.9359489,111.9574794,12.78996538,31.10174872,26.10413358
2022-09-12 23:40:00,8904.9631,11712.28348,863.6916489,202.9127531,111.9524101,12.79624589,31.0443331,26.14411529
2022-09-12 23:41:00,8912.460078,11713.91333,863.1475068,202.8573174,111.9581271,12.80134086,30.85807225,26.10438798
2022-09-12 23:42:00,8925.425119,11714.64433,862.9149222,202.8261622,111.973193,12.80422646,30.68410399,26.24511804
2022-09-12 23:43:00,8918.855261,11714.82401,863.1093388,202.8171824,111.971009,12.79112167,30.35718276,26.30056642
2022-09-12 23:44:00,8921.172963,11714.72594,863.3054986,202.7936277,111.9755022,12.79028605,30.04989337,26.06889921
2022-09-12 23:45:00,8904.727179,11715.68203,863.4763511,202.8002955,111.9672321,12.79297819,29.85008314,26.19384935
2022-09-12 23:46:00,8905.004154,11717.07706,863.467122,202.7904129,111.9752632,12.790416,29.73356025,26.03856819
2022-09-12 23:47:00,8914.374935,11718.19543,863.6088772,202.774301,111.9824334,12.78323777,29.65026536,26.15996382
2022-09-12 23:48:00,8933.290043,11718.10255,863.7073157,202.7917067,111.9721603,12.78560818,29.58832003,26.18734772
2022-09-12 23:49:00,8904.028564,11718.10449,863.746183,202.7970406,111.9667335,12.78198718,29.37337947,26.28383298
2022-09-12 23:50:00,8907.53389,11719.13194,863.9141225,202.7957061,111.9714563,12.79134197,29.20679064,26.46852844
2022-09-12 23:51:00,8925.024218,11720.26029,863.818141,202.8020431,111.972822,12.79486895,29.16906426,26.0741812
2022-09-12 23:52:00,8908.918875,11720.02098,863.7184132,202.8127103,111.9600535,12.79291452,29.1189755,25.96676678
2022-09-12 23:53:00,8906.819545,11719.83908,863.771653,202.8220402,111.9641117,12.79275473,29.13582963,25.82032749
2022-09-12 23:54:00,8918.418269,11719.92077,863.7132791,202.7875223,111.9889227,12.78605821,28.92537216,25.74645707
2022-09-12 23:55:00,8908.010833,11719.90119,863.6801479,202.7294165,111.9810839,12.78359118,28.75877649,25.95394288
2022-09-12 23:56:00,8921.988083,11720.3581,863.7572812,202.6994586,112.0060921,12.76519713,28.63495253,26.17066561
2022-09-12 23:57:00,8926.715441,11721.53525,863.9369242,202.7077996,112.0071616,12.75282778,28.31983061,26.28481797
2022-09-12 23:58:00,8917.425341,11722.35408,864.1123336,202.7233019,111.9947227,12.7516426,28.2730476,26.39890738
2022-09-12 23:59:00,8917.231208,11723.88018,864.3873066,202.7448502,111.9880865,12.73645702,28.16557042,26.21430908
2022-09-13 00:00:00,8929.41278,11724.97376,864.7028214,202.7471806,111.952757,12.71940639,28.08227245,26.06611216
2022-09-13 00:01:00,8935.219818,11725.66024,865.0445487,202.7261258,111.942785,12.72123202,28.02038145,26.31798269
2022-09-13 00:02:00,8926.413556,11726.79944,865.0656996,202.6762793,111.9374955,12.71828389,27.8914908,26.41887135
2022-09-13 00:03:00,8938.316253,11726.97248,864.9207744,202.658474,111.9318024,12.73094081,28.0759865,26.31274648
2022-09-13 00:04:00,8928.875198,11728.20678,864.9747909,202.6556874,111.9376382,12.73283188,28.53908286,26.34267828
2022-09-13 00:05:00,8942.513029,11728.58353,865.226297,202.6389587,111.9491075,12.73052437,29.06600433,26.36139032
2022-09-13 00:06:00,8933.987583,11727.09332,865.507915,202.6270062,111.9568417,12.74414244,29.48970641,26.28400884
2022-09-13 00:07:00,8937.395521,11727.02195,865.5322777,202.6291666,111.9666921,12.75035927,29.83018908,26.37656168
2022-09-13 00:08:00,8941.812591,11726.48745,865.30516,202.6552366,111.9644464,12.75385227,30.10894705,26.49978697
2022-09-13 00:09:00,8939.145015,11725.55275,865.1306032,202.6466309,111.9885374,12.74866157,30.28736264,26.35298932
2022-09-13 00:10:00,8943.434185,11724.50354,865.0669784,202.6190142,111.9859329,12.74667435,30.52818482,26.25758619
2022-09-13 00:11:00,8925.230827,11723.69747,865.0555724,202.6088176,111.9687935,12.75128884,30.54174872,26.57798432
2022-09-13 00:12:00,8937.281846,11724.03532,865.0712262,202.6270931,112.0038533,12.74286226,30.65654865,26.63593495
2022-09-13 00:13:00,8940.469084,11723.28238,865.094832,202.6062012,111.9976416,12.73763824,31.02910987,26.48458002
2022-09-13 00:14:00,8943.088421,11723.47431,865.0575471,202.5834009,111.9940197,12.74116335,31.29080718,26.49013917
2022-09-13 00:15:00,8924.956745,11725.1267,865.1507368,202.6149268,111.9972522,12.72965995,31.56484157,26.56404147
2022-09-13 00:16:00,8957.343159,11725.09581,865.4461378,202.5988679,111.9673516,12.73677279,31.65723108,26.1970527
2022-09-13 00:17:00,8942.139169,11725.03752,865.717765,202.5577873,111.9720473,12.72933926,31.63303633,26.32357563
2022-09-13 00:18:00,8943.033553,11724.0567,866.0281288,202.5199668,111.9611,12.73978454,31.49682133,26.36636901
2022-09-13 00:19:00,8943.258686,11722.57538,866.1506575,202.4757253,111.9713299,12.73622832,31.39222122,26.22647358
2022-09-13 00:20:00,8935.593567,11721.46308,865.8884948,202.4660034,111.9810142,12.74529613,31.68428398,25.79367225
2022-09-13 00:21:00,8925.680126,11719.93684,865.6703683,202.5077323,111.9786297,12.74196423,32.28809775,26.2745328
2022-09-13 00:22:00,8938.386214,11719.86999,865.7244576,202.5154022,111.971592,12.74878835,32.97690441,26.06346271
2022-09-13 00:23:00,8935.190456,11720.99334,865.5707866,202.4872718,111.9779363,12.75279482,33.43859687,26.12968661
2022-09-13 00:24:00,8928.887934,11723.10758,865.2474436,202.4839176,111.9841673,12.74968711,33.82911915,26.09488057
2022-09-13 00:25:00,8926.771979,11724.73776,865.0637312,202.4875937,111.9909857,12.7468675,34.06217087,26.10167542
2022-09-13 00:26:00,8938.050846,11726.51113,865.0678309,202.4568872,111.9969647,12.73869721,34.25742677,26.3200173
2022-09-13 00:27:00,8942.956572,11728.00058,865.2284509,202.4207465,111.9796626,12.73023685,34.31652627,26.3358661
2022-09-13 00:28:00,8932.535807,11728.9759,865.3400873,202.4076157,111.9865566,12.73199818,34.2709763,26.13735003
2022-09-13 00:29:00,8944.593212,11728.97871,865.2476414,202.3520402,111.9999227,12.73220703,34.34523323,26.18617141
2022-09-13 00:30:00,8942.159245,11728.14584,865.1391696,202.2996568,111.9959558,12.7308297,34.32103108,26.19704786
2022-09-13 00:31:00,8940.42965,11725.87372,865.1157547,202.2557196,111.9898024,12.72501378,34.38579893,25.76006242
2022-09-13 00:32:00,8928.103997,11723.29532,865.0524567,202.2561925,111.9647721,12.72619816,34.88998589,25.55591534
2022-09-13 00:33:00,8915.688449,11721.64277,865.113317,202.3130554,111.9684169,12.7279939,35.34249793,25.66066959
2022-09-13 00:34:00,8870.147094,11718.92909,864.9737706,202.4243741,111.966758,12.71777313,35.70438046,26.13816175
2022-09-13 00:35:00,8858.028694,11716.60041,864.6617715,202.597651,111.9530379,12.71450256,35.85864381,26.01907239
2022-09-13 00:36:00,8824.646844,11715.92143,864.251036,202.8492243,111.9341396,12.71729159,35.99201011,25.92234697
2022-09-13 00:37:00,8797.168022,11715.88351,863.8440312,203.1732833,111.9278954,12.70239378,35.89355978,25.97405177
2022-09-13 00:38:00,8780.14182,11716.90824,863.3253063,203.4688036,111.9345132,12.69361064,35.81026491,25.99725734
2022-09-13 00:39:00,8771.922746,11718.99681,862.8090541,203.7703414,111.9529386,12.70085067,35.77703499,25.99794645
2022-09-13 00:40:00,8763.429851,11720.31383,862.3529427,204.0434736,111.9420764,12.70681143,35.66955482,25.97744911
2022-09-13 00:41:00,8771.177488,11720.42416,861.9045056,204.2779139,111.9402397,12.71046563,35.52884533,25.89328068
2022-09-13 00:42:00,8766.954808,11719.52805,861.6159754,204.4860234,111.9663715,12.70319406,35.33811505,25.884048
2022-09-13 00:43:00,8772.492685,11717.2799,861.6249232,204.6799401,111.9808306,12.69249022,35.30769193,26.32663673
2022-09-13 00:44:00,8778.000277,11713.60904,861.8468733,204.88323,111.9967193,12.69453935,35.57558359,26.06119624
2022-09-13 00:45:00,8766.745495,11708.18129,861.8366309,205.0593325,111.9968996,12.69252131,36.01448049,25.94587974
2022-09-13 00:46:00,8777.813773,11702.0574,861.6392477,205.1799137,112.0045694,12.69559614,36.14671758,26.11153086
2022-09-13 00:47:00,8775.657673,11697.42232,861.6690404,205.2555627,112.0104863,12.69886577,35.61334061,25.88220247
2022-09-13 00:48:00,8800.183997,11693.80583,861.719438,205.3419549,112.0056418,12.69008627,35.38069989,25.99952905
2022-09-13 00:49:00,8784.445723,11690.60201,861.6410337,205.4284394,112.0257717,12.69761522,34.80050319,26.23829934
2022-09-13 00:50:00,8801.519257,11688.08771,861.5822554,205.5312566,112.0333369,12.70508209,34.7476866,26.27008691
2022-09-13 00:51:00,8801.598178,11686.6734,861.4094869,205.6125082,112.0090438,12.69928235,34.92940862,26.17506359
2022-09-13 00:52:00,8799.589554,11685.35684,861.4237933,205.6420157,112.0052262,12.69623815,34.87374002,26.07437511
2022-09-13 00:53:00,8812.721071,11684.49832,861.6337803,205.7218147,112.0009921,12.69566121,34.34087245,26.01467985
2022-09-13 00:54:00,8803.944681,11685.55459,861.8279142,205.8286906,112.0151615,12.70341567,33.80956908,26.26129195
2022-09-13 00:55:00,8811.384197,11686.40699,862.2230858,205.9053804,112.0541888,12.70178204,33.41445592,26.65021715
2022-09-13 00:56:00,8825.154281,11687.97319,862.4204554,205.9556659,112.0585034,12.69011804,33.23880788,26.45792344
2022-09-13 00:57:00,8809.274053,11690.24683,862.4893211,205.9829216,112.0582202,12.69370642,33.17235962,26.12689934
2022-09-13 00:58:00,8835.970352,11692.68727,862.515961,206.0348359,112.0286631,12.69027819,33.10088566,26.11098216
2022-09-13 00:59:00,8837.560308,11696.53448,862.7219004,206.0482543,111.9980432,12.6967183,33.2994886,26.40254614
2022-09-13 01:00:00,8860.956562,11702.83181,863.0218867,206.0619848,112.0294159,12.70479362,33.09079789,26.36229302
2022-09-13 01:01:00,8844.608885,11708.78861,863.0681485,206.0727136,112.0630701,12.69812951,32.66366934,26.30506183
2022-09-13 01:02:00,8851.304233,11714.61934,863.0522454,206.0757888,112.0437298,12.68556797,32.50487094,26.42805372
2022-09-13 01:03:00,8856.820951,11721.20972,863.2041724,206.093018,112.0118473,12.69203983,32.42889885,26.56476036
2022-09-13 01:04:00,8864.756763,11727.55202,863.5263022,206.0945264,111.9749069,12.69373853,32.65618461,25.95282723
2022-09-13 01:05:00,8865.02749,11733.14932,863.7128272,206.0976263,111.9361557,12.69936163,32.66975043,26.09530154
2022-09-13 01:06:00,8864.433898,11735.82555,863.619692,206.1025701,111.9444888,12.70484195,32.6123686,26.15333272
2022-09-13 01:07:00,8855.989293,11736.13917,863.6354054,206.0844133,111.9639318,12.69527789,32.39741791,26.27092381
2022-09-13 01:08:00,8876.045894,11735.17452,863.7180123,206.0546639,111.9669688,12.6907109,32.28819377,26.54170093
2022-09-13 01:09:00,8888.995807,11733.77449,863.9156905,206.0200732,111.9720522,12.68805144,32.46543036,26.48443115
2022-09-13 01:10:00,8884.124655,11733.09769,864.0422332,205.9878053,111.9670593,12.68302088,32.29491392,26.15247881
2022-09-13 01:11:00,8882.072256,11733.44671,864.1488478,205.9791319,111.9703492,12.67696485,31.67652882,26.26356285
2022-09-13 01:12:00,8890.1474,11735.37707,864.4569223,205.9794395,111.9533462,12.66816695,31.72870035,26.17728199
2022-09-13 01:13:00,8897.456777,11739.78137,864.7737137,205.9820643,111.9659283,12.67063302,31.37704384,26.21469588
2022-09-13 01:14:00,8899.61075,11744.56569,864.7957664,205.9877873,111.9772212,12.67031273,31.40455609,26.13506992
2022-09-13 01:15:00,8907.980315,11750.24366,864.8955586,205.9578537,111.9889278,12.67816414,31.24430998,25.9801203
2022-09-13 01:16:00,8888.196277,11755.01939,865.1792274,205.9159644,112.0202693,12.68098558,30.88858532,26.56600039
2022-09-13 01:17:00,8889.151227,11758.7122,865.0479336,205.9015065,112.015259,12.67822974,30.61720763,26.51319927
2022-09-13 01:18:00,8892.59599,11761.80324,864.8170543,205.8985579,112.0230592,12.68223443,30.69934233,26.15489428
2022-09-13 01:19:00,8884.14971,11762.06064,864.8552107,205.8529047,112.0214455,12.68572683,30.6081773,26.25354773
2022-09-13 01:20:00,8894.804177,11759.53445,864.7146375,205.8114354,112.0153951,12.69732565,30.75670228,26.09380278
2022-09-13 01:21:00,8892.928986,11756.58349,864.5015384,205.7937126,112.0049724,12.70567955,30.82316508,26.13354699
2022-09-13 01:22:00,8883.047341,11754.25361,864.5351982,205.7747126,112.0029544,12.7053709,30.80852502,26.18276873
