Time,Fuel Gas Flow Rate to Duct Burners,Steam to Steam Header Pressure,Duct Burner Temperature,Economizer Chamber Temperature,Gas Turbine Shaft Speed,Gas Turbine Compressor Pressure Ratio,Relative Humidity,NOX
2022-09-13 01:23:00,8888.343217,11751.60846,864.4687398,205.7412162,111.9933616,12.70323468,30.45969909,26.01551257
2022-09-13 01:24:00,8884.255458,11749.90415,864.3343141,205.7147929,111.953342,12.70139724,30.8912912,26.17364973
2022-09-13 01:25:00,8871.223901,11749.91643,864.4150871,205.6820477,111.9349935,12.70194192,31.36057542,26.08111067
2022-09-13 01:26:00,8880.298369,11750.84403,864.2717433,205.621093,111.9326251,12.70101175,31.85644976,26.12497408
2022-09-13 01:27:00,8881.269696,11752.38434,863.8542495,205.542609,111.9346968,12.71059226,32.84685529,26.14121201
2022-09-13 01:28:00,8904.343011,11753.95357,863.7947459,205.4938666,111.9357055,12.70908767,33.38393784,26.17901841
2022-09-13 01:29:00,8906.191548,11753.81537,863.971869,205.456373,111.9410996,12.71475709,33.96084773,26.39328528
2022-09-13 01:30:00,8905.164406,11751.89704,864.0299296,205.3965004,111.9748545,12.72373073,34.25295663,26.50758713
2022-09-13 01:31:00,8914.178924,11748.54489,864.1222093,205.3198107,111.9826285,12.71940612,34.31651262,26.43831621
2022-09-13 01:32:00,8902.570018,11743.87859,863.9985518,205.2781765,111.9714423,12.72555692,34.24226845,26.32931283
2022-09-13 01:33:00,8904.821487,11737.69219,863.687715,205.2609447,111.9897274,12.73516885,34.20905187,26.21029468
2022-09-13 01:34:00,8928.079464,11731.44627,863.7603592,205.2315391,111.9953786,12.74273333,34.15897349,26.05265944
2022-09-13 01:35:00,8922.29903,11725.87491,863.9884389,205.2039502,111.9911165,12.73325007,34.14710989,26.4565939
2022-09-13 01:36:00,8922.696805,11721.86397,864.0812256,205.1505975,111.9733064,12.73539486,33.91528838,26.27674232
2022-09-13 01:37:00,8918.481162,11718.68384,864.0770622,205.1232776,111.9867333,12.72918131,33.98784914,26.65174961
2022-09-13 01:38:00,8940.687258,11716.29793,863.8825324,205.084594,111.9714243,12.73349334,34.19549174,26.3841727
2022-09-13 01:39:00,8926.619649,11714.87454,864.0112139,205.0074814,111.9674451,12.73900556,34.1302737,26.22165096
2022-09-13 01:40:00,8923.550352,11714.17168,864.3342462,204.9530264,111.9721204,12.74316796,34.12575385,26.09091151
2022-09-13 01:41:00,8925.758667,11713.77295,864.4361563,204.8998092,111.962278,12.7319041,34.03965886,26.16765166
2022-09-13 01:42:00,8927.867796,11713.99465,864.5064486,204.8621852,111.9868702,12.73536431,33.83201063,26.36236016
2022-09-13 01:43:00,8928.234016,11714.80914,864.6784936,204.8586951,112.0083216,12.74167425,33.89722735,26.19414248
2022-09-13 01:44:00,8926.058345,11715.04807,864.8647302,204.821993,112.0127615,12.73242365,33.90174872,26.27296811
2022-09-13 01:45:00,8921.344693,11714.54832,865.2259752,204.7985106,111.9885626,12.71959695,33.95914077,26.58541926
2022-09-13 01:46:00,8910.203506,11711.65439,865.3412304,204.7759333,111.9734715,12.71835469,34.08800527,26.156539
2022-09-13 01:47:00,8907.249285,11708.02533,865.2124724,204.7068272,111.9809073,12.71930275,34.0182625,26.19263774
2022-09-13 01:48:00,8909.715783,11705.4779,865.1420314,204.65099,111.9830859,12.71523208,34.0712066,26.57036131
2022-09-13 01:49:00,8911.561735,11703.36499,865.0330937,204.6209835,111.9911019,12.71673922,34.28615515,26.32595836
2022-09-13 01:50:00,8900.07385,11701.25769,865.0260073,204.6023579,112.022129,12.70941516,34.51014922,26.44733686
2022-09-13 01:51:00,8906.174967,11700.47909,864.8955982,204.6076838,111.9998107,12.70782598,34.61931025,26.34802812
2022-09-13 01:52:00,8903.106329,11700.67342,864.7784852,204.6129559,111.9901133,12.70020429,34.47079272,26.69724143
2022-09-13 01:53:00,8903.663319,11700.09296,864.8090893,204.6274701,111.9735566,12.69242249,34.4043642,26.6156056
2022-09-13 01:54:00,8900.07047,11699.71685,864.7867325,204.6021151,111.9676004,12.69903353,34.16069771,26.43001584
2022-09-13 01:55:00,8911.152397,11698.57711,864.72118,204.5728661,111.9719247,12.6904967,33.94400233,26.2541914
2022-09-13 01:56:00,8899.032551,11695.81303,864.5323302,204.5989285,111.9698124,12.68831887,34.06662302,26.65523806
2022-09-13 01:57:00,8896.819621,11693.00974,864.5359731,204.6153074,111.9752912,12.70123063,34.25742258,26.23670907
2022-09-13 01:58:00,8887.25175,11690.73097,864.7045118,204.6153153,111.9773262,12.69541103,34.20176738,26.01736656
2022-09-13 01:59:00,8900.500354,11689.11879,864.8515062,204.6192129,111.9702004,12.6957705,33.7549864,26.13207089
2022-09-13 02:00:00,8907.990144,11687.09849,865.0130908,204.6016492,111.9809976,12.69884401,33.57480098,26.13432836
2022-09-13 02:01:00,8908.357607,11686.30123,865.0485733,204.6085884,111.9803365,12.70053451,33.76658316,25.67049871
2022-09-13 02:02:00,8905.584269,11688.08815,865.1569019,204.6193514,111.9861568,12.7001602,34.37544437,25.74601387
2022-09-13 02:03:00,8906.757211,11691.08211,865.1090574,204.6294619,111.9904906,12.70020912,34.56468335,25.86090259
2022-09-13 02:04:00,8906.196522,11694.57832,864.9050197,204.6319216,112.0006839,12.70653425,34.65974985,25.61421529
2022-09-13 02:05:00,8903.817586,11700.47849,864.7093708,204.6358731,112.025392,12.70309169,34.92483961,25.84853557
2022-09-13 02:06:00,8915.182076,11708.07118,864.5822948,204.6161718,111.9954576,12.70826716,35.13209275,25.79606187
2022-09-13 02:07:00,8920.786787,11716.2793,864.6114186,204.5971994,111.9879735,12.70601148,35.56640675,25.87129425
2022-09-13 02:08:00,8910.736312,11723.40515,864.7720096,204.5724771,111.970847,12.71277894,35.72753372,26.09554768
2022-09-13 02:09:00,8912.925236,11729.36781,865.038501,204.5492591,111.9868353,12.7205615,35.44502394,26.22776687
2022-09-13 02:10:00,8907.613164,11732.78323,865.2013394,204.5457218,112.0042584,12.71212032,35.86191257,26.38048805
2022-09-13 02:11:00,8903.334861,11733.4793,865.068858,204.5498461,111.9960685,12.7040402,35.72422506,26.38992836
2022-09-13 02:12:00,8889.114417,11732.33739,864.9078996,204.5730563,111.9952514,12.70576524,35.54071226,26.17067156
2022-09-13 02:13:00,8900.429209,11730.38866,864.8851031,204.5820739,111.9903257,12.72254528,35.77080033,26.07599581
2022-09-13 02:14:00,8914.030919,11729.6827,864.8658129,204.5567491,112.0121514,12.71337679,36.07352397,26.24968868
2022-09-13 02:15:00,8904.824373,11729.63215,864.935608,204.5105094,112.0223776,12.69668082,36.18732625,26.00072322
2022-09-13 02:16:00,8911.553757,11731.0955,865.3109755,204.4721339,111.9912986,12.6970877,36.06748797,26.02266438
2022-09-13 02:17:00,8914.817792,11733.28455,865.3063855,204.4578334,111.9939442,12.70038056,36.16590516,26.07377398
2022-09-13 02:18:00,8915.169322,11737.25735,865.0760655,204.4308449,112.0100408,12.70160856,36.30659033,25.83564962
2022-09-13 02:19:00,8921.533819,11741.76429,865.0296756,204.4110207,111.9990793,12.70221356,36.46869845,25.97340355
2022-09-13 02:20:00,8912.088421,11745.75278,865.1963667,204.3619221,112.0069517,12.70247617,36.42038779,26.28173343
2022-09-13 02:21:00,8916.953748,11750.70007,865.4999291,204.2743475,112.0068413,12.71379855,36.26280283,25.93090603
2022-09-13 02:22:00,8921.639555,11755.00197,865.3818208,204.2106284,111.9956491,12.71335611,36.16770776,25.86685297
2022-09-13 02:23:00,8916.015647,11757.4696,865.0309939,204.166765,111.9839613,12.7053939,35.87397698,25.99105739
2022-09-13 02:24:00,8910.421401,11758.92323,864.8402594,204.1315504,112.0171312,12.71092517,35.53068551,26.30273021
2022-09-13 02:25:00,8932.499487,11759.75862,864.8101707,204.086323,112.0020494,12.70618882,34.93411085,25.90798284
2022-09-13 02:26:00,8908.643973,11760.47454,864.9763203,204.0336412,111.9946623,12.70738757,34.56318045,25.6604288
2022-09-13 02:27:00,8931.915319,11760.6505,865.061409,203.9877891,111.9889444,12.7029607,34.49496232,25.84395538
2022-09-13 02:28:00,8928.728489,11759.46625,864.9193,203.922821,111.9719705,12.70760405,34.54052737,25.85728819
2022-09-13 02:29:00,8942.33054,11758.05736,864.837318,203.8768648,111.9986446,12.70942797,34.43757203,25.63657614
2022-09-13 02:30:00,8941.766429,11755.49169,865.0446095,203.8212269,112.0112093,12.70206763,34.32557422,25.64809837
2022-09-13 02:31:00,8946.261444,11753.40762,865.2280787,203.761172,112.0125952,12.6950901,34.21357725,26.02146327
2022-09-13 02:32:00,8931.301091,11751.76716,865.2640773,203.7024328,112.009727,12.69077477,34.07289589,25.80273858
2022-09-13 02:33:00,8940.626662,11749.79902,865.2690587,203.6397281,111.9940955,12.70414145,33.96815849,25.59382765
2022-09-13 02:34:00,8950.751385,11748.22275,865.2632126,203.6039917,112.0031078,12.70848948,34.1453757,25.8624285
2022-09-13 02:35:00,8944.997362,11746.13223,865.3859356,203.6020534,112.0132133,12.69521753,34.11841843,25.78637601
2022-09-13 02:36:00,8935.736123,11745.54158,865.6607015,203.5368388,111.9816218,12.68549052,33.98005746,26.10987082
2022-09-13 02:37:00,8950.382087,11744.9179,865.9011722,203.4543337,111.9809918,12.68800808,34.43462058,25.84500042
2022-09-13 02:38:00,8962.690287,11743.77568,866.0440648,203.4086221,111.9907557,12.68609905,34.60522124,25.71186772
2022-09-13 02:39:00,8943.139855,11742.79637,866.0206252,203.3617637,111.9842482,12.69855942,34.99913814,25.82250421
2022-09-13 02:40:00,8951.765504,11740.97793,866.0863048,203.3202614,111.9787346,12.68642564,34.96436155,25.79589992
2022-09-13 02:41:00,8937.533401,11738.2446,866.2702365,203.2596587,111.9736227,12.68877971,34.89287648,25.90486596
2022-09-13 02:42:00,8967.127967,11735.2333,866.3199496,203.2009859,111.9828728,12.68415003,34.86188105,26.3447217
2022-09-13 02:43:00,8957.706852,11732.75959,866.160349,203.2024994,111.9853441,12.69087237,34.30996377,26.40357654
2022-09-13 02:44:00,8944.989453,11730.74654,866.2017581,203.1541944,111.9908674,12.70484053,34.7779967,26.30121467
2022-09-13 02:45:00,8957.5571,11728.54851,866.3051617,203.0822299,111.9964924,12.71150772,35.2017325,25.93472124
2022-09-13 02:46:00,8957.174297,11727.01165,866.4768875,203.0053736,112.0054799,12.71395026,35.19789222,25.76597352
2022-09-13 02:47:00,8959.002677,11726.44354,866.6030702,202.9295532,111.9765534,12.70700569,34.44497816,26.07644897
2022-09-13 02:48:00,8962.722613,11724.38064,866.5829136,202.8776663,111.9709746,12.70317622,34.47646942,26.17235804
2022-09-13 02:49:00,8950.879247,11722.53143,866.6484808,202.8626636,111.9540654,12.71603217,35.12632233,26.20632157
2022-09-13 02:50:00,8955.447776,11721.67215,866.7385976,202.843682,111.9716988,12.72522732,35.26991833,26.0791758
2022-09-13 02:51:00,8959.12942,11719.39208,866.523542,202.7960654,111.9745966,12.7279676,35.35322751,26.18443212
2022-09-13 02:52:00,8941.026437,11716.00111,866.1181596,202.7285366,111.9621784,12.72904669,35.32905672,26.13353354
2022-09-13 02:53:00,8957.580567,11712.62983,865.9987084,202.6383336,111.9548873,12.7248553,35.25027165,26.09573234
2022-09-13 02:54:00,8959.560489,11710.1707,865.9681939,202.5890088,111.9597209,12.71608588,35.36055637,26.24963599
2022-09-13 02:55:00,8956.371611,11707.37022,866.067767,202.5492498,111.9617441,12.71857,35.58961343,25.99480456
2022-09-13 02:56:00,8961.576616,11703.83605,866.0509992,202.4999976,111.9723194,12.72563965,35.42869488,26.19656328
2022-09-13 02:57:00,8987.935753,11701.08025,866.1372962,202.4488501,111.9599944,12.70968772,35.4579506,26.1239927
2022-09-13 02:58:00,8975.921574,11698.69241,866.4217315,202.3949516,111.9535513,12.71371444,35.23788893,25.88055861
2022-09-13 02:59:00,8976.310912,11696.49232,866.6735425,202.3402982,111.9580063,12.70807501,35.45615389,26.12939079
2022-09-13 03:00:00,8978.59768,11695.23483,866.9879507,202.2747833,111.9659074,12.7091208,35.58441095,26.28415833
2022-09-13 03:01:00,8978.443154,11694.72561,867.1334558,202.2137114,111.987965,12.70405039,35.89961355,26.08242076
2022-09-13 03:02:00,8980.093858,11695.99642,867.092871,202.1644243,111.9740014,12.69340701,35.94641501,25.94275928
2022-09-13 03:03:00,8993.012534,11698.81887,867.0297513,202.1197283,111.9688482,12.70087385,35.91053339,26.09874993
2022-09-13 03:04:00,8994.890439,11701.28935,867.0682429,202.0548525,111.9733177,12.69671648,35.62854349,25.97962214
2022-09-13 03:05:00,9005.970798,11703.99954,867.0681449,201.9554048,111.9701552,12.6869957,35.71791253,26.24391202
2022-09-13 03:06:00,9002.86347,11707.33292,867.1593277,201.8555422,111.9733299,12.67316718,35.80123358,25.95998139
2022-09-13 03:07:00,9009.178233,11710.34729,867.4187997,201.7584653,111.9684537,12.65323638,35.83444258,25.91729343
2022-09-13 03:08:00,9018.330697,11713.21546,867.718934,201.6502406,111.9715404,12.611724,35.94193328,25.57621483
2022-09-13 03:09:00,9013.059977,11717.21729,868.0603823,201.530216,111.9603694,12.61193646,36.36965466,25.65810932
2022-09-13 03:10:00,9013.855625,11720.94183,868.3308807,201.4226069,111.9612944,12.63527924,37.54918906,25.78162245
2022-09-13 03:11:00,9020.497442,11723.25709,868.437573,201.3054674,111.9710674,12.63329411,37.63079755,25.96240239
2022-09-13 03:12:00,9023.387637,11726.12982,868.693007,201.2244584,111.9654129,12.63921755,35.84066179,26.05690537
2022-09-13 03:13:00,9016.900862,11728.72353,869.0478577,201.1724265,111.9629217,12.63934845,35.30158035,26.07760108
2022-09-13 03:14:00,9013.882908,11730.97188,868.9187922,201.1080429,111.9604741,12.65444623,35.3245325,26.18367914
2022-09-13 03:15:00,9014.742235,11732.95998,868.5566595,201.0054129,111.9723012,12.6640706,34.90596654,25.97271012
2022-09-13 03:16:00,9019.651174,11734.73865,868.4017195,200.9102774,111.9727682,12.67366865,33.9560763,25.73047557
2022-09-13 03:17:00,8994.966055,11737.60803,868.598828,200.8612471,111.9725126,12.65394821,33.81571604,25.78292334
2022-09-13 03:18:00,9030.151036,11741.38844,868.8266852,200.8068702,111.960318,12.62955488,33.49330416,25.92261111
2022-09-13 03:19:00,9023.179068,11744.72192,868.8799997,200.7308147,111.9754398,12.61949385,33.50144612,25.76582875
2022-09-13 03:20:00,8990.96354,11747.2181,868.7062893,200.6279938,111.9929249,12.61257695,34.19699229,25.98203991
2022-09-13 03:21:00,9015.92435,11747.52914,868.7524456,200.5582997,111.9697314,12.62451131,34.12307219,25.7666433
2022-09-13 03:22:00,9013.31893,11747.0018,868.8521201,200.511133,111.9755398,12.64423155,33.80789723,25.88890448
2022-09-13 03:23:00,8999.553476,11746.24291,868.8019497,200.4505403,111.9878193,12.66228292,33.64630519,25.73089297
2022-09-13 03:24:00,9025.536311,11744.37308,868.6310799,200.3718058,111.96436,12.67871994,33.62517455,25.70887538
2022-09-13 03:25:00,9007.900929,11742.54142,868.5625154,200.2903433,111.9870789,12.69486183,34.82758677,25.89956135
2022-09-13 03:26:00,8997.798223,11740.46029,868.5032938,200.2674184,112.015929,12.70099112,35.38069026,25.79016778
2022-09-13 03:27:00,9003.581629,11738.1556,868.3480573,200.2445786,112.0049198,12.70655812,35.22613905,25.57297473
2022-09-13 03:28:00,9004.604934,11736.34686,868.432808,200.2028222,111.9839091,12.69951004,35.02358553,25.5710824
2022-09-13 03:29:00,8987.061841,11734.72794,868.6365541,200.2000774,111.9637121,12.69742659,34.84724081,25.96677184
2022-09-13 03:30:00,9010.695385,11733.50615,868.6149914,200.2015933,111.990284,12.70558307,35.28045732,25.93288293
2022-09-13 03:31:00,9005.455811,11733.87145,868.4932485,200.1809261,112.0067883,12.69898959,35.43200985,26.08431878
2022-09-13 03:32:00,8993.324915,11734.69596,868.2937222,200.1345937,112.0082199,12.70108403,35.36227517,25.94698469
2022-09-13 03:33:00,8993.213357,11735.64768,867.7932483,200.0541348,111.9968392,12.68889652,35.27169613,26.09657719
2022-09-13 03:34:00,8990.230023,11736.11324,867.5817112,200.0067225,111.9714077,12.69200491,34.97798393,25.97215121
2022-09-13 03:35:00,8988.064585,11736.05671,867.7555361,200.0064762,111.9753039,12.69896112,34.97890334,26.22174332
2022-09-13 03:36:00,8993.56995,11735.61213,867.824614,199.9586353,111.9935085,12.70787939,35.21314687,26.13848415
2022-09-13 03:37:00,8982.187237,11733.26318,867.756672,199.9287698,112.0131798,12.71563689,34.52388073,25.75377064
2022-09-13 03:38:00,8982.805642,11730.88667,867.3888518,199.9418731,112.0124256,12.71889536,34.25132442,25.74749022
2022-09-13 03:39:00,8976.685797,11728.71976,867.0220083,199.9382371,111.9987145,12.72498305,34.15167462,26.06076968
2022-09-13 03:40:00,8989.725061,11725.91145,866.8114462,199.9334529,112.0102871,12.72266121,34.00141457,25.9118403
2022-09-13 03:41:00,8982.189166,11723.46879,866.5493505,199.9043594,112.0015752,12.70220901,34.22420022,25.78991604
2022-09-13 03:42:00,8964.756006,11721.10387,866.3519355,199.8914663,112.000555,12.71759731,34.26644756,26.04372674
2022-09-13 03:43:00,8978.85661,11718.34075,866.4035816,199.8851287,112.0165986,12.71764114,34.51743864,25.84684312
2022-09-13 03:44:00,8980.492693,11715.82955,866.2854042,199.8678229,111.9996812,12.72282003,35.10932395,26.26883386
2022-09-13 03:45:00,8976.408686,11712.66706,866.119845,199.852618,112.0034167,12.71040628,35.16496057,25.9393961
2022-09-13 03:46:00,8985.031946,11708.60622,866.19924,199.8226383,111.9923943,12.71706433,34.71040762,25.76675105
2022-09-13 03:47:00,8969.463065,11706.28683,866.2910716,199.8028149,111.9811781,12.72496974,35.50320864,26.09605925
2022-09-13 03:48:00,8972.145379,11705.24754,866.4986313,199.815194,111.9893794,12.71571931,35.30229728,26.16770472
2022-09-13 03:49:00,8976.726123,11703.68124,866.5012991,199.8171991,111.9881648,12.72977416,34.96831658,26.26766968
2022-09-13 03:50:00,8964.324599,11703.42667,866.1892617,199.7898177,111.9907027,12.71722999,35.7938246,26.44380812
2022-09-13 03:51:00,8973.871909,11704.40667,866.0260692,199.7775123,111.9938154,12.70987058,36.81918553,26.13202724
2022-09-13 03:52:00,8986.554134,11704.87913,866.2539605,199.7843339,111.9942418,12.70968307,36.4119176,26.10685436
2022-09-13 03:53:00,8976.17249,11705.52079,866.5536778,199.7673408,112.0036773,12.70334315,37.00147915,26.31292012
2022-09-13 03:54:00,8977.413477,11706.08514,866.6616447,199.7303934,112.0032119,12.68305195,37.26698541,26.42830865
2022-09-13 03:55:00,8993.476838,11706.5338,866.7932551,199.7305765,111.9853077,12.65628073,37.9260559,26.3656744
2022-09-13 03:56:00,8991.640082,11707.7043,867.0378027,199.7586038,111.9897468,12.64750456,37.86929401,26.62136527
2022-09-13 03:57:00,8983.532166,11707.6593,867.3080083,199.764759,111.9862158,12.63943995,37.65883374,26.35829906
2022-09-13 03:58:00,8996.70137,11706.64584,867.6474809,199.7197721,111.984374,12.65421594,38.11162445,26.24329629
2022-09-13 03:59:00,8981.781282,11706.07141,867.9029449,199.6637862,111.9991273,12.65009567,37.77999677,26.02788251
2022-09-13 04:00:00,8981.208928,11705.30773,867.9986662,199.6354946,111.9940986,12.63758563,38.1949785,25.96812975
2022-09-13 04:01:00,8981.027404,11703.07434,867.9739188,199.6405291,112.0163296,12.63440547,37.38323647,25.90056131
2022-09-13 04:02:00,8992.358039,11700.83811,868.1293236,199.6453763,111.9987171,12.63807672,36.80507199,26.30722174
2022-09-13 04:03:00,9001.896231,11699.90628,868.1716972,199.6183647,111.9820313,12.63127032,36.44574113,26.37277652
2022-09-13 04:04:00,9004.374164,11699.419,868.2328607,199.5545154,111.9920819,12.62379219,36.43736127,26.23071413
2022-09-13 04:05:00,8989.35632,11700.46224,868.5940398,199.5312214,111.9834111,12.63365652,35.85158244,26.33474904
2022-09-13 04:06:00,8991.443607,11702.15019,868.5121562,199.5403343,111.9867829,12.63315726,35.19155103,26.49508017
2022-09-13 04:07:00,8996.450078,11704.11525,868.220184,199.5444661,111.9872835,12.62881796,34.86609982,26.50260568
2022-09-13 04:08:00,8987.382448,11707.79399,868.0947778,199.5501482,111.9817229,12.62222055,34.6375174,26.82680224
2022-09-13 04:09:00,8975.487841,11712.03627,868.086022,199.5239031,111.9810567,12.62125886,34.49947957,26.61980137
2022-09-13 04:10:00,9002.042623,11716.13079,868.1828744,199.4867077,111.9936339,12.62179291,34.48326746,26.54279096
2022-09-13 04:11:00,8987.337,11720.52649,868.4053717,199.4849016,111.9922193,12.62067988,34.33731112,26.37724061
2022-09-13 04:12:00,8993.996881,11726.13089,868.6004664,199.5039817,111.9842614,12.60678257,34.70340377,26.24687827
2022-09-13 04:13:00,8993.072739,11731.20392,868.7274415,199.4856662,111.992358,12.60419081,35.08239372,26.46324499
2022-09-13 04:14:00,8986.300466,11734.51574,868.955629,199.4621329,111.9905027,12.58982625,35.02627986,26.37251015
2022-09-13 04:15:00,8983.694127,11737.71981,868.9313049,199.3555079,111.9884336,12.57985202,35.10785723,26.30110151
2022-09-13 04:16:00,8983.881191,11740.61904,868.9469048,199.3041371,111.9867083,12.57290946,35.25805923,26.3535106
2022-09-13 04:17:00,8977.913152,11743.76943,869.1074221,199.3352048,111.96893,12.57640674,34.97786117,26.36620201
2022-09-13 04:18:00,8997.038342,11746.52328,869.0719601,199.3425693,111.9900259,12.58819505,34.86419672,26.38477517
2022-09-13 04:19:00,9000.325047,11748.01339,869.0308724,199.3205725,111.9976765,12.58108009,35.01270794,26.52118704
2022-09-13 04:20:00,8992.847581,11748.56144,869.2417903,199.2899697,111.9931077,12.56565959,34.93566538,26.54978351
2022-09-13 04:21:00,9003.100346,11747.8321,869.4857802,199.2949926,111.9975128,12.56875556,34.69932114,26.55058803
2022-09-13 04:22:00,9000.723951,11746.05612,869.4719757,199.3083353,112.0176811,12.56516489,34.57092774,26.47786961
2022-09-13 04:23:00,9003.658129,11744.02974,869.3642323,199.3125329,112.0089365,12.57037081,34.28453157,26.44251173
2022-09-13 04:24:00,8997.493758,11742.74163,869.2944028,199.3313942,112.0115149,12.57677993,34.28784511,26.3780116
2022-09-13 04:25:00,9001.648211,11741.55164,869.3797489,199.3285598,112.0168002,12.57186757,34.07743225,26.47605782
2022-09-13 04:26:00,9003.369218,11740.18748,869.3338953,199.2995526,112.0110696,12.58719238,33.85347166,26.64444003
2022-09-13 04:27:00,9001.376479,11739.18881,869.3039002,199.2548753,112.0365158,12.5877161,33.77284641,26.28637096
2022-09-13 04:28:00,8997.962664,11739.54559,869.3898032,199.1947063,112.0352894,12.5956985,34.02884783,26.41869237
2022-09-13 04:29:00,8995.487414,11739.80202,869.4505013,199.1451137,112.0419683,12.59531288,34.09255816,26.43256648
2022-09-13 04:30:00,8990.203483,11740.19794,869.4128231,199.1063736,112.0265176,12.60252114,33.90361022,26.34199496
2022-09-13 04:31:00,9000.754153,11741.04274,869.2822764,199.0925831,112.0204944,12.6030432,33.44054945,26.74243814
2022-09-13 04:32:00,8997.991419,11743.506,869.224132,199.1262566,112.0287546,12.6098646,32.99974358,26.81947985
2022-09-13 04:33:00,8982.999365,11746.44986,869.320043,199.1469107,112.0181772,12.60257741,32.89827364,26.71888607
2022-09-13 04:34:00,8986.901957,11748.79356,869.2715207,199.1090509,112.0010758,12.59349778,32.95109727,26.50422954
2022-09-13 04:35:00,8973.09494,11750.47399,869.1314471,199.0616303,112.0020518,12.60276072,33.25209775,26.4840436
2022-09-13 04:36:00,8978.091214,11750.60448,868.7049432,199.0113342,112.0099334,12.60990491,33.7410862,26.62848242
2022-09-13 04:37:00,8989.087749,11750.53608,868.2181791,199.0035235,112.0125779,12.60997262,34.17214077,26.61819697
2022-09-13 04:38:00,8982.201609,11748.71841,868.0820659,199.0167337,112.0122859,12.61114712,34.77320912,26.5175002
2022-09-13 04:39:00,8985.687824,11744.7042,868.3313266,198.9965085,112.0048744,12.6139374,35.23028173,26.7657478
2022-09-13 04:40:00,8978.864674,11740.76188,868.6064512,199.00727,111.9898597,12.61675433,35.62099133,26.70713695
2022-09-13 04:41:00,9001.612546,11737.19631,868.6780097,199.003568,111.9840244,12.62720704,35.9402505,26.78462771
2022-09-13 04:42:00,9004.773131,11734.39905,868.7375548,198.9844006,111.9990508,12.6355259,36.31442585,26.58228649
2022-09-13 04:43:00,9004.194526,11731.79773,868.6646388,198.9418684,111.9912213,12.63838393,36.22959999,26.54511508
2022-09-13 04:44:00,8994.399006,11729.88795,868.7084997,198.9130926,111.9913367,12.64130762,36.17495145,26.51965642
2022-09-13 04:45:00,9001.20832,11728.80536,868.8547748,198.8840834,111.9889024,12.64464537,36.13449237,26.44731918
2022-09-13 04:46:00,9001.019533,11728.46452,868.8572317,198.8523116,112.0143694,12.64970496,35.76648333,26.8313487
2022-09-13 04:47:00,8991.643764,11729.37576,868.7986079,198.8480221,112.0257423,12.65899703,35.56209603,26.90523253
2022-09-13 04:48:00,9008.994946,11728.69848,868.5827429,198.8531448,112.0260619,12.66241645,35.35952333,26.75631371
2022-09-13 04:49:00,8997.630163,11726.63601,868.2375654,198.8435452,112.0268522,12.66493988,35.06852514,26.19977593
2022-09-13 04:50:00,8997.150021,11724.05692,868.2358081,198.8438195,111.9999273,12.66377943,35.24393014,26.68539027
2022-09-13 04:51:00,8995.295433,11720.4654,868.536577,198.8229936,111.9878875,12.6583462,35.6496478,26.63214214
2022-09-13 04:52:00,9003.181831,11718.49658,868.7888432,198.8128599,111.9855229,12.65379265,35.90416541,26.75932756
2022-09-13 04:53:00,8996.204131,11716.77426,868.8227361,198.8295919,111.9779021,12.65360497,35.86036644,26.57871227
2022-09-13 04:54:00,8985.626077,11715.18713,868.8668525,198.8167489,111.9586757,12.65020101,35.73149003,26.54423772
2022-09-13 04:55:00,8998.908899,11715.42978,868.877509,198.8134809,111.9583186,12.65898347,35.97338186,26.60952609
2022-09-13 04:56:00,9008.525537,11715.37148,868.7735519,198.7800486,111.9823602,12.66532728,36.36457389,26.56284845
2022-09-13 04:57:00,9003.018988,11715.85076,868.7855986,198.763184,112.0041435,12.67118872,36.1266942,26.55064383
2022-09-13 04:58:00,8991.060715,11715.57526,868.7823144,198.7532986,111.9906339,12.67522183,36.03428097,26.46926359
2022-09-13 04:59:00,8998.726094,11714.80643,868.7041977,198.7374423,111.9901346,12.68107051,35.88629425,26.37950924
2022-09-13 05:00:00,8997.478431,11714.85912,868.482101,198.7147799,112.0242708,12.68681167,35.463708,26.36534155
2022-09-13 05:01:00,8988.479784,11714.32597,868.3418702,198.6835333,112.0418462,12.68661177,35.41965193,26.43749763
2022-09-13 05:02:00,8982.140571,11713.47668,868.2945171,198.6784939,112.0256647,12.68500961,35.57269127,26.38957563
2022-09-13 05:03:00,8989.48797,11713.04877,868.351697,198.6740536,112.0319441,12.68340745,35.49570254,26.43778143
2022-09-13 05:04:00,8996.404285,11712.39984,868.3353555,198.6627815,112.0485548,12.68207236,35.14460242,26.4690638
2022-09-13 05:05:00,8996.616944,11711.78829,868.2473131,198.672138,112.0209568,12.68318031,34.81589865,26.6169955
2022-09-13 05:06:00,8970.865639,11711.98075,868.0951063,198.7010914,112.0263204,12.68544331,34.71177189,26.68830663
2022-09-13 05:07:00,8995.142409,11711.87132,867.7230698,198.6946738,112.0538533,12.68724571,34.36065437,26.42128381
2022-09-13 05:08:00,8994.080669,11712.38078,867.6728633,198.6388794,112.0402215,12.68236618,34.23263144,26.41704368
2022-09-13 05:09:00,8995.864606,11713.51328,867.7108239,198.5588569,111.9997618,12.6671456,34.76608231,26.3239514
2022-09-13 05:10:00,8992.43126,11714.91274,867.492011,198.5424994,111.9932507,12.67166988,34.82643067,26.4874743
2022-09-13 05:11:00,8991.16717,11716.33025,867.5150569,198.566833,112.0124547,12.66243204,35.04872555,26.40317141
2022-09-13 05:12:00,8991.134983,11717.4527,867.7509352,198.5260466,112.0109062,12.66359136,35.24623433,26.43818207
2022-09-13 05:13:00,8998.793362,11718.43191,867.91077,198.479122,112.0019795,12.6662618,34.71741071,26.38910192
2022-09-13 05:14:00,9012.293669,11718.95424,867.9954218,198.4769192,111.9844414,12.65179111,34.59972757,26.50910473
2022-09-13 05:15:00,9005.76714,11719.82003,867.9739448,198.4786066,111.980767,12.65080077,34.39201513,26.42648904
2022-09-13 05:16:00,9014.883763,11720.5358,867.966439,198.4541859,111.998141,12.66321631,34.3425382,26.17701297
2022-09-13 05:17:00,9015.634795,11720.27845,867.871423,198.4205036,112.0271905,12.65838589,34.0032092,26.4598155
2022-09-13 05:18:00,9024.831517,11719.9157,867.7021435,198.4609574,112.0266734,12.65945247,33.90628131,26.39401358
2022-09-13 05:19:00,9016.98862,11719.82205,867.9362192,198.466925,112.0202436,12.65507425,33.84439748,26.32165985
2022-09-13 05:20:00,9030.9082,11719.23232,868.3986619,198.4451627,112.0225204,12.64932647,33.80148063,26.52214502
2022-09-13 05:21:00,9033.873905,11719.6449,868.8762654,198.4418229,112.0306194,12.64458658,34.07896316,26.16903764
2022-09-13 05:22:00,9039.019419,11720.80513,869.1652302,198.4142678,112.0121021,12.64690204,34.01827927,26.11595883
2022-09-13 05:23:00,9028.970048,11722.08885,869.2458342,198.3949701,112.0030984,12.64563446,33.95641421,26.23447048
2022-09-13 05:24:00,9030.285126,11724.27391,869.2102986,198.3749628,112.0081725,12.64838384,33.82748312,26.1449969
2022-09-13 05:25:00,9028.885823,11725.96301,869.1815244,198.3481698,112.0155709,12.65779564,33.86855002,26.31444608
2022-09-13 05:26:00,9019.850626,11728.10471,869.2544574,198.316555,112.0260077,12.66371148,33.79428454,26.20274822
2022-09-13 05:27:00,9008.758875,11730.64557,869.1018025,198.2670095,112.0220808,12.65890625,33.70371448,26.18012102
2022-09-13 05:28:00,9010.739544,11732.487,868.8680608,198.2400699,112.0087813,12.66671459,33.38135371,26.19031606
2022-09-13 05:29:00,9039.318717,11732.49393,868.7643759,198.2366429,112.0250065,12.65894741,33.1313547,26.32608342
2022-09-13 05:30:00,9004.783348,11730.89918,868.8337528,198.2152162,112.0289485,12.65945247,33.14642872,26.32550408
2022-09-13 05:31:00,9017.18539,11729.43837,868.9214658,198.1966316,112.0154179,12.65634252,33.22521693,26.11990191
2022-09-13 05:32:00,9010.20103,11727.54325,868.98266,198.1969736,112.0072105,12.66154805,33.25840674,26.61912459
2022-09-13 05:33:00,9003.495737,11725.64933,869.0821717,198.1831018,111.9977979,12.65596972,33.16512577,26.68224558
2022-09-13 05:34:00,9018.817713,11723.91613,868.9656108,198.172284,112.0149218,12.65416529,32.78291661,26.3238738
2022-09-13 05:35:00,9016.006027,11721.56977,868.6871392,198.1326721,112.027842,12.66419022,32.99212908,26.29902854
2022-09-13 05:36:00,9005.659615,11719.74993,868.3849298,198.0707429,112.0245152,12.67236443,32.94832099,26.64972668
2022-09-13 05:37:00,9023.287039,11718.76471,868.1791173,198.0484901,112.0333884,12.66308735,32.8194869,26.26809372
2022-09-13 05:38:00,9005.979583,11717.51586,868.1231667,198.0807827,112.0449586,12.6588522,33.03274268,26.33956075
2022-09-13 05:39:00,9015.242478,11715.99445,868.0741012,198.0846662,112.0359813,12.66449836,33.6032929,26.21695033
2022-09-13 05:40:00,9014.755169,11715.21226,868.1194308,198.0754189,112.032797,12.6678774,34.06987814,26.51249486
2022-09-13 05:41:00,9036.781599,11715.46751,868.3578756,198.0790555,112.0383333,12.66474098,34.30513632,26.46357315
2022-09-13 05:42:00,9006.415576,11715.33209,868.5288972,198.050922,112.0270583,12.66257752,35.11707562,26.05148511
2022-09-13 05:43:00,9018.524151,11715.08753,868.591085,198.0007357,111.9900326,12.66070855,35.26991008,26.03957133
2022-09-13 05:44:00,9022.69748,11714.51985,868.8266126,197.9686522,111.9683752,12.65673023,35.49672745,26.02585632
2022-09-13 05:45:00,9031.35336,11714.48049,869.068867,197.9467628,111.9780858,12.6552338,35.83778042,25.98625752
2022-09-13 05:46:00,9029.813769,11714.79863,869.0369209,197.8874853,111.9960385,12.65957244,35.78880377,26.07484078
2022-09-13 05:47:00,9008.55673,11714.84927,868.8843421,197.8304282,111.9761185,12.6612428,35.93013246,25.93908795
2022-09-13 05:48:00,9036.863578,11714.66717,868.7385342,197.7712209,111.9882647,12.67480709,35.79336731,26.15120968
2022-09-13 05:49:00,9023.51672,11714.66938,868.6800392,197.744743,111.9892724,12.6653961,35.87274275,25.94887514
2022-09-13 05:50:00,9023.258803,11715.46074,868.6918534,197.7359323,111.9899227,12.67165654,35.52105227,25.75099993
2022-09-13 05:51:00,9045.046953,11715.69297,868.9306205,197.6882649,112.0267025,12.66454081,35.54854511,26.11189623
2022-09-13 05:52:00,9050.710806,11714.90237,869.1411625,197.6511473,112.0291562,12.66137564,35.30222882,26.00596766
2022-09-13 05:53:00,9033.100912,11712.99503,869.0610385,197.6574161,112.0196218,12.66413916,34.9109553,26.00855492
2022-09-13 05:54:00,9029.361134,11711.52706,869.0755475,197.6587801,111.9957789,12.67104166,35.0341352,25.94573301
2022-09-13 05:55:00,9018.015361,11712.03236,869.2456815,197.6132972,112.0067763,12.67440751,34.78267763,25.96091704
2022-09-13 05:56:00,9024.895005,11711.42711,869.247093,197.5778316,112.0027872,12.6620583,34.66163006,26.09405584
2022-09-13 05:57:00,9033.162654,11711.90708,869.242812,197.555479,111.9976805,12.66846436,34.66429834,25.53552876
2022-09-13 05:58:00,9011.796372,11712.80596,869.2881298,197.5601408,112.0214095,12.67161707,34.81011388,25.6920348
2022-09-13 05:59:00,9030.505338,11712.73361,869.2765856,197.5459976,111.9986496,12.65897371,34.67338114,25.73880864
2022-09-13 06:00:00,9031.426723,11713.03356,869.2723259,197.5027189,111.9764277,12.65456637,34.92482774,25.58354346
2022-09-13 06:01:00,9023.846239,11713.83584,869.1425188,197.4766701,112.0295556,12.65363179,35.01721051,25.56180603
2022-09-13 06:02:00,9027.86951,11714.34979,869.0193314,197.4822861,112.035218,12.65823732,34.99305694,25.68235131
2022-09-13 06:03:00,9030.000798,11712.91339,869.0107936,197.476317,112.0300416,12.66094807,34.88558301,26.08315489
2022-09-13 06:04:00,9034.009904,11710.94289,869.038974,197.487918,112.0190913,12.66492648,34.74492228,26.42727549
2022-09-13 06:05:00,9023.858882,11709.24194,869.1171947,197.5107635,112.0476724,12.66535431,34.58282363,26.36104168
2022-09-13 06:06:00,9024.409563,11707.25463,869.1356214,197.5192583,112.0439477,12.65231171,34.65981652,26.4699916
2022-09-13 06:07:00,9017.46418,11704.89712,869.2255618,197.4989118,112.031512,12.65792943,34.95355292,26.36267255
2022-09-13 06:08:00,9023.141183,11701.34716,869.2422693,197.472905,112.0413961,12.66503307,35.03858853,26.32426256
2022-09-13 06:09:00,9022.074051,11696.84369,868.8790724,197.4632152,112.0308987,12.65863972,34.83999855,26.38631866
2022-09-13 06:10:00,9016.894994,11693.28728,868.6423602,197.4705166,112.0251984,12.65261741,34.87654038,26.31832263
2022-09-13 06:11:00,9012.596388,11690.91595,868.5243846,197.4585996,112.03032,12.6658726,34.71621432,26.10616892
2022-09-13 06:12:00,9021.171516,11687.9665,868.422601,197.4139559,112.0115007,12.67200441,34.44663761,26.20830539
2022-09-13 06:13:00,9026.701632,11684.90851,868.496366,197.3824619,112.0258943,12.66518248,34.32558149,26.27214297
2022-09-13 06:14:00,9040.68945,11684.75447,868.5814281,197.3939866,112.0396315,12.6584792,34.12747106,25.9754734
2022-09-13 06:15:00,9034.14391,11686.3636,868.7292988,197.4060513,112.0478422,12.65471367,33.86521984,25.64396252
2022-09-13 06:16:00,9032.685601,11687.00628,868.9008835,197.4084653,112.0538466,12.65164278,34.00469564,25.60251886
2022-09-13 06:17:00,9030.855664,11687.34848,869.0519875,197.4306722,112.0425037,12.64975999,33.92775444,25.3516662
2022-09-13 06:18:00,9037.264587,11689.63467,869.2782342,197.4764623,112.0322276,12.64749039,33.46202909,25.37577452
2022-09-13 06:19:00,9014.079365,11692.43722,869.227855,197.4694822,112.0115888,12.63914682,32.81801555,25.92298592
2022-09-13 06:21:00,9040.382168,11699.61887,869.2540507,197.4430885,112.0208861,12.63880968,32.70295477,25.85031468
2022-09-13 06:22:00,9040.845675,11703.80179,869.2566477,197.4545834,112.0098884,12.63962611,32.71985384,25.52680967
2022-09-13 06:23:00,9029.974662,11708.07838,869.0587947,197.443408,111.9935731,12.64487197,32.56680548,25.47893732
2022-09-13 06:24:00,9020.593192,11711.81731,868.8092718,197.4153739,112.0023651,12.64535386,32.67248056,25.61831072
2022-09-13 06:25:00,9037.170638,11714.94104,868.8025311,197.3893397,112.0108568,12.64811656,33.24584512,26.00778734
2022-09-13 06:26:00,9028.683386,11717.80573,869.0098238,197.3844865,112.0108204,12.65341755,34.03045266,25.81598382
2022-09-13 06:27:00,9028.685083,11719.50198,869.2000442,197.3719181,112.0118647,12.64666286,34.2574013,25.80051248
2022-09-13 06:28:00,9024.496525,11721.21705,869.3215982,197.3429981,112.0193112,12.66697781,34.25905863,26.13574722
2022-09-13 06:29:00,9036.86151,11722.2466,869.1473456,197.3220475,112.0383692,12.67535499,33.94119887,25.97892979
2022-09-13 06:30:00,9009.943018,11721.90425,868.9531985,197.2972341,112.0340116,12.68065632,33.66261908,25.89387133
2022-09-13 06:31:00,9019.45545,11721.24955,868.8574821,197.2740743,112.0530273,12.67123193,33.39811432,26.11803952
2022-09-13 06:32:00,9025.063295,11720.31686,868.8942829,197.243574,112.0428197,12.66711665,32.86340778,26.10719612
2022-09-13 06:33:00,9032.374334,11719.19924,868.7195401,197.2419548,112.0219318,12.66273746,32.56402148,25.83810962
2022-09-13 06:34:00,9021.072472,11719.30212,868.5018254,197.2226108,112.0233267,12.65821146,32.21117738,25.90746323
2022-09-13 06:35:00,9022.096408,11719.29644,868.5075437,197.1752751,112.0088005,12.66565987,32.05687284,25.8800503
2022-09-13 06:36:00,9005.791448,11719.07472,868.5716184,197.1772397,112.0216078,12.66012114,31.7799344,25.95456651
2022-09-13 06:37:00,9036.878585,11718.99332,868.6678594,197.1792683,112.0287696,12.66251005,31.39843392,25.63565728
2022-09-13 06:38:00,9031.07578,11718.4861,869.0488394,197.1620584,112.0249833,12.66073476,31.22278918,25.6130233
2022-09-13 06:39:00,9039.874841,11717.90697,869.4680529,197.1796951,112.0175983,12.66343164,31.21374701,25.93370187
2022-09-13 06:40:00,9033.854149,11717.48604,869.5123983,197.1650735,112.0046053,12.6430464,31.2424468,25.81306442
2022-09-13 06:41:00,9043.151195,11718.03787,869.4917618,197.1366316,111.9815861,12.63496673,31.34992971,25.80417201
2022-09-13 06:42:00,9047.265228,11719.45025,869.5301035,197.1295696,111.9821719,12.63874443,31.51931667,26.0762641
2022-09-13 06:43:00,9029.2809,11721.27766,869.5257828,197.1012817,112.0080043,12.63894522,31.73148588,25.93864037
2022-09-13 06:44:00,9042.488415,11722.75604,869.5245727,197.0455103,111.9988676,12.64117458,31.72367717,25.59876993
2022-09-13 06:45:00,9048.15573,11723.62996,869.6933435,197.0165877,111.9967885,12.64265664,31.81930638,25.90605492
2022-09-13 06:46:00,9060.998761,11724.73436,869.8762457,197.0208287,112.0081695,12.63949263,31.67079167,25.75574033
2022-09-13 06:47:00,9042.37422,11725.26292,870.0040598,196.9784795,111.9954524,12.6302276,31.69044948,25.98989095
2022-09-13 06:48:00,9051.923124,11725.53216,870.0026031,196.8880686,111.9761692,12.63551298,31.68311339,25.60746389
2022-09-13 06:49:00,9054.850698,11726.8615,869.8678595,196.8321945,111.9920242,12.64116102,31.48000079,25.71115045
2022-09-13 06:50:00,9051.172062,11728.60557,869.8483735,196.8514439,112.0258121,12.6457005,31.51653562,25.70079578
2022-09-13 06:51:00,9048.471317,11729.48968,869.9880646,196.8321556,112.0198364,12.64746317,31.41356513,25.75880775
2022-09-13 06:52:00,9050.911115,11731.17417,870.0121983,196.7883193,112.0250074,12.64656896,31.24422421,25.78406658
2022-09-13 06:53:00,9052.231439,11732.61676,869.9999485,196.7250382,112.0333986,12.65523262,31.03202051,25.96217857
2022-09-13 06:54:00,9051.114471,11734.08691,869.8700726,196.6629164,111.9991515,12.64522195,31.01115263,25.64158517
2022-09-13 06:55:00,9036.876873,11734.86124,869.6587376,196.6657789,111.984863,12.64662153,30.89405365,25.52367955
2022-09-13 06:56:00,9021.019115,11733.80442,869.6388781,196.670767,111.9777579,12.64563444,31.22429189,25.72989099
2022-09-13 06:57:00,9049.805906,11731.63638,869.7204279,196.6795781,111.9725014,12.64691563,31.43589374,25.81723781
2022-09-13 06:58:00,9047.107965,11727.13237,869.9523718,196.6446178,111.9625493,12.64325817,31.78428753,25.65748204
2022-09-13 06:59:00,9046.34193,11719.80221,870.1607357,196.6274849,111.9660238,12.64875745,32.02460716,25.87796739
2022-09-13 07:00:00,9048.230842,11712.60077,869.9561377,196.621958,112.0104184,12.666113,32.25103139,25.94092628
2022-09-13 07:01:00,9044.227357,11705.61543,869.740834,196.5878427,112.043001,12.6670102,31.94427684,26.01441042
2022-09-13 07:02:00,9055.279324,11698.5142,869.692587,196.5651245,112.049514,12.67172201,32.36841645,26.02206678
2022-09-13 07:03:00,9053.059777,11692.81166,869.6195431,196.5236662,112.0638262,12.67823925,32.60601572,25.96958518
2022-09-13 07:04:00,9057.141043,11687.77075,869.5659102,196.4684897,112.0359489,12.66514341,32.83001468,25.93043897
2022-09-13 07:05:00,9054.00044,11683.94333,869.5312049,196.4529291,112.0197506,12.66983845,32.96800414,25.71043977
2022-09-13 07:06:00,9056.782362,11682.44953,869.6658964,196.4910533,112.0410593,12.69089406,32.84087716,25.63327726
2022-09-13 07:07:00,9060.052303,11682.49087,869.5219174,196.5017629,112.042686,12.68116694,32.62143245,25.90905633
2022-09-13 07:08:00,9056.651376,11683.38441,869.4013079,196.4719894,112.0287476,12.68519449,32.5408865,26.01863587
2022-09-13 07:09:00,9044.158354,11685.98167,869.3266505,196.476476,112.0543389,12.6995075,32.65343458,26.06779358
2022-09-13 07:10:00,9061.67543,11689.39522,869.0489249,196.4815042,112.0593552,12.68231616,32.40922194,26.28525723
2022-09-13 07:11:00,9053.541697,11692.33758,868.8852118,196.4816218,112.0586875,12.69122881,32.54869845,25.8479466
2022-09-13 07:12:00,9039.415544,11696.14609,869.1258951,196.4839679,112.0392807,12.68311631,32.61511794,25.74536394
2022-09-13 07:13:00,9049.604913,11700.82741,869.1027502,196.5041199,112.0378147,12.66948326,32.74400515,26.25174047
2022-09-13 07:14:00,9030.609457,11703.61714,868.6844755,196.508265,112.0285563,12.65324743,32.64557506,26.53209815
2022-09-13 07:15:00,9040.563843,11706.09305,868.6035438,196.5174151,111.9825133,12.65292307,32.64832289,26.42581781
2022-09-13 07:16:00,9030.270963,11707.79249,868.7012939,196.5009719,112.0021001,12.6599585,32.88016516,26.32484201
2022-09-13 07:17:00,9045.712292,11707.30702,868.8488547,196.5126015,112.0161648,12.66584731,32.9224366,26.27146373
2022-09-13 07:18:00,9045.677539,11706.0056,869.1601998,196.5296066,112.0086552,12.66539451,32.88645411,25.987982
2022-09-13 07:19:00,9050.189166,11702.98527,869.1462856,196.4926502,112.0315018,12.67089571,32.60453798,25.95196002
2022-09-13 07:20:00,9035.870065,11699.50511,869.0313107,196.496585,112.0423187,12.66454139,32.60786106,26.11687746
2022-09-13 07:21:00,9033.732875,11696.75199,869.0348364,196.4901508,112.0427648,12.67616696,32.42612738,26.21254812
2022-09-13 07:22:00,9039.206715,11694.96231,869.0528931,196.4735148,112.0586871,12.68598281,32.33827563,26.32533956
2022-09-13 07:23:00,9056.438788,11693.24811,869.1072535,196.4785922,112.0537134,12.68370228,32.39113396,26.48046268
2022-09-13 07:24:00,9049.520541,11691.78395,869.4413723,196.449335,112.0132739,12.68089827,32.54872226,26.51568125
2022-09-13 07:25:00,9042.477795,11691.31816,869.5520027,196.4259741,112.0030453,12.69311264,32.52905454,26.47109042
2022-09-13 07:26:00,9047.703288,11690.70528,869.3858079,196.4239068,112.018924,12.68738726,32.47897188,26.28647809
2022-09-13 07:27:00,9044.716355,11691.28263,869.2219289,196.4546544,112.0338506,12.69845323,32.61062328,26.32138077
2022-09-13 07:28:00,9035.579228,11693.41244,868.8031972,196.492638,112.0235328,12.6962787,32.85881831,26.41755402
2022-09-13 07:29:00,9051.066568,11695.48567,868.5662058,196.4871816,112.0048713,12.69924203,33.24779163,26.51584247
2022-09-13 07:30:00,9057.238731,11697.32811,868.5483552,196.4785715,112.0215658,12.70587701,33.79872977,26.58270331
2022-09-13 07:31:00,9050.065646,11698.5906,868.403495,196.4888341,112.0176894,12.69521101,34.32992987,26.40286056
2022-09-13 07:32:00,9057.649632,11699.62621,868.5833332,196.4990928,112.0103747,12.6877803,34.66766562,26.11536933
2022-09-13 07:33:00,9041.518237,11700.63193,868.8228869,196.4709703,112.0247722,12.68450945,34.85784033,26.18923994
2022-09-13 07:34:00,9049.179304,11701.46243,868.9947737,196.4204386,112.0295302,12.69922709,35.44541713,26.18699298
2022-09-13 07:35:00,9057.196391,11702.46907,869.1323854,196.4369235,112.0409821,12.69350178,35.87383609,25.90149743
2022-09-13 07:36:00,9056.803613,11703.56957,868.9329715,196.4112331,112.0393442,12.67943422,36.21432542,26.3430186
2022-09-13 07:37:00,9041.929226,11703.71183,868.8208102,196.3899441,112.0321169,12.67442588,36.49288622,26.54074148
2022-09-13 07:38:00,8987.457328,11701.53774,868.9996227,196.424358,112.0180737,12.67175493,36.67135623,26.22343012
2022-09-13 07:39:00,8937.174675,11697.04547,868.8020724,196.4374704,112.0055251,12.66917305,37.08421833,26.21502256
2022-09-13 07:40:00,8877.152581,11691.3972,868.1359058,196.431394,111.9943083,12.66758405,37.57048833,26.16348639
2022-09-13 07:41:00,8822.258077,11684.28316,867.2853663,196.4018156,112.0033563,12.66796436,37.62644392,26.16257891
2022-09-13 07:42:00,8770.047699,11676.85758,866.4123761,196.3857561,112.0119793,12.66923287,37.79130187,25.91972701
2022-09-13 07:43:00,8773.507793,11669.63752,865.6842328,196.4044924,112.0064483,12.67439412,38.11825412,26.11305885
2022-09-13 07:44:00,8728.113704,11662.74389,864.6881433,196.4362564,111.9962868,12.67856037,38.19603695,26.38795819
2022-09-13 07:45:00,8718.797245,11656.77093,863.4696819,196.4351514,111.9994466,12.68359355,37.76558492,26.51442747
2022-09-13 07:46:00,8695.942766,11653.2206,862.3997738,196.4299052,111.9848707,12.67299347,37.78853552,26.58221043
2022-09-13 07:47:00,8692.964011,11651.29573,861.7615612,196.469283,112.0124896,12.67914652,37.71427498,26.44423617
2022-09-13 07:48:00,8688.226156,11651.76999,861.2690006,196.500771,111.9834545,12.67968252,37.65237394,25.90258491
2022-09-13 07:49:00,8679.783797,11653.51971,860.7112229,196.477752,111.9672527,12.68372711,37.52349852,26.07232943
2022-09-13 07:50:00,8644.239046,11656.48921,860.2859241,196.471969,111.9698227,12.673314,37.5645337,26.04662528
2022-09-13 07:51:00,8647.976655,11660.54826,859.8945266,196.5059207,111.9883907,12.67116866,37.54766598,25.94767129
2022-09-13 07:52:00,8658.901001,11665.26041,859.5257447,196.5240642,112.0105077,12.67377175,37.72941308,25.94247038
2022-09-13 07:53:00,8638.576084,11670.77789,859.107107,196.4864533,111.9853263,12.6880112,37.84590981,26.03656809
2022-09-13 07:54:00,8645.55856,11674.97801,858.5469934,196.4832947,111.980909,12.67083231,37.95791626,26.00539305
2022-09-13 07:55:00,8641.565016,11678.13094,858.268323,196.4892179,111.9851858,12.67830454,38.18476491,25.71932922
2022-09-13 07:56:00,8628.517624,11681.50643,858.1650244,196.4979235,112.0123647,12.67968246,38.61187812,25.78215918
2022-09-13 07:57:00,8629.810811,11682.87275,857.9285328,196.5553792,111.9955658,12.68372714,38.71324169,26.098155
2022-09-13 07:58:00,8632.491694,11682.93342,857.8667488,196.5632366,111.9688304,12.67404847,38.71775214,25.76781466
2022-09-13 07:59:00,8630.729905,11684.10891,858.0466534,196.5352707,111.9747565,12.67930658,38.74647282,25.71924321
2022-09-13 08:00:00,8638.199485,11685.3688,858.2353999,196.5216368,112.0149524,12.68783921,38.8826474,25.58334747
2022-09-13 08:01:00,8620.627676,11685.67884,858.1688154,196.492711,112.028944,12.67766827,38.92992176,25.54949712
2022-09-13 08:02:00,8624.081237,11684.90022,858.103326,196.5114737,112.0024431,12.68169722,38.5377833,25.97930708
2022-09-13 08:03:00,8639.260571,11684.18572,858.0812573,196.58471,111.9881057,12.67363446,38.39815514,25.69339292
2022-09-13 08:04:00,8649.886056,11682.86114,857.9893797,196.6355561,111.9643583,12.6767836,38.84325304,25.47049887
2022-09-13 08:05:00,8650.227971,11680.62258,857.9436694,196.6184913,111.9751603,12.67621121,39.36988456,25.78853365
2022-09-13 08:06:00,8646.441937,11678.67531,857.822321,196.5889628,111.9829589,12.67841354,39.79377648,25.82214431
2022-09-13 08:07:00,8664.754353,11677.67052,857.5445421,196.5915349,111.9762958,12.67332635,40.01948197,25.54871436
2022-09-13 08:08:00,8658.152493,11677.91986,857.2202201,196.5996144,111.9999414,12.68193618,40.0404071,25.58362741
2022-09-13 08:09:00,8646.018629,11677.66895,857.2895938,196.581192,112.0228243,12.68169861,40.18609456,25.73634937
2022-09-13 08:10:00,8651.713753,11677.82588,857.3433984,196.5625113,112.026228,12.68705132,40.02069557,25.79292286
2022-09-13 08:11:00,8657.203685,11679.43064,857.3754552,196.5709473,112.0167627,12.68121935,40.13599903,25.95007298
2022-09-13 08:12:00,8646.443289,11681.50533,857.3980915,196.5400013,112.0075443,12.68631721,40.03755029,26.11403928
2022-09-13 08:13:00,8664.941261,11684.35806,857.2611337,196.5041726,112.021402,12.68733938,39.95426961,26.14154196
2022-09-13 08:14:00,8685.810927,11688.99925,857.3612592,196.5103162,112.0380058,12.68633797,39.92103911,26.19015643
2022-09-13 08:15:00,8684.383612,11693.43087,857.4891833,196.532333,112.0126394,12.68435565,39.87096179,26.52705794
2022-09-13 08:16:00,8687.376499,11697.11278,857.6276343,196.5280126,112.0060531,12.68841384,39.88784111,26.41621895
