Time,Fuel Gas Flow Rate to Duct Burners,Steam to Steam Header Pressure,Duct Burner Temperature,Economizer Chamber Temperature,Gas Turbine Shaft Speed,Gas Turbine Compressor Pressure Ratio,Relative Humidity,NOX
2022-09-13 08:17:00,8696.311531,11700.69415,857.7817075,196.4793061,112.0096496,12.68914883,39.7634873,26.13562249
2022-09-13 08:18:00,8686.080847,11704.59353,857.9553723,196.4407277,112.0111406,12.69559664,39.833225,26.19391527
2022-09-13 08:19:00,8694.384869,11708.13835,857.9894165,196.4268052,112.0218322,12.6941156,39.86649859,26.41886244
2022-09-13 08:20:00,8705.90388,11711.45037,857.9403652,196.4272773,112.0178272,12.69536959,39.97395124,26.51343275
2022-09-13 08:21:00,8706.550411,11714.47126,857.8953234,196.4409049,112.0236118,12.68420963,40.05722856,26.42310038
2022-09-13 08:22:00,8697.738439,11716.13808,858.0858589,196.4531247,112.0221758,12.69143094,40.14787686,26.16348492
2022-09-13 08:23:00,8680.190375,11716.08559,858.216934,196.4550806,112.0313948,12.7016049,40.38418949,26.4495763
2022-09-13 08:24:00,8698.655897,11715.87996,858.2407273,196.4640365,112.0420588,12.71108429,40.39775214,26.50323271
2022-09-13 08:25:00,8682.003521,11715.24274,858.4246766,196.4902345,112.0550813,12.71830742,40.36905247,26.35036642
2022-09-13 08:26:00,8693.392022,11714.8758,858.308929,196.5410798,112.039963,12.71574496,40.31896182,26.14557287
2022-09-13 08:27:00,8695.461415,11714.86875,858.2168751,196.5935022,112.0333653,12.7148104,40.42192789,26.23663673
2022-09-13 08:28:00,8667.141398,11714.96038,858.3663692,196.5705939,112.0407641,12.74312489,40.50523467,26.13329796
2022-09-13 08:29:00,8665.783866,11714.27623,858.1987394,196.5338846,112.0559228,12.73503929,40.53842848,25.99590164
2022-09-13 08:30:00,8656.041689,11714.13074,858.0298646,196.5403911,112.0523596,12.73205327,40.64590729,26.11204708
2022-09-13 08:31:00,8647.091482,11714.8115,857.9308413,196.5644608,112.06077,12.73345512,40.72921617,26.45722568
2022-09-13 08:32:00,8646.91381,11716.02414,857.5948444,196.5868139,112.054248,12.74073747,40.76244729,26.43251815
2022-09-13 08:33:00,8628.288936,11716.97809,857.2306007,196.6036693,112.0717313,12.75363434,40.90438535,26.29992589
2022-09-13 08:34:00,8622.618033,11718.0342,856.8818844,196.6014468,112.0929077,12.76222012,41.12524014,26.45775645
2022-09-13 08:35:00,8639.298441,11718.4154,856.5684793,196.5823317,112.083775,12.75453189,41.21033586,26.79622556
2022-09-13 08:36:00,8622.593773,11718.6234,856.1355152,196.6016528,112.0615864,12.75400949,41.20795841,26.54916209
2022-09-13 08:37:00,8626.984263,11720.11872,855.8091866,196.629968,112.0554987,12.75957648,41.52350989,26.57619799
2022-09-13 08:38:00,8625.512498,11721.35885,855.6869159,196.6009868,112.0629029,12.7665191,41.62094715,26.4134651
2022-09-13 08:39:00,8634.072152,11721.38129,855.631212,196.5899007,112.0569597,12.7752783,41.67470736,26.67041812
2022-09-13 08:40:00,8645.585711,11721.75336,855.3381976,196.5735661,112.0431278,12.76222325,41.69104154,26.61842538
2022-09-13 08:41:00,8636.635387,11723.22072,854.9317645,196.5738213,112.0307151,12.77004299,41.79331102,26.38196939
2022-09-13 08:42:00,8653.385191,11723.96631,854.9295602,196.5998705,112.0310326,12.77152714,42.1712531,26.42910712
2022-09-13 08:43:00,8646.861164,11724.31724,855.1537716,196.61066,112.0195078,12.76979152,42.49331998,26.51124117
2022-09-13 08:44:00,8664.297222,11724.28527,855.2350948,196.5888525,112.0044952,12.76686779,42.48922421,26.48885719
2022-09-13 08:45:00,8679.540737,11724.13261,855.1784965,196.5351174,112.0047829,12.76446417,42.94037204,26.68512236
2022-09-13 08:46:00,8663.8737,11724.66868,855.171994,196.4902229,112.0179537,12.76745436,42.9850064,26.83139978
2022-09-13 08:47:00,8676.335623,11724.70782,855.4634401,196.4390163,112.0293192,12.75801723,43.36980815,26.59502184
2022-09-13 08:48:00,8679.358904,11723.98471,855.7020724,196.4011311,112.0089999,12.7582812,43.63003799,26.6582874
2022-09-13 08:49:00,8697.075142,11723.78884,855.9256015,196.3941168,112.0111907,12.77268633,44.41020877,26.54153888
2022-09-13 08:50:00,8677.705788,11723.77851,856.4114886,196.4040101,112.0221617,12.77339736,44.54321783,26.39806315
2022-09-13 08:51:00,8695.025942,11723.33146,856.6859016,196.3566968,112.0056357,12.76151518,45.02529408,26.48427768
2022-09-13 08:52:00,8696.840145,11722.8432,856.9274982,196.3322404,111.9835624,12.77203111,45.88115524,26.36422074
2022-09-13 08:53:00,8694.514089,11722.41311,857.2815291,196.3165852,111.990193,12.7792041,46.20593334,26.44727945
2022-09-13 08:54:00,8690.703994,11722.34833,857.2228492,196.3040195,111.9959722,12.77465251,46.15289828,26.71628515
2022-09-13 08:55:00,8684.001575,11722.57751,857.0091055,196.2593944,111.9904672,12.77589251,46.44451795,26.51303748
2022-09-13 08:56:00,8689.956276,11723.045,856.9233148,196.1680667,111.990664,12.77936415,46.65747409,26.66472831
2022-09-13 08:57:00,8650.55959,11724.56347,856.688936,196.1320923,111.9883782,12.78454453,47.18604561,26.54570713
2022-09-13 08:58:00,8672.390993,11726.36171,856.3167167,196.1282134,111.9738001,12.78421226,47.58262444,26.40823553
2022-09-13 08:59:00,8661.838653,11727.44797,856.0043608,196.1101637,111.9806448,12.78315639,47.59890914,26.57355113
2022-09-13 09:00:00,8671.532942,11726.67193,855.8200175,196.0890794,111.9870778,12.79591834,48.45018026,26.47984568
2022-09-13 09:01:00,8675.489872,11726.39392,855.8537452,196.0815035,112.0040606,12.78990237,48.66290659,26.37956795
2022-09-13 09:02:00,8649.575633,11726.8039,856.0953,196.066459,111.9950877,12.77896674,48.87627374,26.33426173
2022-09-13 09:03:00,8654.205549,11726.43239,856.1037584,196.0450292,111.9679137,12.78254273,49.76424396,26.19662177
2022-09-13 09:04:00,8642.358812,11725.71691,855.8211755,196.0284438,111.9765091,12.79210157,50.95622961,26.19098889
2022-09-13 09:05:00,8648.336591,11724.72641,855.7157508,195.98808,111.9872308,12.78564119,51.1204614,25.80702
2022-09-13 09:06:00,8646.363842,11724.1638,855.7578763,195.9622289,112.0024975,12.79079359,51.03232999,26.05217475
2022-09-13 09:07:00,8642.059885,11724.18166,855.8368748,195.94187,112.0176101,12.79592106,51.99235327,26.35526075
2022-09-13 09:08:00,8658.518004,11723.37878,855.7999335,195.8867804,111.9854723,12.8061208,52.53289133,26.05847452
2022-09-13 09:09:00,8640.532108,11723.88641,855.5980685,195.8421459,111.9974235,12.81035398,52.97005015,26.12421596
2022-09-13 09:10:00,8640.663305,11724.40048,855.5064342,195.8363347,112.0236428,12.81696211,53.22506121,26.52194362
2022-09-13 09:11:00,8651.024949,11724.52064,855.410927,195.8275492,112.0369179,12.81218376,53.18691787,26.37443068
2022-09-13 09:12:00,8665.138523,11725.47405,855.4158882,195.8014968,112.0389712,12.81724283,54.01961105,26.16659855
2022-09-13 09:13:00,8660.211961,11725.79706,855.5460717,195.7788794,112.0408912,12.82590763,54.61583709,26.06771236
2022-09-13 09:14:00,8651.913573,11725.87836,855.6872321,195.7397003,112.0553978,12.82851169,54.70387523,26.49931244
2022-09-13 09:15:00,8666.194328,11726.70327,855.6643807,195.6916895,112.0431212,12.82708353,55.5041127,26.36105276
2022-09-13 09:16:00,8656.565518,11727.75266,855.5568972,195.6366465,112.0349706,12.83313089,55.13057353,26.42811874
2022-09-13 09:17:00,8663.790432,11727.91187,855.3526776,195.6086866,112.0487086,12.83967298,55.86165889,26.56232595
2022-09-13 09:18:00,8670.753387,11727.99465,855.1870441,195.5935213,112.0537838,12.83448075,56.62805624,26.7078186
2022-09-13 09:19:00,8689.209752,11727.59801,855.2349895,195.5651835,112.0506956,12.83768379,57.60390411,26.67040271
2022-09-13 09:20:00,8664.883642,11726.55667,855.2567606,195.5593001,112.0473839,12.84026098,57.63727764,26.6814256
2022-09-13 09:21:00,8667.992043,11725.34552,855.1734599,195.5420043,112.0197547,12.84251723,58.57052544,26.43975836
2022-09-13 09:22:00,8686.408579,11725.41447,855.0778556,195.5036718,111.9749972,12.83924685,59.34906288,26.47122846
2022-09-13 09:23:00,8672.670973,11726.76795,854.9552782,195.4820041,111.9463813,12.83709702,60.01970527,26.14273889
2022-09-13 09:24:00,8678.452717,11727.39095,854.8754196,195.4503652,111.9518238,12.84617443,59.97834544,26.19838028
2022-09-13 09:25:00,8694.129459,11727.35309,854.8764995,195.36746,111.9594229,12.84840691,60.82306721,26.52267853
2022-09-13 09:26:00,8709.830179,11727.66769,854.9164205,195.2829706,111.9612873,12.83986262,61.17597534,26.38044591
2022-09-13 09:27:00,8687.447779,11727.60471,854.8626431,195.24968,111.9405948,12.85450448,61.58450898,26.32955181
2022-09-13 09:28:00,8703.402467,11727.53858,854.6581924,195.2234052,111.9423221,12.86411918,62.24838615,26.27799154
2022-09-13 09:29:00,8692.439383,11727.80505,854.6742714,195.1889497,111.9428648,12.87262396,62.61917715,26.35926108
2022-09-13 09:30:00,8686.417086,11727.64099,855.033377,195.1576249,111.957032,12.86620433,62.74376032,26.3910996
2022-09-13 09:31:00,8690.296768,11727.80844,855.1451036,195.131344,111.9518178,12.86357951,62.9660728,25.98694755
2022-09-13 09:32:00,8646.728178,11727.27433,854.9373286,195.0685966,111.9570658,12.86524778,63.77805731,25.98420388
2022-09-13 09:33:00,8647.471621,11726.31263,854.4978601,195.0183915,111.9736454,12.88823002,64.40290911,26.04826958
2022-09-13 09:34:00,8645.132199,11725.86328,854.0194149,195.010487,112.0121031,12.90792575,64.80407395,26.3746857
2022-09-13 09:35:00,8632.92932,11724.62868,853.5339224,195.0431295,112.0162158,12.90364401,65.29161675,26.29038355
2022-09-13 09:36:00,8640.388392,11723.91952,853.3233433,195.0897066,111.9947001,12.89710044,64.62370472,26.21827999
2022-09-13 09:37:00,8638.828531,11723.5647,853.1795939,195.1349785,112.0038143,12.91548128,64.47169388,26.26672135
2022-09-13 09:38:00,8611.097526,11723.43474,852.7644813,195.231109,112.0445574,12.91893009,65.48224095,26.19399444
2022-09-13 09:39:00,8570.730523,11722.94371,852.4451855,195.3159765,112.0322429,12.91732791,65.24766657,26.25303549
2022-09-13 09:40:00,8588.199108,11722.0143,852.0171487,195.4189754,112.0005119,12.91625954,65.28168886,25.87406076
2022-09-13 09:41:00,8570.734693,11721.67709,851.6841845,195.552034,111.9979826,12.92141154,66.93738698,25.92402705
2022-09-13 09:42:00,8563.62726,11721.33763,851.3442568,195.6658979,112.0228632,12.93715215,67.082277,26.11395931
2022-09-13 09:43:00,8534.731642,11721.66084,850.909065,195.8001371,112.0069657,12.92723669,67.20449312,25.89327949
2022-09-13 09:44:00,8529.75818,11721.66811,850.7297352,195.9288791,111.9903918,12.93691167,67.22225353,26.11475824
2022-09-13 09:45:00,8562.029778,11720.62092,850.6958366,196.0352591,111.9922385,12.93102878,67.67967712,26.02463718
2022-09-13 09:46:00,8541.077836,11719.2601,850.6222293,196.1584881,111.9692596,12.92234854,69.35705019,26.05647009
2022-09-13 09:47:00,8525.415011,11717.91783,850.2443491,196.2721511,111.9734457,12.93477453,70.19902964,26.15222414
2022-09-13 09:48:00,8539.238909,11716.0472,849.8311606,196.3721552,112.0004315,12.94019776,70.55335449,26.23223441
2022-09-13 09:49:00,8513.472289,11714.43273,849.5046716,196.5202879,111.9937363,12.94906925,71.93811651,26.12154677
2022-09-13 09:50:00,8540.106024,11713.71396,849.1420952,196.6672818,111.9747114,12.95821578,73.61186968,26.17126972
2022-09-13 09:51:00,8532.479159,11712.22873,849.1725397,196.7707578,111.9819655,12.95620816,74.4911796,26.25481547
2022-09-13 09:52:00,8543.547664,11709.71124,849.214352,196.8669654,111.9887978,12.95285654,74.77277335,26.5553568
2022-09-13 09:53:00,8525.807426,11708.61164,849.0707554,196.9685662,111.9981859,12.95164114,74.80811112,26.19784057
2022-09-13 09:54:00,8524.916893,11707.85209,849.0775589,197.0761124,111.9725489,12.95691462,76.92196132,26.27594463
2022-09-13 09:55:00,8536.326225,11706.78151,848.5304278,197.1848441,111.9617453,12.9642305,77.38023148,26.33573612
2022-09-13 09:56:00,8539.176292,11705.78906,848.0199708,197.2938356,111.9878464,12.95959937,78.24141476,26.45738596
2022-09-13 09:57:00,8546.51109,11704.13996,848.0029959,197.3642287,112.0009199,12.97732824,78.52924649,26.00075278
2022-09-13 09:58:00,8561.327859,11701.48297,848.013549,197.4222488,112.0139237,12.99670114,78.71528614,25.9612725
2022-09-13 09:59:00,8542.358025,11697.14479,847.9256354,197.4703312,111.9908125,12.98595527,79.49796891,26.36488055
2022-09-13 10:00:00,8575.929243,11692.29753,847.9987812,197.5257204,111.9606607,12.97034788,79.44299369,26.1975406
2022-09-13 10:01:00,8559.393818,11686.06177,848.125229,197.5862303,111.960761,12.98069275,79.86903888,26.31874447
2022-09-13 10:02:00,8572.967744,11680.6191,848.1001175,197.6365735,111.972046,12.97062838,80.44538608,26.22300653
2022-09-13 10:03:00,8568.617763,11676.71463,848.2846347,197.653245,111.9673923,12.9827624,81.58924216,26.22981297
2022-09-13 10:04:00,8583.450402,11674.35173,848.8822232,197.6518842,111.9854222,12.98971319,82.57032491,25.99055563
2022-09-13 10:05:00,8575.215321,11673.09396,849.070613,197.654937,111.9768485,12.99512062,82.75110981,26.09055543
2022-09-13 10:06:00,8577.251301,11672.54925,848.8996471,197.6246417,111.9751118,13.01006603,84.42346315,26.19160584
2022-09-13 10:07:00,8584.149472,11674.28699,848.7796942,197.5933803,111.9574648,13.00328641,86.96444513,26.35906648
2022-09-13 10:08:00,8588.982169,11679.64941,848.5852731,197.6219047,111.9444797,13.00300455,86.14456008,26.43485011
2022-09-13 10:09:00,8589.25168,11686.91092,848.5531699,197.6335879,111.9517382,13.00231069,85.92883283,26.24980276
2022-09-13 10:10:00,8576.753617,11694.48725,848.6400883,197.5947926,111.9667654,13.00136934,86.59139905,26.27844928
2022-09-13 10:11:00,8607.335261,11701.57194,848.8628626,197.5680604,111.9742768,13.000368,88.17536034,26.27379983
2022-09-13 10:12:00,8596.206628,11708.69216,848.9739794,197.5298796,111.9491328,13.00025437,88.48151961,26.16971983
2022-09-13 10:13:00,8599.151189,11715.66905,849.061804,197.5253798,111.9559217,13.01881028,89.51460563,25.98364777
2022-09-13 10:14:00,8588.17742,11719.72661,849.3994602,197.5554752,111.9786767,13.00553074,88.82173493,26.23500079
2022-09-13 10:15:00,8594.658856,11723.17709,849.4573346,197.5560563,111.9832602,13.01819608,87.72879744,26.29298898
2022-09-13 10:16:00,8617.20311,11725.96579,849.4634599,197.5328228,111.9995584,13.03005355,87.97592409,26.32237561
2022-09-13 10:17:00,8599.135327,11727.09048,849.5024862,197.4684101,112.028385,13.03766437,87.48167721,26.55806389
2022-09-13 10:18:00,8596.479736,11727.97249,849.402588,197.4034524,112.0260312,13.02878815,89.90477427,26.28527362
2022-09-13 10:19:00,8595.5134,11728.48174,849.2181366,197.36983,111.9883826,13.02851906,91.74412604,26.24253823
2022-09-13 10:20:00,8597.25658,11728.31942,849.2348399,197.3384483,111.9967303,13.03817112,90.2290623,26.07164652
2022-09-13 10:21:00,8604.424955,11728.58287,849.376213,197.3055102,112.0466397,13.03869359,89.87356172,26.26559149
2022-09-13 10:22:00,8596.552424,11728.64575,849.2647188,197.3168047,112.0310326,13.03499517,90.99362267,26.50012009
2022-09-13 10:23:00,8597.954721,11728.30568,849.118774,197.3151025,112.0323442,13.04628783,91.97636733,26.38980723
2022-09-13 10:24:00,8598.97863,11727.80445,849.0456967,197.2868451,112.0610708,13.05371279,91.91502807,26.36987203
2022-09-13 10:25:00,8607.797356,11726.62459,848.84143,197.2741958,112.0370878,13.05391395,91.84813862,26.82229154
2022-09-13 10:26:00,8580.722905,11724.87018,848.529166,197.2575932,112.0318895,13.05534232,91.866095,26.81588215
2022-09-13 10:27:00,8590.247183,11722.10289,848.3815627,197.2214044,112.0392386,13.04849505,93.437255,26.61252237
2022-09-13 10:28:00,8593.103795,11719.10402,848.3570022,197.2063175,112.0500015,13.03509037,93.48875093,26.62334899
2022-09-13 10:29:00,8589.066537,11716.87805,848.3091624,197.201922,112.0458069,13.04064097,93.27493047,26.48187785
2022-09-13 10:30:00,8606.0416,11715.37922,848.3654336,197.1751743,112.0271405,13.03429513,93.49869979,26.48081798
2022-09-13 10:31:00,8599.311623,11715.32076,848.5534652,197.0970956,112.0324373,13.02581653,93.92810627,26.61388012
2022-09-13 10:32:00,8622.470232,11716.82877,848.828652,197.0085545,112.0252838,13.03296415,94.03869575,26.50360881
2022-09-13 10:33:00,8620.64105,11719.18864,848.9463649,196.9951515,112.0502346,13.03325841,93.56315346,26.44227452
2022-09-13 10:34:00,8606.103231,11721.7857,849.0019935,196.9806034,112.0526883,13.05761972,93.39811195,26.86496678
2022-09-13 10:35:00,8608.630458,11725.03454,848.9499313,196.9821784,112.0457026,13.06586405,93.1682084,26.98374834
2022-09-13 10:36:00,8620.467757,11729.94539,848.824967,196.9798986,112.0467411,13.04746874,92.47386495,26.70423678
2022-09-13 10:37:00,8611.557204,11735.02495,848.7462086,196.9577306,111.99505,13.05985077,91.77604509,26.70539005
2022-09-13 10:38:00,8609.361616,11738.61236,848.5298674,196.9604979,111.9969933,13.06850712,91.15994398,26.54882316
2022-09-13 10:39:00,8612.3063,11742.15886,848.4321953,196.9458362,112.0127006,13.05147365,91.6099177,26.43027599
2022-09-13 10:40:00,8597.50233,11744.58856,848.4213579,196.9252306,111.9863371,13.06831601,91.00643487,26.6796809
2022-09-13 10:41:00,8598.525478,11747.30347,848.4398391,196.9318041,111.9820297,13.05782943,91.36395018,26.56945687
2022-09-13 10:42:00,8605.131306,11751.11377,848.6160119,196.9252798,111.9825109,13.05958652,91.85390374,26.37214326
2022-09-13 10:43:00,8600.766774,11754.25927,848.6139365,196.892053,111.9883439,13.0686261,91.4644722,26.30837231
2022-09-13 10:44:00,8602.231796,11756.99979,848.6291323,196.8837709,111.9901232,13.06689161,91.01680567,26.58816984
2022-09-13 10:45:00,8574.374164,11760.20758,848.5584196,196.8603509,111.954625,13.0627252,92.2633386,26.55998591
2022-09-13 10:46:00,8600.498682,11763.23919,848.2295748,196.8432603,111.9529028,13.04543752,92.3908573,26.43531233
2022-09-13 10:47:00,8592.002776,11765.48653,847.9689782,196.8544051,111.9748382,13.05890602,92.11396511,26.53866332
2022-09-13 10:48:00,8584.74255,11767.37586,847.9837272,196.8640471,111.9668334,13.06483537,91.71003227,26.55492926
2022-09-13 10:49:00,8590.499174,11770.01992,848.1189445,196.8435918,111.9641171,13.07013551,89.95479701,26.36419217
2022-09-13 10:50:00,8562.422282,11771.30702,847.9067974,196.8225316,111.979416,13.07416788,89.38391896,26.56275594
2022-09-13 10:51:00,8570.235349,11771.21719,847.5939861,196.8435777,112.0014861,13.08041638,89.05981579,26.49856324
2022-09-13 10:52:00,8578.68693,11771.71466,847.628171,196.8945989,112.0204128,13.08972333,89.14193374,26.52770668
2022-09-13 10:53:00,8577.421295,11771.32033,847.7727022,196.8914183,112.0491369,13.09023187,90.46656905,26.40867843
2022-09-13 10:54:00,8581.747647,11769.30041,847.6660555,196.8792722,112.0352436,13.08677375,90.52537977,26.48072501
2022-09-13 10:55:00,8566.52671,11767.45366,847.5830366,196.866748,112.0335095,13.07774715,89.74032081,26.55221232
2022-09-13 10:56:00,8566.931043,11765.82776,847.6329589,196.8565341,112.0330259,13.06645235,89.26967566,26.55974459
2022-09-13 10:57:00,8563.803663,11764.63071,847.5493118,196.8409611,112.0089751,13.0831794,89.2820074,26.53743458
2022-09-13 10:58:00,8581.004107,11761.93989,847.4952822,196.8236856,112.0168261,13.08147223,89.27672828,26.53882608
2022-09-13 10:59:00,8559.420352,11758.53878,847.5202594,196.8372537,112.0044051,13.07478253,89.80020285,26.53341275
2022-09-13 11:00:00,8567.181969,11754.37109,847.4105817,196.8165678,111.9816465,13.06864093,89.49938312,26.18389906
2022-09-13 11:01:00,8586.22391,11749.2155,847.2909419,196.8162176,111.9925304,13.06527619,89.20291929,26.13884847
2022-09-13 11:02:00,8569.136547,11745.09284,847.3883499,196.8269184,111.9676263,13.06763903,89.1867903,26.36847967
2022-09-13 11:03:00,8572.112208,11741.89979,847.4907001,196.8106911,111.9566536,13.08189814,88.7792308,26.58184851
2022-09-13 11:04:00,8572.172701,11737.78615,847.3355318,196.8009869,111.9776983,13.07327545,88.59625419,26.25801619
2022-09-13 11:05:00,8576.075338,11733.64922,847.0315209,196.7758674,111.9778796,13.07771858,88.36069597,26.11080837
2022-09-13 11:06:00,8561.331099,11730.92896,846.9128464,196.7498975,111.9496307,13.08363512,88.46888207,26.25158717
2022-09-13 11:07:00,8589.783287,11727.7855,846.882816,196.7146003,111.9426858,13.08894931,88.1758069,26.81276188
2022-09-13 11:08:00,8596.957576,11724.08224,846.8930603,196.7106079,111.9508,13.07634687,88.15104291,26.3646036
2022-09-13 11:09:00,8587.061215,11719.89724,846.9914065,196.7155569,111.9506358,13.06694574,87.49491361,26.08119123
2022-09-13 11:10:00,8584.548651,11716.95217,846.9858739,196.7232557,111.9503678,13.08160364,87.22538673,26.24845623
2022-09-13 11:11:00,8582.451066,11715.56133,846.8987384,196.7050093,111.9695015,13.07631949,87.50302749,26.33009478
2022-09-13 11:12:00,8572.531893,11715.45597,847.071894,196.6783287,111.9919966,13.08442179,88.29350025,26.25692866
2022-09-13 11:13:00,8584.808525,11716.04489,847.2060919,196.7038863,112.0099559,13.08628655,87.67348587,26.17863665
2022-09-13 11:14:00,8593.53601,11716.72537,847.2143294,196.6929582,112.0021604,13.08702027,87.25929451,26.26734769
2022-09-13 11:15:00,8600.956606,11718.57778,847.1083146,196.6791309,112.0107858,13.09941544,87.42307396,26.50420068
2022-09-13 11:16:00,8580.87782,11720.26292,846.9730866,196.7534421,112.0215706,13.09841679,87.00486109,26.57040951
2022-09-13 11:17:00,8582.75749,11719.71899,846.9499002,196.7992554,112.0361082,13.10363528,87.00197945,26.57746908
2022-09-13 11:18:00,8592.827224,11718.34734,846.9688782,196.7973554,112.0269071,13.10926994,86.51618469,26.12424248
2022-09-13 11:19:00,8596.183895,11716.11031,847.244793,196.7874856,112.0345207,13.11671978,87.9054271,26.32546433
2022-09-13 11:20:00,8570.323549,11713.36224,847.3019736,196.763494,112.0516615,13.12419674,87.84503137,26.58104019
2022-09-13 11:21:00,8570.598437,11711.3292,847.0066975,196.7387565,112.0264913,13.1265209,87.49267728,26.46101496
2022-09-13 11:22:00,8581.388777,11710.21756,846.5975025,196.7408311,112.0394311,13.12429186,87.25494209,26.30391067
2022-09-13 11:23:00,8587.116231,11710.83498,846.4277288,196.7291095,112.05368,13.12280938,86.84004591,26.36680162
2022-09-13 11:24:00,8574.088334,11713.86381,846.4520375,196.7305438,112.0464362,13.1237041,87.2265915,26.50042443
2022-09-13 11:25:00,8575.887203,11718.21289,846.4732313,196.7441983,112.0373762,13.11277189,87.96567555,26.51208129
2022-09-13 11:26:00,8567.732028,11722.96448,846.3362898,196.7594835,112.019513,13.10471856,87.25268651,26.72889818
2022-09-13 11:27:00,8548.725083,11728.81041,846.1958211,196.7755171,111.9982101,13.11809233,86.44449774,26.34359035
2022-09-13 11:28:00,8554.643173,11735.41283,846.2283191,196.7859218,112.0034586,13.1269878,87.39150452,26.14131676
2022-09-13 11:29:00,8579.521602,11741.41339,846.3558681,196.8043908,112.0325615,13.1156153,86.76909147,26.40353187
2022-09-13 11:30:00,8567.439416,11745.13903,846.3963598,196.8243538,112.01684,13.12093912,85.99805805,26.46988053
2022-09-13 11:31:00,8564.471304,11747.22913,846.3338509,196.8456243,111.9981759,13.10671098,86.35594866,26.53380312
2022-09-13 11:32:00,8549.676798,11747.84885,846.1898975,196.8612455,111.9906803,13.11227244,86.27020544,26.63710888
2022-09-13 11:33:00,8567.707797,11746.91575,846.2428779,196.8812895,112.0110458,13.11702739,86.64970753,26.69956379
2022-09-13 11:34:00,8584.577904,11746.75652,846.5191793,196.8489492,111.998647,13.12024459,86.382623,26.54615308
2022-09-13 11:35:00,8579.164209,11746.11033,846.5498157,196.8054248,111.9709679,13.13199301,85.93846487,26.31863119
2022-09-13 11:36:00,8556.91883,11745.30441,846.4350306,196.7943585,111.967244,13.11881734,85.6461911,26.40829516
2022-09-13 11:37:00,8570.605639,11746.62231,846.467541,196.8151593,111.9696227,13.10190344,84.96193529,26.81450025
2022-09-13 11:38:00,8590.373417,11747.70197,846.5759624,196.8496365,111.9848562,13.13491648,85.30067642,26.65785119
2022-09-13 11:39:00,8580.216568,11748.36296,846.615107,196.857802,112.005602,13.13702904,85.03578143,26.43356573
2022-09-13 11:40:00,8549.634783,11748.52506,846.5747075,196.8534864,112.0217768,13.13652071,85.40176869,26.62654122
2022-09-13 11:41:00,8563.780736,11748.6507,846.4253615,196.8421744,112.0144178,13.12785725,85.54867466,26.34482674
2022-09-13 11:42:00,8577.902183,11747.63495,846.1308185,196.8723547,112.0183316,13.138937,85.34943325,26.34914218
2022-09-13 11:43:00,8582.424085,11744.23083,845.9451236,196.8759358,112.01189,13.14824373,85.93460953,26.44581359
2022-09-13 11:44:00,8571.833234,11741.15059,845.9342563,196.8381594,112.0215073,13.16083353,86.23876761,26.42416335
2022-09-13 11:45:00,8568.595312,11737.55366,845.92848,196.8713239,112.0400386,13.14952692,85.80952897,26.15932207
2022-09-13 11:46:00,8567.200277,11733.22282,846.1774879,196.8937683,112.0380242,13.14604101,85.53980746,26.26883359
2022-09-13 11:47:00,8572.279983,11730.59068,846.499849,196.8663742,112.0389158,13.15673456,85.26781496,26.52649019
2022-09-13 11:48:00,8574.595212,11728.64695,846.5153313,196.8871445,112.0346012,13.16991245,85.64099856,26.63284364
2022-09-13 11:49:00,8556.762895,11726.57663,846.3222084,196.910506,112.031078,13.15358662,85.5781047,26.64527038
2022-09-13 11:50:00,8568.557022,11725.00671,846.1916522,196.9296237,112.0297272,13.14353112,86.29048299,26.64830617
2022-09-13 11:51:00,8573.430525,11723.23467,846.2812043,196.9405413,112.0237498,13.12620259,86.46327087,26.6777572
2022-09-13 11:52:00,8556.28077,11720.84782,846.4285224,196.9114974,112.0230229,13.1366801,86.17956315,26.71454356
2022-09-13 11:53:00,8561.408476,11717.73441,846.386834,196.8702544,112.0420873,13.16537108,85.91591883,26.57987297
2022-09-13 11:54:00,8568.113864,11714.17008,846.1294804,196.8707175,112.0387016,13.1785115,85.73648175,26.55212766
2022-09-13 11:55:00,8560.893413,11709.57647,845.8002248,196.8925794,112.0062254,13.17137065,85.45497463,26.4657196
2022-09-13 11:56:00,8561.844882,11706.32932,845.5668597,196.9303371,111.9793751,13.1730913,85.3941963,26.84707254
2022-09-13 11:57:00,8549.896299,11704.86783,845.1965379,196.9260325,111.9736945,13.17562831,85.6975426,26.8684094
2022-09-13 11:58:00,8547.103724,11704.11692,845.1082558,196.9290845,111.9857568,13.15996884,86.9004279,26.85829141
2022-09-13 11:59:00,8540.718535,11705.91281,845.257035,196.9587681,111.9847834,13.15656164,86.54166137,26.40953234
2022-09-13 12:00:00,8559.812668,11708.19323,845.5292441,196.9865332,111.9763808,13.14929963,85.74386018,26.57207606
2022-09-13 12:01:00,8564.923952,11711.01751,845.7527535,196.9975406,111.9857877,13.13403989,85.28342406,26.34762169
2022-09-13 12:02:00,8563.010353,11716.01062,845.9653716,196.9708016,111.9992649,13.1354389,85.05839812,26.38573289
2022-09-13 12:03:00,8587.583432,11719.90534,846.1177237,196.935005,112.0286398,13.14790805,84.62177923,26.1891024
2022-09-13 12:04:00,8590.809272,11722.55817,845.8445784,196.9343737,112.052707,13.15808337,84.04284564,26.38823584
2022-09-13 12:05:00,8591.223847,11724.6549,845.7230001,196.9244111,112.0476702,13.15437317,83.82971283,26.25441827
2022-09-13 12:06:00,8567.846912,11726.7836,845.9288357,196.9006717,112.0353567,13.15588026,84.16717795,26.50326095
2022-09-13 12:07:00,8597.795251,11728.27926,846.1878409,196.894292,112.0162756,13.16079419,83.81612065,26.56151356
2022-09-13 12:08:00,8592.102551,11727.53509,846.3382476,196.8989772,112.0277873,13.15821818,83.97346324,26.4910833
2022-09-13 12:09:00,8577.891755,11726.97173,846.3623248,196.9065017,112.0258915,13.15605466,84.07900175,26.57530637
2022-09-13 12:10:00,8594.358492,11726.98341,846.2590555,196.9070839,112.0371369,13.1544525,84.04359692,26.68102237
2022-09-13 12:11:00,8596.165424,11726.72591,846.1336157,196.9207075,112.0465833,13.15244998,83.56708489,26.4334572
2022-09-13 12:12:00,8594.124716,11726.51059,846.1837588,196.9082651,112.0194198,13.14661623,83.44809874,26.35704681
2022-09-13 12:13:00,8559.455339,11726.17241,846.4006967,196.9131925,112.0244806,13.13889892,83.3956221,26.20958877
2022-09-13 12:14:00,8591.63048,11725.67252,846.5949444,196.9433637,112.0268962,13.1439693,83.62666255,26.33157684
2022-09-13 12:15:00,8591.154787,11726.41777,846.6098405,196.9331256,112.030734,13.16238037,83.38542183,26.91553831
2022-09-13 12:16:00,8579.224219,11728.46516,846.5271091,196.9151238,112.0183846,13.16130337,83.03182609,26.89278349
2022-09-13 12:17:00,8559.9006,11731.49769,846.6057884,196.8820933,112.0274186,13.15676235,82.71327515,26.93244335
2022-09-13 12:18:00,8568.938056,11734.29087,846.4856909,196.9021987,112.0368913,13.16818865,83.27892159,27.04912507
2022-09-13 12:19:00,8568.74322,11736.16089,846.1971062,196.9063066,112.0480144,13.17546794,83.44595805,26.39897711
2022-09-13 12:20:00,8563.003926,11737.95254,846.0801932,196.9150502,112.0233075,13.16473598,83.97785353,26.627231
2022-09-13 12:21:00,8561.026535,11738.52548,845.9222913,196.9662583,111.9920194,13.16836456,84.33589711,26.71059086
2022-09-13 12:22:00,8558.831298,11739.69049,845.7467375,196.9695654,111.9946109,13.1554041,84.22079922,27.2647513
2022-09-13 12:23:00,8564.4833,11740.84551,845.6611584,196.9263087,111.9943872,13.14783001,84.31135043,27.26061798
2022-09-13 12:24:00,8549.761678,11740.21483,845.5584069,196.9151049,111.994113,13.16173922,84.44594071,26.83524567
2022-09-13 12:25:00,8552.579777,11738.14553,845.3200118,196.9134075,112.0192133,13.16313273,84.56503065,26.88748139
2022-09-13 12:26:00,8555.852158,11735.86612,845.0846264,196.9064645,112.0288059,13.15454761,83.94651127,26.89697857
2022-09-13 12:27:00,8562.959522,11734.2008,845.0298799,196.9085217,112.015937,13.16219529,84.4579984,26.70783776
2022-09-13 12:28:00,8567.837154,11733.0036,845.0314306,196.9071927,112.013039,13.15678902,84.11611601,26.81938201
2022-09-13 12:29:00,8571.309844,11732.57376,844.9121053,196.8860449,112.0268347,13.15158336,85.35002952,26.9014802
2022-09-13 12:30:00,8580.143131,11731.87213,844.8129231,196.8803858,112.0404283,13.17917695,84.66874161,26.91205543
2022-09-13 12:31:00,8567.401937,11731.03185,845.1083229,196.8712583,112.0420254,13.16313283,85.05660862,26.90491155
2022-09-13 12:32:00,8576.388222,11730.55966,845.6163108,196.835062,112.049511,13.16832415,85.04183113,26.83242133
2022-09-13 12:33:00,8582.564311,11729.8477,845.9489956,196.8468274,112.057857,13.16520194,85.2802873,26.65488248
2022-09-13 12:34:00,8594.119111,11729.66542,846.1159765,196.874495,112.0479884,13.17314419,85.09671963,26.49544548
2022-09-13 12:35:00,8576.703891,11730.0721,846.1233197,196.8618812,112.061179,13.16910024,84.62210325,26.61462697
2022-09-13 12:36:00,8575.005376,11730.015,845.8503117,196.8347185,112.0495355,13.19219235,84.80423562,26.79514758
2022-09-13 12:37:00,8589.817495,11730.16325,845.6233291,196.7863298,112.0442887,13.19043729,84.04620895,26.78327992
2022-09-13 12:38:00,8579.955995,11730.98079,845.6381691,196.7304182,112.0465873,13.1810902,84.49495731,27.1152031
2022-09-13 12:39:00,8578.660121,11731.08912,845.5890664,196.7324744,112.0597872,13.17412026,84.93710684,27.13064362
2022-09-13 12:40:00,8571.833277,11731.01857,845.4903644,196.7688866,112.0295853,13.1706493,83.68934813,27.03162504
2022-09-13 12:41:00,8582.987843,11731.6333,845.6304256,196.7285528,112.0107696,13.18944514,83.90903313,26.57406473
2022-09-13 12:42:00,8578.444382,11732.42008,845.6739929,196.6678133,112.0378176,13.18249262,84.22182189,26.78737511
2022-09-13 12:43:00,8574.319269,11732.78758,845.5756904,196.6674823,112.0344614,13.1894463,85.43530554,26.9855884
2022-09-13 12:44:00,8578.247009,11733.19287,845.5388083,196.6590869,112.0491655,13.19510782,85.57888799,26.98124608
2022-09-13 12:45:00,8563.294201,11733.0595,845.5455986,196.6505179,112.0490708,13.18541658,84.83909512,26.68283734
2022-09-13 12:46:00,8560.455611,11732.68117,845.5583838,196.6446435,112.0360278,13.19078137,84.45622665,26.61259345
2022-09-13 12:47:00,8566.17144,11731.92925,845.6675324,196.6529248,112.0259828,13.18154475,83.88929375,26.41507125
2022-09-13 12:48:00,8570.641055,11730.41414,845.6729651,196.6734307,112.013286,13.18350527,85.08868419,26.58307662
2022-09-13 12:49:00,8554.035293,11729.93911,845.6309394,196.6755184,112.0087492,13.19463961,84.9682216,27.02841652
2022-09-13 12:50:00,8559.008333,11729.46662,845.625118,196.6540003,112.0142679,13.19319965,84.61958535,26.68108597
2022-09-13 12:51:00,8559.762825,11728.70589,845.5333192,196.6207371,112.0302574,13.1889271,85.59190518,26.9097578
2022-09-13 12:52:00,8565.472975,11727.77369,845.4287096,196.5878899,112.0261161,13.1891401,85.29814384,26.81892756
2022-09-13 12:53:00,8569.791614,11726.31359,845.4405087,196.5873496,112.0049031,13.1893004,84.96494365,27.14004134
2022-09-13 12:54:00,8586.300225,11725.78402,845.3187911,196.5780764,112.0138952,13.19772397,85.6706543,26.76137048
2022-09-13 12:55:00,8573.371975,11726.04923,845.2186124,196.5467196,111.9879272,13.19350712,85.40743126,26.82748177
2022-09-13 12:56:00,8576.403886,11725.6463,845.3056257,196.5324952,111.9705754,13.19709693,84.95357666,27.04441521
2022-09-13 12:57:00,8565.522131,11725.53306,845.2085305,196.4979365,111.9744548,13.19242574,85.15698927,26.99397621
2022-09-13 12:58:00,8579.415774,11725.83138,845.2251705,196.4852207,111.9370104,13.19197026,85.19120131,26.89248951
2022-09-13 12:59:00,8578.420963,11726.2023,845.4353811,196.4779391,111.9509345,13.21136799,86.25287546,27.11222075
2022-09-13 13:00:00,8567.453478,11725.951,845.5223261,196.4609069,111.976128,13.21912843,85.26811913,26.85454541
2022-09-13 13:01:00,8571.76437,11726.14144,845.3175253,196.4622035,111.9625877,13.19743558,85.42649057,26.88029718
2022-09-13 13:02:00,8584.302745,11727.50236,845.0512636,196.4710361,111.9694491,13.19789767,85.59664366,27.28383754
2022-09-13 13:03:00,8575.253609,11729.08284,845.2144671,196.4447358,111.985051,13.20062221,85.24043671,27.09322581
2022-09-13 13:04:00,8560.600003,11731.7017,845.3808089,196.4078762,111.9980744,13.20435962,85.44226618,26.90091352
2022-09-13 13:05:00,8575.275104,11735.22708,845.3446338,196.3998511,112.0282374,13.22377122,85.68071081,27.14647382
2022-09-13 13:06:00,8584.323455,11738.13749,845.3141251,196.3803284,111.9965903,13.21783605,85.34391282,27.20727609
2022-09-13 13:07:00,8575.931249,11741.29261,845.4471814,196.3834544,111.9803805,13.20623179,85.7335421,26.8186436
2022-09-13 13:08:00,8561.567325,11743.53054,845.4824735,196.3918955,111.9863541,13.21638828,85.15063785,26.87052106
2022-09-13 13:09:00,8565.177904,11745.03626,845.2358993,196.3784795,111.9872156,13.22578973,85.48285456,26.88800868
2022-09-13 13:10:00,8570.938661,11745.50205,845.0098931,196.3771872,111.9924645,13.22352174,85.15099455,26.85454871
2022-09-13 13:11:00,8561.157796,11743.56029,844.8809854,196.3632015,112.0138412,13.22872724,85.49649024,27.15228876
2022-09-13 13:12:00,8578.199189,11742.33624,844.9934734,196.3246589,112.0400154,13.22381619,85.15114503,27.26082297
2022-09-13 13:13:00,8578.51184,11742.20741,845.3220101,196.3403803,112.0323889,13.22661783,85.82205613,26.68652372
2022-09-13 13:14:00,8566.910144,11741.93783,845.3734007,196.3565817,112.0251538,13.22509745,85.51938954,26.79233967
2022-09-13 13:15:00,8566.917454,11741.39482,844.9487186,196.3425266,112.0148469,13.22376082,85.88312514,26.54396189
2022-09-13 13:16:00,8545.148825,11740.5493,844.7335474,196.2820417,112.0286216,13.23799022,85.61988051,26.80134182
2022-09-13 13:17:00,8556.855425,11738.99612,844.6314508,196.2340199,112.0425431,13.24571046,85.40895404,26.57780276
2022-09-13 13:18:00,8546.220907,11738.4486,844.3380169,196.2605543,112.0447385,13.24340228,86.07485891,26.90730109
2022-09-13 13:19:00,8543.841712,11738.54513,844.1277783,196.2318443,112.0345334,13.24348152,86.10145688,26.90244788
2022-09-13 13:20:00,8557.575153,11737.19424,844.0738888,196.1946744,112.051717,13.23938475,86.66652043,27.17565091
2022-09-13 13:21:00,8559.606055,11735.47247,844.2602294,196.1949427,112.0428195,13.22233651,86.55968581,26.87945779
2022-09-13 13:22:00,8533.706195,11733.31274,844.2385483,196.1892331,112.0134131,13.22974162,85.86404633,26.58278256
2022-09-13 13:23:00,8548.231144,11730.94464,844.0932101,196.1953016,112.0246038,13.23190663,84.9017728,26.49543412
2022-09-13 13:24:00,8549.702436,11728.59825,844.2171046,196.2120056,112.027687,13.2459905,85.83418622,26.60970396
2022-09-13 13:25:00,8558.016137,11725.95153,844.2736074,196.2311921,112.0319161,13.24277455,85.90525718,26.55092061
2022-09-13 13:26:00,8564.291417,11723.74847,844.0558244,196.2535453,112.056744,13.24333454,85.07140424,26.93029409
2022-09-13 13:27:00,8561.269087,11721.89782,843.9033082,196.2822725,112.0386744,13.24217318,85.94502763,26.82233041
2022-09-13 13:28:00,8568.75757,11720.16501,843.6641646,196.293066,112.014631,13.23820839,85.91835835,26.54628555
2022-09-13 13:29:00,8563.006078,11719.12808,843.5844378,196.2725327,111.9904074,13.24565691,86.0750217,26.73846026
2022-09-13 13:30:00,8564.395704,11718.30678,843.6348646,196.2527468,111.9995761,13.23971725,86.24246085,27.02507028
2022-09-13 13:31:00,8563.439017,11717.17885,843.6945036,196.2470726,111.9907702,13.24001022,85.87306634,26.8700535
2022-09-13 13:32:00,8566.936597,11716.15709,843.8425629,196.2424475,112.0020055,13.25046352,87.30335397,26.85639555
2022-09-13 13:33:00,8565.646258,11715.87084,843.8693899,196.2101902,112.0025952,13.25851473,86.83519662,27.04918434
2022-09-13 13:34:00,8560.536273,11717.01706,843.9456982,196.1820887,112.0123627,13.26006424,86.43556883,26.95407459
2022-09-13 13:35:00,8567.202665,11718.79287,844.0534246,196.1685167,112.0269604,13.27233273,87.10488803,26.93335411
2022-09-13 13:36:00,8558.489757,11720.56861,844.0740466,196.1524263,112.0223429,13.27907586,87.16495608,27.52726229
2022-09-13 13:37:00,8560.151549,11722.10549,844.1243234,196.1403599,112.0150129,13.26292333,86.88416292,27.30724386
2022-09-13 13:38:00,8579.543167,11724.46093,844.0538274,196.1267927,112.0032,13.26296097,86.47361416,26.85674628
2022-09-13 13:39:00,8570.055078,11726.63018,843.9921753,196.0896903,112.0195749,13.27908794,86.64406828,26.97348659
2022-09-13 13:40:00,8578.747556,11729.29675,844.0489616,196.0765439,112.0282275,13.27337657,86.56223363,26.9228081
2022-09-13 13:41:00,8548.924364,11732.36767,843.9039194,196.1197948,112.0091154,13.27087883,87.19527139,26.72396923
2022-09-13 13:42:00,8557.210984,11733.20845,843.9039723,196.13267,112.0252828,13.27811424,87.46061938,26.92434171
2022-09-13 13:43:00,8554.515046,11733.18305,844.0004265,196.1248019,112.002143,13.27428418,87.78905822,26.95407413
2022-09-13 13:44:00,8545.105932,11732.71897,843.8380514,196.1044004,111.9861435,13.28381477,88.56494604,27.19159951
2022-09-13 13:45:00,8562.788041,11732.04526,843.6545279,196.0842959,111.9740354,13.28121354,88.99616991,27.34264524
2022-09-13 13:46:00,8554.580385,11730.40873,843.4667775,196.0738471,111.961513,13.28322844,87.20065429,27.2291341
2022-09-13 13:47:00,8554.518661,11728.65701,843.4807034,196.0776512,111.9739519,13.27126809,87.18748427,27.35675082
2022-09-13 13:48:00,8552.117683,11728.34246,843.5843944,196.0613818,111.9691194,13.2587037,87.97091943,27.52933261
2022-09-13 13:49:00,8528.09358,11726.5187,843.5341665,196.0214971,111.9473697,13.26689789,88.0107263,27.37805696
2022-09-13 13:50:00,8471.989716,11724.58242,843.1185662,195.9987734,111.9507173,13.28971427,88.22701163,27.23826334
2022-09-13 13:51:00,8416.756596,11722.38875,842.248119,195.9987739,111.9559489,13.28881107,90.90354835,27.37842328
2022-09-13 13:52:00,8338.000672,11719.72703,841.2464209,196.0082971,111.9405309,13.27886411,92.11526478,27.5330611
2022-09-13 13:53:00,8301.65042,11717.9937,840.239764,196.0529094,111.946582,13.29203818,93.14872922,27.45944206
2022-09-13 13:54:00,8259.521307,11715.38318,839.2567428,196.1035331,111.9460645,13.28925118,92.58613607,27.33369304
2022-09-13 13:55:00,8247.220704,11712.36415,838.2781346,196.162423,111.9611977,13.30114398,90.8297926,27.43427492
2022-09-13 13:56:00,8214.368906,11710.97256,837.4517688,196.2018496,111.973954,13.30001276,91.05311755,27.43251409
2022-09-13 13:57:00,8206.543377,11709.79545,836.6835789,196.2444568,111.9801916,13.28992007,92.46276692,27.22163405
2022-09-13 13:58:00,8202.935286,11708.11419,835.6162072,196.3236362,111.979015,13.28057312,92.92360864,27.12892319
2022-09-13 13:59:00,8175.879706,11707.66922,834.690451,196.3814993,111.9963721,13.28679218,92.83897859,27.34010234
2022-09-13 14:00:00,8173.562876,11708.44904,833.9395465,196.3906094,112.0199626,13.28850243,92.21962412,27.38702259
2022-09-13 14:01:00,8159.931557,11710.21792,833.2617344,196.4283594,112.0407498,13.29673871,91.89875285,27.52167825
2022-09-13 14:02:00,8155.570488,11712.73376,832.5877523,196.4832545,112.0665801,13.30068536,91.49478575,27.42553283
2022-09-13 14:03:00,8133.67378,11716.22737,831.7971548,196.5199593,112.0458151,13.30275503,92.00559033,27.4810441
2022-09-13 14:04:00,8144.249178,11719.07788,831.5297736,196.5714366,112.0659973,13.30158761,92.66997721,27.62067487
2022-09-13 14:05:00,8121.926536,11720.96954,831.3539666,196.6482689,112.0461168,13.29574142,93.10187027,27.49331631
2022-09-13 14:06:00,8129.270238,11723.75213,831.0598148,196.6834825,112.0548622,13.27894584,93.30752082,27.43025819
2022-09-13 14:07:00,8124.339017,11725.22635,830.9883393,196.6768263,112.0599498,13.29243667,92.99702111,27.67936322
2022-09-13 14:08:00,8117.468845,11724.21459,830.7325924,196.6917129,112.0529274,13.30533696,91.62333736,27.51808667
2022-09-13 14:09:00,8053.869745,11720.04188,830.1474982,196.7341846,112.0606444,13.30376378,91.96738414,27.49370203
2022-09-13 14:10:00,7970.193375,11713.68385,829.2648075,196.7567413,112.0646666,13.31055753,92.91645889,27.60924044
2022-09-13 14:11:00,7931.384542,11706.26686,828.4318792,196.7797616,112.055341,13.30789054,93.10245754,27.42791634
2022-09-13 14:12:00,7894.708901,11697.50114,827.5168941,196.8326936,112.0271815,13.29834406,92.49615934,27.51977107
2022-09-13 14:13:00,7827.039828,11688.45795,826.5470204,196.8907077,112.0186728,13.30256114,92.42350047,27.44634853
2022-09-13 14:14:00,7827.185239,11679.84118,825.5378302,196.9760634,112.0280103,13.2988372,92.23652358,27.16118016
2022-09-13 14:15:00,7766.188856,11673.88861,824.3706169,197.0613802,112.0081327,13.30272185,92.13116349,27.27804405
2022-09-13 14:16:00,7772.957815,11669.19442,823.4112351,197.137647,112.0090126,13.31033262,91.2755076,27.46620355
2022-09-13 14:17:00,7741.668045,11666.35728,822.4590465,197.174769,112.0259338,13.32583278,91.5438924,27.64067995
2022-09-13 14:18:00,7742.025148,11666.02098,821.286841,197.1906511,112.0101574,13.31863813,91.34209655,27.690297
2022-09-13 14:19:00,7731.181115,11667.51697,820.3860642,197.2475513,111.965599,13.3047791,91.39957048,27.75865862
2022-09-13 14:20:00,7734.367383,11670.97741,819.8150011,197.3190594,111.9643536,13.30501841,92.60966232,27.20094767
2022-09-13 14:21:00,7736.795926,11675.78369,819.4751006,197.3992211,111.9796868,13.31111948,92.65233211,27.01110602
2022-09-13 14:22:00,7729.79633,11681.67974,819.1843222,197.4539549,111.9789455,13.30735493,92.47920773,27.04775489
2022-09-13 14:23:00,7698.380215,11690.21608,818.8689281,197.5095345,111.984962,13.29158799,92.18279732,27.41419992
2022-09-13 14:24:00,7691.633605,11699.31697,818.4396569,197.564702,112.0090051,13.28268205,93.09738595,27.386363
2022-09-13 14:25:00,7734.944319,11705.77526,818.1270868,197.6229798,112.0330232,13.2857787,92.5305972,27.24249253
2022-09-13 14:26:00,7700.882686,11710.31758,818.1768414,197.6555969,112.0194739,13.2970737,91.34915236,27.38844793
2022-09-13 14:27:00,7687.491233,11711.90519,818.3663846,197.6747168,112.0118334,13.31898276,92.10057181,27.61799117
2022-09-13 14:28:00,7598.261246,11711.48646,818.2332427,197.7200948,112.0262868,13.33085349,92.69581209,27.60680628
2022-09-13 14:29:00,7558.190313,11709.1203,817.4435956,197.7888172,112.0558782,13.32329838,92.68193744,27.70895429
2022-09-13 14:30:00,7500.324371,11704.42939,816.3219418,197.8615049,112.0596449,13.31184245,92.26173072,27.50667301
2022-09-13 14:31:00,7461.302981,11698.70337,815.2395715,197.9520755,112.0582834,13.3205456,92.0137079,27.36971156
2022-09-13 14:32:00,7414.217601,11692.84176,814.0363824,198.0095457,112.071401,13.32795657,90.9141268,27.2612268
2022-09-13 14:33:00,7377.991647,11686.74493,812.7275338,198.0659101,112.0444768,13.32973282,90.65306294,27.07575226
2022-09-13 14:34:00,7348.031743,11680.95612,811.5387783,198.1414704,112.0564795,13.32379232,91.40898201,27.29781467
2022-09-13 14:35:00,7326.756913,11674.9163,810.3988011,198.2102694,112.0707798,13.31200292,90.92074473,27.26119678
2022-09-13 14:36:00,7319.005526,11669.75539,809.3106567,198.2611139,112.0638663,13.33003688,91.0543346,27.02858312
2022-09-13 14:37:00,7316.433989,11666.42085,808.3778763,198.3220673,112.0766964,13.3315093,90.31252233,26.90281977
2022-09-13 14:38:00,7296.863865,11662.25767,807.5382222,198.3884364,112.0818233,13.32092247,89.94353455,26.79457078
2022-09-13 14:39:00,7202.619109,11658.8137,806.8233704,198.4523391,112.0594683,13.32500565,89.45781481,26.7028667
2022-09-13 14:40:00,7170.078411,11657.11151,805.8321299,198.5275775,112.0459735,13.33088059,90.14999484,27.19473459
2022-09-13 14:41:00,7086.451874,11655.3224,804.5970811,198.6566112,112.0247181,13.31894689,90.86298904,27.34365288
2022-09-13 14:42:00,7059.40417,11654.11567,803.3328783,198.7572231,111.9824685,13.31214906,91.13582643,27.29173913
2022-09-13 14:43:00,7013.157234,11653.71945,802.2772144,198.8238301,111.9825102,13.30170867,92.66847232,27.20767591
2022-09-13 14:44:00,6983.42847,11653.16701,801.0721931,198.9461859,111.9840856,13.31565763,92.09809406,27.18144746
2022-09-13 14:45:00,6946.42522,11652.56711,799.5593024,199.0561211,111.9877782,13.31102821,90.36321391,27.08744677
2022-09-13 14:46:00,6921.039025,11652.56802,798.2822182,199.1338743,111.971372,13.3143242,90.19342512,27.03562666
2022-09-13 14:47:00,6928.354078,11651.75243,797.3921879,199.2193841,111.9654092,13.31309651,89.5132468,27.31421613
2022-09-13 14:48:00,6893.007313,11650.15992,796.7094811,199.3248831,111.9884537,13.32003825,89.58900957,27.40769749
2022-09-13 14:49:00,6876.897656,11647.88214,796.109481,199.4035373,112.0017811,13.31738369,89.33011836,27.130959
2022-09-13 14:50:00,6887.907623,11645.54761,795.3801852,199.4758916,111.9941482,13.31825005,89.37005473,26.98529553
2022-09-13 14:51:00,6817.720397,11643.78943,794.4076146,199.5641962,112.0222937,13.32512553,90.40922726,27.27658436
2022-09-13 14:52:00,6765.939306,11641.24692,793.3135476,199.6599592,112.0275348,13.32112267,91.57876589,27.16961421
2022-09-13 14:53:00,6740.42163,11638.66681,792.1873584,199.7624119,112.0176293,13.3118161,91.20722482,26.76873376
2022-09-13 14:54:00,6647.188076,11635.12609,790.7980952,199.887497,112.0131244,13.31144001,91.14911695,26.63771861
2022-09-13 14:55:00,6599.220402,11631.46714,789.4908954,200.0012054,112.0237566,13.31568599,91.14832173,27.16415752
2022-09-13 14:56:00,6581.38854,11627.73235,788.0176587,200.0996902,112.0408516,13.32049268,91.10586352,27.20670258
2022-09-13 14:57:00,6534.31166,11623.5519,786.5477763,200.1877,112.0432762,13.3258329,90.35605608,27.35563668
2022-09-13 14:58:00,6539.222014,11619.61535,785.4293164,200.2837247,112.0406799,13.33419095,90.50184152,27.38945761
2022-09-13 14:59:00,6476.567299,11617.86527,784.2462967,200.3617194,112.0406496,13.32582425,90.33415062,27.37945071
2022-09-13 15:00:00,6436.922413,11617.14335,783.0298102,200.4158033,112.0244667,13.29695958,91.43147307,27.33454708
2022-09-13 15:01:00,6488.561932,11615.3491,782.1888873,200.484184,112.0019289,13.30357272,90.95500471,27.50825832
2022-09-13 15:02:00,6434.176745,11615.00129,781.5426134,200.5787186,112.0081585,13.31810924,90.22833626,27.39308058
2022-09-13 15:03:00,6470.503776,11616.45363,780.97342,200.6735053,112.0215349,13.31106284,91.0872582,27.37281118
2022-09-13 15:04:00,6451.121883,11619.92762,780.7099893,200.7756262,112.0403672,13.32442617,90.4092472,27.48395634
2022-09-13 15:05:00,6471.969398,11624.58152,780.5457737,200.8391676,112.0394736,13.33233531,90.21256093,27.69317309
2022-09-13 15:06:00,6448.925571,11630.35882,780.1655572,200.9048344,112.0182981,13.31958211,91.46364375,27.65940564
2022-09-13 15:07:00,6417.862907,11636.54821,780.0914347,200.9825371,112.0053317,13.31936165,91.66800504,27.54140811
2022-09-13 15:08:00,6446.524308,11642.07836,780.0381179,201.0661937,112.0154673,13.33478989,90.61914121,27.87282367
2022-09-13 15:09:00,6443.376369,11646.6949,779.7516314,201.1501935,112.011221,13.32489668,90.46787,27.91675141
