Time,Fuel Gas Flow Rate to Duct Burners,Steam to Steam Header Pressure,Duct Burner Temperature,Economizer Chamber Temperature,Gas Turbine Shaft Speed,Gas Turbine Compressor Pressure Ratio,Relative Humidity,NOX
2022-09-13 15:10:00,6408.725036,11649.97143,779.7169666,201.2099539,111.9956133,13.31754372,90.65878268,27.87517606
2022-09-13 15:11:00,6464.05802,11653.5666,779.5627022,201.3163151,112.0132641,13.33050147,90.57417679,27.59996048
2022-09-13 15:12:00,6457.094574,11655.648,779.3357839,201.4002031,112.0229723,13.33448267,92.0651852,27.94124404
2022-09-13 15:13:00,6442.914611,11657.1969,779.3851699,201.4468507,112.0262309,13.33412533,90.72417063,27.85119422
2022-09-13 15:14:00,6458.296825,11659.35878,779.4713184,201.502559,112.0312388,13.32393109,89.15278527,27.64846124
2022-09-13 15:15:00,6445.372217,11662.03994,779.3621303,201.5521594,112.022343,13.31648987,89.11686817,27.42329941
2022-09-13 15:16:00,6438.342392,11665.30241,779.1441037,201.6108626,112.0029423,13.33161832,90.0566047,27.52642425
2022-09-13 15:17:00,6496.678022,11668.21337,779.281393,201.6426582,112.0366737,13.33736082,90.8668926,27.63025352
2022-09-13 15:18:00,6450.354068,11670.20752,779.5201071,201.6620014,112.0466358,13.34426544,91.55764131,27.61750587
2022-09-13 15:19:00,6448.482904,11672.78766,779.5552205,201.6979767,112.0434117,13.35145874,90.35242723,27.27337587
2022-09-13 15:20:00,6444.438322,11674.68602,779.6581511,201.7432065,112.0341933,13.35083457,90.34885896,27.30158522
2022-09-13 15:21:00,6484.971912,11673.90048,779.499612,201.7753972,112.0204667,13.34314942,91.64762299,27.59003512
2022-09-13 15:22:00,6466.970864,11671.89628,779.4073766,201.794549,112.0069912,13.33883884,91.90450842,27.70463499
2022-09-13 15:23:00,6452.147742,11669.51173,779.4351904,201.8312642,112.0297069,13.33604328,91.65462959,27.97943536
2022-09-13 15:24:00,6417.770878,11666.67272,779.2939279,201.8464102,112.0325401,13.33858687,91.26087204,27.89632896
2022-09-13 15:25:00,6446.437053,11664.19585,779.4550416,201.8798875,112.0315571,13.35292556,90.61293445,27.55566869
2022-09-13 15:26:00,6466.879852,11662.45842,779.81659,201.9452612,112.0507162,13.33542678,90.24838974,27.59868451
2022-09-13 15:27:00,6476.101795,11662.21486,779.9751229,201.9845741,112.0282527,13.34005786,90.87578589,27.63035087
2022-09-13 15:28:00,6487.572166,11662.57336,780.0571119,202.0044374,112.0143051,13.33582005,90.61399568,27.39927434
2022-09-13 15:29:00,6480.919896,11663.14021,780.2067313,202.0562333,112.0149665,13.33949924,89.37960538,27.36555931
2022-09-13 15:30:00,6456.042151,11664.2237,779.9765907,202.0899959,112.0297538,13.35551789,88.75838996,27.87782172
2022-09-13 15:31:00,6443.026741,11665.78007,779.5592442,202.0912811,112.0196081,13.35659916,89.72164658,27.73457478
2022-09-13 15:32:00,6486.257937,11666.91048,779.3917942,202.0967285,112.0347691,13.3537669,90.73021516,27.52393064
2022-09-13 15:33:00,6452.888796,11666.83092,779.400307,202.0870415,112.0243465,13.34506538,91.32319706,27.61371784
2022-09-13 15:34:00,6457.17319,11666.81988,779.2038434,202.1061658,111.9956558,13.35263924,90.92078424,27.79776804
2022-09-13 15:35:00,6457.164195,11667.30841,779.0531472,202.113836,111.9965992,13.355869,90.80902356,27.85568108
2022-09-13 15:36:00,6419.162344,11667.92105,778.8211127,202.0910118,112.0066747,13.34521014,90.56505317,27.51363925
2022-09-13 15:37:00,6441.327528,11669.64141,778.8813149,202.0880221,111.9793226,13.35002457,91.13666503,27.59450996
2022-09-13 15:38:00,6468.335756,11672.04248,779.2421926,202.0906849,111.9784754,13.36104983,91.17990917,27.72906697
2022-09-13 15:39:00,6457.81122,11674.75778,779.0581312,202.0561342,111.9854168,13.32256991,90.78595961,27.97481146
2022-09-13 15:40:00,6456.101653,11677.28143,778.9177162,202.0120536,111.9787571,13.30004382,90.6689509,28.02131208
2022-09-13 15:41:00,6420.041119,11677.85014,779.1015774,201.9847666,111.9702117,13.29052186,91.32596211,27.97980385
2022-09-13 15:42:00,6442.097328,11678.23637,779.4740001,201.9923701,111.9818463,13.32006961,91.88494265,27.63679287
2022-09-13 15:43:00,6463.177216,11678.82719,779.8471429,201.9855216,111.9808103,13.30723376,91.01199736,27.31353182
2022-09-13 15:44:00,6429.304625,11678.3569,779.897346,201.9800369,111.9882425,13.30864322,90.81603353,27.41245749
2022-09-13 15:45:00,6472.406033,11678.11153,779.7978302,202.0086876,111.9957693,13.32688189,91.29557056,27.40655696
2022-09-13 15:46:00,6467.699692,11678.72592,779.7840033,202.0156807,111.9922192,13.35368005,89.88350779,27.24928067
2022-09-13 15:47:00,6460.721764,11678.94723,779.735579,202.0143105,112.0079372,13.34531936,89.44454646,27.53452994
2022-09-13 15:48:00,6510.339546,11679.34021,779.7342813,201.9899996,111.9938049,13.33548423,90.13384013,27.58151159
2022-09-13 15:49:00,6447.313251,11681.53205,779.7484897,201.9951526,112.0222104,13.35460566,91.18639903,27.4064785
2022-09-13 15:50:00,6468.716409,11682.78445,779.5143303,202.0144705,112.0161548,13.33886903,90.18095881,27.12411037
2022-09-13 15:51:00,6487.399981,11683.83698,779.6186047,202.0179808,111.9904921,13.33494103,90.2184267,27.26696466
2022-09-13 15:52:00,6482.676468,11684.98072,780.0336423,201.9958746,112.0007571,13.33498139,91.30537121,27.25720512
2022-09-13 15:53:00,6499.374977,11686.65581,779.9492087,201.9692737,112.0139636,13.34411919,90.32871425,27.39986592
2022-09-13 15:54:00,6481.302682,11688.9354,779.8079224,201.9907427,112.0258759,13.35584429,89.64343335,27.42157872
2022-09-13 15:55:00,6451.311436,11690.05852,779.5625657,201.9691261,112.0181936,13.35852894,89.4489762,27.34094405
2022-09-13 15:56:00,6489.671711,11691.58769,779.1953944,201.955911,112.0335807,13.3431119,89.39021622,27.31082084
2022-09-13 15:57:00,6446.718303,11693.80149,779.2176171,201.970087,112.0207167,13.34491391,89.73811848,27.52458572
2022-09-13 15:58:00,6483.64384,11698.49937,779.3661003,201.9621763,112.0140784,13.3436441,90.04974906,27.24122451
2022-09-13 15:59:00,6469.467515,11702.96268,779.4213672,201.9694002,112.014327,13.34029136,89.41882799,27.27721445
2022-09-13 16:00:00,6462.245745,11705.84453,779.652861,201.9699549,112.0072636,13.33575463,90.03102155,27.08617729
2022-09-13 16:01:00,6489.085793,11708.11933,779.8326533,201.9529372,111.9879073,13.33115657,89.79703332,27.04517381
2022-09-13 16:02:00,6452.912362,11710.24752,779.8902249,201.9263378,111.9894552,13.32834445,89.27570506,27.4906082
2022-09-13 16:03:00,6468.350469,11712.76515,780.0007914,201.8907759,111.9881647,13.3258717,88.2535491,27.44936329
2022-09-13 16:04:00,6429.397456,11713.53246,779.7714371,201.8643921,111.9966655,13.32266465,87.93571124,27.2044203
2022-09-13 16:05:00,6435.786121,11713.92998,779.3878351,201.848468,111.9954082,13.31993825,88.48777702,27.17609878
2022-09-13 16:06:00,6435.001261,11715.05871,779.1810657,201.849376,111.9875521,13.33005193,88.91381413,26.97188089
2022-09-13 16:07:00,6469.619644,11715.73786,779.0565892,201.8562467,112.0191197,13.32527926,88.51546239,27.18404173
2022-09-13 16:08:00,6468.162814,11716.35507,779.0398015,201.8563689,112.0203106,13.3309306,88.18266332,27.21128676
2022-09-13 16:09:00,6426.273453,11715.66219,778.8562816,201.8379959,112.0171874,13.33544293,89.20884949,27.51525637
2022-09-13 16:10:00,6385.565618,11711.50317,778.6246886,201.8331545,112.0336471,13.32975245,88.8605664,27.46695986
2022-09-13 16:11:00,6340.769882,11705.03904,778.1659313,201.8316196,112.0201891,13.32529541,88.59067979,27.51363454
2022-09-13 16:12:00,6204.117552,11697.30408,777.3277244,201.8356177,112.0252763,13.33710029,88.34853269,27.46222884
2022-09-13 16:13:00,6210.966666,11687.95125,776.2770596,201.855737,112.0329962,13.32874572,87.74589686,27.11787121
2022-09-13 16:14:00,6193.928718,11677.98547,775.0744431,201.8426503,112.0329742,13.32909486,87.57828409,27.48732273
2022-09-13 16:15:00,6132.747886,11668.68433,773.8147176,201.8322506,112.0018475,13.33614857,87.61379845,27.24655564
2022-09-13 16:16:00,6127.913074,11662.11417,772.8326127,201.8642898,112.000526,13.34116194,87.0901265,26.95137765
2022-09-13 16:17:00,6110.688913,11657.68758,771.9300573,201.8610583,112.0327776,13.33286796,87.01438905,27.12851445
2022-09-13 16:18:00,6059.415357,11655.90988,771.4584017,201.8623785,112.022229,13.33104286,87.20718806,27.28056107
2022-09-13 16:19:00,6093.165384,11656.68553,771.4043282,201.9123457,112.0022939,13.32500671,87.34542967,27.06437382
2022-09-13 16:20:00,6096.142513,11658.99988,771.2340445,201.9634725,111.9980297,13.33093035,87.64180338,27.21029073
2022-09-13 16:21:00,6070.335067,11663.74481,770.7833929,201.9721891,111.9957709,13.33655491,87.79493393,27.26097032
2022-09-13 16:22:00,6073.229395,11667.54419,770.2455977,201.974654,112.0223751,13.33983254,87.07307442,27.26880551
2022-09-13 16:23:00,6077.723483,11669.46807,769.8788405,201.9907276,112.0261572,13.33084905,86.995923,27.32223957
2022-09-13 16:24:00,6084.071276,11670.17526,769.5240875,202.0089876,112.0224043,13.32503544,87.8845299,27.39322049
2022-09-13 16:25:00,6066.995571,11670.13261,769.3224444,202.0163786,112.0110863,13.31488696,88.09147918,27.22406248
2022-09-13 16:26:00,6096.919196,11668.70658,769.3659687,202.0029449,111.9963483,13.32209548,87.39456917,26.9938477
2022-09-13 16:27:00,6023.9703,11665.75234,769.1213321,202.0003736,112.000473,13.32519016,86.56718711,27.04413707
2022-09-13 16:28:00,6076.353673,11662.27697,768.7706798,202.032836,112.0200175,13.32377679,86.76221569,27.12832141
2022-09-13 16:29:00,6087.185542,11657.9713,768.5318104,202.066278,112.0270934,13.32876668,86.93042027,27.14246583
2022-09-13 16:30:00,6072.509835,11653.32838,768.2386682,202.0783552,112.0471913,13.32600332,86.64377716,26.95552564
2022-09-13 16:31:00,6041.675405,11649.07901,767.7134625,202.05954,112.035412,13.32070113,86.40213098,27.09915387
2022-09-13 16:32:00,6059.539917,11644.16091,767.3614696,202.0592077,112.0343095,13.3215741,86.24803185,27.04818625
2022-09-13 16:33:00,6088.788581,11640.94085,767.2071906,202.0746081,112.0061173,13.31840937,86.8622785,27.02449532
2022-09-13 16:34:00,6035.133319,11639.44995,767.2114452,202.0724056,111.9977827,13.31709529,86.34163233,27.35268923
2022-09-13 16:35:00,6047.636676,11638.46497,767.3442289,202.0606152,112.0208766,13.32333045,85.93392919,27.41422817
2022-09-13 16:36:00,6081.476393,11637.71706,767.4623643,202.1012959,112.0421978,13.32917831,86.57841421,27.23615763
2022-09-13 16:37:00,6067.55445,11638.41176,767.1383804,202.1168882,112.0342528,13.32823594,86.31396334,27.28336358
2022-09-13 16:38:00,6058.128478,11641.29028,766.9905062,202.0866296,112.0233457,13.33101391,86.09172311,27.05461145
2022-09-13 16:39:00,6075.283721,11645.80231,767.3378076,202.1008706,112.0183652,13.33203145,86.4449871,27.20058864
2022-09-13 16:40:00,6096.250301,11650.27263,767.6694348,202.1358117,112.0064638,13.31092788,86.41672985,27.17611512
2022-09-13 16:41:00,6090.195058,11656.26041,767.830041,202.1379611,111.9899901,13.31497271,86.0673843,27.24559515
2022-09-13 16:42:00,6099.661323,11663.54101,767.8672156,202.1364284,112.014298,13.33321586,85.65669466,26.73567566
2022-09-13 16:43:00,6111.775987,11669.53575,767.8551911,202.1450498,112.0458467,13.32631623,85.97303382,26.47984716
2022-09-13 16:44:00,6052.340828,11675.73857,768.1491034,202.1821239,112.0307754,13.32050727,85.92696601,26.74750744
2022-09-13 16:45:00,6051.052426,11682.57467,768.6243573,202.1907888,112.0014026,13.31134882,85.80595346,26.5424498
2022-09-13 16:46:00,6069.952946,11689.89229,768.6517775,202.1666218,111.9875485,13.30733717,86.06696829,26.56834515
2022-09-13 16:47:00,6102.126307,11696.62915,768.8119542,202.196959,111.9481557,13.30931182,86.33949128,26.77802544
2022-09-13 16:48:00,6074.967236,11701.27483,769.0334632,202.2463135,111.9584034,13.31285562,86.18863275,27.11786746
2022-09-13 16:49:00,6022.571126,11704.46692,768.7712239,202.2737512,111.9526802,13.32596316,85.79645355,26.77197276
2022-09-13 16:50:00,6068.392516,11707.11065,768.4135425,202.2872838,111.9668981,13.30744339,85.44286779,26.74313394
2022-09-13 16:51:00,6048.330453,11708.24428,768.2918459,202.2947044,111.975784,13.30758175,85.60427678,27.12537925
2022-09-13 16:52:00,6062.574893,11707.87186,768.31174,202.3072186,111.9874069,13.31380578,85.81344171,26.99553074
2022-09-13 16:53:00,6048.146736,11706.54552,768.2768639,202.3032929,112.0100858,13.31844189,85.79547948,26.84084293
2022-09-13 16:54:00,6069.160584,11706.12735,768.1249916,202.3054216,112.0208402,13.32271432,84.89369764,26.68487248
2022-09-13 16:55:00,6058.56655,11706.53302,768.2141807,202.3238683,112.0243654,13.32633789,84.51552806,26.74018794
2022-09-13 16:56:00,6043.621259,11706.75569,768.2996484,202.349926,112.0398635,13.32371056,84.27620713,26.80037789
2022-09-13 16:57:00,6090.915089,11706.7,768.156533,202.378151,112.0540774,13.31357988,84.78651623,26.57102171
2022-09-13 16:58:00,6000.13834,11705.73261,767.9971315,202.3951573,112.0379968,13.30318148,84.32192695,26.82545998
2022-09-13 16:59:00,5995.918398,11704.38184,767.8788436,202.4002857,112.0219376,13.31699524,84.49924228,27.08808178
2022-09-13 17:00:00,6037.692079,11703.74124,767.9368042,202.3961863,111.9989658,13.2986594,84.01311698,26.6259571
2022-09-13 17:01:00,6033.015582,11702.72065,768.0934223,202.3699676,111.9719434,13.30300845,83.55102152,26.78690842
2022-09-13 17:02:00,6085.344497,11701.00247,768.2837485,202.3765511,112.0192762,13.3068755,83.20102253,26.83182529
2022-09-13 17:03:00,6011.936394,11699.77844,768.1441689,202.409581,112.0421828,13.30341478,83.01107572,26.74976811
2022-09-13 17:04:00,6049.675883,11697.76602,767.9979981,202.4174948,112.0368051,13.31746761,82.9303002,26.68342197
2022-09-13 17:05:00,6036.293857,11695.96052,767.9929856,202.4527879,112.0324146,13.30959722,83.14862722,26.78325939
2022-09-13 17:06:00,6037.137799,11694.80202,767.621011,202.4830775,112.0246307,13.2986706,82.64755913,26.97157079
2022-09-13 17:07:00,6048.72297,11692.85309,767.4111812,202.4638197,112.0115722,13.29626625,82.92347027,26.73044753
2022-09-13 17:08:00,5971.855932,11690.4021,767.3864096,202.4506961,111.9950518,13.30166792,83.294126,26.68336269
2022-09-13 17:09:00,6039.761933,11687.2247,767.4119309,202.4541029,111.9970686,13.30037252,82.92982904,26.77544048
2022-09-13 17:10:00,6035.717043,11684.47891,767.5603806,202.4462035,112.0147267,13.29716818,82.59590523,26.9166938
2022-09-13 17:11:00,6030.600861,11681.74138,767.6433705,202.4117563,112.0108666,13.29451979,82.30157122,26.88783847
2022-09-13 17:12:00,6039.815771,11677.66334,767.8357549,202.4071498,112.0152773,13.29649425,82.62999753,26.97041439
2022-09-13 17:13:00,6071.2402,11674.41368,768.1088424,202.4129873,112.0134916,13.29809119,82.90832064,26.78582991
2022-09-13 17:14:00,6085.171594,11673.66796,768.4218122,202.3688257,112.0331953,13.29689551,82.5020334,26.77501843
2022-09-13 17:15:00,6084.073535,11674.62599,768.6114989,202.3665457,112.0463327,13.29396394,82.75771265,26.9673568
2022-09-13 17:16:00,6036.416457,11676.70656,768.5734468,202.381402,112.0261005,13.2907596,82.47330631,26.75043965
2022-09-13 17:17:00,6146.969648,11679.0177,768.6438657,202.3552021,112.0183963,13.28727733,82.47716203,26.84750044
2022-09-13 17:18:00,6022.200787,11681.40337,768.8372225,202.3324179,112.0234879,13.28335963,82.38769999,26.93970366
2022-09-13 17:19:00,6070.129406,11683.49489,769.0222175,202.3066327,112.0223666,13.29347844,82.25078107,26.98719976
2022-09-13 17:20:00,6109.380608,11686.12421,769.423785,202.3027549,112.0127871,13.29108736,81.83385706,26.77073791
2022-09-13 17:21:00,6060.347926,11689.26636,769.4680432,202.3015205,112.0143127,13.29672739,81.98628581,26.96450314
2022-09-13 17:22:00,6079.224572,11691.85798,769.2779364,202.2825751,112.0166275,13.29745139,82.13131798,26.85428764
2022-09-13 17:23:00,6077.742544,11693.75385,769.370079,202.2614181,112.0194699,13.29997634,82.36241766,26.6958784
2022-09-13 17:24:00,6057.517263,11696.47824,769.2414604,202.2632104,112.0330691,13.30325962,81.68951059,26.66236631
2022-09-13 17:25:00,6098.830172,11698.71429,769.1369959,202.2472252,112.0395782,13.29749105,81.34209122,26.76119382
2022-09-13 17:26:00,6128.57072,11700.66737,769.2309309,202.2303142,112.0378234,13.30033821,81.46072485,26.85392576
2022-09-13 17:27:00,6049.820935,11702.28968,769.5049856,202.2317766,112.0176801,13.29765929,81.13970147,26.96178372
2022-09-13 17:28:00,6057.296794,11704.14117,769.5401241,202.2370046,112.0187594,13.2840979,80.99164362,27.04117807
2022-09-13 17:29:00,6038.969379,11707.8045,769.3986245,202.2288543,112.0162193,13.27365225,81.01905477,26.66703044
2022-09-13 17:30:00,6097.438299,11710.73598,769.5428722,202.2229008,112.0233265,13.28736226,80.75479312,26.73706892
2022-09-13 17:31:00,6091.586227,11712.91634,769.7412143,202.197607,112.0557788,13.29475791,81.28074963,26.7006181
2022-09-13 17:32:00,6083.682424,11713.98104,769.8665824,202.1484471,112.0686832,13.29615141,81.81233056,26.36998176
2022-09-13 17:33:00,6041.299042,11713.07576,769.5199542,202.1063602,112.0466754,13.28274978,81.96807669,26.45717845
2022-09-13 17:34:00,6050.556398,11711.16969,768.940837,202.0753453,112.0504728,13.29202114,80.95983135,26.58027127
2022-09-13 17:35:00,6042.948953,11707.89051,768.7233957,202.0492598,112.0535456,13.29097049,80.71402083,26.71059498
2022-09-13 17:36:00,6019.501332,11705.43954,768.8208421,202.0293945,112.027428,13.27655657,80.41300645,26.55784424
2022-09-13 17:37:00,6093.038546,11702.46601,769.1183765,202.0116636,112.0248982,13.27664825,80.52719576,26.83822708
2022-09-13 17:38:00,6038.720203,11698.21633,769.1559646,202.0178239,112.0147171,13.27547196,80.63090984,26.68110224
2022-09-13 17:39:00,6045.479346,11694.43409,768.8967972,201.998203,111.9957898,13.27272154,79.96997371,25.95970245
2022-09-13 17:40:00,6066.388444,11691.66053,768.6900917,201.9661921,111.9883655,13.2677587,80.11962888,25.95902101
2022-09-13 17:41:00,6060.776789,11690.81796,768.4021512,201.980873,111.9845485,13.26866239,80.8374758,25.95902101
2022-09-13 17:42:00,6108.140769,11691.33114,768.1008263,201.9430119,111.9827311,13.27169135,80.70482571,26.18190826
2022-09-13 17:43:00,6079.731175,11692.77757,768.2148705,201.9115929,111.9714407,13.28063363,80.45554525,26.16331039
2022-09-13 17:44:00,6057.173582,11695.07579,768.3810991,201.9141797,112.0033566,13.29222772,80.10999934,26.08261718
2022-09-13 17:45:00,6083.143022,11698.63301,768.3369995,201.9011125,111.9977728,13.27703587,80.16801184,26.43737089
2022-09-13 17:46:00,6060.605554,11701.69664,768.5911959,201.8856614,111.973376,13.2633388,80.18287499,26.30894837
2022-09-13 17:47:00,6087.257941,11704.15029,768.8314174,201.8635376,112.002055,13.26858399,79.81776467,26.17619369
2022-09-13 17:48:00,6066.868014,11705.06518,768.7807088,201.8275618,112.0003247,13.27386962,80.17466934,26.07752218
2022-09-13 17:49:00,6066.72177,11703.44389,768.7616138,201.8019675,111.9798929,13.26515838,80.08637408,25.93439264
2022-09-13 17:50:00,6089.303174,11702.4756,769.0080199,201.7922418,111.9864845,13.26087413,80.17715434,25.97047137
2022-09-13 17:51:00,6060.782378,11700.59692,769.3867985,201.781938,111.9674248,13.26312682,80.10309971,26.07481072
2022-09-13 17:52:00,6088.13553,11697.83035,769.6264885,201.7547091,111.9602582,13.26654852,80.5071983,26.24515006
2022-09-13 17:53:00,6110.864562,11696.09295,769.7094317,201.7686437,111.958406,13.26127517,80.02474623,26.34058294
2022-09-13 17:54:00,6117.277884,11694.61321,770.0557863,201.7907673,111.9588454,13.25997236,79.48444898,26.36424785
2022-09-13 17:55:00,6072.833367,11693.36172,770.3260502,201.7832576,111.9558362,13.26985793,79.21167363,26.28498172
2022-09-13 17:56:00,6103.787739,11691.62648,770.4370235,201.760001,111.9634003,13.26699419,78.872308,26.23388115
2022-09-13 17:57:00,6083.30219,11690.08365,770.4331901,201.7505335,111.9587936,13.26267054,78.8559955,26.50346286
2022-09-13 17:58:00,6117.995149,11689.90006,770.4303677,201.7568495,111.9476818,13.27453594,78.79477614,26.6138001
2022-09-13 17:59:00,6089.679767,11691.83759,770.5777716,201.7563603,111.9926539,13.27495509,79.18176902,26.4293366
2022-09-13 18:00:00,6101.266927,11693.80153,770.6353506,201.7509373,111.9911744,13.26166572,78.8008845,26.47006987
2022-09-13 18:01:00,6088.786553,11695.79508,770.7071371,201.737481,111.9523424,13.25149994,78.69488424,26.60111943
2022-09-13 18:02:00,6073.242057,11696.79007,770.3213669,201.7212936,111.9670811,13.26606339,78.58130156,26.45652696
2022-09-13 18:03:00,6071.569016,11697.1617,769.8497138,201.7374436,111.989356,13.25965756,78.83885457,26.63808067
2022-09-13 18:04:00,6090.561125,11696.49654,769.9629493,201.7652373,111.9573068,13.24858659,78.95799709,26.42891197
2022-09-13 18:05:00,6028.717147,11694.63528,770.1501535,201.7669188,111.9472841,13.24358324,78.90329433,26.50070887
2022-09-13 18:06:00,6049.391707,11692.83833,770.1938669,201.7767528,111.9636413,13.25761157,78.2926981,26.32104374
2022-09-13 18:07:00,6113.253824,11690.57292,770.1247935,201.8043542,111.9629552,13.26705454,78.1225748,26.32540852
2022-09-13 18:08:00,6045.227558,11688.79701,769.9560849,201.8127442,111.9733963,13.25966299,78.02350275,26.75466289
2022-09-13 18:09:00,6066.619926,11685.29763,770.2113712,201.8048112,111.969939,13.25360792,78.14764925,26.89463927
2022-09-13 18:10:00,6060.195005,11682.81799,770.2715264,201.8205602,111.9936475,13.2666084,78.06162903,26.6630631
2022-09-13 18:11:00,6072.94588,11683.16456,769.8891133,201.8409076,112.0030692,13.2614644,77.85688315,26.36446857
2022-09-13 18:12:00,6069.722986,11684.50966,769.7188444,201.8374169,112.0217485,13.26586919,77.42284283,26.46678664
2022-09-13 18:13:00,6103.578318,11687.00862,769.7597545,201.8293741,112.0144166,13.26191038,77.94109447,26.25162764
2022-09-13 18:14:00,6069.194995,11689.10273,770.0055138,201.8028966,112.0081208,13.25395444,77.8114863,26.42722885
2022-09-13 18:15:00,6035.187627,11690.5876,769.9498709,201.7785503,111.9943379,13.25567118,77.76744794,26.18746376
2022-09-13 18:16:00,6048.300948,11692.29826,769.6566711,201.7846381,112.0135754,13.26441095,77.98441892,26.4607265
2022-09-13 18:17:00,6069.073009,11693.52374,769.4828397,201.7905015,112.0227234,13.263185,77.74586682,25.87476669
2022-09-13 18:18:00,6073.503468,11694.3556,769.5073701,201.8421332,112.0080807,13.2459681,77.23597115,25.9430427
2022-09-13 18:19:00,6033.604732,11694.47577,769.6555933,201.9015364,111.9928428,13.2396986,77.27841666,26.01249469
2022-09-13 18:20:00,6039.896478,11694.01344,769.6400657,201.9047864,111.9829543,13.23848835,76.99657806,26.20195271
2022-09-13 18:21:00,6062.263789,11693.04188,769.5798809,201.9293876,111.986387,13.23761781,76.359347,26.16861531
2022-09-13 18:22:00,6042.659624,11690.62317,769.7817288,201.9339631,111.9778498,13.2372634,76.29437763,26.1538277
2022-09-13 18:23:00,6080.579146,11689.1596,769.8899221,201.9271785,111.976223,13.2437956,76.67218677,26.11376456
2022-09-13 18:24:00,6085.316756,11691.00332,769.7453429,201.9156881,111.9795055,13.23288837,76.68525199,25.82268868
2022-09-13 18:25:00,6054.36054,11693.89771,769.5848512,201.9305263,111.9681291,13.23421288,76.23382214,25.77308153
2022-09-13 18:26:00,6053.728549,11695.72435,769.3267581,201.9562799,111.9927557,13.25073002,75.76148928,25.69475652
2022-09-13 18:27:00,6063.326048,11696.39159,769.0880751,201.9704024,112.0169137,13.2474861,75.48013241,25.6769194
2022-09-13 18:28:00,6094.589798,11697.90062,769.103698,201.9688506,112.0184887,13.23645833,75.42336199,25.59505524
2022-09-13 18:29:00,6019.57445,11699.32235,769.3054782,201.9661926,112.0481311,13.23378175,75.45624516,25.60817969
2022-09-13 18:30:00,6052.148343,11697.98713,769.6632619,201.9558817,112.0460449,13.23918351,75.31701129,25.82005022
2022-09-13 18:31:00,6079.656673,11696.2027,769.8344084,201.9438305,112.0427438,13.23844368,75.39734063,25.80143918
2022-09-13 18:32:00,6051.689689,11694.5709,769.7165733,201.9378022,112.0532553,13.23986226,75.09895129,25.77874079
2022-09-13 18:33:00,6060.311712,11690.60067,769.2236815,201.9498822,112.0366671,13.23655792,75.15081782,25.68380048
2022-09-13 18:34:00,6039.525025,11685.42285,768.5961824,201.9551583,112.0227764,13.23502761,75.18819852,25.54301098
2022-09-13 18:35:00,6084.049746,11681.29441,768.6985124,201.9516232,112.0352011,13.248073,74.73983233,25.73940242
2022-09-13 18:36:00,6075.429121,11678.83245,769.2401263,201.9706891,112.0388851,13.24386273,74.66415784,25.78492178
2022-09-13 18:37:00,6049.021993,11677.98775,769.4982232,201.9857443,112.0328963,13.2302384,74.30909253,25.88189419
2022-09-13 18:38:00,6057.517217,11676.70156,769.4207974,201.990987,112.0301411,13.23382611,74.07070212,25.60988031
2022-09-13 18:39:00,6016.361579,11675.79871,769.4313273,201.9843878,112.0365983,13.2309781,73.96579296,25.7484455
2022-09-13 18:40:00,6078.804042,11678.26442,769.6692626,202.0036586,112.0406043,13.233798,73.88289477,25.49042164
2022-09-13 18:41:00,6053.299341,11681.27921,770.055263,202.0509479,112.0423543,13.24549211,73.9586747,25.6193581
2022-09-13 18:42:00,6060.562937,11682.39744,770.2531372,202.0479204,112.0415873,13.23140736,73.85921145,25.6871109
2022-09-13 18:43:00,6087.937404,11681.32955,770.1108326,202.0273176,112.0320762,13.22471388,73.91547355,26.01116847
2022-09-13 18:44:00,6058.908368,11680.04264,769.9411898,202.0103614,112.022003,13.23040437,74.02975496,25.82884459
2022-09-13 18:45:00,6023.670376,11679.06734,769.5742854,202.0121552,112.0345555,13.23597356,73.88192262,25.49972776
2022-09-13 18:46:00,6062.58519,11678.91757,769.3026523,202.0294541,112.0511327,13.23160734,73.36613926,25.71764492
2022-09-13 18:47:00,6089.522124,11677.90996,769.4593546,202.0382161,112.0368393,13.22539826,73.59946304,25.75325056
2022-09-13 18:48:00,6082.798526,11678.25875,769.6079932,202.0437431,112.0261169,13.23076061,73.42276309,25.64159489
2022-09-13 18:49:00,6062.369448,11680.5509,769.9019588,202.0583051,111.9977556,13.22729631,72.89923,25.92722559
2022-09-13 18:50:00,6021.613821,11683.05532,769.9368291,202.0448909,111.9899586,13.21324328,73.01498996,25.84980159
2022-09-13 18:51:00,6065.350221,11687.44869,769.8479507,202.0541767,111.985681,13.20898344,72.95594174,25.77218471
2022-09-13 18:52:00,6059.696558,11692.73755,769.9893481,202.0657361,111.9759972,13.208046,73.012571,25.84253789
2022-09-13 18:53:00,6034.552804,11696.28606,769.80416,202.0970843,111.9959331,13.20724491,73.04034876,25.7589966
2022-09-13 18:54:00,6111.212514,11699.03075,769.7735719,202.1064778,112.0156364,13.20644383,72.7710182,25.62563155
2022-09-13 18:55:00,6016.388491,11700.42169,769.9260309,202.0721049,112.0108063,13.20640721,72.23659661,25.73081553
2022-09-13 18:56:00,6092.563645,11699.6604,769.9520023,202.0713774,112.0234673,13.21152895,72.43977226,25.66687159
2022-09-13 18:57:00,6080.843783,11698.36745,770.1000694,202.0820514,112.0278051,13.20721769,72.22290308,25.75972764
2022-09-13 18:58:00,6071.51755,11696.87739,770.190084,202.0817596,112.034082,13.20809575,72.07451203,25.92136838
2022-09-13 18:59:00,6070.784714,11695.23623,769.8326153,202.0999193,112.0258962,13.20675584,72.26692775,25.41939618
2022-09-13 19:00:00,6026.729847,11694.27774,769.4673675,202.1000698,112.0138096,13.20039184,72.15509095,25.37937988
2022-09-13 19:01:00,6036.62515,11694.35466,769.6598342,202.0808535,112.0077715,13.19825464,72.39190461,25.39510993
2022-09-13 19:02:00,6115.215652,11695.17603,770.0358411,202.0834615,112.0140001,13.20197011,71.97091271,25.46553853
2022-09-13 19:03:00,6068.934949,11696.39446,770.3052163,202.1087075,112.0018811,13.20552606,71.92738539,25.39989751
2022-09-13 19:04:00,6075.548407,11698.09239,770.1736592,202.1077617,111.9940069,13.20031323,72.06653821,25.35485801
2022-09-13 19:05:00,6079.792281,11700.22227,769.9010518,202.1249121,111.9911646,13.20750545,71.86696455,25.09357113
2022-09-13 19:06:00,6056.752978,11701.17565,769.9219897,202.1250749,112.0041073,13.20234615,71.75721098,25.20064646
2022-09-13 19:07:00,6090.116765,11700.07593,770.1017338,202.1086969,111.9950913,13.19060598,71.76064713,25.35761944
2022-09-13 19:08:00,6077.645776,11697.87109,770.3558966,202.1018184,111.983244,13.20083392,71.43860237,25.38204655
2022-09-13 19:09:00,6045.855779,11695.24288,770.4763065,202.1032769,112.0002826,13.20208865,71.01081808,25.34880951
2022-09-13 19:10:00,6051.507935,11693.75095,770.5547149,202.1082325,112.0053874,13.19774867,70.91665922,25.61163973
2022-09-13 19:11:00,6074.950647,11693.30701,770.8152817,202.1029372,112.0421389,13.20385988,70.5663907,25.11671495
2022-09-13 19:12:00,6078.953796,11692.08694,771.0074357,202.0822863,112.0560125,13.21621648,70.65236546,25.03106014
2022-09-13 19:13:00,6076.817487,11691.59312,770.8832721,202.0869912,112.040759,13.2189692,70.83633249,25.2510282
2022-09-13 19:14:00,6058.065704,11693.44224,770.515381,202.0940573,112.0386221,13.2020744,70.83237719,25.33816307
2022-09-13 19:15:00,6076.253496,11695.11328,770.417723,202.0926817,112.0263405,13.20113643,71.03274929,25.19304219
2022-09-13 19:16:00,6108.740656,11695.82398,770.3301386,202.1137848,112.030066,13.19782758,70.67728782,25.49817369
2022-09-13 19:17:00,6073.723274,11695.50332,770.457517,202.1446748,112.0314862,13.19210795,70.30611483,25.38656332
2022-09-13 19:18:00,6057.394749,11694.29313,770.4948963,202.116397,112.0190489,13.18899255,70.27361931,25.12217217
2022-09-13 19:19:00,6043.711005,11692.20755,770.2785118,202.0820353,111.9989772,13.18227241,70.29796754,25.38342218
2022-09-13 19:20:00,6076.220036,11690.66995,770.2329256,202.1028972,111.9891217,13.1870059,69.94101764,25.21759836
2022-09-13 19:21:00,6096.254659,11690.24489,770.3483628,202.0979567,111.9792438,13.1906891,69.87768025,25.46071483
2022-09-13 19:22:00,6072.235937,11690.82467,770.2998911,202.0649997,111.9620957,13.18190494,69.90177994,25.29449619
2022-09-13 19:23:00,6033.727095,11691.57577,770.180831,202.043353,111.975529,13.18716764,69.97142493,25.46878708
2022-09-13 19:24:00,6055.309148,11693.46164,770.31019,202.0177377,111.9898416,13.17470658,69.62933883,25.58982363
2022-09-13 19:25:00,6077.082348,11695.46892,770.5071027,202.0083531,111.9701492,13.1787224,69.32359209,25.2673278
2022-09-13 19:26:00,6110.035091,11697.70665,770.5109747,202.0304779,111.9657195,13.18462484,69.41442147,25.1870939
2022-09-13 19:27:00,6099.472197,11700.07219,770.6308939,202.0083992,111.9839589,13.19083909,69.45803418,25.18498043
2022-09-13 19:28:00,6058.544214,11699.79803,770.8652026,201.9636932,111.984699,13.18716236,69.21170836,25.17640725
2022-09-13 19:29:00,6091.824384,11700.21653,771.0077055,201.9410445,111.9794603,13.18299567,69.07345585,25.13486961
2022-09-13 19:30:00,6112.008287,11700.26648,771.1429188,201.9016005,111.9725895,13.17635892,68.80636396,25.27678986
2022-09-13 19:31:00,6075.198127,11698.38851,771.0785515,201.8577562,111.9713846,13.17394411,68.61499633,25.28749614
2022-09-13 19:32:00,6080.151683,11695.57878,770.9431169,201.7977822,111.9764315,13.17569604,68.37248145,25.30468542
2022-09-13 19:33:00,6114.699239,11692.89171,771.1195838,201.7558659,111.9782401,13.18144341,68.00992738,25.45212674
2022-09-13 19:34:00,6099.103422,11689.21089,771.3743269,201.7515539,111.9904019,13.16948883,67.9245504,25.38180862
2022-09-13 19:35:00,6115.239606,11687.15231,771.3785879,201.7405801,111.9708763,13.17300304,67.6646559,25.14560836
2022-09-13 19:36:00,6090.647326,11686.54884,771.2634527,201.7499013,111.9808733,13.18081428,67.46995767,25.02078632
2022-09-13 19:37:00,6116.724462,11686.56833,771.1276257,201.7760539,111.988199,13.1759421,67.27814118,24.99573872
2022-09-13 19:38:00,6094.151822,11687.11906,771.1356871,201.7825029,111.9743233,13.1700947,67.25529089,24.83996681
2022-09-13 19:39:00,6112.11374,11688.04525,771.3864422,201.7523146,111.9754065,13.17068977,67.15902281,24.6764889
2022-09-13 19:40:00,6135.786009,11690.00808,771.7571534,201.7139028,111.9767991,13.16458736,67.1356611,24.82225028
2022-09-13 19:41:00,6080.153419,11691.50885,772.1014521,201.7179407,111.9669207,13.15852215,66.94473356,24.99092336
2022-09-13 19:42:00,6123.6275,11691.99449,772.0250348,201.7246693,111.9746678,13.16717856,66.86097265,24.96419041
2022-09-13 19:43:00,6111.717169,11690.37347,771.9551822,201.7123647,111.9830832,13.16354187,66.62934485,25.06535854
2022-09-13 19:44:00,6087.24514,11688.62745,772.0465435,201.7352539,111.9582102,13.16154367,66.51053823,25.00008902
2022-09-13 19:45:00,6068.576254,11687.06319,771.8473206,201.7573854,111.9644108,13.16617177,66.24652835,24.86217838
2022-09-13 19:46:00,6100.393528,11686.4658,771.9004514,201.752852,111.9667131,13.16803626,66.03127165,24.91217505
2022-09-13 19:47:00,6102.541842,11686.8885,772.1357245,201.7487944,111.9573046,13.16362581,65.90193257,25.27809466
2022-09-13 19:48:00,6098.067508,11688.733,772.2179154,201.7173983,111.9373406,13.15411702,65.86166258,25.1040422
2022-09-13 19:49:00,6102.794871,11691.54024,772.3031492,201.6711459,111.9209878,13.15824449,65.67414267,25.15698921
2022-09-13 19:50:00,6055.195498,11694.06086,772.2573098,201.6224726,111.9241408,13.15259879,65.43930538,24.96303544
2022-09-13 19:51:00,6066.881708,11697.05079,772.1781495,201.5635992,111.9384655,13.15032736,65.15773732,24.86685622
2022-09-13 19:52:00,6120.036421,11700.24953,772.2380826,201.5243352,111.9558633,13.15439952,64.98579854,25.05180929
2022-09-13 19:53:00,6113.880845,11702.31221,772.1060999,201.5451669,111.9611162,13.15164155,64.87439352,24.969713
2022-09-13 19:54:00,6081.252304,11702.85477,771.8964019,201.5479638,111.9595265,13.14802538,64.6641754,24.99571509
2022-09-13 19:55:00,6073.388102,11701.18796,771.6033918,201.5377784,111.9791725,13.14460318,64.86685196,24.90215327
2022-09-13 19:56:00,6110.481444,11698.61184,771.1531708,201.5440684,111.9845113,13.14862558,64.65100524,25.13596578
2022-09-13 19:57:00,6083.273116,11695.97979,770.8408069,201.5545231,111.9873208,13.1418553,64.57072849,25.01746834
2022-09-13 19:58:00,6072.840651,11694.04458,770.7500537,201.5393789,111.977786,13.15185527,64.34624334,24.79937927
2022-09-13 19:59:00,6048.208387,11694.02774,770.651664,201.5209176,111.9716467,13.15751998,64.28505399,24.95028198
2022-09-13 20:00:00,6087.746387,11695.68532,770.7924935,201.5230844,111.9722991,13.16268915,64.20877209,25.23586556
2022-09-13 20:01:00,6088.421803,11697.63697,771.2285744,201.5313966,111.9763696,13.16203419,63.93957982,25.2257417
2022-09-13 20:02:00,6114.196057,11699.57953,771.5416914,201.5541851,111.965996,13.15797144,63.87757387,25.21306263
2022-09-13 20:03:00,6072.305813,11700.91628,771.6284131,201.5747338,111.9738759,13.16479712,63.89637835,25.22020804
2022-09-13 20:04:00,6113.623891,11701.93002,771.5823585,201.6015614,111.9948699,13.16369131,63.76674397,25.25410433
2022-09-13 20:05:00,6063.079233,11702.83739,771.3728781,201.6171413,112.0007464,13.16693987,63.66867866,25.13964466
2022-09-13 20:06:00,6055.862873,11702.49275,771.2259361,201.5985419,112.0179145,13.16096563,63.5862803,25.19615786
2022-09-13 20:07:00,6076.304837,11701.99581,771.3005855,201.596345,112.0293182,13.15063382,63.53013251,25.23022818
2022-09-13 20:08:00,6095.067885,11701.01486,771.5485219,201.5921872,112.0132601,13.15168541,63.39117317,25.31901172
2022-09-13 20:09:00,6097.804456,11699.75705,771.761833,201.548264,112.0135328,13.14037565,63.37656242,25.08143888
2022-09-13 20:10:00,6067.989403,11699.01039,771.9844302,201.5115982,111.997754,13.14499812,63.33474851,25.08281604
2022-09-13 20:11:00,6125.127714,11699.448,772.2116979,201.4809878,112.0008297,13.15828376,63.32747421,24.97878443
2022-09-13 20:12:00,6090.099738,11701.44768,772.2863865,201.4633405,112.014641,13.14201148,63.26894379,24.95875356
2022-09-13 20:13:00,6103.980014,11705.00518,772.4337844,201.4057081,111.9976197,13.14305108,63.06808793,24.64147356
2022-09-13 20:14:00,6111.548966,11708.19865,772.5968129,201.3607988,112.017884,13.14286752,62.97379729,24.71676679
2022-09-13 20:15:00,6060.030161,11709.43422,772.6411332,201.357821,112.01076,13.15016041,62.86028751,24.84583901
2022-09-13 20:16:00,6099.747093,11709.89684,772.5801583,201.3443442,112.0222945,13.15663631,62.80356059,25.12479681
2022-09-13 20:17:00,6082.362167,11708.75974,772.9809494,201.3488483,112.0020432,13.14958792,62.80991017,25.06303506
2022-09-13 20:18:00,6115.124,11705.62798,773.424722,201.3182293,112.002852,13.1563745,62.51800113,25.1001283
2022-09-13 20:19:00,6114.620515,11701.20076,773.3740781,201.2614094,112.0160385,13.15254208,62.34736451,25.15418638
2022-09-13 20:20:00,6096.577851,11696.80259,773.3985136,201.2297357,112.018217,13.14018097,62.3170449,25.00717155
2022-09-13 20:21:00,6105.62452,11692.35941,773.2934192,201.2514158,112.0223091,13.1331045,62.10798687,25.34599883
2022-09-13 20:22:00,6107.315512,11689.75506,772.9043254,201.2555499,112.0008649,13.13334347,62.21209613,25.12484412
2022-09-13 20:23:00,6080.4754,11690.25944,773.1006475,201.2279559,112.0017754,13.13411149,62.01238168,25.29134332
2022-09-13 20:24:00,6135.687352,11693.3138,773.4051318,201.1729823,112.0171474,13.12898783,62.09387279,25.02059031
2022-09-13 20:25:00,6121.408898,11697.09042,772.8170592,201.12832,112.0012582,13.13183033,61.98051822,25.09592234
2022-09-13 20:26:00,6161.893623,11701.14207,772.492498,201.0965727,112.0002889,13.12857618,61.75192755,25.1677667
2022-09-13 20:27:00,6107.352781,11705.72334,772.4769035,201.0377401,111.9926851,13.13119587,61.70052441,25.0539806
2022-09-13 20:28:00,6115.457855,11708.94799,772.4024883,201.010941,112.0190642,13.1336214,61.59643205,25.10998275
2022-09-13 20:29:00,6145.488715,11709.30858,772.5299629,200.9830832,112.0130144,13.13774351,61.46240442,25.24686167
2022-09-13 20:30:00,6125.991967,11708.68923,772.9096997,200.9453947,112.0350235,13.14149854,61.30047928,25.58711626
2022-09-13 20:31:00,6117.127321,11707.2851,773.1881442,200.9268264,112.0445203,13.14722277,60.98712187,25.45810171
2022-09-13 20:32:00,6081.727538,11703.94876,772.9726017,200.8874242,112.0338792,13.15160704,60.85956499,25.60200676
2022-09-13 20:33:00,6138.471265,11700.21685,772.8971125,200.8476838,112.0232705,13.14907135,60.72647752,25.41595158
2022-09-13 20:34:00,6119.323734,11696.17034,773.2429341,200.7988533,112.0316683,13.14033168,60.45153946,25.28949352
2022-09-13 20:35:00,6145.00429,11693.78071,773.3798415,200.7638644,112.0431701,13.13975203,60.22536027,25.22314279
2022-09-13 20:36:00,6136.544553,11693.34063,773.2939233,200.727094,112.0423831,13.14079829,60.06043072,25.24583338
2022-09-13 20:37:00,6165.735899,11693.461,773.4555974,200.6739016,112.0330715,13.13777759,60.09632455,24.93296472
2022-09-13 20:38:00,6166.114743,11697.03866,773.5799053,200.6350514,112.0367532,13.13878441,59.92359073,25.05194719
2022-09-13 20:39:00,6122.18117,11701.48396,773.7064316,200.5708326,112.0657702,13.13512394,59.87204555,25.08783688
2022-09-13 20:40:00,6179.835954,11704.71167,773.7613251,200.5201631,112.0607957,13.13629332,59.79160692,25.46692852
2022-09-13 20:41:00,6144.995053,11709.31481,773.7681023,200.4770386,112.0561506,13.11553915,59.77539149,25.30872276
2022-09-13 20:42:00,6154.440439,11712.52548,773.4256378,200.4034223,112.0463956,13.10733633,59.75101903,25.54223967
2022-09-13 20:43:00,6127.389922,11712.80444,772.8437855,200.3356101,112.0413046,13.10876003,59.60889067,25.61324029
2022-09-13 20:44:00,6130.265386,11712.79487,772.8729704,200.2876685,112.044253,13.10742033,59.61891949,25.37897114
2022-09-13 20:45:00,6155.098466,11711.57978,773.3204963,200.2569945,112.0731291,13.10341844,59.5961355,25.5781567
2022-09-13 20:46:00,6139.036719,11708.23253,773.7900898,200.2116687,112.0751651,13.1202681,59.47264323,25.41428287
2022-09-13 20:47:00,6149.600491,11704.08292,774.0332331,200.1507876,112.0718477,13.11762881,59.3709741,25.25816394
2022-09-13 20:48:00,6143.230032,11700.48857,773.9616763,200.0932791,112.0515621,13.11537645,59.34356994,25.54808589
2022-09-13 20:49:00,6097.252401,11697.9689,774.088216,200.0435205,112.0274689,13.10142384,59.20476788,25.71815594
2022-09-13 20:50:00,6086.002174,11695.73155,774.4178116,200.0123589,112.0184112,13.10761901,59.09356208,25.68186355
2022-09-13 20:51:00,6142.790433,11694.32664,774.6326962,199.9711464,112.0277455,13.1029914,59.08841358,26.07170322
2022-09-13 20:52:00,6191.298385,11695.3868,774.8416866,199.9219467,112.0391932,13.11137896,59.12880497,25.74833427
2022-09-13 20:53:00,6152.154455,11697.25127,774.5511279,199.8781414,112.0414859,13.11109645,59.14015195,25.65571483
2022-09-13 20:54:00,6177.924732,11699.57254,774.2043298,199.8316619,112.0419705,13.1172817,59.06052325,25.55997652
2022-09-13 20:55:00,6174.634767,11703.03972,774.5384921,199.8175481,112.047478,13.11745037,59.10979067,25.77732731
2022-09-13 20:56:00,6189.460781,11706.22933,775.1620285,199.7918495,112.0512151,13.1125741,59.12156295,25.58957134
2022-09-13 20:57:00,6174.807219,11708.29135,775.2957799,199.7533708,112.0322564,13.0935371,59.11364848,25.78735078
2022-09-13 20:58:00,6180.20612,11709.02192,775.0140308,199.7154146,112.0197777,13.09477051,59.03693792,25.63443117
2022-09-13 20:59:00,6140.697205,11708.00923,774.7124044,199.6780888,112.0217994,13.10103341,59.03265077,25.58931612
2022-09-13 21:00:00,6142.078787,11705.49477,774.7453784,199.6826679,112.0316598,13.0873882,58.93081372,25.55972659
2022-09-13 21:01:00,6148.087168,11702.61405,774.9657209,199.6669257,112.0329467,13.09383851,58.77097514,25.47247085
2022-09-13 21:02:00,6174.578392,11699.44679,774.8047197,199.6191284,112.0069456,13.08236877,58.60416521,25.3414659
2022-09-13 21:03:00,6163.611623,11697.09912,775.179917,199.6056967,111.9820776,13.08189529,58.41908864,25.54191215
2022-09-13 21:04:00,6153.409121,11695.34895,775.8342097,199.5858747,111.9723407,13.09456358,58.15939627,25.72253244
2022-09-13 21:05:00,6227.602936,11694.08133,776.0554465,199.562843,112.0075414,13.09113659,58.02372481,25.67763574
2022-09-13 21:06:00,6122.015252,11692.78005,776.1486433,199.535813,112.0415185,13.08721107,57.85489139,25.59100577
2022-09-13 21:07:00,6154.723208,11692.13921,776.0966594,199.5079577,112.0497061,13.09502952,57.73777808,25.66761663
2022-09-13 21:08:00,6148.868039,11693.52449,775.997802,199.5086552,112.0435074,13.10000314,57.57661751,25.84943279
2022-09-13 21:09:00,6162.825938,11695.40092,775.886527,199.5041319,112.0225949,13.10564752,57.44829395,25.98875431
2022-09-13 21:10:00,6138.411944,11696.10041,775.6896465,199.4960422,112.0076757,13.10069287,57.3028729,25.74537184
2022-09-13 21:11:00,6171.649033,11695.74131,775.4681944,199.5033705,112.0132087,13.10552055,57.12549273,25.69905444
2022-09-13 21:12:00,6134.718663,11694.16859,775.2729363,199.5306199,112.0185838,13.10103351,56.94062132,25.72626723
2022-09-13 21:13:00,6155.486951,11691.52358,774.9723512,199.5568987,112.0046766,13.09707973,56.76861586,25.4736568
2022-09-13 21:14:00,6121.955576,11688.64713,775.1013487,199.5779026,112.0132416,13.08446834,56.7375465,25.44129578
2022-09-13 21:15:00,6172.824279,11686.57016,775.5652081,199.6126296,112.0037682,13.07806359,56.83274235,25.73150657
2022-09-13 21:16:00,6126.254646,11685.63189,775.6846622,199.6360842,112.0212904,13.07663289,56.83913617,25.70784149
2022-09-13 21:17:00,6154.133358,11684.68705,775.624044,199.6328986,112.0140218,13.08141413,56.97275461,25.5890416
2022-09-13 21:18:00,6139.209433,11683.00138,775.4226684,199.6153312,112.016557,13.08515758,57.16044935,25.42517127
2022-09-13 21:19:00,6119.047525,11682.32546,775.0973913,199.6765193,112.014884,13.08708577,57.31930975,25.39559997
2022-09-13 21:20:00,6137.177774,11682.40614,774.7248587,199.7503763,112.0122424,13.07871364,57.3742556,25.39559997
2022-09-13 21:21:00,6130.970752,11681.88205,774.3691876,199.7312502,111.9917656,13.07192375,57.39130037,25.43420561
2022-09-13 21:22:00,6121.944713,11681.7399,773.9802141,199.7188392,111.9643332,13.06923161,57.42782214,25.68763872
2022-09-13 21:23:00,6073.789526,11681.47393,773.5359029,199.7458548,111.9714257,13.06510453,57.34760979,25.54571191
2022-09-13 21:24:00,6122.874831,11682.13592,773.520767,199.7576616,111.9694152,13.06092249,57.08489508,25.65877744
2022-09-13 21:25:00,6145.293462,11683.42173,774.0094744,199.7555329,111.9522243,13.05275287,56.80084396,25.6704373
2022-09-13 21:26:00,6130.153702,11685.13112,774.5961953,199.7511836,111.948152,13.057821,56.50248031,25.53063164
2022-09-13 21:27:00,6173.608001,11688.12974,775.1671333,199.7795194,111.9618738,13.06722182,56.58685792,25.52776399
2022-09-13 21:28:00,6126.279514,11691.02935,775.546192,199.8040139,111.9523328,13.0675723,56.72061966,25.36797337
2022-09-13 21:29:00,6105.444196,11692.85063,775.5870429,199.8055754,111.9549092,13.07347492,56.88969847,25.44781281
2022-09-13 21:30:00,6201.785292,11695.13547,775.6684763,199.8272463,111.946746,13.06870503,57.01390418,25.38460573
2022-09-13 21:31:00,6136.327092,11697.42927,775.7117383,199.8541914,111.9409517,13.06449489,56.9573278,25.64442165
2022-09-13 21:32:00,6141.142918,11699.43089,775.4913132,199.8546657,111.9396422,13.06751961,56.72517598,25.41519267
2022-09-13 21:33:00,6143.87281,11701.19481,775.6152615,199.8428735,111.9459166,13.05240833,56.32194317,25.76280682
2022-09-13 21:34:00,6145.7675,11702.69599,776.0680858,199.8328572,111.9617187,13.05986546,56.09023516,25.67691612
2022-09-13 21:35:00,6179.073684,11703.98853,776.5898409,199.760614,111.9584924,13.05926311,55.95868307,25.52640624
2022-09-13 21:36:00,6187.463981,11703.76913,776.7188383,199.6879496,111.9472454,13.05885509,55.84766809,25.53493092
2022-09-13 21:37:00,6190.214066,11701.6976,776.5947898,199.6705369,111.9396462,13.04526268,55.82511418,25.42047319
2022-09-13 21:38:00,6128.75811,11699.5974,776.4196577,199.622982,111.9498476,13.06124494,55.79093683,25.50416283
2022-09-13 21:39:00,6114.681445,11697.75516,776.2155457,199.5675333,111.9575047,13.05206994,55.6450529,25.75913654
2022-09-13 21:40:00,6060.682068,11696.64783,775.712924,199.5205081,111.9587019,13.05136817,55.75619353,26.06554303
2022-09-13 21:41:00,6058.981416,11696.25693,774.7769967,199.4278089,111.9773276,13.05267233,55.72949115,25.96804621
2022-09-13 21:42:00,5954.169691,11696.1545,773.8779011,199.3276251,111.9735408,13.04894144,55.71406331,25.75132812
2022-09-13 21:43:00,5924.567333,11695.53903,773.0559213,199.2688098,111.9546264,13.04328462,55.68637193,25.8357076
2022-09-13 21:44:00,5953.169248,11694.29321,772.4530444,199.2315487,111.960504,13.03302961,55.63386617,25.80082895
2022-09-13 21:45:00,5892.60342,11693.72806,772.0033993,199.1698351,111.9746686,13.04034105,55.57117167,25.81839033
2022-09-13 21:46:00,5821.393551,11693.63992,771.6902172,199.1087582,111.9944859,13.03583783,55.53504407,25.56903327
2022-09-13 21:47:00,5881.651082,11694.09463,771.3668836,199.0575899,111.9913052,13.04572883,55.45818058,25.75041516
2022-09-13 21:48:00,5836.341928,11695.42635,770.7481833,199.0376489,111.9792112,13.04807693,55.31362263,25.93026666
2022-09-13 21:49:00,5848.579682,11695.34742,769.7639246,199.0175212,111.9728438,13.05382321,55.11277492,25.88874321
2022-09-13 21:50:00,5760.60177,11694.24915,768.923899,198.9897839,111.9767673,13.04491053,55.0340398,26.00068729
2022-09-13 21:51:00,5861.919124,11693.7032,768.2229502,198.9647252,111.9711785,13.0338517,55.02039582,26.17572279
2022-09-13 21:52:00,5758.852007,11692.22819,768.0305778,198.9545337,111.9599732,13.02663691,54.95785652,25.56168085
2022-09-13 21:53:00,5664.220271,11690.79679,767.3755779,198.946783,111.9663313,13.02178875,54.64571713,25.66500152
2022-09-13 21:54:00,5588.698819,11688.86764,765.8113831,198.9337247,111.9846261,13.03075728,54.17971159,25.48869413
2022-09-13 21:55:00,5539.292418,11685.97481,764.4018943,198.9631294,111.9724489,13.04594436,53.5606632,25.79909004
2022-09-13 21:56:00,5554.14502,11682.55567,763.2386199,199.020626,111.9746666,13.04153731,53.21167134,25.88319141
2022-09-13 21:57:00,5472.808156,11675.4296,761.7378334,199.0901339,111.9667634,13.04433739,53.07737264,25.97499064
2022-09-13 21:58:00,5460.442304,11667.53524,760.390104,199.1688953,111.9629376,13.03524052,52.61420337,26.07748904
2022-09-13 21:59:00,5361.08562,11660.51784,759.3231027,199.243453,111.9536522,13.03619685,52.06908805,25.8296225
2022-09-13 22:00:00,5425.776896,11652.38553,758.0956188,199.2862283,111.9634397,13.0443669,51.92651559,25.80187789
2022-09-13 22:01:00,5313.302802,11644.27101,757.150507,199.3364334,111.9752875,13.03873026,51.65917586,25.96415005
2022-09-13 22:02:00,5332.941738,11638.4301,756.3019117,199.4103806,111.968284,13.02498848,51.3573075,25.71990001
