Time,Fuel Gas Flow Rate to Duct Burners,Steam to Steam Header Pressure,Duct Burner Temperature,Economizer Chamber Temperature,Gas Turbine Shaft Speed,Gas Turbine Compressor Pressure Ratio,Relative Humidity,NOX
2022-09-13 22:03:00,5368.411913,11634.519,755.339649,199.4580547,111.9537158,13.0281319,51.14217703,25.5738358
2022-09-13 22:04:00,5290.661945,11631.86474,754.6425584,199.5090835,111.9660061,13.0308091,51.01617432,25.56022224
2022-09-13 22:05:00,5324.16882,11629.80835,754.4488435,199.5846679,111.9681754,13.0321276,50.90062679,25.96911675
2022-09-13 22:06:00,5323.252663,11627.09376,753.803503,199.6873382,111.9630832,13.02893574,50.73337969,26.10497161
2022-09-13 22:07:00,5265.295001,11624.85703,752.7962858,199.7780054,111.9720062,13.0097437,50.38255781,25.98280437
2022-09-13 22:08:00,5167.219168,11621.82239,752.3297346,199.8596761,111.9645048,13.00649283,50.34492037,26.01669323
2022-09-13 22:09:00,5171.926587,11618.88563,751.9847241,199.9715369,111.9842728,13.00698812,49.98614259,25.95942352
2022-09-13 22:10:00,5139.441193,11617.86733,751.2893954,200.0852677,111.9980691,13.01920217,49.6245653,25.95370516
2022-09-13 22:11:00,5103.590023,11616.47022,750.3268025,200.1763154,111.9841356,13.02637285,49.34596747,25.97390549
2022-09-13 22:12:00,5026.287047,11614.45331,749.1129013,200.272351,111.9805004,13.02591576,49.16637254,26.20175636
2022-09-13 22:13:00,4978.118531,11613.17465,747.7256587,200.3717297,112.0096209,13.03181851,49.31414486,26.39102526
2022-09-13 22:14:00,4996.812089,11610.70395,746.6997768,200.4387774,112.0182149,13.02796988,49.12735808,26.40058213
2022-09-13 22:15:00,5004.768707,11608.84704,745.9912997,200.5358262,112.026042,13.03129248,48.90288726,26.22504105
2022-09-13 22:16:00,4951.439921,11608.1272,745.0966132,200.6482155,112.0254796,13.03626202,48.88376456,26.02695229
2022-09-13 22:17:00,4997.845866,11607.91346,744.0511088,200.7232167,112.0208799,13.03544425,48.81899056,26.33624601
2022-09-13 22:18:00,4906.608505,11607.91976,743.1309014,200.8106006,112.0364915,13.02884953,48.60805022,26.70538314
2022-09-13 22:19:00,4839.992853,11607.72598,742.2831398,200.9334645,112.0423087,13.01551772,48.27178235,26.44308136
2022-09-13 22:20:00,4856.978761,11609.76403,742.0948973,201.0739123,112.0390306,13.01914293,48.33594372,26.02770261
2022-09-13 22:21:00,4755.744588,11613.10135,741.6606187,201.1743788,112.0144839,13.01726565,48.23575233,25.96676293
2022-09-13 22:22:00,4781.356618,11616.5103,740.94577,201.2475346,112.0110541,13.02733955,48.27746289,26.13929408
2022-09-13 22:23:00,4728.711978,11620.20042,740.2113362,201.3655741,112.0373631,13.03262497,48.408297,26.30840979
2022-09-13 22:24:00,4661.698798,11623.27325,739.1152982,201.4754702,112.0298025,13.02704854,48.43249213,26.39629475
2022-09-13 22:25:00,4630.572339,11625.52064,737.890608,201.5881777,112.0101254,13.02198783,48.41070818,26.2471728
2022-09-13 22:26:00,4500.002526,11627.23914,736.2359906,201.7149105,111.9848558,13.02084019,48.58024234,26.19108826
2022-09-13 22:27:00,4502.170902,11627.40259,734.9343426,201.8243758,111.9992437,13.02786231,48.48143094,26.4446857
2022-09-13 22:28:00,4521.645904,11626.54337,734.2183309,201.9025807,111.9962714,13.03080888,48.45764868,26.38435384
2022-09-13 22:29:00,4508.543355,11625.65101,733.5533688,201.9831039,111.9897544,13.03269452,48.47204601,26.41338689
2022-09-13 22:30:00,4496.052516,11624.83679,732.8664997,202.0881884,112.0162162,13.03582934,48.5016362,26.31444054
2022-09-13 22:31:00,4426.497347,11625.1098,731.9778208,202.1818404,112.0068813,13.02968618,48.53453646,25.98059154
2022-09-13 22:32:00,4502.029189,11627.17244,731.1564627,202.2543564,111.9793154,13.02085134,48.43021053,26.16405975
2022-09-13 22:33:00,4476.951475,11628.78674,730.4508335,202.3388654,111.9801832,13.02583478,48.46450105,26.19158951
2022-09-13 22:34:00,4458.469193,11630.60198,729.5794802,202.4471135,111.9880595,13.02478171,48.47154764,26.38049355
2022-09-13 22:35:00,4475.017006,11634.4666,728.9757152,202.5432669,111.9992228,13.02016012,48.47986047,26.41345713
2022-09-13 22:36:00,4433.17688,11639.06681,728.8679473,202.6443484,112.0163903,13.00546572,48.31683666,26.37814384
2022-09-13 22:37:00,4422.336511,11644.28664,729.1003251,202.7328044,111.9978548,13.00456389,48.24806181,26.45633676
2022-09-13 22:38:00,4420.443344,11647.59147,729.1525182,202.7871647,111.9943457,13.01308956,48.33548813,26.20729699
2022-09-13 22:39:00,4470.180337,11649.56921,728.9605296,202.8363666,112.0293756,13.00494228,48.23000926,26.15048645
2022-09-13 22:40:00,4496.627927,11652.34252,728.822639,202.8706892,112.0206701,13.00723051,48.19572063,26.21422501
2022-09-13 22:41:00,4345.128745,11652.84,728.5655673,202.9039356,112.025152,13.01813628,48.08276017,26.20924016
2022-09-13 22:42:00,4496.697143,11651.42453,728.6041585,202.9304492,112.0272416,13.02250307,47.86463212,25.96865993
2022-09-13 22:43:00,4410.056561,11650.44827,728.8605547,202.9567344,112.0221386,13.00354879,47.61191645,26.17504016
2022-09-13 22:44:00,4491.156122,11650.41157,729.151433,203.0061908,112.0310644,13.01246865,47.32637195,26.14376651
2022-09-13 22:45:00,4533.009603,11650.81941,729.4004503,203.0558918,112.0150463,13.02823533,47.20535249,26.53316958
2022-09-13 22:46:00,4484.666823,11650.60235,729.7472956,203.0519851,112.0062769,13.01203924,47.1782044,26.49719985
2022-09-13 22:47:00,4459.432116,11650.67091,730.0271023,203.0442796,111.9970052,13.01067677,47.03961119,26.23689237
2022-09-13 22:48:00,4467.446451,11651.39743,730.3126038,203.0753171,111.9900828,12.99836064,46.61424286,26.45515794
2022-09-13 22:49:00,4506.746133,11652.09304,730.7157713,203.1047018,111.9692914,12.99557467,45.84046531,26.4036307
2022-09-13 22:50:00,4604.595339,11653.6361,730.7528249,203.0926095,111.9857112,13.01606007,45.46042066,26.53936639
2022-09-13 22:51:00,4437.844089,11655.10969,730.626501,203.113995,112.0280344,13.01746455,45.03373203,26.38556105
2022-09-13 22:52:00,4502.887034,11654.87868,730.6084404,203.1282702,112.0005383,13.01671518,44.95708816,26.31940016
2022-09-13 22:53:00,4518.756757,11655.21373,730.4796969,203.1216187,111.977867,13.00929524,44.44757468,26.29128189
2022-09-13 22:54:00,4551.910537,11656.44749,730.3154525,203.1261527,111.9832458,13.02221014,44.08255614,26.47923741
2022-09-13 22:55:00,4506.335588,11656.8047,730.0877585,203.0923365,111.9799675,13.01986005,43.65467753,26.42751243
2022-09-13 22:56:00,4559.521875,11656.83158,730.1171946,203.0729831,111.9707553,13.00041409,43.32073046,26.35713948
2022-09-13 22:57:00,4469.486547,11655.62601,730.3339667,203.0921088,111.9800192,12.99883746,42.62346349,26.47214743
2022-09-13 22:58:00,4477.096236,11655.72985,730.5086405,203.128228,111.9851739,12.99263618,41.91628123,26.37576139
2022-09-13 22:59:00,4591.350351,11656.98015,730.8469975,203.1296472,111.9750755,12.99022917,41.24204917,26.33037149
2022-09-13 23:00:00,4511.185743,11658.05158,731.0374619,203.11407,111.9695829,12.9735315,40.75061629,26.22202381
2022-09-13 23:01:00,4509.394519,11659.01757,730.7662067,203.0918228,111.9622524,12.9659674,40.44452881,26.40868961
2022-09-13 23:02:00,4469.467065,11660.00751,730.5338629,203.0761869,111.9783518,12.95308878,40.39040864,26.00097903
2022-09-13 23:03:00,4551.105991,11660.66044,730.4518718,203.0574214,111.9678548,12.9465426,39.96506707,26.11871526
2022-09-13 23:04:00,4535.906489,11660.21465,730.4622323,203.0199396,111.9524634,12.94477117,39.57445949,26.19647359
2022-09-13 23:05:00,4536.408316,11660.55764,730.9588681,203.0034403,111.9552398,12.95657461,39.37010712,26.11959407
2022-09-13 23:06:00,4463.347795,11659.82369,731.6148014,202.9868056,111.9805612,12.96156117,39.22489479,26.38587101
2022-09-13 23:07:00,4573.529755,11659.42017,732.1214722,202.9582268,112.0071369,12.95178538,39.09149449,26.52870781
2022-09-13 23:08:00,4564.4287,11660.04025,732.0311644,202.9203513,112.0060624,12.9501322,39.07512812,26.2382802
2022-09-13 23:09:00,4470.227042,11660.00069,731.7312352,202.8848209,111.9989076,12.94696815,38.9580762,26.37984124
2022-09-13 23:10:00,4594.445114,11660.78851,731.7816082,202.8537667,111.9758206,12.94763676,39.37443714,26.42379537
2022-09-13 23:11:00,4483.930287,11660.77952,731.5788127,202.8406874,111.9919442,12.94844566,39.65027884,26.41281821
2022-09-13 23:12:00,4483.934684,11659.63432,731.3971873,202.829786,112.019521,12.93462737,39.56818828,26.28734145
2022-09-13 23:13:00,4571.090966,11658.50422,731.5477003,202.8155533,111.9921184,12.93910522,39.77411903,26.45637872
2022-09-13 23:14:00,4482.792478,11655.97302,731.7000542,202.8132295,111.9790821,12.93098437,39.79726576,26.34507104
2022-09-13 23:15:00,4501.460098,11652.9445,732.1561329,202.792961,112.0002983,12.95129079,39.41237654,26.19967588
2022-09-13 23:16:00,4543.647299,11650.00672,732.7794056,202.7601707,112.0285277,12.95232713,39.47580934,26.37885792
2022-09-13 23:17:00,4525.820704,11647.45532,733.1086811,202.7117433,112.0411652,12.95397575,39.74086919,26.33205538
2022-09-13 23:18:00,4551.010424,11644.88268,733.082182,202.6682716,112.0563214,12.94834188,39.89065983,26.23264522
2022-09-13 23:19:00,4529.2892,11641.31114,733.117001,202.6420076,112.032841,12.95226107,40.08143999,26.02165677
2022-09-13 23:20:00,4560.592855,11639.01076,733.0799332,202.5922175,111.999208,12.9504561,40.14053857,26.16165623
2022-09-13 23:21:00,4597.941641,11638.63381,732.876604,202.5814312,111.9834862,12.95223185,40.00890641,26.42665265
2022-09-13 23:22:00,4566.448935,11639.20606,732.9790402,202.5840727,111.9842287,12.94498119,39.87549599,26.2357204
2022-09-13 23:23:00,4528.936956,11640.40452,733.12751,202.5426461,111.9850254,12.94477339,39.85911598,26.492068
2022-09-13 23:24:00,4512.708855,11640.83172,732.9879378,202.502269,111.9826104,12.93921175,39.68469759,26.74226831
2022-09-13 23:25:00,4487.489637,11640.64173,732.8623667,202.4565636,111.969934,12.93823473,39.74267277,26.5654729
2022-09-13 23:26:00,4613.165289,11642.02338,732.9818448,202.411278,111.9804021,12.94951369,39.57270605,26.43764683
2022-09-13 23:27:00,4580.933748,11642.79465,733.1872597,202.401619,111.9784341,12.93979004,39.68801377,26.40912573
2022-09-13 23:28:00,4460.217529,11642.2768,733.3232286,202.4081515,111.9571728,12.94097344,39.61827343,26.4166423
2022-09-13 23:29:00,4589.398385,11641.28608,733.1977113,202.4077093,111.9692491,12.94640461,39.67112496,26.48275968
2022-09-13 23:30:00,4536.25743,11641.02683,732.6527562,202.4146944,111.9658506,12.94558024,39.80000961,26.48764539
2022-09-13 23:31:00,4546.714953,11642.29205,732.4808358,202.4209654,111.9667288,12.9409124,39.67287089,26.24194982
2022-09-13 23:32:00,4476.733432,11643.27868,732.5181269,202.4105754,111.964969,12.95409152,39.48209615,25.9331797
2022-09-13 23:33:00,4535.839785,11644.76207,732.7962196,202.4114109,111.9986335,12.96683963,39.39427757,26.04212856
2022-09-13 23:34:00,4572.878583,11646.98872,733.1369812,202.3922019,112.0198684,12.9523647,39.38975043,26.34303606
2022-09-13 23:35:00,4545.715915,11649.03248,733.1791035,202.373054,111.9729849,12.95457159,39.33237832,26.27544142
2022-09-13 23:36:00,4598.401083,11649.90755,733.1540671,202.3635708,111.9693593,12.95900903,39.20349581,26.28987912
2022-09-13 23:37:00,4514.219227,11649.18502,733.1197786,202.3697875,111.9629674,12.96593008,39.27323175,26.15530482
2022-09-13 23:38:00,4614.981824,11649.26018,733.0703048,202.332722,111.9783582,12.97297646,39.19168011,26.1630091
2022-09-13 23:39:00,4557.714071,11649.57393,732.775721,202.3082666,112.0128119,12.99250812,38.89796401,26.45751385
2022-09-13 23:40:00,4533.928274,11648.47563,732.4373369,202.3177997,112.0141893,13.00297928,38.66939278,26.64100075
2022-09-13 23:41:00,4494.657771,11647.87026,732.33166,202.3250953,112.0261936,12.99678989,38.41669262,26.43402233
2022-09-13 23:42:00,4531.30614,11648.48095,732.40686,202.3215599,111.9992015,12.98123153,38.17131465,26.26361967
2022-09-13 23:43:00,4586.313153,11650.01141,732.4020727,202.3058976,111.9948892,12.98633505,38.27256805,26.20075189
2022-09-13 23:44:00,4496.449865,11651.95849,732.4319076,202.3223137,112.0309527,12.97017018,38.64512667,25.9550658
2022-09-13 23:45:00,4559.111952,11653.39933,732.3122713,202.3130896,112.0405439,12.9590463,38.73461992,26.17087602
2022-09-13 23:46:00,4510.827841,11654.69496,732.3179869,202.2720752,112.0329813,12.9468934,38.47865054,26.16169189
2022-09-13 23:47:00,4566.199064,11656.63199,732.2433053,202.2404877,112.0219495,12.93359375,38.55848672,26.25492965
2022-09-13 23:48:00,4552.816799,11657.10996,732.3718862,202.2058073,112.0103577,12.92731646,38.96924115,26.09924145
2022-09-13 23:49:00,4552.630269,11657.38206,732.8286523,202.1605166,111.993119,12.92355969,38.92487597,26.18883262
2022-09-13 23:50:00,4490.183425,11656.23296,733.3226835,202.1440861,111.9951507,12.91740499,39.12349069,26.22409066
2022-09-13 23:51:00,4592.045478,11655.08013,733.6433831,202.1425978,111.981482,12.9104568,39.17304154,26.13308122
2022-09-13 23:52:00,4509.795393,11655.54112,733.898321,202.117426,111.9736528,12.91942635,39.48365625,25.96084953
2022-09-13 23:53:00,4624.64999,11655.78421,733.9460853,202.0761545,111.9845763,12.92070116,39.44434985,25.95796456
2022-09-13 23:54:00,4544.311136,11656.81123,733.5408687,202.0499461,111.9743496,12.92087683,39.28678455,26.16191361
2022-09-13 23:55:00,4548.414049,11658.2797,733.3343908,202.0300296,111.9638101,12.92141089,39.36382488,26.10191279
2022-09-13 23:56:00,4588.013334,11658.91834,733.5444344,201.9914169,111.9725364,12.92090505,39.60017631,25.7713839
2022-09-13 23:57:00,4510.367173,11657.87092,733.419793,201.9830177,111.9786671,12.91322095,39.58504892,25.95392556
2022-09-13 23:58:00,4518.219749,11656.41219,732.8206672,201.9564441,111.9645799,12.91497112,39.53496877,25.91264932
2022-09-13 23:59:00,4510.231678,11654.49605,732.9329446,201.9296963,111.9893826,12.90736471,39.66660644,26.14162235
2022-09-14 00:00:00,4501.154846,11650.65584,733.2818216,201.9295163,112.0059932,12.91321437,39.68525013,25.92645807
2022-09-14 00:01:00,4606.497533,11645.58371,733.7300338,201.9242807,112.0097839,12.92325268,39.44385857,25.96239691
2022-09-14 00:02:00,4613.92037,11641.56255,734.4420162,201.9112899,112.0354498,12.93332099,39.78646348,26.11117269
2022-09-14 00:03:00,4516.020403,11638.91727,735.1984758,201.9216254,112.0210723,12.91780985,39.58683386,26.11927391
2022-09-14 00:04:00,4572.138526,11637.36757,735.708842,201.9314361,111.9944177,12.92048895,39.15968737,26.05274549
2022-09-14 00:05:00,4614.753735,11636.02922,736.2172567,201.9189211,112.0013312,12.90175891,39.08696154,26.03099825
2022-09-14 00:06:00,4598.439555,11634.01127,736.4681885,201.9085699,111.9848978,12.90196933,39.13253207,26.04940776
2022-09-14 00:07:00,4621.072656,11631.8763,736.4181204,201.9236878,111.9837193,12.90556958,38.94347804,26.12357354
2022-09-14 00:08:00,4614.682359,11629.08088,736.566676,201.9180736,111.9860023,12.90616477,38.62386088,26.13948494
2022-09-14 00:09:00,4644.048052,11625.7597,736.422671,201.9071545,111.977772,12.89831885,38.60575385,26.22963616
2022-09-14 00:10:00,4553.140358,11622.52676,735.6984604,201.9329796,111.966539,12.90836679,38.51965778,26.2793748
2022-09-14 00:11:00,4532.718895,11621.03479,735.0090686,201.9376075,111.9601134,12.9124464,38.45543337,26.13462158
2022-09-14 00:12:00,4557.674791,11621.37882,735.136861,201.9317293,111.9705285,12.90535211,38.94326763,26.00804104
2022-09-14 00:13:00,4579.065978,11622.71367,735.7183323,201.9390153,111.9859812,12.90907325,39.02054347,26.23604694
2022-09-14 00:14:00,4589.283977,11624.54571,735.8924525,201.9537666,112.0293499,12.90708453,38.9749595,26.13346697
2022-09-14 00:15:00,4581.279438,11625.79979,735.5859103,201.9771141,112.033585,12.9048508,39.02054501,25.9789493
2022-09-14 00:16:00,4507.133565,11627.29766,735.2118094,202.0065516,112.014287,12.91510176,38.91761407,26.09886866
2022-09-14 00:17:00,4548.101208,11628.98101,735.0530271,202.0151093,112.0229851,12.90916666,38.83427885,26.1279273
2022-09-14 00:18:00,4577.589268,11630.22713,734.9347034,202.0239949,111.9966038,12.90603494,38.88712789,26.06487481
2022-09-14 00:19:00,4498.354365,11631.04126,734.9794966,202.0169754,112.0043667,12.91446245,39.10209905,26.09589203
2022-09-14 00:20:00,4581.647986,11631.85369,735.1818755,202.0251706,111.9918093,12.91156422,39.21133258,25.9525422
2022-09-14 00:21:00,4502.384327,11633.06603,735.3088099,202.0277819,111.9843918,12.90782208,39.14887,25.71534405
2022-09-14 00:22:00,4538.432322,11635.29664,735.1170348,202.0126281,111.9802433,12.90475951,39.40488219,25.75253937
2022-09-14 00:23:00,4523.649682,11637.61972,734.9406213,202.0381447,111.9923212,12.90388036,39.411185,25.91174991
2022-09-14 00:24:00,4527.908255,11639.24407,735.1413974,202.0913011,112.002417,12.91132753,39.20801012,26.01268343
2022-09-14 00:25:00,4547.741759,11640.49212,735.1173457,202.1258877,112.0094797,12.91657285,39.24455182,26.05750898
2022-09-14 00:26:00,4582.672582,11641.35454,734.8682134,202.1175572,111.9994034,12.9089665,39.17028385,26.24075651
2022-09-14 00:27:00,4513.817229,11641.9972,734.9005814,202.1116634,111.9651439,12.91467553,39.16575385,26.02093439
2022-09-14 00:28:00,4574.207615,11641.12131,734.6965643,202.1204737,111.9663214,12.92252953,39.13705454,26.02888271
2022-09-14 00:29:00,4515.844387,11640.27492,734.1655885,202.1248759,111.9945208,12.92512151,39.05826873,26.01397042
2022-09-14 00:30:00,4489.055425,11640.43814,733.6103196,202.1228557,111.9842936,12.91648097,39.02505076,25.92035765
2022-09-14 00:31:00,4523.38286,11639.53305,733.5072717,202.1555937,111.9846969,12.91766458,38.91756674,26.12140253
2022-09-14 00:32:00,4524.667627,11639.56767,733.4103282,202.2019944,111.980312,12.92074803,38.8629737,25.91888585
2022-09-14 00:33:00,4556.069126,11642.06008,733.2346286,202.1739233,111.9798678,12.91693729,38.96592289,25.87135312
2022-09-14 00:34:00,4547.507645,11644.91257,733.3735963,202.153313,111.9900161,12.91803265,39.07794417,25.52548399
2022-09-14 00:35:00,4561.9458,11647.08688,733.5561361,202.1658955,112.0106488,12.91657006,39.10378244,25.41237637
2022-09-14 00:36:00,4523.782728,11649.00465,733.767845,202.1676562,111.9900431,12.91423774,38.92209341,25.61943743
2022-09-14 00:37:00,4565.47787,11650.03378,734.1096435,202.1714376,111.9650993,12.91363579,38.80557983,25.68147254
2022-09-14 00:38:00,4498.720015,11651.54422,734.2992237,202.1975647,111.9868994,12.92199159,38.69358284,25.72748283
2022-09-14 00:39:00,4510.682694,11653.70258,734.598501,202.2254884,112.0049136,12.92568893,38.58158148,25.67361728
2022-09-14 00:40:00,4592.903446,11654.81177,734.9114325,202.2528083,112.0074794,12.91933262,38.49826948,25.64044562
2022-09-14 00:41:00,4549.211672,11655.63851,735.0245936,202.2590276,111.9867991,12.90194413,38.4650539,25.57629006
2022-09-14 00:42:00,4504.507287,11656.79423,734.8176428,202.2617884,111.983607,12.91229611,38.41496346,25.64548421
2022-09-14 00:43:00,4566.24403,11656.90648,734.5365926,202.2813186,111.9964162,12.92470051,38.46053261,25.72838468
2022-09-14 00:44:00,4476.920763,11657.0422,734.2983347,202.3091041,111.9792574,12.91653745,38.30020097,26.16663328
2022-09-14 00:45:00,4456.368476,11656.87529,734.1197331,202.3248429,111.9668774,12.91587694,38.08800784,25.89813526
2022-09-14 00:46:00,4428.041637,11657.42811,733.8501507,202.2954643,111.9709308,12.92105378,38.15322076,25.64899746
2022-09-14 00:47:00,4446.81232,11658.11405,733.696014,202.2695779,111.9831695,12.921761,38.15775214,25.78523492
2022-09-14 00:48:00,4410.700154,11657.00688,733.1485365,202.314152,111.9791186,12.90906452,38.15775214,25.64660471
2022-09-14 00:49:00,4368.939913,11654.50769,732.4487996,202.3660692,111.9694347,12.9071571,38.10037346,25.91032718
2022-09-14 00:50:00,4384.338001,11651.84721,731.8996077,202.3823769,111.9655232,12.90538376,37.94279661,25.57147929
2022-09-14 00:51:00,4312.557055,11649.10934,730.9957595,202.3919184,111.9490958,12.89966687,37.93374701,25.53233849
2022-09-14 00:52:00,4380.795501,11645.06868,730.0354231,202.4181846,111.9690142,12.91121821,37.93374701,25.49756235
2022-09-14 00:53:00,4279.011272,11640.14468,729.3416832,202.4477824,112.007598,12.90647146,37.96243564,25.55951169
2022-09-14 00:54:00,4310.161953,11635.02276,729.0322506,202.4457498,112.0002988,12.91686053,38.04122789,25.66982683
2022-09-14 00:55:00,4342.456977,11631.88639,728.9502092,202.4547255,112.0083436,12.91491011,38.04575385,25.37159298
2022-09-14 00:56:00,4396.708057,11629.15039,728.926444,202.5163939,112.0208158,12.91321013,38.0170537,25.42116716
2022-09-14 00:57:00,4342.608284,11625.86692,729.2114184,202.5555179,112.0642148,12.91714042,37.93827237,25.35986089
2022-09-14 00:58:00,4349.582966,11622.37455,729.6256769,202.5419937,112.0544899,12.91430026,37.90505561,25.58884718
2022-09-14 00:59:00,4276.615949,11619.07573,729.3030217,202.531698,112.0352373,12.92009048,37.79757006,25.52448521
2022-09-14 01:00:00,4410.885592,11615.91094,728.8447665,202.5591694,112.0408522,12.91917891,37.7142746,25.58721191
2022-09-14 01:01:00,4286.15622,11612.60759,728.3498544,202.5612246,112.0596602,12.91730788,37.70975043,25.34867323
2022-09-14 01:02:00,4295.589475,11610.51727,727.92815,202.5546318,112.0607912,12.91613095,37.70975043,25.27392607
2022-09-14 01:03:00,4369.137701,11608.77637,728.2415198,202.579139,112.0402977,12.91640257,37.6810538,25.22938059
2022-09-14 01:04:00,4345.110959,11606.30569,728.6934324,202.5731044,112.0201936,12.90244258,37.60227768,25.53414242
2022-09-14 01:05:00,4331.304974,11603.21239,728.8933211,202.554317,112.0130303,12.90714578,37.56905685,25.71127096
2022-09-14 01:06:00,4324.301076,11601.38748,728.7290655,202.5764386,111.9977315,12.90911208,37.51896865,25.65308586
2022-09-14 01:07:00,4404.242485,11599.92823,728.6112141,202.5917383,112.0193837,12.91928349,37.5358569,25.56769548
2022-09-14 01:08:00,4337.838857,11597.97625,728.9013935,202.5970345,112.028612,12.91790365,37.35414147,25.5825114
2022-09-14 01:09:00,4321.047983,11597.52737,729.1298079,202.6075582,112.0268863,12.905734,37.26627091,25.62966362
2022-09-14 01:10:00,4276.516879,11596.4658,729.1535293,202.6232219,112.0084469,12.90330209,37.20437907,25.49677901
2022-09-14 01:11:00,4484.02046,11595.1766,729.3568252,202.6329173,112.0070605,12.88710074,37.04679456,25.47630441
2022-09-14 01:12:00,4446.253099,11594.96309,729.6224458,202.6134597,111.9855697,12.89160687,36.98044535,25.46934739
2022-09-14 01:13:00,4378.098471,11593.23816,729.8319812,202.6217467,111.9728439,12.8881107,36.82280873,25.45624618
2022-09-14 01:14:00,4358.161447,11589.44608,729.6741482,202.6077139,112.0071012,12.90759269,36.78506181,25.28369509
2022-09-14 01:15:00,4350.822166,11586.52048,729.2043087,202.57456,112.0479394,12.90211722,36.67756421,25.13609527
2022-09-14 01:16:00,4351.496961,11585.42359,729.2281799,202.5823712,112.0525363,12.90117402,36.59426399,25.2028667
2022-09-14 01:17:00,4312.094647,11583.5939,729.6141154,202.5822833,112.0382306,12.90410964,36.58975043,25.39439774
2022-09-14 01:18:00,4376.525938,11582.09218,729.6104303,202.5664287,112.03328,12.90660469,36.56104565,25.71689146
2022-09-14 01:19:00,4490.160862,11582.46606,729.6922199,202.5666584,112.0344703,12.90285834,36.45356293,25.76352025
2022-09-14 01:20:00,4423.249845,11582.38036,729.9766812,202.5851817,112.0307476,12.89694519,36.34159353,25.65209278
2022-09-14 01:21:00,4381.90175,11582.20381,730.1293773,202.5944285,112.0180577,12.90260875,36.20087516,25.40569102
2022-09-14 01:22:00,4365.875982,11582.71989,730.4606315,202.5855909,112.0140466,12.9017533,36.06748943,25.19232704
2022-09-14 01:23:00,4422.715156,11583.26659,730.8508028,202.58438,112.0160327,12.88976737,36.10853915,25.44858765
2022-09-14 01:24:00,4421.419259,11584.03932,730.9817598,202.6046337,111.998825,12.87971543,35.97690957,25.18231585
2022-09-14 01:25:00,4370.121753,11583.4376,730.8806107,202.6399352,111.9614008,12.88350946,35.81479293,25.09617404
2022-09-14 01:26:00,4387.561201,11582.82974,730.7365226,202.6378957,111.9789989,12.88261233,35.80575385,24.99547774
2022-09-14 01:27:00,4392.658163,11582.74808,730.5906531,202.6236077,111.9894887,12.88241522,35.7770509,25.23048493
2022-09-14 01:28:00,4365.938046,11581.42285,730.2721038,202.6274798,111.9768942,12.87695147,35.64085396,25.27611453
2022-09-14 01:29:00,4354.66546,11580.17449,729.8784,202.6402434,111.9964044,12.88626287,35.39274855,25.19211041
2022-09-14 01:30:00,4382.237129,11579.50303,729.9117911,202.6270391,112.0177369,12.88103557,35.17602688,24.98926558
2022-09-14 01:31:00,4401.321154,11578.57313,729.9545976,202.6259322,112.0050034,12.88173591,35.24123609,25.20765639
2022-09-14 01:32:00,4350.071838,11578.39586,729.9413675,202.6130898,112.008918,12.87448349,35.27443189,25.16684331
2022-09-14 01:33:00,4351.193333,11577.96276,730.3042733,202.5847,112.0358369,12.87413382,35.41060927,25.39277535
2022-09-14 01:34:00,4450.884772,11577.02613,730.7713644,202.6095599,112.0236733,12.86766385,35.51532071,25.20068626
2022-09-14 01:35:00,4335.813751,11576.52406,731.0891506,202.594517,111.9850796,12.86823531,35.39548976,24.99648237
2022-09-14 01:36:00,4406.581593,11576.73255,731.3544677,202.5846696,111.9936148,12.87585379,35.46522634,25.30163811
2022-09-14 01:37:00,4376.010291,11576.35439,731.422619,202.6056443,112.0072169,12.86918078,35.3263003,25.24719674
2022-09-14 01:38:00,4345.86649,11574.68687,731.2741461,202.5895085,111.9878507,12.86529869,35.01846371,25.36556645
2022-09-14 01:39:00,4425.601102,11573.60458,731.3507732,202.6040818,111.9535427,12.86353348,35.17479365,25.45551897
2022-09-14 01:40:00,4365.70881,11573.11125,731.1985984,202.6335644,111.9463337,12.86599596,35.00210365,25.33068986
2022-09-14 01:41:00,4386.244856,11571.6248,731.0695432,202.6578943,111.9536557,12.86098647,34.82820494,25.395886
2022-09-14 01:42:00,4335.850883,11569.42233,731.1558913,202.6752159,111.9744562,12.85998318,34.55863277,25.30125314
2022-09-14 01:43:00,4352.955517,11568.41069,730.9464772,202.6634571,111.966763,12.8533154,34.49496112,25.3844916
2022-09-14 01:44:00,4359.968881,11569.36138,730.6287339,202.6318804,111.9561265,12.85370229,34.5118481,25.2315506
2022-09-14 01:45:00,4285.637052,11569.40712,730.4268146,202.6021588,111.9388289,12.8547588,34.35880074,25.25656875
2022-09-14 01:46:00,4449.927669,11570.15231,730.814723,202.5695749,111.9490511,12.84534621,34.32106486,25.28928173
2022-09-14 01:47:00,4346.776955,11571.1129,731.0831398,202.5662757,111.9505494,12.84137922,34.18489015,25.40761457
2022-09-14 01:48:00,4336.347685,11571.9089,730.794099,202.571935,111.9585546,12.84518239,33.90796262,25.23579374
2022-09-14 01:49:00,4384.714996,11571.62054,731.4062967,202.5662163,111.9633752,12.84282502,33.55512462,25.24796662
2022-09-14 01:50:00,4429.383727,11570.87498,732.2775203,202.5865067,111.9628968,12.84363516,33.45827237,25.21484155
2022-09-14 01:51:00,4437.787182,11572.54769,732.7332531,202.6102569,111.9807212,12.84790388,33.42506325,25.36827985
2022-09-14 01:52:00,4400.760531,11572.89849,733.1977557,202.6192773,111.9480328,12.85242689,33.31760014,25.66604131
2022-09-14 01:53:00,4452.229405,11572.67023,732.786031,202.6339825,111.9412234,12.85357468,33.23428447,25.54049002
2022-09-14 01:54:00,4403.829456,11572.91851,731.8414684,202.6313975,111.9484248,12.84697783,33.20106801,25.30789595
2022-09-14 01:55:00,4415.040387,11573.03771,731.8811826,202.6232373,111.9476588,12.84803098,33.0935753,25.22720695
2022-09-14 01:56:00,4432.582271,11574.01942,732.656663,202.6393312,111.9734026,12.84981803,33.01025974,25.05620041
2022-09-14 01:57:00,4414.370569,11577.19885,733.5762094,202.6332954,111.9639338,12.84224083,33.00575385,25.3568598
2022-09-14 01:58:00,4445.902324,11580.27028,733.7355374,202.6154051,111.9553029,12.85087105,32.9483912,25.2315109
2022-09-14 01:59:00,4415.983908,11581.47601,733.52538,202.5942479,111.9666082,12.84261085,32.70476112,25.45828072
2022-09-14 02:00:00,4453.329007,11583.15382,733.8381445,202.5824184,111.9641175,12.8312369,32.45933455,25.36376397
2022-09-14 02:01:00,4430.839111,11582.56687,733.7259381,202.5960611,111.9802652,12.85147015,32.44575385,25.17884497
2022-09-14 02:02:00,4487.72228,11579.72025,733.4549238,202.6287607,112.0121734,12.85811239,32.44575385,24.92540774
2022-09-14 02:03:00,4425.693965,11577.14175,733.2409984,202.6527846,112.0111083,12.85164283,32.38837954,24.91425782
2022-09-14 02:04:00,4434.966597,11574.87222,732.7906801,202.6810715,112.0003995,12.85093724,32.17339424,25.08213252
2022-09-14 02:05:00,4355.750623,11573.80463,732.2972342,202.6996953,112.0154822,12.84825539,32.03549184,25.53370548
2022-09-14 02:06:00,4326.327807,11573.24254,731.850683,202.6932446,112.0140865,12.84366083,32.07653159,25.56153894
2022-09-14 02:07:00,4353.483828,11573.8371,731.56128,202.6926165,111.9993223,12.84826013,32.08836578,25.17266368
2022-09-14 02:08:00,4452.346969,11575.07503,731.4154506,202.6739609,112.0036748,12.84622759,32.23409292,25.39913622
2022-09-14 02:09:00,4391.517149,11576.50255,731.2861058,202.6646973,112.0096916,12.83876761,31.98261234,25.47609209
2022-09-14 02:10:00,4347.445932,11579.23724,731.4327211,202.6843154,112.0055021,12.84866039,31.89026801,25.15094005
2022-09-14 02:11:00,4389.655121,11581.67221,731.7113106,202.6970495,112.028518,12.8500144,31.94313327,25.17431133
2022-09-14 02:12:00,4387.271954,11584.1731,731.5988676,202.6983097,112.0289158,12.84869591,32.12942743,25.35874114
2022-09-14 02:13:00,4402.876685,11585.774,731.5144191,202.6949814,112.0236081,12.84933506,32.18853302,25.0561578
2022-09-14 02:14:00,4372.761383,11584.28061,731.1954149,202.6645167,112.0342937,12.847788,32.08557795,25.0578773
2022-09-14 02:15:00,4272.770731,11583.02872,730.807743,202.6539391,112.0406459,12.85159126,32.03096051,25.13133922
2022-09-14 02:16:00,4329.88245,11581.48266,730.9274774,202.6366032,112.0367167,12.84980077,32.13389287,25.51448434
2022-09-14 02:17:00,4307.137367,11578.67285,731.0026552,202.6164239,112.0499729,12.85452681,32.27456436,25.27900972
2022-09-14 02:18:00,4317.541914,11575.01246,731.0835818,202.6373921,112.0671033,12.85215421,32.40802476,25.33479282
2022-09-14 02:19:00,4348.465965,11573.20821,731.060633,202.6810035,112.0712294,12.84987264,32.25230875,25.06387296
2022-09-14 02:20:00,4421.681826,11571.81984,730.802176,202.7018617,112.0746797,12.847788,31.95399906,25.53690288
2022-09-14 02:21:00,4428.400929,11570.42352,731.0895127,202.717638,112.0705975,12.85258396,31.78280919,25.32223628
2022-09-14 02:22:00,4315.799903,11570.49268,731.3142279,202.7192213,112.0612388,12.85714908,31.71640621,25.32656762
2022-09-14 02:23:00,4424.0509,11573.09516,731.1757535,202.7284233,112.0570723,12.84735841,31.50146095,25.27998607
2022-09-14 02:24:00,4325.426541,11575.00993,731.2909341,202.7547,112.0386737,12.84459838,31.27742293,25.34587511
2022-09-14 02:25:00,4376.950667,11576.63918,731.2054726,202.7601822,112.0384621,12.85204594,31.13948684,25.39594024
2022-09-14 02:26:00,4368.13425,11579.73007,731.3150564,202.7594887,112.0512372,12.85729135,31.26661863,25.31920879
2022-09-14 02:27:00,4446.752432,11581.12283,731.359304,202.783582,112.0633828,12.84713297,31.34261057,25.57447837
2022-09-14 02:28:00,4438.686858,11581.42368,731.0655131,202.7815437,112.0380966,12.83238447,31.11532068,25.59323598
2022-09-14 02:29:00,4423.306338,11582.03182,730.8514774,202.7583189,112.0321586,12.84317344,31.07307469,25.48023707
2022-09-14 02:30:00,4270.622357,11579.06469,730.4161054,202.7861055,112.0522824,12.84430005,31.0229708,25.57373771
2022-09-14 02:31:00,4370.145642,11576.04711,729.9992641,202.7872365,112.0413074,12.84373536,31.03983084,25.5551585
2022-09-14 02:32:00,4434.365717,11574.33253,730.1496152,202.7897672,112.0013291,12.82529271,30.8868002,25.63625989
2022-09-14 02:33:00,4403.379306,11572.6803,730.5399835,202.8001433,111.9647663,12.83243827,30.70563652,25.8144717
2022-09-14 02:34:00,4344.961774,11572.64061,730.8080615,202.804881,111.983094,12.84277358,30.31898655,25.51693483
2022-09-14 02:35:00,4421.366452,11573.61261,730.7649132,202.8104772,111.9876356,12.84065585,30.44209826,25.34649607
2022-09-14 02:36:00,4280.03677,11575.90278,730.6606749,202.8018411,111.9886032,12.83528234,30.30540454,25.3382855
2022-09-14 02:37:00,4437.526798,11578.3119,731.2020539,202.7659924,111.9783236,12.82882809,30.49949395,25.40127295
2022-09-14 02:38:00,4385.452772,11582.07697,731.6665324,202.7790698,111.9851552,12.84873462,30.40559169,25.22081706
2022-09-14 02:39:00,4399.869753,11585.16033,731.7241741,202.822714,112.014068,12.84598564,30.32227881,25.36377738
2022-09-14 02:40:00,4403.278058,11587.5934,732.0779691,202.8150363,112.0212122,12.83983207,30.37512232,25.09859226
2022-09-14 02:41:00,4390.458663,11589.05972,732.4828165,202.7954973,112.0437033,12.84983608,30.56138018,25.0307644
2022-09-14 02:42:00,4358.687174,11589.2228,732.9329955,202.7904848,112.0444209,12.84860913,30.73526979,25.3389629
2022-09-14 02:43:00,4402.183975,11588.06547,733.4098392,202.7784261,112.0169036,12.85439928,31.00484238,25.24183078
2022-09-14 02:44:00,4348.239056,11586.30484,733.4206374,202.795258,112.0293627,12.85249587,31.15455107,24.92592978
2022-09-14 02:45:00,4332.96126,11584.96473,732.8971038,202.8203279,112.0346935,12.84256756,31.3453835,24.80639141
2022-09-14 02:46:00,4402.326615,11583.01657,732.562554,202.840093,112.0073581,12.84203285,31.40453049,24.72234971
2022-09-14 02:47:00,4392.118782,11581.72821,733.046559,202.8636441,112.0059951,12.84488437,31.35896624,24.72481644
2022-09-14 02:48:00,4432.607654,11581.32392,733.6379784,202.8796395,112.0164664,12.83749221,31.433225,24.87082877
2022-09-14 02:49:00,4337.096461,11578.86008,733.059028,202.8840534,112.0157354,12.8380765,31.35169178,25.04310553
2022-09-14 02:50:00,4287.640565,11576.86708,731.9969912,202.8877849,112.0135627,12.84991961,31.08661469,25.04545775
2022-09-14 02:51:00,4293.753276,11576.36669,731.3938932,202.8869274,112.0198944,12.85807168,30.93687296,24.83451945
2022-09-14 02:52:00,4352.722507,11574.58063,731.2053776,202.904751,112.0104606,12.84833676,30.71739553,24.69039659
2022-09-14 02:53:00,4353.429192,11573.18008,731.4762004,202.9077774,111.9946312,12.84927959,30.46469794,24.48712511
2022-09-14 02:54:00,4339.299462,11573.72823,731.5903204,202.8894236,112.0164009,12.84103489,30.24801418,24.14451913
2022-09-14 02:55:00,4398.749667,11574.65424,731.3350247,202.8850776,112.0143594,12.84088522,30.31323123,23.86861738
2022-09-14 02:56:00,4337.929211,11575.67612,731.6453106,202.8937358,112.0183303,12.84364309,30.31775214,23.57411314
2022-09-14 02:57:00,4379.905676,11576.63265,731.9438038,202.8916136,112.0272267,12.84796142,30.26038318,23.68639933
2022-09-14 02:58:00,4341.502303,11578.57427,731.5192263,202.9017755,112.024832,12.84217061,30.10279251,22.71732018
2022-09-14 02:59:00,4366.487524,11581.08726,730.9673404,202.9457027,112.0043624,12.84336683,30.1224316,25.19268462
2022-09-14 03:00:00,4371.731512,11583.5887,730.7982293,202.9534595,112.0267995,12.84762101,30.22988307,25.19221872
2022-09-14 03:01:00,4414.730269,11586.2586,731.0259867,202.9255326,112.0407562,12.84820018,30.28453829,25.19018754
2022-09-14 03:02:00,4324.056934,11588.64861,730.9881462,202.9069964,112.0426203,12.83797163,30.18158563,25.18767929
2022-09-14 03:03:00,4332.55946,11591.69625,730.9976324,202.9152774,112.0292708,12.84762546,30.12695268,25.18669826
2022-09-14 03:04:00,4365.250551,11594.09305,731.2644163,202.9430497,112.0388796,12.85204394,30.14385949,25.18564153
2022-09-14 03:05:00,4402.773861,11595.9293,731.4836429,202.96057,112.0230035,12.8389199,30.0481857,25.18457412
2022-09-14 03:06:00,4351.388496,11596.85421,731.4845976,202.9569149,112.0225542,12.8482494,30.22540925,25.18324183
2022-09-14 03:07:00,4348.721078,11597.89084,731.2287691,202.9431045,112.0314667,12.84697928,30.25582231,25.18058041
2022-09-14 03:08:00,4371.020702,11599.67104,731.2008394,202.9453029,112.0151207,12.83307854,30.10279101,25.17848956
2022-09-14 03:09:00,4425.932888,11600.04683,731.2196956,202.9707407,112.0185314,12.84533058,30.03637204,25.17757832
2022-09-14 03:10:00,4369.039837,11599.30207,730.9661234,202.9824598,112.0322733,12.83248178,29.82141634,25.17671487
2022-09-14 03:11:00,4375.857184,11598.14599,730.6724944,203.007902,112.0275139,12.83764147,29.65480098,25.17631447
2022-09-14 03:12:00,4315.734846,11598.07696,730.5525892,203.0325223,112.0442318,12.84624704,29.58837078,25.17526651
2022-09-14 03:13:00,4348.483193,11597.37343,730.563948,203.0185581,112.0456769,12.84442705,29.40210751,25.1734875
2022-09-14 03:14:00,4358.91286,11596.26488,730.8857401,203.0107842,112.0302201,12.84523753,29.25689535,25.17070615
2022-09-14 03:15:00,4441.594353,11597.25834,731.3229692,203.0254539,112.0447881,12.84936456,29.06611074,25.16855985
2022-09-14 03:16:00,4365.562631,11597.99992,731.7210743,203.0355974,112.0566248,12.85283773,28.94958367,25.16806889
2022-09-14 03:17:00,4389.98796,11597.55958,731.8434036,203.0330651,112.0561023,12.85533316,28.83757793,25.167305
2022-09-14 03:18:00,4385.156752,11596.00847,731.5215497,203.0332481,112.0574701,12.85257973,28.72555995,25.16562695
2022-09-14 03:19:00,4368.590662,11594.33534,731.3221977,203.0221734,112.0772127,12.85373098,28.58487778,25.16190439
2022-09-14 03:20:00,4338.682347,11594.36315,731.1855202,202.9953284,112.0743591,12.85055214,28.42280709,25.15819369
2022-09-14 03:21:00,4394.521506,11591.93053,731.1363652,202.9786327,112.0594526,12.84656905,28.41374701,25.15558779
2022-09-14 03:22:00,4309.158495,11588.69492,731.2009082,202.9780299,112.0241547,12.83174524,28.44243697,20.66559126
2022-09-14 03:23:00,4327.757409,11586.25822,731.4010768,202.993328,112.0088704,12.84557126,28.54991534,24.1851943
2022-09-14 03:24:00,4393.705267,11583.11068,731.9103755,202.9636063,112.0168246,12.84707911,28.63322699,25.07238944
2022-09-14 03:25:00,4396.504861,11580.56217,731.9342587,202.9542179,112.0333647,12.8454916,28.60906657,25.36152937
2022-09-14 03:26:00,4393.716922,11578.76338,731.6868352,202.9971319,112.0435827,12.84669777,28.55896463,25.50131938
2022-09-14 03:27:00,4365.15488,11576.65254,731.6253823,202.9735225,112.0356423,12.84793223,28.60453458,25.2030629
2022-09-14 03:28:00,4376.014572,11574.13067,731.5528609,202.9274848,112.0330534,12.8381138,28.50156676,25.30712671
2022-09-14 03:29:00,4316.760187,11573.51937,731.1933358,202.8847321,112.0581906,12.84867358,28.38956898,25.57026464
2022-09-14 03:30:00,4343.986143,11574.29284,730.9341555,202.880247,112.0442716,12.8515473,28.33495716,25.32351383
2022-09-14 03:31:00,4341.467551,11575.19065,731.4205435,202.9046023,112.0035334,12.84142308,28.46657296,25.06870185
2022-09-14 03:32:00,4370.690099,11576.35223,732.0343856,202.9019974,112.0033912,12.84211396,28.65736006,25.11005631
2022-09-14 03:33:00,4387.232209,11575.71269,731.715624,202.8926783,112.0167608,12.84585234,28.68782342,25.18826468
2022-09-14 03:34:00,4396.704118,11575.07946,731.2190806,202.8951854,112.0282549,12.84897658,28.50609395,25.13096787
2022-09-14 03:35:00,4365.951172,11575.39974,731.0119262,202.9012519,112.023738,12.84750442,28.41827343,25.12383824
2022-09-14 03:36:00,4413.859482,11577.07153,730.6423656,202.9126888,112.0255745,12.84864106,28.47105647,25.06614739
2022-09-14 03:37:00,4285.791436,11579.80691,730.3281327,202.9169189,112.0315624,12.84208756,28.60001126,24.82877335
2022-09-14 03:38:00,4372.109435,11582.38591,730.158951,202.9229407,112.0086292,12.83064394,28.61632091,25.1293339
2022-09-14 03:39:00,4323.571721,11585.39914,730.3025662,202.9431601,111.9838571,12.82471829,28.87683612,25.12954869
2022-09-14 03:40:00,4346.637142,11587.55538,730.8681645,202.9634244,111.9821354,12.83070245,28.99788185,25.12480131
2022-09-14 03:41:00,4398.436396,11589.92587,731.2588474,202.9481007,112.0230107,12.8229981,29.08122456,25.23553724
2022-09-14 03:42:00,4395.092422,11593.06971,731.2167622,202.9309424,112.0152189,12.8294201,29.02839389,25.47740708
2022-09-14 03:43:00,4380.524866,11594.22068,731.2029877,202.9365687,111.9973742,12.82586675,28.89948417,25.17622169
2022-09-14 03:44:00,4298.029307,11596.92661,731.2685654,202.949674,112.0116471,12.8259145,28.96921822,24.98183465
2022-09-14 03:45:00,4411.240435,11599.28712,731.4105698,202.9581004,111.9968039,12.81853001,28.97374701,25.05197256
2022-09-14 03:46:00,4362.962338,11601.12424,731.3885778,202.9533391,111.9983418,12.81989205,28.83036374,24.74508606
2022-09-14 03:47:00,4258.926014,11602.25717,731.2413941,202.9725526,112.0237844,12.81734345,28.43639438,24.7661863
2022-09-14 03:48:00,4404.836653,11601.80552,730.9565007,202.9792589,112.0171304,12.81384441,28.47110069,24.92700178
2022-09-14 03:49:00,4395.103905,11602.29685,731.3780533,202.978879,112.0169853,12.81553219,28.62869208,25.09928787
2022-09-14 03:50:00,4389.957486,11603.49912,731.9833387,202.9839575,112.0072872,12.82606131,28.5804259,25.11019888
2022-09-14 03:51:00,4358.06087,11601.92195,732.0070106,202.9600496,111.9938701,12.83385411,28.42280949,24.99091291
2022-09-14 03:52:00,4411.349477,11598.97944,732.1133619,202.9395816,112.0123336,12.83149144,28.41374701,25.1080914
2022-09-14 03:53:00,4343.463662,11597.97519,731.9260597,202.9597238,112.0042717,12.82037284,28.41374701,25.24408644
2022-09-14 03:54:00,4399.972623,11598.82461,731.5722846,202.9420807,111.9685421,12.81947059,28.38507347,25.108339
2022-09-14 03:55:00,4409.702689,11600.41064,731.2149616,202.8970654,111.9627548,12.82125281,28.2776066,25.24070768
2022-09-14 03:56:00,4352.126552,11600.80405,731.2634479,202.8839405,111.9824764,12.81506099,28.19428181,25.15939818
2022-09-14 03:57:00,4388.554306,11602.89613,731.1828138,202.8917902,112.0010621,12.81661533,28.18975043,25.24075864
2022-09-14 03:58:00,4312.986673,11606.44236,731.2454468,202.9101204,111.9876542,12.81325375,28.13240599,25.16874862
2022-09-14 03:59:00,4367.729835,11608.7168,731.8145694,202.9086685,111.9639635,12.80783321,27.97481583,25.3519656
2022-09-14 04:00:00,4378.48824,11610.3207,732.3975059,202.9180011,111.978491,12.80868931,27.96575385,25.40373658
2022-09-14 04:01:00,4368.785166,11612.17347,732.6227279,202.9336104,112.0151687,12.81506184,27.96575385,25.55720071
2022-09-14 04:02:00,4313.044731,11611.36522,732.2384106,202.9211511,112.0061009,12.81743446,27.93708078,25.61104019
2022-09-14 04:03:00,4455.367174,11610.14432,732.4139688,202.9199434,111.9757694,12.81694069,27.85827889,25.33302997
2022-09-14 04:04:00,4352.279249,11610.28003,732.7247356,202.9218464,111.9861637,12.81808414,27.85374701,25.19490985
2022-09-14 04:05:00,4331.468475,11608.88253,732.407408,202.9208854,111.9788983,12.80229177,27.85374701,25.04034461
2022-09-14 04:06:00,4348.559287,11608.18497,731.7817457,202.9492909,111.9606506,12.80890603,27.82505742,25.48968003
2022-09-14 04:07:00,4324.360508,11608.65042,731.6254799,202.9517226,111.9757109,12.80966429,27.71758371,25.63969343
2022-09-14 04:08:00,4403.170114,11608.92938,731.8527225,202.9365749,111.9763453,12.8062554,27.60557908,25.58889762
2022-09-14 04:09:00,4319.717866,11612.3357,731.632023,202.9372615,111.9818583,12.80918283,27.49357516,25.63040693
2022-09-14 04:10:00,4390.601599,11617.40768,731.6029341,202.9267768,112.0034876,12.81073655,27.41028455,25.49049568
2022-09-14 04:11:00,4353.201386,11619.87956,731.8207721,202.9329311,112.0028811,12.80670083,27.40575385,25.24374695
2022-09-14 04:12:00,4311.805252,11620.46619,731.8091578,202.9491036,111.9702325,12.80124429,27.40575385,25.13911487
2022-09-14 04:13:00,4381.883766,11621.49429,732.048662,202.9645845,111.976468,12.81058024,27.40575385,25.29837688
2022-09-14 04:14:00,4447.757841,11624.58748,732.5978486,202.9499299,111.9988299,12.81229664,27.37706522,25.44496383
2022-09-14 04:15:00,4367.863447,11626.38497,732.7454095,202.9110263,112.0050502,12.81055577,27.29827297,25.31776148
2022-09-14 04:16:00,4361.142965,11625.03955,732.6435278,202.8563897,112.0125901,12.80236438,27.29374701,25.30426548
2022-09-14 04:17:00,4400.280928,11624.1502,732.6108625,202.8592856,111.9989777,12.80217157,27.29374701,25.29895169
2022-09-14 04:18:00,4324.01953,11623.22234,732.5104808,202.8690218,111.9817829,12.79890733,27.26505513,25.35004453
2022-09-14 04:19:00,4321.015808,11622.0373,732.4468281,202.8451799,111.9977771,12.8159045,27.18626766,25.17702249
2022-09-14 04:20:00,4364.584226,11622.16747,732.2388806,202.8378649,112.0279762,12.82389139,27.15306229,25.29043701
2022-09-14 04:21:00,4357.836387,11622.11281,731.9911695,202.871624,112.0302195,12.82624008,27.0455833,25.36430401
2022-09-14 04:22:00,4330.905212,11623.67106,732.2590485,202.8833738,112.0159565,12.81091743,26.93359597,25.25051321
2022-09-14 04:23:00,4419.950269,11626.81151,732.4783165,202.8734596,111.9985611,12.81154369,26.82164113,25.25787015
2022-09-14 04:24:00,4413.113942,11628.11073,732.6152815,202.8729843,111.980535,12.80830342,26.73826354,24.99634207
2022-09-14 04:25:00,4413.45194,11629.4984,733.0316442,202.8772732,111.9870091,12.8019068,26.70506435,25.00338936
2022-09-14 04:26:00,4334.781199,11630.34379,733.2998273,202.8865551,111.9986226,12.80392426,26.6262631,25.13515134
2022-09-14 04:27:00,4301.484288,11629.54086,733.2063457,202.8649313,111.9882702,12.80727924,26.5930476,25.39632317
2022-09-14 04:28:00,4360.44542,11629.52253,732.9457782,202.8408877,111.98048,12.80526775,26.48556993,25.24979534
2022-09-14 04:29:00,4379.804405,11627.54614,733.0034623,202.8420765,111.9609271,12.80244883,26.37357172,25.30946408
2022-09-14 04:30:00,4381.070171,11624.16567,733.2022938,202.8635564,111.9710606,12.80281004,26.23287193,25.57680951
2022-09-14 04:31:00,4379.867228,11620.34728,733.0997887,202.8706298,111.9975901,12.80387815,26.07078969,25.38509935
2022-09-14 04:32:00,4323.681559,11615.18085,732.5277613,202.8475487,111.984394,12.80412734,26.0330498,25.09100623
2022-09-14 04:33:00,4353.799962,11612.81968,731.8405537,202.8402017,111.9841729,12.79863041,25.89688826,25.24477741
2022-09-14 04:34:00,4391.408146,11611.37614,732.0487446,202.8290579,111.997475,12.80070304,25.73480918,25.15289481
2022-09-14 04:35:00,4362.769684,11610.9028,732.285487,202.8181324,112.014601,12.80914717,25.69706171,25.18630263
2022-09-14 04:36:00,4336.072662,11610.55336,731.9718039,202.7961538,112.016175,12.80626609,25.58959934,25.19902126
2022-09-14 04:37:00,4288.564892,11610.69415,731.9968119,202.7774753,112.0122575,12.79578589,25.50627813,25.21753617
2022-09-14 04:38:00,4390.765254,11611.19802,732.6298279,202.7749464,112.0036987,12.79218482,25.47306619,25.35397557
2022-09-14 04:39:00,4342.422252,11610.98354,733.3612118,202.7903055,112.0024078,12.78967939,25.39427308,25.36305646
2022-09-14 04:40:00,4347.468594,11609.74811,733.8094387,202.8206069,112.0079791,12.78969114,25.38975043,25.20950073
2022-09-14 04:41:00,4405.537144,11607.61891,733.8734188,202.8174389,111.988377,12.78393828,25.38975043,25.07448721
2022-09-14 04:42:00,4327.475973,11603.54308,733.8598068,202.7890159,111.9762389,12.77766892,25.36106837,25.13564571
2022-09-14 04:43:00,4402.592136,11597.94923,733.695013,202.7550692,111.9560327,12.77951305,25.28227524,24.79872512
2022-09-14 04:44:00,4347.713399,11593.30833,733.7048302,202.7671906,111.9608531,12.78606051,25.24905856,24.78245737
2022-09-14 04:45:00,4348.496671,11590.19165,733.9218413,202.792925,112.0016615,12.79189607,25.17027635,25.02971395
2022-09-14 04:46:00,4419.567522,11587.37668,733.7918565,202.7919707,112.0254045,12.78741451,25.16575385,24.8758297
2022-09-14 04:47:00,4364.658691,11585.84142,733.8974763,202.7419537,112.0073858,12.78760723,25.10836714,24.85834401
2022-09-14 04:48:00,4342.249354,11586.4152,734.2806785,202.6914914,112.013268,12.78105388,24.95079513,24.48239296
2022-09-14 04:49:00,4392.191054,11587.29938,734.8234065,202.7105183,112.0029198,12.78013281,24.94174872,24.62563927
2022-09-14 04:50:00,4359.010943,11586.71867,735.2433916,202.7480213,112.0233772,12.78172934,24.94174872,24.89452167
2022-09-14 04:51:00,4464.591993,11587.01936,735.0442811,202.7522471,112.0235481,12.788005,24.97043916,24.97262773
2022-09-14 04:52:00,4362.93013,11587.8745,734.7541012,202.7368247,112.005328,12.78095742,25.02053341,24.83229817
2022-09-14 04:53:00,4381.905654,11588.3145,734.7514671,202.7100135,111.9727459,12.77715132,24.97496958,24.71834356
2022-09-14 04:54:00,4477.376333,11589.29002,735.020354,202.7031234,111.9749943,12.77933138,25.07793391,24.61702901
2022-09-14 04:55:00,4448.902482,11587.89365,734.6896863,202.7086338,111.9775795,12.77325926,25.16123008,24.86358145
