Time,Fuel Gas Flow Rate to Duct Burners,Steam to Steam Header Pressure,Duct Burner Temperature,Economizer Chamber Temperature,Gas Turbine Shaft Speed,Gas Turbine Compressor Pressure Ratio,Relative Humidity,NOX
2022-09-14 04:56:00,4385.93398,11585.64756,734.339379,202.6955179,111.9875033,12.77441596,25.16575385,24.8297575
2022-09-14 04:57:00,4351.173965,11583.56606,734.4539085,202.6837307,111.9891288,12.77828929,25.19443553,24.76884907
2022-09-14 04:58:00,4348.469124,11582.71902,734.2198246,202.6757258,111.9884195,12.78149988,25.27323313,24.83830488
2022-09-14 04:59:00,4440.625855,11583.34232,734.1582668,202.669221,112.0122662,12.77757244,25.30646091,24.94140478
2022-09-14 05:00:00,4388.967559,11583.58672,734.159049,202.6661977,112.0025829,12.76915159,25.35652507,24.73291994
2022-09-14 05:01:00,4424.332238,11584.57196,734.2009628,202.6550143,111.9795325,12.77354868,25.28226874,24.92818316
2022-09-14 05:02:00,4445.0855,11586.17844,734.5078447,202.622552,112.0017474,12.77697028,25.24905198,25.24267683
2022-09-14 05:03:00,4426.656118,11588.59796,734.9423983,202.6269194,112.0027876,12.7746808,25.17027825,25.25583185
2022-09-14 05:04:00,4419.598406,11591.32992,735.4945074,202.6392027,111.9767155,12.76927166,25.16575385,25.50428923
2022-09-14 05:05:00,4342.647309,11595.42721,735.8471851,202.6091099,111.9728117,12.75947836,25.16575385,25.34238764
2022-09-14 05:06:00,4424.622571,11600.07455,736.1128198,202.6055963,111.9912458,12.77154869,25.13709402,25.22738219
2022-09-14 05:07:00,4409.250592,11602.91281,736.1286385,202.6108558,112.0030003,12.77505484,25.05827592,25.24597932
2022-09-14 05:08:00,4410.078467,11604.34607,735.9946253,202.6456478,111.9934972,12.76946503,25.05374701,24.95163197
2022-09-14 05:09:00,4385.804369,11606.6166,735.8689071,202.6317064,111.9955485,12.77831938,25.05374701,25.19688193
2022-09-14 05:10:00,4389.680979,11608.25601,735.3229413,202.600029,111.9943292,12.77803059,25.05374701,25.13828605
2022-09-14 05:11:00,4411.516489,11608.53494,734.8026895,202.6152531,111.9937886,12.77482554,25.08240308,25.18416782
2022-09-14 05:12:00,4392.948505,11608.01149,734.9967888,202.6355257,111.9990263,12.77176559,25.13255381,25.2189483
2022-09-14 05:13:00,4335.539774,11607.8192,734.8496282,202.6549156,111.9973841,12.76989836,25.05827698,25.36447235
2022-09-14 05:14:00,4341.546589,11608.54378,734.5378594,202.675194,111.9981483,12.76771806,25.05374701,25.36657849
2022-09-14 05:15:00,4343.954004,11608.19691,734.6091652,202.6576902,112.0016981,12.76221287,25.02505914,25.23849822
2022-09-14 05:16:00,4366.353525,11608.52694,735.0117385,202.6354476,112.0084889,12.76670577,24.91756813,25.24725664
2022-09-14 05:17:00,4409.929904,11608.62308,735.1275648,202.6325797,112.0289473,12.76676632,24.83427021,25.50344643
2022-09-14 05:18:00,4393.248692,11608.59793,734.9511109,202.653682,112.0196089,12.7658327,24.82975043,25.55732111
2022-09-14 05:19:00,4402.692284,11608.30205,734.4849776,202.6607385,111.9864063,12.7652484,24.82975043,25.40646684
2022-09-14 05:20:00,4296.150774,11606.57723,733.7744851,202.6764949,111.9922549,12.76573025,24.80104797,25.70827143
2022-09-14 05:21:00,4381.422976,11605.02251,733.5441788,202.6846481,112.0051685,12.76144189,24.72227139,25.41430346
2022-09-14 05:22:00,4325.237986,11602.68943,733.6752064,202.6893223,111.99398,12.76238723,24.71775214,25.00932008
2022-09-14 05:23:00,4352.621664,11599.57137,733.8324953,202.6882577,112.0002068,12.76471823,24.68905369,24.98472146
2022-09-14 05:24:00,4417.369539,11596.23588,733.9621384,202.6915468,112.0018536,12.7668873,24.61027469,24.94996084
2022-09-14 05:25:00,4401.455024,11594.40387,734.1600727,202.6881448,111.9818849,12.77221215,24.57706062,25.01178429
2022-09-14 05:26:00,4286.370526,11592.29606,734.3118447,202.6936673,111.9895772,12.77450012,24.49826265,25.19782045
2022-09-14 05:27:00,4388.739373,11590.37156,734.2474467,202.721805,112.0051406,12.76519909,24.4650584,25.41748588
2022-09-14 05:28:00,4461.459697,11587.77927,734.0674983,202.7343123,112.0016476,12.76083926,24.35759491,25.35284661
2022-09-14 05:29:00,4360.20413,11585.85575,734.0555648,202.7569122,111.9976062,12.76164674,24.27427308,25.56862471
2022-09-14 05:30:00,4343.879683,11584.44255,734.0525907,202.7766465,111.9872097,12.76368294,24.2410555,25.29105642
2022-09-14 05:31:00,4345.100071,11582.54827,733.8355006,202.76458,112.0096973,12.76929729,24.16227411,25.32888976
2022-09-14 05:32:00,4353.999128,11581.54803,733.9485023,202.7725655,112.0258814,12.77411514,24.15775214,25.08285198
2022-09-14 05:33:00,4482.58662,11582.71862,734.326052,202.7946258,112.0242995,12.76725989,24.15775214,25.01807718
2022-09-14 05:34:00,4403.503993,11583.21726,734.5635813,202.8231636,112.0070401,12.76912773,24.15775214,25.14616495
2022-09-14 05:35:00,4389.351166,11581.10331,734.9063259,202.837609,111.9956346,12.77039189,24.15775214,25.45312899
2022-09-14 05:36:00,4347.062173,11579.20573,735.0772506,202.8462529,111.9652305,12.7645492,24.15775214,25.02197307
2022-09-14 05:37:00,4435.447872,11578.11283,734.9332859,202.8501084,111.9753017,12.76044089,24.15775214,24.89716624
2022-09-14 05:38:00,4388.898268,11577.77867,734.810894,202.88712,111.976799,12.74806984,24.15775214,25.21925253
2022-09-14 05:39:00,4390.080458,11578.17137,734.7592727,202.9294218,111.9873627,12.7540822,24.12905979,25.16441059
2022-09-14 05:40:00,4346.043046,11577.95936,734.4595251,202.9647993,112.0029516,12.76200934,24.05027605,25.24178736
2022-09-14 05:41:00,4341.800458,11578.01773,734.2833162,203.0010123,112.0199181,12.77351374,24.01706094,25.01887525
2022-09-14 05:42:00,4364.303944,11578.84659,734.3091049,203.0128709,112.053523,12.77307831,23.93827259,25.25249341
2022-09-14 05:43:00,4382.193552,11580.22518,734.9912655,203.0331963,112.0382455,12.76882589,23.93374701,25.22006193
2022-09-14 05:44:00,4450.489198,11582.71274,735.623075,203.0215206,112.0417978,12.76553691,23.93374701,25.13958688
2022-09-14 05:45:00,4407.562323,11584.29204,735.5060512,203.0190696,112.0204143,12.75497249,23.93374701,25.19821377
2022-09-14 05:46:00,4399.440366,11584.98946,735.5475614,203.0646408,111.9869402,12.75631014,23.93374701,25.20309452
2022-09-14 05:47:00,4368.385883,11584.56967,735.2750019,203.0635519,112.0123788,12.75800844,23.93374701,25.10256899
2022-09-14 05:48:00,4364.774892,11583.78129,734.8884265,203.0411089,112.0083511,12.75675587,23.93374701,24.92532099
2022-09-14 05:49:00,4351.22905,11582.92694,734.5952727,203.0142521,112.0022711,12.7626584,23.93374701,25.14939694
2022-09-14 05:50:00,4298.273811,11583.92147,734.2144852,203.0205762,111.9952555,12.75756248,23.93374701,25.14152859
2022-09-14 05:51:00,4403.17245,11586.27141,734.1290787,203.0460767,111.9789246,12.75085295,23.93374701,25.14589697
2022-09-14 05:52:00,4357.711482,11586.64979,733.9280704,203.0419001,111.9782048,12.75473201,23.93374701,25.26330831
2022-09-14 05:53:00,4299.025575,11585.29738,733.9723868,203.0272031,112.0079578,12.75980352,23.93374701,25.22577425
2022-09-14 05:54:00,4318.768464,11584.26451,734.098273,203.0456882,111.9988646,12.76316423,23.93374701,25.20451259
2022-09-14 05:55:00,4341.158436,11585.05194,733.9564736,203.0651267,111.9848643,12.75575586,23.93374701,25.08458592
2022-09-14 05:56:00,4312.822811,11586.31906,734.2793221,203.0592524,111.9769047,12.75494869,23.96244108,24.70897116
2022-09-14 05:57:00,4373.5367,11585.3565,734.7980073,203.0639314,111.9873673,12.75416572,24.04123457,25.06112544
2022-09-14 05:58:00,4417.156681,11584.52505,734.9971038,203.090935,112.0080647,12.75543056,24.04575385,25.26474861
2022-09-14 05:59:00,4298.195691,11584.66678,734.9174461,203.1121464,111.9954664,12.75881559,24.04575385,25.2362778
2022-09-14 06:00:00,4445.230054,11583.99598,734.7777142,203.1444005,112.0042627,12.76255401,24.04575385,25.17813414
2022-09-14 06:01:00,4386.417935,11582.80993,735.0781864,203.1798292,112.0406949,12.76378656,24.04575385,24.92020224
2022-09-14 06:02:00,4407.941169,11581.91754,735.3019426,203.1633805,112.0299769,12.74593826,24.04575385,24.94546325
2022-09-14 06:03:00,4402.947396,11581.27945,735.5883006,203.1483328,112.0056688,12.73777062,24.0744291,24.69198919
2022-09-14 06:04:00,4381.073097,11580.91705,735.7250643,203.1718966,111.9994159,12.74350434,24.18188679,25.07250677
2022-09-14 06:05:00,4366.253901,11580.47041,735.5988694,203.1866776,112.0351228,12.7595259,24.26522202,25.33875128
2022-09-14 06:06:00,4355.298063,11579.79553,735.4826722,203.210762,112.0660818,12.75008243,24.26975043,25.1982606
2022-09-14 06:07:00,4376.600829,11579.25024,735.1718451,203.2188617,112.0707601,12.75716458,24.26975043,25.35531931
2022-09-14 06:08:00,4382.094252,11578.79106,734.6830023,203.2186628,112.0742841,12.76466995,24.26975043,25.37280594
2022-09-14 06:09:00,4313.933595,11579.56379,734.6031129,203.2154733,112.0824505,12.76165874,24.26975043,25.21910847
2022-09-14 06:10:00,4423.924711,11579.94007,734.7914873,203.2054108,112.0904742,12.7646096,24.24107537,25.29584898
2022-09-14 06:11:00,4421.025249,11578.21508,734.7335346,203.213587,112.0891867,12.76753703,24.16228412,25.35048924
2022-09-14 06:12:00,4376.421758,11576.66869,734.627331,203.2273111,112.0769275,12.75712895,24.15775214,25.2959923
2022-09-14 06:13:00,4380.147807,11576.59734,734.3435896,203.2476805,112.051875,12.76131072,24.12907506,25.24624401
2022-09-14 06:14:00,4374.544978,11575.57968,734.4894287,203.2501561,112.0635062,12.76863331,24.02160477,24.9847475
2022-09-14 06:15:00,4303.242154,11575.21167,734.8643455,203.2388812,112.0666752,12.76111574,23.93827676,24.99218576
2022-09-14 06:16:00,4428.687882,11577.13905,735.1453578,203.2086877,112.0490694,12.76199579,23.90507127,24.83316205
2022-09-14 06:17:00,4423.581643,11577.88457,735.4665872,203.2190549,112.0341996,12.75773068,23.79760369,24.6905729
2022-09-14 06:18:00,4341.085804,11575.93672,735.3376436,203.2477099,112.0126554,12.7539966,23.68559065,24.82345885
2022-09-14 06:19:00,4392.493475,11574.33903,734.869482,203.2715298,112.0181187,12.75209425,23.57356601,24.64314715
2022-09-14 06:22:00,4356.089547,11571.02185,733.4383455,203.2721128,112.035579,12.75940544,23.26626447,24.52920462
2022-09-14 06:23:00,4387.423062,11572.03951,734.0544277,203.2883086,112.0481955,12.74944237,23.23305514,24.45208175
2022-09-14 06:24:00,4395.871047,11572.52089,734.6481275,203.2966088,112.0268436,12.74452828,23.12557983,24.43883255
2022-09-14 06:25:00,4361.784623,11573.26953,734.5910873,203.2800773,112.0258768,12.74287816,23.01358284,24.48881829
2022-09-14 06:26:00,4365.011266,11572.32746,734.3706432,203.2412946,112.0235069,12.74328184,22.90158291,24.35619517
2022-09-14 06:27:00,4370.189347,11571.69495,734.2567307,203.2326551,112.0348179,12.74270896,22.81827085,24.38077206
2022-09-14 06:28:00,4298.609789,11571.82431,734.3304422,203.2586946,112.0277422,12.73225272,22.78506374,24.2981622
2022-09-14 06:29:00,4338.179917,11573.75867,734.6233071,203.2675694,112.0171059,12.73135,22.70627957,24.46128024
2022-09-14 06:30:00,4324.647538,11576.83595,734.9704805,203.2601788,112.0285821,12.73530167,22.70174872,24.32624881
2022-09-14 06:31:00,4420.266253,11577.92029,735.5976151,203.2625416,112.0422169,12.74540797,22.70174872,24.17602134
2022-09-14 06:32:00,4400.247051,11578.0655,736.2749163,203.2808744,112.0424393,12.73897502,22.70174872,24.35771428
2022-09-14 06:33:00,4450.661055,11579.35112,736.8720144,203.3113164,112.0555455,12.74238438,22.70174872,24.3334615
2022-09-14 06:34:00,4449.017743,11581.01301,737.4549769,203.3309264,112.0793551,12.73926388,22.70174872,23.75913887
2022-09-14 06:35:00,4416.502655,11582.39121,737.3725813,203.3389215,112.06803,12.73145802,22.70174872,23.59409087
2022-09-14 06:36:00,4309.877601,11584.90583,737.0242983,203.3288416,112.0603564,12.73207286,22.70174872,23.67416005
2022-09-14 06:37:00,4374.616325,11588.45964,736.9303082,203.3138479,112.0634165,12.73996296,22.70174872,23.74412263
2022-09-14 06:38:00,4362.077655,11590.4049,737.0312057,203.3058281,112.0530983,12.73628881,22.70174872,23.67125652
2022-09-14 06:39:00,4396.925238,11591.8929,736.6918641,203.2979835,112.0544833,12.73767401,22.70174872,23.57788084
2022-09-14 06:40:00,4359.711901,11593.73782,736.3684256,203.2816016,112.073179,12.73001205,22.73044414,23.64713386
2022-09-14 06:41:00,4313.833402,11594.99021,736.4278088,203.2730352,112.0722842,12.71942401,22.80922921,23.69893772
2022-09-14 06:42:00,4371.835212,11595.67519,736.2473911,203.2509419,112.0655829,12.73120536,22.78506058,23.53787083
2022-09-14 06:43:00,4416.882405,11596.43581,736.4935401,203.2666877,112.0580428,12.73333747,22.70627433,23.69793538
2022-09-14 06:44:00,4336.793361,11598.06419,736.7223824,203.2918567,112.0360626,12.73354218,22.70174872,23.78018772
2022-09-14 06:45:00,4455.269007,11599.6254,736.5855987,203.2617366,112.0282132,12.7295791,22.70174872,23.50608157
2022-09-14 06:46:00,4377.032157,11600.57748,736.4185949,203.2431386,112.019206,12.74111913,22.73044536,23.48621458
2022-09-14 06:47:00,4333.524676,11600.96957,735.9953986,203.2762234,112.0125561,12.7312175,22.83790656,23.65542151
2022-09-14 06:48:00,4357.63338,11600.11814,735.4918523,203.3181543,111.9862636,12.71989387,23.00720667,23.87938187
2022-09-14 06:49:00,4360.56199,11599.70472,735.0913716,203.3369019,112.0029809,12.72507338,23.27675175,23.83345818
2022-09-14 06:50:00,4372.679146,11598.53951,735.1499441,203.3310587,112.0200426,12.72771175,23.36922347,23.86949217
2022-09-14 06:51:00,4389.403024,11596.23171,735.464157,203.329857,112.0058161,12.72649518,23.40243793,23.67961433
2022-09-14 06:52:00,4392.160722,11594.16948,735.5702639,203.3128172,111.9979864,12.72413406,23.48123305,23.64185294
2022-09-14 06:53:00,4347.749867,11591.68988,735.6378109,203.3173129,111.9860984,12.72743438,23.54314175,23.74387989
2022-09-14 06:54:00,4339.157471,11589.22869,735.6630241,203.3378464,112.0089741,12.73830027,23.75805673,23.48416029
2022-09-14 06:55:00,4320.865172,11585.82899,735.5214776,203.3348041,112.0122527,12.7284111,23.95337155,23.29654863
2022-09-14 06:56:00,4287.021262,11582.14807,735.2786431,203.3273276,111.9667315,12.72954271,24.09858293,23.39444406
2022-09-14 06:57:00,4482.811518,11578.67445,735.3717343,203.3175597,111.9667982,12.7272424,24.31806586,23.33430592
2022-09-14 06:58:00,4416.850202,11575.64855,735.6947168,203.309391,111.9780826,12.74564893,24.5134051,23.12076802
2022-09-14 06:59:00,4317.972735,11572.13113,735.4920033,203.3114933,112.0062548,12.73741357,24.65861759,23.20273803
2022-09-14 07:00:00,4401.389497,11569.17158,735.237512,203.3283658,111.9970774,12.74424985,24.84938385,23.12828933
2022-09-14 07:01:00,4388.167657,11566.65264,735.3383642,203.3208251,111.9963726,12.73990513,24.99462732,22.94202531
2022-09-14 07:02:00,4441.092399,11564.433,735.2313874,203.2796903,111.9944662,12.73381139,25.24283104,23.16453614
2022-09-14 07:03:00,4397.70459,11561.82072,735.2061663,203.2697859,112.0131986,12.74220222,25.54564722,23.06534392
2022-09-14 07:04:00,4380.838311,11559.52942,735.2023477,203.2632776,112.064194,12.74636934,25.74542291,22.91292184
2022-09-14 07:05:00,4379.187211,11557.74887,735.3120761,203.2301534,112.0650416,12.75334933,25.83321779,23.02385867
2022-09-14 07:06:00,4409.042063,11556.29899,735.7088267,203.2548192,112.0823461,12.75163003,25.86644792,22.90398625
2022-09-14 07:07:00,4439.223297,11557.53898,735.5136709,203.2735563,112.0811065,12.75190634,26.03131551,22.92607108
2022-09-14 07:08:00,4347.821919,11557.78416,735.0094636,203.2701147,112.0593308,12.7418338,26.35827238,22.8244036
2022-09-14 07:09:00,4385.45166,11557.19652,735.1769374,203.2683793,112.0546868,12.74082516,26.72299342,22.96089414
2022-09-14 07:10:00,4403.854031,11558.56032,735.2723914,203.2361459,112.0567987,12.74301732,27.19522827,23.11013017
2022-09-14 07:11:00,4390.344464,11559.4442,735.0442763,203.2215199,112.0606895,12.74806628,27.72194882,23.08618806
2022-09-14 07:12:00,4346.202837,11561.04832,735.19238,203.212528,112.0552947,12.7401919,28.26058291,23.07017518
2022-09-14 07:13:00,4392.910493,11563.05322,735.4814487,203.2276987,112.0339987,12.74145577,29.11684609,23.09745833
2022-09-14 07:14:00,4390.680148,11564.09613,735.6501303,203.2606784,112.0411573,12.74553489,30.1373566,22.8444917
2022-09-14 07:15:00,4388.491873,11565.13099,735.9036609,203.2625335,112.0636592,12.74947345,30.84886097,22.88154545
2022-09-14 07:16:00,4412.63057,11566.59908,735.862989,203.2755662,112.0458291,12.74727976,31.2817109,22.97599405
2022-09-14 07:17:00,4408.599335,11566.97086,735.4979903,203.2913471,112.0435285,12.74183576,31.6508735,23.06724804
2022-09-14 07:18:00,4328.789462,11566.49513,735.3662575,203.2779124,112.0550992,12.74092497,32.06572575,23.11859843
2022-09-14 07:19:00,4374.773667,11567.04183,735.4377944,203.2940046,112.0493354,12.75096347,32.40625269,22.92524573
2022-09-14 07:20:00,4441.537404,11567.33178,735.6081002,203.3425878,112.0564083,12.74855306,32.74225828,23.02759927
2022-09-14 07:21:00,4355.731946,11566.86799,735.134846,203.3633923,112.0566895,12.73895857,32.96348993,23.11982592
2022-09-14 07:22:00,4281.651691,11566.12757,734.7009758,203.370862,112.0591844,12.7432798,32.9269559,22.99435535
2022-09-14 07:23:00,4360.901526,11566.67581,734.6717352,203.3563003,112.0425646,12.74742885,33.05857295,22.96050273
2022-09-14 07:24:00,4368.808232,11566.20691,734.7486284,203.3580802,112.0449943,12.74062249,33.24939433,22.95016931
2022-09-14 07:25:00,4304.15434,11564.54067,735.0650827,203.3641393,112.0313934,12.72928407,33.45203566,22.87248645
2022-09-14 07:26:00,4362.974871,11563.75362,735.148942,203.3920821,112.0213408,12.75029639,33.80034886,22.82859434
2022-09-14 07:27:00,4332.61589,11564.94687,735.0220414,203.445671,112.0391182,12.74652734,33.95463431,23.09384246
2022-09-14 07:28:00,4314.41109,11564.14027,734.743302,203.4378665,112.0500047,12.74579299,34.17407848,23.04507755
2022-09-14 07:29:00,4372.306014,11562.52877,734.4868845,203.4255389,112.0594351,12.73928739,34.31201364,22.85706405
2022-09-14 07:30:00,4444.46215,11562.04755,734.6214528,203.4431759,112.0491237,12.74864339,34.32835606,23.13067768
2022-09-14 07:31:00,4309.672412,11562.36523,734.9963248,203.4349442,112.0450702,12.75369015,34.70368482,23.41861212
2022-09-14 07:32:00,4370.929898,11563.21938,735.079825,203.4345683,112.0569536,12.74849181,35.16851157,23.12504265
2022-09-14 07:33:00,4367.003707,11563.34864,735.199576,203.4298532,112.0660708,12.75588333,35.43482805,22.99179587
2022-09-14 07:34:00,4418.927249,11563.69724,735.4985342,203.400972,112.0526057,12.75290392,35.73758003,22.96929463
2022-09-14 07:35:00,4366.110407,11563.99473,735.575338,203.3863204,112.0537595,12.74858757,35.93736744,23.00808522
2022-09-14 07:36:00,4456.552982,11563.98058,735.4865527,203.3955123,112.0512223,12.74149351,36.08255654,23.21736162
2022-09-14 07:37:00,4378.408282,11563.20198,735.5980274,203.3822437,112.0591753,12.74425815,36.35942505,22.88125634
2022-09-14 07:38:00,4313.88625,11561.49145,735.4957919,203.3782193,112.0588867,12.74142757,36.76969228,22.89182575
2022-09-14 07:39:00,4345.414601,11559.95165,735.272647,203.4051118,112.0300438,12.73869906,37.05284776,23.05400339
2022-09-14 07:40:00,4460.21972,11558.59524,735.0301284,203.4133186,112.0297121,12.74043051,37.20254474,23.13598012
2022-09-14 07:41:00,4346.436041,11557.62172,734.9294018,203.3699232,112.0177904,12.73150412,37.42206496,23.01765866
2022-09-14 07:42:00,4384.364646,11555.88309,734.7098891,203.3555733,111.9924851,12.73736057,37.64618428,23.01283351
2022-09-14 07:43:00,4371.569965,11554.88521,734.694263,203.3659795,111.9817077,12.73777453,37.8127014,22.74830462
2022-09-14 07:44:00,4400.087781,11553.80828,734.9911143,203.3479356,111.9764769,12.7355019,37.87911137,22.79250345
2022-09-14 07:45:00,4401.71972,11552.34067,735.1033987,203.3533652,111.9762182,12.73346713,37.95067795,22.99151246
2022-09-14 07:46:00,4393.051763,11552.62626,735.1881662,203.3724895,111.9837561,12.73485829,37.69469005,23.28155394
2022-09-14 07:47:00,4445.812761,11552.51972,735.3190828,203.3967582,111.9917622,12.73915662,37.57359556,22.790774
2022-09-14 07:48:00,4421.401332,11550.80647,735.183211,203.4266489,111.9962625,12.73482356,37.40419934,22.62348528
2022-09-14 07:49:00,4376.498758,11548.73908,735.0543191,203.4168403,111.9900593,12.73843997,37.10597864,23.10824231
2022-09-14 07:50:00,4312.148108,11547.72032,734.9817142,203.3653656,112.0176624,12.74082524,36.76274184,22.99332128
2022-09-14 07:51:00,4320.944854,11548.11682,734.9861331,203.3314647,111.9998962,12.7424274,36.22359637,23.23392874
2022-09-14 07:52:00,4412.401057,11549.357,735.0473043,203.3359394,111.9924723,12.74343943,36.0101877,23.38134433
2022-09-14 07:53:00,4377.244409,11549.0125,735.0360912,203.3196552,111.9969843,12.73879191,35.72154599,22.95195458
2022-09-14 07:54:00,4359.2157,11548.1101,735.1081447,203.3028039,111.9779666,12.7281517,35.07944781,22.75976746
2022-09-14 07:55:00,4381.869115,11547.69664,735.4927153,203.3147426,111.9651628,12.73355375,34.63938787,22.99819045
2022-09-14 07:56:00,4390.676913,11546.62321,735.9023743,203.3254289,111.977646,12.74077961,34.00956393,22.95105246
2022-09-14 07:57:00,4376.74427,11546.02643,735.8814741,203.3280058,111.9934151,12.74736268,33.50237699,23.03742945
2022-09-14 07:58:00,4309.512959,11545.12628,735.6862045,203.3018576,111.9684264,12.73638981,33.18599175,22.98830701
2022-09-14 07:59:00,4421.828888,11544.02174,736.0331303,203.2393297,111.9593485,12.73888231,32.90011443,22.94565671
2022-09-14 08:00:00,4387.336277,11543.216,735.9509266,203.2322729,111.9797472,12.74440595,32.51851609,22.75166774
2022-09-14 08:01:00,4349.982268,11543.10521,735.5218077,203.252267,112.0024106,12.74262046,32.28545468,22.79624634
2022-09-14 08:02:00,4338.574581,11543.47422,735.5288596,203.2407745,111.9913978,12.73940268,32.09014337,22.8367993
2022-09-14 08:03:00,4444.516287,11543.32387,735.9010873,203.2256612,111.9979376,12.74548588,31.97363046,22.68264239
2022-09-14 08:04:00,4459.721479,11544.41067,736.0811546,203.2442829,112.0121188,12.74496027,31.89028597,22.93312379
2022-09-14 08:05:00,4390.401272,11544.58001,735.749136,203.2718271,112.004874,12.74653023,31.91442473,22.97665983
2022-09-14 08:06:00,4362.520716,11544.10276,735.2524382,203.2690275,111.9966614,12.74540272,32.0505767,22.94637952
2022-09-14 08:07:00,4330.075886,11544.04902,735.0229831,203.2726643,111.9809704,12.74907857,32.18401606,22.78402574
2022-09-14 08:08:00,4379.187649,11543.91157,735.4090085,203.2734623,111.9669658,12.73679877,32.11428128,22.98032162
2022-09-14 08:09:00,4376.571651,11543.5998,736.1800422,203.2737738,111.9618922,12.74007545,32.08106084,22.81264994
2022-09-14 08:10:00,4431.277734,11544.29143,736.6470817,203.2444565,111.9649773,12.7451093,32.03096582,23.07287959
2022-09-14 08:11:00,4328.326611,11545.04857,736.6164164,203.2236267,111.979361,12.74752864,32.07652958,23.00677596
2022-09-14 08:12:00,4418.761038,11545.00106,736.6516291,203.2065574,111.9875337,12.75033829,32.00226941,22.8860595
2022-09-14 08:13:00,4487.063026,11544.42935,736.4946125,203.1671583,111.9586567,12.74320919,31.99775214,22.8162907
2022-09-14 08:14:00,4380.586129,11544.11207,735.9627527,203.1456588,111.9653325,12.74540408,32.02645278,22.8109501
2022-09-14 08:15:00,4364.380628,11543.7104,735.5073587,203.1443557,111.9751733,12.74962081,32.07653957,22.80202519
2022-09-14 08:16:00,4376.166064,11540.87814,735.4646133,203.137036,111.98296,12.74935821,31.97359037,22.73853337
2022-09-14 08:17:00,4416.678449,11538.07391,735.5637574,203.126344,111.9728877,12.74970086,31.97633831,22.78577013
2022-09-14 08:18:00,4380.336276,11536.03728,735.7543034,203.1046299,111.9733611,12.74636729,32.20817189,22.69807333
2022-09-14 08:19:00,4478.890454,11532.02448,736.2240155,203.1053691,111.9710074,12.75398634,32.22174872,22.5532241
2022-09-14 08:20:00,4425.196253,11527.62744,736.4797829,203.1078941,111.9746497,12.74847206,32.22174872,22.60939227
2022-09-14 08:21:00,4379.981379,11520.85997,736.4957704,203.1173345,111.9616512,12.74465139,32.25044171,22.73558511
2022-09-14 08:22:00,4382.817405,11513.26297,736.2517221,203.083005,111.9626797,12.75387267,32.47257908,22.54811446
2022-09-14 08:23:00,4359.957562,11507.98646,735.8472454,203.0198393,111.966302,12.75128752,32.95716515,22.92229971
2022-09-14 08:24:00,4390.918739,11502.95208,736.0140131,202.99842,111.9700091,12.75774668,33.33093921,22.62509617
2022-09-14 08:25:00,4479.757252,11497.85153,736.3081001,203.005752,111.979817,12.7550958,33.80315951,22.72602734
2022-09-14 08:26:00,4430.014919,11492.63154,736.0335771,203.0049829,111.9690511,12.75599581,34.32988657,22.56802915
2022-09-14 08:27:00,4400.882008,11488.98582,735.4877753,202.9860991,111.9645994,12.75337984,34.78248367,22.59153658
2022-09-14 08:28:00,4342.046177,11487.80473,735.3155697,202.9713208,111.9661946,12.75765073,35.20175548,22.63380467
2022-09-14 08:29:00,4457.654155,11486.28154,735.6131973,202.9452533,111.9642416,12.77081201,35.51356344,22.68175851
2022-09-14 08:30:00,4484.47238,11484.50888,735.961232,202.908892,111.9630401,12.77641617,35.88577565,22.60057221
2022-09-14 08:31:00,4489.906728,11482.25654,736.1129384,202.8636536,111.9703005,12.77286742,36.50359981,22.88653643
2022-09-14 08:32:00,4389.473853,11480.71375,735.7090542,202.8302267,111.9669769,12.77451926,36.7214117,22.71948494
2022-09-14 08:33:00,4376.464095,11480.49958,735.1271444,202.8179427,111.972569,12.76858337,37.03883372,22.91447815
2022-09-14 08:34:00,4447.483068,11480.26922,735.1428491,202.8236972,111.954159,12.77044882,37.73099051,22.91457442
2022-09-14 08:35:00,4471.28785,11480.43377,736.02446,202.8302509,111.9549953,12.76974393,38.0394737,22.9156612
2022-09-14 08:36:00,4469.310363,11479.61998,736.6635658,202.8282399,111.9402667,12.76739072,38.33496781,22.96537837
2022-09-14 08:37:00,4429.719815,11478.1025,736.7508457,202.8236948,111.9514116,12.76999339,38.27428659,22.98398183
2022-09-14 08:38:00,4346.05368,11477.00529,736.3667168,202.8139464,111.976527,12.77736952,38.38446094,22.96918516
2022-09-14 08:39:00,4435.687149,11475.60132,736.2690373,202.7772319,111.9848049,12.78524646,38.75698882,22.95550716
2022-09-14 08:40:00,4385.430889,11475.42502,736.1171869,202.7268593,111.9955857,12.78174411,38.93269173,23.20983193
2022-09-14 08:41:00,4500.626754,11477.20846,735.8007955,202.7009808,111.9822082,12.77934469,39.37191149,23.22473975
2022-09-14 08:42:00,4468.408912,11480.26138,735.8177083,202.6897602,111.9870941,12.78754641,41.11013554,22.89851178
2022-09-14 08:43:00,4388.730468,11486.95677,735.5782731,202.6898123,112.0117255,12.79272654,42.87013369,23.02645134
2022-09-14 08:44:00,4432.300377,11497.14651,735.2769833,202.6786845,112.0095374,12.79651065,43.78851296,22.96802947
2022-09-14 08:45:00,4410.18332,11511.16622,735.3304036,202.6279385,111.9779728,12.79924196,45.10884631,22.79115547
2022-09-14 08:46:00,4367.126768,11527.87748,735.4850768,202.612233,111.9968691,12.80563194,45.65757087,23.01398113
2022-09-14 08:47:00,4524.997198,11546.53386,735.4495689,202.6385913,112.0045099,12.80120345,45.46607278,22.90541783
2022-09-14 08:48:00,4428.707413,11568.28982,735.5338987,202.6684237,112.0001187,12.81862052,45.88791274,22.81138363
2022-09-14 08:49:00,4418.738633,11592.34571,734.9975796,202.6728499,112.0374943,12.8232542,45.20890577,22.86036391
2022-09-14 08:50:00,4425.946537,11617.68406,734.2760826,202.7120609,112.0530648,12.81872736,45.72685698,23.21963514
2022-09-14 08:51:00,4363.599458,11644.8179,733.8113454,202.7369301,112.0445419,12.82682287,45.86789869,22.88783111
2022-09-14 08:52:00,4353.070839,11674.02462,733.5370587,202.7210449,112.0347866,12.82934054,46.30508314,22.79046212
2022-09-14 08:53:00,4369.098247,11704.48377,733.227199,202.7100685,112.0528404,12.84191368,46.17786569,22.70784684
2022-09-14 08:54:00,4332.95148,11734.48248,732.5632604,202.7392081,112.0377777,12.84387366,46.4578709,22.58724772
2022-09-14 08:55:00,4290.633577,11766.44326,732.0380784,202.7914361,112.040547,12.85617196,45.9605015,22.75825377
2022-09-14 08:56:00,4375.471065,11798.7759,732.1127433,202.8024279,112.045433,12.86505978,45.33058374,22.73731286
2022-09-14 08:57:00,4259.997592,11827.57537,731.6611813,202.8281521,112.0403122,12.85931771,45.48096183,22.85117457
2022-09-14 08:58:00,4205.91454,11855.06237,730.5195614,202.8340646,112.0329132,12.85758959,45.25363025,22.69583956
2022-09-14 08:59:00,4312.469663,11880.536,729.5609852,202.8381999,112.038657,12.86524099,45.91577328,22.51129087
2022-09-14 09:00:00,4217.534015,11901.35832,728.5897634,202.8680894,112.0532104,12.86363572,46.1614777,22.86103167
2022-09-14 09:01:00,4176.687439,11918.18832,728.0686033,202.8771846,112.0451852,12.86375097,47.19649868,22.76949033
2022-09-14 09:02:00,4204.767855,11930.09485,727.7656056,202.907739,112.0419452,12.86265723,46.99347136,22.93818954
2022-09-14 09:03:00,4234.000443,11932.24846,727.6787947,202.9524161,112.0514099,12.87034239,46.80701967,22.9346667
2022-09-14 09:04:00,4164.868857,11925.9046,727.9038437,202.9832387,112.0606289,12.87156668,47.33922944,22.63330114
2022-09-14 09:05:00,4216.784768,11914.31682,727.8081966,203.0213478,112.0527409,12.87534253,47.67705273,22.82191277
2022-09-14 09:06:00,4225.747301,11897.11629,727.4970246,203.0465971,112.0368536,12.87145169,48.20550868,22.80404943
2022-09-14 09:07:00,4211.983234,11875.03594,727.3471177,203.0803842,112.038901,12.87872329,48.41224414,22.66484129
2022-09-14 09:08:00,4182.211438,11850.56735,727.4452026,203.1304886,112.0124602,12.88256339,48.70229388,22.70504168
2022-09-14 09:09:00,4212.613894,11827.24234,727.312012,203.1724652,111.9924844,12.88467179,48.83835525,22.7980278
2022-09-14 09:10:00,4238.003296,11806.11439,727.3285813,203.2059518,112.0167695,12.8843931,48.44281837,22.84487479
2022-09-14 09:11:00,4321.155862,11788.30828,727.4836551,203.2082977,112.0246486,12.88307587,48.89645828,22.69612205
2022-09-14 09:12:00,4262.506435,11774.59946,727.637855,203.1905376,112.0166183,12.87993871,50.16754796,22.85583741
2022-09-14 09:13:00,4280.634938,11765.22959,727.9599802,203.1820281,111.9943025,12.89351239,49.41976739,22.7811013
2022-09-14 09:14:00,4256.565,11759.70778,727.9888917,203.1849707,112.0163298,12.89829737,49.50590862,22.61549784
2022-09-14 09:15:00,4270.586809,11755.85982,727.9904173,203.1579147,111.9893245,12.89226245,49.34932439,22.95629098
2022-09-14 09:16:00,4285.119863,11753.33621,728.0061743,203.1365824,111.9658325,12.88603481,49.08513874,22.75426473
2022-09-14 09:17:00,4313.480878,11751.73212,728.0312873,203.1482782,111.9832975,12.88497554,48.98275672,22.6522966
2022-09-14 09:18:00,4327.334044,11750.91284,727.9983332,203.137638,111.9860716,12.89499964,49.89126707,22.78557786
2022-09-14 09:19:00,4279.714514,11750.31441,728.3898873,203.1374314,112.0187979,12.90379426,50.54398339,22.94720206
2022-09-14 09:20:00,4340.728454,11748.65051,729.1711654,203.1400672,112.0290646,12.91018369,50.91857904,22.92594276
2022-09-14 09:21:00,4401.38498,11745.54746,729.1555869,203.0937324,112.0187663,12.90491815,52.55467825,23.11478087
2022-09-14 09:22:00,4313.887208,11742.71294,728.6035973,203.0566005,111.9859405,12.90886185,52.83541753,23.14958964
2022-09-14 09:23:00,4299.123352,11739.07782,727.8085887,203.0481122,111.9927079,12.91528497,53.45353646,23.1023569
2022-09-14 09:24:00,4312.75349,11735.82239,727.3337384,203.0055001,112.0106804,12.91122756,54.37134429,23.04411292
2022-09-14 09:25:00,4276.060705,11734.6443,727.3344144,202.9658167,111.9883488,12.90629289,55.04506256,22.71319347
2022-09-14 09:26:00,4316.07598,11734.73551,727.5221571,202.9382849,111.9897001,12.91137698,55.23896612,22.89178218
2022-09-14 09:27:00,4312.183457,11734.21474,727.5168414,202.956847,112.0223241,12.90694916,55.32468617,23.2603428
2022-09-14 09:28:00,4311.612697,11732.64929,727.5510308,202.9663684,111.9795027,12.92480938,55.77411328,23.07354365
2022-09-14 09:29:00,4404.17841,11729.86956,727.9903117,202.9670315,111.9844353,12.93302278,55.93725744,23.21292135
2022-09-14 09:30:00,4258.034871,11725.98695,728.0752333,203.0100774,111.9827443,12.92839411,56.49663756,23.20170109
2022-09-14 09:31:00,4254.030457,11720.19337,727.811882,203.0295755,111.958664,12.93021364,55.47492233,23.21684014
2022-09-14 09:32:00,4349.153861,11715.16983,727.8029821,203.0208809,111.9528861,12.93714625,54.97835978,23.38722138
2022-09-14 09:33:00,4289.052835,11708.97805,727.5486582,203.010611,111.9491441,12.9432125,55.21319632,23.30025741
2022-09-14 09:34:00,4351.219234,11702.97149,727.0821869,203.0145857,111.9842795,12.95236419,55.96901433,23.32816525
2022-09-14 09:35:00,4335.506256,11699.00541,726.8945584,203.0116807,111.9937648,12.94608427,55.65941022,23.13371256
2022-09-14 09:36:00,4293.426449,11695.79045,726.7483102,202.9859662,111.9663209,12.95260019,55.51131677,23.10090804
2022-09-14 09:37:00,4340.961737,11694.59035,726.3165681,202.965884,111.974339,12.94630467,54.99218452,23.23718592
2022-09-14 09:38:00,4366.177369,11694.13964,726.0794594,202.9549353,111.9639359,12.94613458,55.66483512,23.20382468
2022-09-14 09:39:00,4233.514237,11691.84282,726.1076832,202.9513203,111.9951456,12.96186524,56.3880071,23.21825154
2022-09-14 09:40:00,4331.132194,11689.35114,725.9883356,202.929188,111.9829337,12.95507335,55.27621326,23.38057926
2022-09-14 09:41:00,4280.651445,11686.23881,725.6940423,202.8940053,111.951326,12.9559958,54.51780577,23.19641898
2022-09-14 09:42:00,4295.898159,11682.36467,725.4310377,202.8726906,111.955221,12.9630894,54.53814494,23.51829956
2022-09-14 09:43:00,4373.362477,11679.28873,725.373649,202.8424773,111.9763042,12.96061912,55.31488557,23.67864886
2022-09-14 09:44:00,4280.449094,11675.57441,725.4066351,202.8082452,111.992018,12.96598502,56.43716898,23.28577345
2022-09-14 09:45:00,4362.403889,11672.35746,725.6089854,202.7953921,111.9842635,12.97175617,56.5741687,23.22886144
2022-09-14 09:46:00,4311.12404,11670.78899,725.6131957,202.7719614,111.9966245,12.98058617,57.52101087,23.0358032
2022-09-14 09:47:00,4351.490536,11670.10083,725.7283011,202.7302935,112.0149837,12.98651282,56.58783514,22.98721765
2022-09-14 09:48:00,4380.026645,11670.93273,725.7788937,202.6521429,112.0077363,12.96776083,57.52987924,22.95218218
2022-09-14 09:49:00,4336.301817,11672.15293,725.8262439,202.5416882,111.9789421,12.98056949,57.6008989,23.10771518
2022-09-14 09:50:00,4320.029331,11672.95518,726.035194,202.4455845,111.9724441,12.97474244,57.34566152,23.2996824
2022-09-14 09:51:00,4383.832265,11673.66997,726.0696323,202.3883352,111.9698828,12.97812378,57.83251659,22.99532693
2022-09-14 09:52:00,4393.601075,11675.12106,726.0854612,202.3599118,111.9653969,12.97749623,58.75621433,22.84090605
2022-09-14 09:53:00,4410.150546,11673.39549,726.294479,202.3395243,111.9722919,12.98287921,58.90621201,22.77402765
2022-09-14 09:54:00,4420.16514,11671.0135,726.8301589,202.2709083,111.9766969,12.98596147,58.35902774,22.85904806
2022-09-14 09:55:00,4376.096076,11668.3709,727.0947557,202.1575976,111.9725598,12.98815341,59.13489688,23.14053162
2022-09-14 09:56:00,4452.141927,11663.44234,727.0591511,202.0620661,111.9535132,12.99231809,60.25321767,23.11504693
2022-09-14 09:57:00,4439.612559,11659.60244,726.5642774,202.0165865,111.9444321,12.97868281,62.05876631,23.00160697
2022-09-14 09:58:00,4361.902493,11657.33171,725.9134512,201.9820851,111.950035,12.9903815,62.22578576,23.23797913
2022-09-14 09:59:00,4275.087333,11655.19512,725.6868874,201.9077648,111.9436833,13.00290284,62.16563472,23.30419549
2022-09-14 10:00:00,4341.355356,11654.75728,725.6759761,201.8626147,111.9485106,13.01249633,61.86875039,23.33445204
2022-09-14 10:01:00,4325.391447,11657.01574,725.6865182,201.8492185,111.948648,13.00940284,62.14936489,23.32683619
2022-09-14 10:02:00,4394.661382,11661.57846,725.5513315,201.8309398,111.9253103,13.00790177,63.27788602,22.89076358
2022-09-14 10:03:00,4343.713698,11669.43079,725.4989309,201.8435665,111.9389331,13.01266483,62.57173965,23.00610208
2022-09-14 10:04:00,4305.728936,11677.59475,725.341606,201.867253,111.9511447,13.00596346,63.21323874,23.2073795
2022-09-14 10:05:00,4327.343231,11684.97724,725.0548545,201.9068172,111.9643323,13.01758573,62.57603466,23.25673102
2022-09-14 10:06:00,4346.599685,11692.02673,724.9910912,201.9181714,111.9573407,13.02431404,62.6554397,23.02096092
2022-09-14 10:07:00,4306.044054,11697.13474,724.7585507,201.9224427,111.9495927,13.01792212,63.45072257,23.14111158
2022-09-14 10:08:00,4316.865315,11697.71436,724.7850083,201.9603071,111.9767012,13.02475744,64.43035555,23.45992519
2022-09-14 10:09:00,4382.133415,11697.39923,725.3346965,202.014439,111.9838903,13.01998088,64.57418301,23.15681557
2022-09-14 10:10:00,4357.937076,11696.1584,725.5789486,202.0605565,111.9549373,13.01976879,65.35374506,23.26538566
2022-09-14 10:11:00,4312.084066,11691.4116,725.0080946,202.06915,111.9470061,13.01282084,65.89768608,23.3148742
2022-09-14 10:12:00,4272.261795,11684.78219,724.5735512,202.0813757,111.9488822,13.01741641,65.40807494,23.34938289
2022-09-14 10:13:00,4315.726987,11676.81135,724.145386,202.0737461,111.9383565,13.0139005,64.828074,23.05232138
2022-09-14 10:14:00,4279.738458,11667.19111,723.5661564,202.0514735,111.9464266,13.01960804,65.89016261,23.33401707
2022-09-14 10:15:00,4398.128256,11655.1184,723.5437049,202.0700812,111.9564819,13.02175103,65.45342581,23.36993843
2022-09-14 10:16:00,4339.50395,11644.00371,723.6927867,202.081129,111.9643943,13.03463332,65.8029158,23.50047668
2022-09-14 10:17:00,4346.894975,11633.83001,723.9564783,202.1105315,111.9709715,13.02910305,65.93460312,23.21261217
2022-09-14 10:18:00,4357.672359,11624.18919,724.0880298,202.1224113,111.9698692,13.03240584,65.77148441,23.20701113
2022-09-14 10:19:00,4323.908071,11616.57996,724.1374989,202.1445616,111.9662474,13.02095148,66.84518397,23.15641187
2022-09-14 10:20:00,4334.928583,11612.0538,724.4396925,202.2013887,111.9719099,13.02934041,67.31883989,23.28738492
2022-09-14 10:21:00,4359.017733,11610.28561,724.5071973,202.2317221,111.9698133,13.03085674,67.10326079,23.38671487
2022-09-14 10:22:00,4395.84676,11608.6003,724.2832046,202.2676221,111.9582606,13.02604967,67.5341147,23.37229817
2022-09-14 10:23:00,4352.478866,11607.47058,724.083226,202.2816538,111.9475022,13.02124299,67.83490506,23.71513386
2022-09-14 10:24:00,4295.059495,11606.55322,723.9330393,202.313515,111.9484335,13.01686715,68.60608937,23.3554911
2022-09-14 10:25:00,4304.557655,11605.90212,723.7155915,202.3722466,111.9456225,13.02858088,67.37845021,23.4398436
2022-09-14 10:26:00,4334.126485,11606.67871,723.7358838,202.4305554,111.9582392,13.02703846,67.53486289,23.35307137
2022-09-14 10:27:00,4389.758522,11609.40567,723.9806862,202.4957368,111.9537396,13.01667966,67.82231798,23.47044243
2022-09-14 10:28:00,4226.612849,11611.70321,724.4393485,202.5665969,111.9547214,13.01988045,68.32300557,23.46124653
2022-09-14 10:29:00,4383.79904,11613.70231,724.6144812,202.625865,111.9679137,13.0293589,67.8936246,23.19526421
2022-09-14 10:30:00,4364.67924,11617.28435,724.6184994,202.6899327,111.9683889,13.03322933,67.26328249,23.24837891
2022-09-14 10:31:00,4335.036016,11621.24909,724.8740642,202.7579597,111.9681385,13.01946029,67.48123087,23.0782506
2022-09-14 10:32:00,4322.042426,11622.66173,724.7076251,202.8348292,111.9516871,13.0225761,68.12467853,23.09462296
2022-09-14 10:33:00,4331.916349,11624.20307,723.9624949,202.8891467,111.9414671,13.03504476,68.40027714,23.35263817
2022-09-14 10:34:00,4281.105599,11625.61864,723.2331269,202.923248,111.9434447,13.03280923,68.68901651,23.33514967
2022-09-14 10:35:00,4264.816841,11626.96393,722.9583332,202.9556991,111.9589313,13.04014595,67.91596108,23.34992589
2022-09-14 10:36:00,4339.852413,11629.26018,722.6206548,202.9839416,111.9595122,13.0506137,68.66752075,23.40570512
2022-09-14 10:37:00,4249.104353,11631.22432,722.0960575,203.0240576,111.9350697,13.04981352,68.47528123,23.33726927
2022-09-14 10:38:00,4235.718095,11633.41341,721.9243904,203.0366315,111.937737,13.03510945,70.74991276,23.29269184
2022-09-14 10:39:00,4278.925344,11636.83058,722.2138096,203.0400622,111.9426206,13.04473485,72.23452956,22.97862949
2022-09-14 10:40:00,4283.489407,11640.31287,722.5572666,203.0243628,111.9443145,13.05002871,72.53649184,23.19723095
2022-09-14 10:41:00,4336.172342,11643.61672,722.9151881,202.9863,111.9457748,13.04327497,72.96689057,23.29846396
2022-09-14 10:42:00,4393.179582,11646.19156,723.2912213,202.9268428,111.9472987,13.04284589,72.03303766,23.21733803
2022-09-14 10:43:00,4269.328613,11647.47508,723.3818695,202.8885515,111.9642905,13.04999846,71.51850313,22.91196486
2022-09-14 10:44:00,4291.377446,11648.59407,723.5619668,202.9083599,111.9590432,13.04698703,71.33033471,22.90103871
2022-09-14 10:45:00,4410.67223,11650.65514,723.7175247,202.9127521,111.9471203,13.04541251,70.59470383,23.21199582
2022-09-14 10:46:00,4272.508757,11653.12887,723.2718368,202.886489,111.9628355,13.06865674,70.7962817,22.99079263
2022-09-14 10:47:00,4301.301637,11654.59328,722.9743074,202.8455571,111.9788204,13.07299522,70.44631805,22.75652878
2022-09-14 10:48:00,4265.782254,11655.3222,723.0203012,202.8575855,111.9657024,13.06418419,72.22047796,22.94283232
2022-09-14 10:49:00,4245.244806,11655.36853,723.0271674,202.8760686,111.964754,13.06674256,74.77362149,23.09146469
2022-09-14 10:50:00,4274.9463,11654.12546,722.8220449,202.8631016,112.0044597,13.07050958,74.89176813,22.89687325
2022-09-14 10:51:00,4327.043814,11652.42895,722.574337,202.83146,112.0201259,13.0728032,75.8444009,22.88809646
2022-09-14 10:52:00,4378.839449,11652.11176,722.9568196,202.8397522,111.9857042,13.06154409,75.56993278,23.20680536
2022-09-14 10:53:00,4293.285255,11653.01075,723.5077069,202.8710263,111.9736964,13.06145515,75.54931583,23.05058819
2022-09-14 10:54:00,4356.788334,11654.67429,723.844319,202.8357465,112.0016115,13.06789204,75.23336979,22.86432908
2022-09-14 10:55:00,4354.98995,11655.90964,723.8849826,202.7942088,112.0033166,13.07347063,74.1916307,23.34177602
2022-09-14 10:56:00,4305.90326,11658.16294,723.4898831,202.791821,111.9851066,13.06867275,74.39461907,23.02653734
2022-09-14 10:57:00,4322.973014,11659.94943,722.4453142,202.8174887,111.9989914,13.07851575,74.3356717,22.79241484
2022-09-14 10:58:00,4278.029601,11659.60747,721.5318885,202.8038803,111.9747077,13.08706358,73.83968829,22.85848741
2022-09-14 10:59:00,4301.543337,11658.75131,721.7737722,202.7561674,111.9469036,13.06947852,73.33738089,22.95598096
2022-09-14 11:00:00,4304.265836,11655.76929,722.0657271,202.7425222,111.9585154,13.06289695,74.06235586,23.1018635
2022-09-14 11:01:00,4310.700477,11652.02081,722.1593236,202.7568153,111.9693346,13.06159417,75.01026331,23.20334785
2022-09-14 11:02:00,4353.589596,11650.38311,722.6775741,202.760624,111.9491456,13.06834302,75.6489004,23.04386054
2022-09-14 11:03:00,4353.754782,11648.49555,723.1210791,202.7182888,111.941763,13.07363326,77.97778039,22.97992776
2022-09-14 11:04:00,4347.03187,11646.6589,723.6728474,202.6587111,111.9551152,13.07310026,78.31587867,23.10531537
2022-09-14 11:05:00,4326.070889,11644.8423,723.8857745,202.6204837,111.9694869,13.07165921,78.17891666,23.08352388
2022-09-14 11:06:00,4420.737909,11644.03341,723.8883178,202.6015843,111.9737878,13.07627446,78.49426585,23.0957847
2022-09-14 11:07:00,4360.364626,11642.94851,723.7150638,202.5655353,111.9765101,13.07681185,78.28351633,22.88903242
2022-09-14 11:08:00,4418.33025,11641.78489,723.9199897,202.5500589,112.0116004,13.07384959,79.1569143,22.81822726
2022-09-14 11:09:00,4382.106473,11640.76989,724.3129827,202.5306098,112.0240096,13.08014971,80.41476892,22.9672004
2022-09-14 11:10:00,4283.044892,11638.53087,723.8467218,202.5054785,112.0029832,13.08709408,80.36712154,22.81670348
2022-09-14 11:11:00,4377.342853,11636.6251,723.1071331,202.4984754,111.9755426,13.09184673,79.97213266,22.75247814
2022-09-14 11:12:00,4348.119979,11636.37207,722.5468492,202.4617184,111.9725963,13.09438296,79.96162384,22.70490649
2022-09-14 11:13:00,4383.292266,11636.70559,722.3319352,202.4374171,112.0124056,13.09086121,80.17586698,22.75724683
2022-09-14 11:14:00,4393.953878,11635.2385,722.4220393,202.4095584,112.0253311,13.09275307,79.62537147,22.71581001
2022-09-14 11:15:00,4371.598789,11633.69241,722.6054218,202.3894402,112.0098071,13.08947044,79.60923395,22.90992351
2022-09-14 11:16:00,4368.574332,11632.9422,722.9982026,202.3773001,112.0048416,13.07914293,80.2177588,22.96370204
2022-09-14 11:17:00,4345.249332,11632.99018,723.2766255,202.3641804,112.004329,13.10105317,80.55426991,23.04653859
2022-09-14 11:18:00,4442.579697,11633.71774,723.3892592,202.3501355,112.0098936,13.12036197,82.40326193,23.05286316
2022-09-14 11:19:00,4360.387665,11634.14419,723.4186933,202.3477133,111.9943587,13.11195666,81.79975819,22.9506794
2022-09-14 11:20:00,4373.604874,11635.05089,723.2112513,202.3615737,111.9745889,13.10015615,81.27107618,22.78605804
2022-09-14 11:21:00,4357.786869,11635.47737,723.400591,202.3491462,111.9957912,13.10909132,81.77330022,22.65277984
2022-09-14 11:22:00,4302.573316,11635.24311,723.138078,202.3255154,111.9717284,13.10207923,80.93887014,22.9852644
2022-09-14 11:23:00,4223.240839,11635.38777,722.5286829,202.3125298,111.9556485,13.09937688,80.61367543,23.04224676
2022-09-14 11:24:00,4294.735938,11637.19423,722.368658,202.3115718,111.9788005,13.10452941,81.58829135,22.89709491
2022-09-14 11:25:00,4409.487013,11642.1824,722.5067739,202.3047482,111.9745436,13.10191522,81.16520545,22.98689461
2022-09-14 11:26:00,4331.60644,11647.60446,722.7095229,202.3036342,111.989627,13.09793799,79.6483723,23.23012912
2022-09-14 11:27:00,4374.322726,11652.22827,722.5593107,202.3039078,111.9964285,13.10688246,78.73265998,22.86161971
2022-09-14 11:28:00,4309.132515,11656.8049,722.2270235,202.3306175,112.0061809,13.13640373,78.57692715,22.742445
2022-09-14 11:29:00,4323.671361,11661.50065,721.806295,202.3488221,112.0153616,13.13855251,79.24482717,22.44075464
2022-09-14 11:30:00,4295.126583,11664.43397,721.2938799,202.3524633,111.9826364,13.1227728,80.63431257,22.28231408
2022-09-14 11:31:00,4336.520025,11666.3547,721.5445759,202.3769161,111.9829519,13.11641452,81.18643758,22.53766156
2022-09-14 11:32:00,4249.4435,11667.99451,721.9530337,202.383362,112.0072992,13.11686715,80.40893174,22.50293167
2022-09-14 11:33:00,4431.093675,11668.1204,722.1943461,202.3830721,112.0050042,13.11545436,81.05585388,22.423132
2022-09-14 11:34:00,4404.988,11667.49391,722.8796297,202.3827609,112.0204572,13.11964338,80.92034237,22.43510376
2022-09-14 11:35:00,4351.713684,11665.10818,723.0795293,202.3938921,112.0050392,13.12428977,80.63876529,22.12655742
2022-09-14 11:36:00,4300.842298,11662.03449,722.3583468,202.3856167,111.9884793,13.12100727,80.72305976,22.3666263
2022-09-14 11:37:00,4345.314027,11661.99602,722.1158137,202.3778351,111.9768792,13.11142237,80.55701882,22.18753252
2022-09-14 11:38:00,4422.995085,11662.98261,722.6055686,202.362068,111.9759637,13.10170496,80.1529683,22.08619172
2022-09-14 11:39:00,4344.681574,11662.15198,722.7313329,202.3147824,111.9749659,13.10885237,80.66736599,22.52538596
2022-09-14 11:40:00,4362.337236,11660.86735,722.5986782,202.3028619,111.973851,13.11230382,82.24904518,22.46482888
2022-09-14 11:41:00,4364.762782,11661.92769,722.2656802,202.3071476,111.9637385,13.11849373,83.7135588,22.35356882
2022-09-14 11:42:00,4362.655428,11663.56974,722.1425079,202.3118811,111.9611376,13.1210867,82.77005925,22.09601961
2022-09-14 11:43:00,4342.877463,11662.98817,722.3808966,202.3086931,111.9634537,13.11646968,81.64075365,22.34180526
2022-09-14 11:44:00,4341.616276,11660.75658,722.7159016,202.30002,111.9817697,13.11777644,81.25251149,22.75512783
2022-09-14 11:45:00,4393.958193,11657.9981,723.1709915,202.2913882,111.9901713,13.13213808,80.94331224,22.74440889
2022-09-14 11:46:00,4368.000467,11654.89664,723.1550775,202.2376429,111.9976754,13.14877194,80.43887569,22.59296191
2022-09-14 11:47:00,4347.27125,11652.02176,723.0502449,202.215391,112.0041811,13.14626772,80.88575467,22.26737407
2022-09-14 11:48:00,4376.989639,11649.86621,722.9589572,202.2002688,112.0214856,13.12077735,83.20698393,22.501629
2022-09-14 11:49:00,4346.668751,11648.20928,722.7001969,202.1874175,112.0352559,13.1141179,82.84563537,22.62457367
2022-09-14 11:50:00,4303.611026,11646.964,722.6581376,202.193891,112.0358057,13.13200164,82.7141326,22.5991573
