Time,Fuel Gas Flow Rate to Duct Burners,Steam to Steam Header Pressure,Duct Burner Temperature,Economizer Chamber Temperature,Gas Turbine Shaft Speed,Gas Turbine Compressor Pressure Ratio,Relative Humidity,NOX
2022-09-14 11:51:00,4411.168905,11644.29127,722.8691783,202.1893929,112.0324698,13.14487463,82.8827213,22.86233862
2022-09-14 11:52:00,4365.936743,11642.7605,723.1034209,202.2162808,112.0045116,13.1342059,83.65108996,22.80389361
2022-09-14 11:53:00,4314.440439,11641.86309,722.8917471,202.225309,111.9770603,13.13481008,84.87779421,22.50917786
2022-09-14 11:54:00,4341.492266,11640.51376,722.5145769,202.2143126,112.0040768,13.14850292,84.2402712,22.41842883
2022-09-14 11:55:00,4414.354381,11642.86508,722.4392478,202.2206125,112.0321762,13.13637121,83.86182745,22.23022835
2022-09-14 11:56:00,4282.993097,11646.25719,722.3505399,202.2338373,112.0091026,13.13542103,85.29792267,22.40121905
2022-09-14 11:57:00,4299.023056,11648.48899,722.3457926,202.2346006,112.0064042,13.13222486,85.76016317,22.46160545
2022-09-14 11:58:00,4294.231131,11649.9288,722.3111309,202.2266775,111.9995031,13.12111704,84.85671945,22.6057762
2022-09-14 11:59:00,4386.342047,11651.70043,722.6405915,202.2285035,111.9623962,13.11449537,83.59088288,22.47965313
2022-09-14 12:00:00,4315.707982,11654.67397,722.5628048,202.2416889,111.950303,13.12217491,83.47950339,22.3459174
2022-09-14 12:01:00,4314.564204,11657.14508,721.797232,202.2637695,111.9465612,13.12305722,83.72914419,22.70705789
2022-09-14 12:02:00,4337.639197,11658.50795,721.1645341,202.2501242,111.9437082,13.13164244,83.81741458,22.91018744
2022-09-14 12:03:00,4323.726529,11659.67715,720.4746176,202.2436093,111.9377678,13.14653715,82.00084165,22.55963806
2022-09-14 12:04:00,4339.528696,11660.67592,719.6389246,202.2613159,111.9533647,13.15841771,82.32712269,22.53908744
2022-09-14 12:05:00,4305.07515,11659.66455,718.8102395,202.2505689,111.9464085,13.15435301,82.22088129,22.40956103
2022-09-14 12:06:00,4215.717914,11656.69149,718.3545232,202.2372894,111.9241709,13.13432255,82.50241808,22.57133455
2022-09-14 12:07:00,4243.304156,11653.06748,718.6636756,202.2082646,111.914348,13.1399855,84.98469021,22.33556079
2022-09-14 12:08:00,4348.93424,11648.94334,719.3454867,202.2179482,111.9158764,13.12905623,84.08264505,22.17856091
2022-09-14 12:09:00,4348.054814,11646.78142,720.1912986,202.2574945,111.9284118,13.13735935,84.73629268,21.96332657
2022-09-14 12:10:00,4337.255134,11646.1107,720.7166208,202.254917,111.9343241,13.14860052,84.54100947,22.05148336
2022-09-14 12:11:00,4304.231558,11645.81644,721.172588,202.2606632,111.9342584,13.15574036,84.97674781,22.45293845
2022-09-14 12:12:00,4400.631607,11646.96755,721.5815545,202.2694711,111.9446762,13.16481962,87.99865676,22.10272393
2022-09-14 12:13:00,4320.56252,11649.22749,721.7115807,202.276905,111.9615018,13.17340167,87.40439846,21.98555296
2022-09-14 12:14:00,4418.23911,11653.07317,721.6273164,202.3141991,111.9813604,13.16388531,85.18674756,22.23537818
2022-09-14 12:15:00,4342.859902,11656.4479,721.236549,202.3396857,111.9654074,13.15847036,84.31178413,22.19657393
2022-09-14 12:16:00,4309.606146,11660.22974,720.94681,202.3474105,111.956487,13.15515665,84.95103542,22.54826996
2022-09-14 12:17:00,4441.886776,11665.96831,721.0005561,202.3460477,111.9838532,13.16532924,86.33497447,22.34134826
2022-09-14 12:18:00,4285.86039,11670.32093,721.3855031,202.3526105,111.9906588,13.16179223,88.70788521,22.25422507
2022-09-14 12:19:00,4334.81198,11673.66599,721.8028198,202.3936638,111.9887079,13.13951834,88.03236472,22.42478588
2022-09-14 12:20:00,4423.973069,11677.23752,722.1661837,202.4101845,111.9931261,13.14043857,87.75803028,22.25594152
2022-09-14 12:21:00,4339.816102,11679.77977,721.8160026,202.4280037,112.0099004,13.16384266,87.61774517,22.26884312
2022-09-14 12:22:00,4287.62638,11680.34445,721.1311035,202.4318751,112.0086455,13.16759951,87.54806034,22.63780684
2022-09-14 12:23:00,4345.381098,11678.91021,720.8404934,202.4238261,112.0181985,13.18298395,86.72337472,22.45156479
2022-09-14 12:24:00,4333.544733,11677.55268,720.6588294,202.4307674,112.0166746,13.18301542,87.09742223,22.387764
2022-09-14 12:25:00,4388.724512,11677.0496,720.6940806,202.4592796,112.0066934,13.17526004,88.19425888,22.28845801
2022-09-14 12:26:00,4291.351027,11676.42709,720.4692963,202.4628355,112.0098585,13.17895449,87.84682654,22.12271095
2022-09-14 12:27:00,4292.367368,11675.01692,720.2270406,202.4571449,112.0033874,13.18346461,87.58715057,22.34986256
2022-09-14 12:28:00,4334.391138,11671.57853,720.4490604,202.4838506,111.9842584,13.17571239,87.45161159,22.33810351
2022-09-14 12:29:00,4307.39687,11666.50221,720.4639557,202.4995286,111.9934132,13.15523729,88.03804982,22.52488623
2022-09-14 12:30:00,4266.112338,11662.44299,719.9976741,202.4864542,111.9979041,13.1646228,86.83840739,22.54607001
2022-09-14 12:31:00,4245.238194,11659.42077,719.5324718,202.4845365,112.0160492,13.17670964,86.62088639,22.40785639
2022-09-14 12:32:00,4324.59064,11655.92865,719.5791744,202.5100216,112.0006595,13.17668707,86.60245783,22.42279074
2022-09-14 12:33:00,4336.349262,11653.85443,719.9042277,202.4954385,111.9943187,13.17421355,86.91017365,22.23784054
2022-09-14 12:34:00,4329.992805,11654.14121,720.3355577,202.480148,111.9994241,13.16909938,87.0054861,22.28119828
2022-09-14 12:35:00,4310.883441,11656.23777,720.5654849,202.4935765,112.0000103,13.16181373,87.74203515,22.36402434
2022-09-14 12:36:00,4336.143003,11657.2587,720.77719,202.5353397,111.9922178,13.1612025,87.07006461,22.30122649
2022-09-14 12:37:00,4302.988393,11659.34945,720.849772,202.5713685,111.9813825,13.16031091,86.84499013,22.3356489
2022-09-14 12:38:00,4284.475638,11662.90782,720.7029679,202.5676925,111.9818409,13.16459042,88.15890499,22.5559419
2022-09-14 12:39:00,4317.926681,11667.05878,720.4468997,202.5613614,111.984414,13.17119121,89.45229475,22.06456696
2022-09-14 12:40:00,4329.534241,11670.50647,720.4117889,202.5638224,111.9604538,13.16498982,88.68789464,22.08869349
2022-09-14 12:41:00,4235.958207,11672.60852,720.5588304,202.5335311,111.9524454,13.16236685,88.49606931,22.22133992
2022-09-14 12:42:00,4307.882472,11673.70592,720.3488514,202.5096238,111.9521543,13.16475601,88.57184478,22.32021368
2022-09-14 12:43:00,4373.487467,11674.90704,719.9920808,202.495202,111.9562872,13.16634168,87.55931204,22.29743423
2022-09-14 12:44:00,4301.590088,11676.73977,719.9770668,202.4615795,111.9351694,13.15777463,87.14737486,22.24729231
2022-09-14 12:45:00,4318.511514,11678.02754,720.1656243,202.4566324,111.934131,13.16467579,88.10338834,22.31420328
2022-09-14 12:46:00,4330.167652,11679.26549,720.2333892,202.4848312,111.9653248,13.17654149,88.32947929,22.46753858
2022-09-14 12:47:00,4373.665094,11679.35295,720.4648854,202.4970185,111.9848177,13.17149736,89.21742075,22.42252755
2022-09-14 12:48:00,4420.473412,11678.32062,720.6387732,202.4857725,111.9757975,13.17217981,89.90323638,22.45571954
2022-09-14 12:49:00,4247.009796,11675.29491,720.4101865,202.4694133,111.9619214,13.16344323,89.62105797,22.30981748
2022-09-14 12:50:00,4300.915069,11672.91746,720.0177098,202.4236477,111.9833874,13.16264525,88.77921721,22.09492152
2022-09-14 12:51:00,4258.018402,11682.58098,720.1245791,202.3844504,112.002708,13.19569365,88.97930315,22.19969204
2022-09-14 12:52:00,4348.920087,11684.22758,720.5268418,202.3661508,111.9993316,13.19611275,89.91556119,22.14808913
2022-09-14 12:53:00,4327.398003,11680.55883,720.6918884,202.3683968,111.9898488,13.1965937,90.11565381,22.16972023
2022-09-14 12:54:00,4407.660775,11681.33494,720.9448199,202.3766761,112.0173917,13.2031131,89.11511483,22.36139093
2022-09-14 12:55:00,4368.000559,11674.96704,721.0384663,202.403132,112.0454323,13.21126225,89.74353366,22.31978302
2022-09-14 12:56:00,4324.292651,11667.15337,720.8546559,202.4559096,112.0499433,13.20626504,90.18437097,22.22085446
2022-09-14 12:57:00,4334.68719,11656.45125,720.8445026,202.4794333,112.0257437,13.18963285,89.31235327,22.05646189
2022-09-14 12:58:00,4275.2026,11643.07036,720.9399546,202.4952781,112.0302573,13.18828667,90.29580411,22.53947305
2022-09-14 12:59:00,4329.559716,11633.58548,720.9858871,202.5044834,112.0484551,13.18276798,90.05569924,22.36346403
2022-09-14 13:00:00,4349.146064,11626.55022,721.1638472,202.4949246,112.0214618,13.18572708,89.94187717,22.28821969
2022-09-14 13:01:00,4380.221209,11618.15085,721.3547775,202.4763586,112.0066124,13.18392613,89.39160679,22.47681169
2022-09-14 13:02:00,4288.68322,11607.86889,721.3027475,202.4672873,112.0049341,13.17300326,88.97275515,22.11360605
2022-09-14 13:03:00,4386.908002,11596.39373,721.1356635,202.4807198,111.9981743,13.17204972,88.78048074,22.42772253
2022-09-14 13:04:00,4307.313681,11583.24307,720.9606832,202.4806549,112.0167066,13.1769743,89.10034022,22.43021516
2022-09-14 13:05:00,4301.031592,11570.80571,721.0149964,202.477708,112.0163301,13.18591914,90.04087726,22.43230143
2022-09-14 13:06:00,4410.956707,11559.66931,721.0957907,202.4753699,112.0018381,13.19080921,89.86590346,22.46894439
2022-09-14 13:07:00,4424.260033,11549.63431,721.2155975,202.4512332,112.0098614,13.19742229,89.16136669,22.24166971
2022-09-14 13:08:00,4360.51772,11540.67445,721.1517177,202.3934262,111.9986253,13.1934542,90.34928911,21.99048808
2022-09-14 13:09:00,4393.404949,11532.11934,721.0833932,202.3856652,111.9811902,13.197889,92.50005674,22.03130258
2022-09-14 13:10:00,4335.546815,11524.22934,721.1362611,202.3904008,112.0043867,13.19152685,92.33183655,21.99438959
2022-09-14 13:11:00,4353.691228,11518.69788,721.0888638,202.3570239,112.0215612,13.1842514,91.06272322,22.16300139
2022-09-14 13:12:00,4326.06407,11515.31614,720.8599095,202.3376351,112.0313238,13.18521444,90.17607908,22.46251375
2022-09-14 13:13:00,4365.730741,11513.52523,720.7278131,202.3415296,112.0349079,13.18317287,90.30861727,22.00233227
2022-09-14 13:14:00,4429.84389,11512.37511,720.9820799,202.3322899,112.0328517,13.18396491,90.63673881,22.09189225
2022-09-14 13:15:00,4359.741459,11510.35397,720.8259292,202.3304346,112.027585,13.19442535,91.35611768,22.12441138
2022-09-14 13:16:00,4386.570303,11506.86368,720.6140596,202.3110733,112.0190081,13.19826492,90.83601111,22.0256686
2022-09-14 13:17:00,4341.737633,11501.61026,720.8097121,202.2777414,112.0040976,13.20374246,90.56636257,22.25195311
2022-09-14 13:18:00,4469.39773,11497.09566,721.3783536,202.2897606,111.9885304,13.19668641,91.54028389,22.22492873
2022-09-14 13:19:00,4399.524448,11491.27215,721.7102187,202.3263339,111.9899796,13.20202995,91.6689311,22.08321788
2022-09-14 13:20:00,4360.808879,11482.61027,721.6603539,202.3187578,112.023623,13.21034095,91.30277624,21.9998155
2022-09-14 13:21:00,4442.938744,11472.64468,721.6504822,202.3210781,112.0355417,13.20921531,92.17957826,21.76871244
2022-09-14 13:22:00,4362.47844,11461.24545,721.7706998,202.3293127,112.0420377,13.20537105,91.76233041,22.00083703
2022-09-14 13:23:00,4393.156144,11449.32489,721.4816183,202.3184605,112.0345039,13.20732683,91.88123209,22.19355231
2022-09-14 13:24:00,4392.421133,11437.12232,720.7362253,202.3259403,112.0466067,13.21294809,92.5628301,22.10938811
2022-09-14 13:25:00,4375.337782,11426.3779,720.6052702,202.3508575,112.0391504,13.20932672,92.14803952,22.16601025
2022-09-14 13:26:00,4368.712025,11419.00763,720.9227895,202.3617414,112.0139617,13.19039195,91.45107323,21.93603282
2022-09-14 13:27:00,4366.671801,11415.02476,721.2222173,202.340033,112.0205483,13.19888725,91.90699606,22.07302519
2022-09-14 13:28:00,4354.537546,11413.48124,721.4844299,202.3498525,112.0482856,13.21035541,91.88184663,21.9084725
2022-09-14 13:29:00,4333.616833,11414.43701,721.7206189,202.3687766,112.0381846,13.20965172,91.79810508,21.82207556
2022-09-14 13:30:00,4397.078869,11416.9687,721.9979348,202.4009812,112.0273202,13.20298479,92.06701184,21.9739552
2022-09-14 13:31:00,4389.151779,11418.70753,721.9920097,202.4503068,112.0252233,13.22359093,91.8755129,22.26703541
2022-09-14 13:32:00,4476.428067,11421.12476,722.0862854,202.4754521,112.0314987,13.22176326,93.08467719,22.18572639
2022-09-14 13:33:00,4409.520991,11425.64517,721.9209911,202.502059,112.0304497,13.20641474,93.08832492,22.06423857
2022-09-14 13:34:00,4275.141165,11429.91535,721.5422155,202.5289037,112.0388975,13.19741967,92.46154537,22.05188527
2022-09-14 13:35:00,4347.47165,11433.79943,721.302437,202.5705512,112.033224,13.21024445,92.6966077,22.19611507
2022-09-14 13:36:00,4367.283056,11438.8611,721.2788652,202.62204,112.0392532,13.20746241,92.8490839,22.26333221
2022-09-14 13:37:00,4461.871166,11444.61903,721.6267024,202.6369015,112.0397825,13.19718484,93.95025725,22.07629985
2022-09-14 13:38:00,4408.528302,11449.54173,721.9010673,202.6688991,112.0325149,13.20202718,93.95811695,22.41881327
2022-09-14 13:39:00,4301.296912,11454.70716,721.9260473,202.7052369,112.0343244,13.20978751,94.25999226,22.33410721
2022-09-14 13:40:00,4385.038254,11460.37336,721.9479779,202.6887107,112.0454299,13.208108,94.43237915,22.12200642
2022-09-14 13:41:00,4372.700702,11464.45201,721.7823512,202.6910092,112.0236083,13.20289619,93.81000191,21.94150427
2022-09-14 13:42:00,4400.438235,11469.4132,721.5416153,202.7376652,112.0062436,13.2114075,94.51617479,22.19392066
2022-09-14 13:43:00,4392.216467,11474.04292,721.7546973,202.7682341,112.017646,13.2112522,95.18945972,22.50968344
2022-09-14 13:44:00,4334.298469,11476.72909,722.1258255,202.763063,112.0193531,13.20356358,94.148445,22.71378407
2022-09-14 13:45:00,4395.102796,11478.21535,722.0488544,202.7794311,112.0121579,13.20765367,92.96436389,22.47293444
2022-09-14 13:46:00,4447.153975,11479.13116,721.8499652,202.7946001,112.0251855,13.22574994,93.01838117,22.40389562
2022-09-14 13:47:00,4354.944007,11480.37567,721.6040405,202.7927275,112.0287425,13.24234574,93.67191477,22.34878992
2022-09-14 13:48:00,4360.637831,11480.4286,721.3822653,202.8203915,112.0340264,13.24064346,94.35824444,22.40928947
2022-09-14 13:49:00,4386.745738,11479.36899,721.4371008,202.8359825,112.0374936,13.23307019,94.9205675,22.38566467
2022-09-14 13:50:00,4376.562454,11477.80534,721.4381023,202.8329883,112.0410737,13.22311159,94.16076643,22.15089846
2022-09-14 13:51:00,4417.944235,11475.07942,721.5684307,202.8503495,112.0240197,13.23775197,93.50489439,22.47045562
2022-09-14 13:52:00,4362.744574,11471.97266,721.52185,202.8434334,111.987911,13.24472304,93.49735242,22.67917316
2022-09-14 13:53:00,4401.798018,11468.80696,721.4527241,202.8266384,111.9903542,13.23126139,94.26657236,22.71722014
2022-09-14 13:54:00,4367.946256,11464.6178,721.3608221,202.8493992,112.0228422,13.23109853,94.16757615,22.80264258
2022-09-14 13:55:00,4337.60789,11460.35767,721.0332628,202.8749779,112.0166626,13.22809105,94.49342709,22.85164312
2022-09-14 13:56:00,4305.816593,11456.29864,721.0112085,202.8827312,112.0055201,13.22987273,95.81407285,22.66462532
2022-09-14 13:57:00,4410.397005,11452.93427,721.2526544,202.8635429,111.9926044,13.22130152,95.79558136,22.55997945
2022-09-14 13:58:00,4384.518207,11449.76458,721.8005318,202.8639869,111.9802722,13.22783968,95.29005444,22.55061706
2022-09-14 13:59:00,4410.889323,11446.19191,722.140246,202.8804989,111.9606615,13.22348253,94.90793149,22.28219047
2022-09-14 14:00:00,4362.564069,11441.15495,721.8120411,202.9008149,111.9663492,13.21376506,94.32926994,22.5873253
2022-09-14 14:01:00,4401.94558,11436.81459,721.4372692,202.9280658,111.9864905,13.23781097,94.90142395,22.36404209
2022-09-14 14:02:00,4326.82504,11433.61105,721.371528,202.9617808,112.0140285,13.22974086,95.62370977,22.57544766
2022-09-14 14:03:00,4390.072317,11429.92327,721.3127558,202.9657207,111.9784881,13.23104393,95.36434088,22.58043474
2022-09-14 14:04:00,4381.087037,11426.72345,721.3723318,202.9625545,111.9725745,13.22659893,94.97233483,22.39613234
2022-09-14 14:05:00,4360.80531,11425.21248,721.2791353,202.9528815,111.9586152,13.21299844,94.73569348,22.93927733
2022-09-14 14:06:00,4390.607655,11424.30062,721.3746356,202.9401894,111.9574686,13.21009403,94.70888566,22.76811292
2022-09-14 14:07:00,4414.358221,11424.77674,721.5376534,202.9442147,111.9623081,13.21895307,94.82751916,22.61999307
2022-09-14 14:08:00,4386.337813,11425.47161,721.1234974,202.9482928,111.9759244,13.22119056,94.51372292,22.56170033
2022-09-14 14:09:00,4402.751652,11425.36407,721.1768613,202.9529256,111.9958759,13.22494847,94.39791036,22.75828692
2022-09-14 14:10:00,4376.952871,11425.42676,721.518092,202.9544111,111.9780166,13.21215125,94.21630883,22.74449262
2022-09-14 14:11:00,4410.774742,11426.55171,721.5308651,202.9636661,111.9765592,13.21577984,93.73436942,22.7755055
2022-09-14 14:12:00,4375.170926,11426.6538,721.2661824,202.9675635,111.9945717,13.21947085,93.08039137,22.62490392
2022-09-14 14:13:00,4360.794415,11425.68501,720.9032267,202.9633861,111.9916318,13.21964911,93.42090951,22.8636591
2022-09-14 14:14:00,4348.041577,11427.31789,720.7937271,202.9602205,112.0087653,13.22617388,93.02523612,22.5209693
2022-09-14 14:15:00,4358.189295,11428.82597,720.8787671,202.9523271,112.0170907,13.21941166,93.19417576,22.41960301
2022-09-14 14:16:00,4370.794386,11429.13362,721.1109852,202.9491536,112.0218951,13.2354231,93.37643555,22.30098868
2022-09-14 14:17:00,4386.635565,11430.6399,721.3486302,202.935001,112.0483019,13.25522039,93.31943549,22.4627384
2022-09-14 14:18:00,4520.761499,11433.68361,721.237716,202.9172472,112.0381842,13.2558542,92.76311844,22.91487711
2022-09-14 14:19:00,4411.147242,11436.29059,720.9527483,202.9401535,112.0204977,13.25772113,93.39864479,22.96135114
2022-09-14 14:20:00,4322.652445,11438.88413,720.7830423,202.9544713,112.0112515,13.25195133,93.59085098,22.687489
2022-09-14 14:21:00,4332.885979,11441.11194,720.5212937,202.9705636,112.0243906,13.26623568,94.04882293,22.52171223
2022-09-14 14:22:00,4363.406786,11444.67185,719.9552224,202.9773361,112.0260452,13.26112002,94.00098836,22.78434593
2022-09-14 14:23:00,4344.737146,11448.20528,719.8662697,202.9920949,112.0396315,13.25909336,93.46061948,22.93485482
2022-09-14 14:24:00,4389.934482,11452.42536,720.2496317,203.0119526,112.0316647,13.26333998,93.42942415,23.06782844
2022-09-14 14:25:00,4435.883124,11457.61536,720.4984104,203.009086,112.0125633,13.24774826,95.33677848,22.95888958
2022-09-14 14:26:00,4379.722432,11460.49196,720.7041545,203.0363628,111.9949768,13.24443871,96.73178696,22.92118296
2022-09-14 14:27:00,4376.699082,11463.35206,721.1793153,203.0527231,111.9924829,13.24090937,97.40522193,22.86441319
2022-09-14 14:28:00,4370.30481,11468.16092,721.6603485,203.046686,112.0007149,13.24313008,97.04206028,22.94527951
2022-09-14 14:29:00,4324.295943,11493.07391,721.8249413,203.0462724,112.0008759,13.24976886,96.85591442,22.75889108
2022-09-14 14:30:00,4380.384917,11530.66469,721.3904269,203.0583764,112.0029073,13.24539301,96.24463371,23.07807116
2022-09-14 14:31:00,4300.717574,11560.83773,720.8027073,203.1017672,112.0061441,13.23580941,96.46031913,22.89749867
2022-09-14 14:32:00,4359.899261,11586.97006,720.4228927,203.1161404,112.009778,13.22765648,97.02116202,22.91867594
2022-09-14 14:33:00,4310.341208,11612.00801,720.4728604,203.101336,112.0260792,13.23335706,96.98994567,22.92997289
2022-09-14 14:34:00,4253.596388,11635.35604,720.3083064,203.1051707,112.0142111,13.23485087,96.37743372,23.10925279
2022-09-14 14:35:00,4330.687617,11657.95321,720.1969719,203.0937137,112.0061389,13.23121237,96.05324761,23.33333372
2022-09-14 14:36:00,4295.976231,11678.39374,720.3497536,203.1161397,112.0057173,13.24010011,96.09884431,23.33961992
2022-09-14 14:37:00,4340.724326,11697.60147,719.9871185,203.1560842,111.9914923,13.23525806,94.96031838,23.45551032
2022-09-14 14:38:00,4216.188893,11715.82382,719.2282238,203.1561164,111.9778315,13.24479829,94.60626788,23.40167577
2022-09-14 14:39:00,4304.756827,11730.58396,718.8626743,203.1264925,111.9810182,13.25521702,94.54170066,23.3067829
2022-09-14 14:40:00,4276.632889,11742.65527,718.5255178,203.1079536,111.9893795,13.25474415,94.36931106,23.13327288
2022-09-14 14:41:00,4222.5059,11755.90588,717.9688354,203.1304618,111.9890168,13.25579435,94.33639287,23.14472398
2022-09-14 14:42:00,4231.289211,11769.511,717.7336728,203.1518317,112.0005483,13.25628912,94.62905274,23.32844618
2022-09-14 14:43:00,4260.653978,11781.07915,717.6160177,203.1473044,112.0019204,13.25593333,95.75140975,23.20251806
2022-09-14 14:44:00,4302.812892,11792.61364,717.8182217,203.147911,111.9924372,13.27029863,95.79270783,23.57838071
2022-09-14 14:45:00,4237.561054,11802.0879,718.0349469,203.170468,112.0153922,13.27278553,94.96880353,23.6410571
2022-09-14 14:46:00,4305.815688,11810.78548,718.4261432,203.1837665,112.0064287,13.25205982,95.66444805,23.42730214
2022-09-14 14:47:00,4235.21087,11820.32513,718.7516605,203.147658,111.9857355,13.25329814,95.751641,23.50181536
2022-09-14 14:48:00,4332.142512,11826.5428,718.4327789,203.1016839,111.9881194,13.25965543,97.43065954,23.29540365
2022-09-14 14:49:00,4208.634496,11830.57288,718.1532822,203.0971967,112.0043241,13.26417199,99.4892532,23.44522414
2022-09-14 14:50:00,4325.106203,11833.81381,718.1685915,203.0689225,112.0243161,13.25856418,99.26479168,23.35529731
2022-09-14 14:51:00,4255.120779,11835.62708,718.3544593,203.0354825,112.0047603,13.24477234,98.49712935,23.0369701
2022-09-14 14:52:00,4210.241977,11840.11237,718.4270807,203.0319592,111.9938359,13.2521693,97.80002621,23.39159127
2022-09-14 14:53:00,4280.551008,11845.68532,718.3558283,203.0211812,112.0114718,13.2559122,98.01463454,23.35284055
2022-09-14 14:54:00,4236.224427,11851.36753,718.0813786,203.0216494,112.0055335,13.24214413,98.43800999,23.31501802
2022-09-14 14:55:00,4253.394498,11857.68626,717.5467633,202.9951652,111.9707884,13.23344137,98.91009313,22.84546205
2022-09-14 14:56:00,4282.651319,11862.30568,717.3568858,202.9471957,111.9618654,13.25515158,98.30644473,22.92114506
2022-09-14 14:57:00,4222.483318,11865.72082,717.1620815,202.9336075,111.979132,13.26940453,98.36882998,23.1956922
2022-09-14 14:58:00,4143.565749,11868.40131,716.2845487,202.9480912,111.9961068,13.26097858,98.82237997,22.99178663
2022-09-14 14:59:00,4245.848306,11867.53516,715.4656284,202.9786273,112.0069192,13.27493986,98.50420515,22.99813302
2022-09-14 15:00:00,4185.948755,11863.213,715.0481404,202.9567425,111.9923615,13.29052594,98.89496458,23.02980764
2022-09-14 15:01:00,4218.072172,11856.5652,715.0737499,202.9304407,111.974894,13.29165114,98.77742566,23.13795189
2022-09-14 15:02:00,4252.200493,11847.56906,715.3033646,202.9486361,111.9735793,13.29470522,98.73845251,23.40992887
2022-09-14 15:03:00,4216.07407,11837.97294,715.5104811,202.9625544,111.9760565,13.29216604,98.82702696,23.31040467
2022-09-14 15:04:00,4252.435405,11828.02939,715.3171631,202.9782895,111.9594395,13.27683019,99.1061023,23.20784445
2022-09-14 15:05:00,4188.3098,11818.50083,714.9598743,202.980225,111.9788977,13.28440947,98.99507233,23.13936614
2022-09-14 15:06:00,4180.091409,11810.32623,715.1501806,202.9493714,112.007048,13.27737931,99.49653207,23.22659176
2022-09-14 15:07:00,4146.751339,11804.5024,715.2438002,202.9448742,112.0168031,13.28558517,99.0171194,23.057525
2022-09-14 15:08:00,4244.927184,11799.86459,715.1023831,202.9731309,112.0384673,13.28172739,98.35713461,23.10799614
2022-09-14 15:09:00,4236.833557,11795.4402,715.2999006,202.9915518,112.0447005,13.27440063,97.98302571,23.28187361
2022-09-14 15:10:00,4176.996359,11792.07657,715.2602531,202.9755205,112.0200624,13.27210471,97.82069865,23.30507771
2022-09-14 15:11:00,4264.103809,11787.28168,715.1363253,202.9994416,112.0011652,13.27312709,97.11646688,23.372678
2022-09-14 15:12:00,4279.01185,11781.11072,715.2192405,203.0034773,111.9913097,13.26326346,98.11840296,23.30822511
2022-09-14 15:13:00,4240.201063,11776.8232,715.3039543,202.9794024,111.985701,13.24593256,99.45311534,23.31349003
2022-09-14 15:14:00,4187.125172,11773.79392,715.557901,202.9589557,111.9862098,13.25638053,99.38461096,23.10278468
2022-09-14 15:15:00,4265.614543,11768.48528,715.7375076,202.8995374,112.0007106,13.25878331,99.27488497,23.27595479
2022-09-14 15:16:00,4260.111808,11762.09078,715.9079015,202.8558152,112.011421,13.26989714,99.22715556,23.31067305
2022-09-14 15:17:00,4274.356081,11754.92018,716.0924548,202.8336101,112.0133933,13.25931047,98.82515533,23.37278047
2022-09-14 15:18:00,4241.24406,11748.33126,716.4747733,202.8124794,111.9862091,13.25278933,98.49767141,23.33293443
2022-09-14 15:19:00,4270.553756,11741.67132,717.0754907,202.7883769,111.9915976,13.26035971,98.81358584,23.32666373
2022-09-14 15:20:00,4324.672506,11734.81424,717.1038799,202.7683889,111.9971621,13.27044352,98.40594064,23.46044549
2022-09-14 15:21:00,4323.883425,11729.2882,717.0824274,202.7838086,111.9983493,13.26047204,98.60556114,23.41580778
2022-09-14 15:22:00,4288.925746,11725.36126,717.6116813,202.7797607,111.9950106,13.2571695,98.74539324,23.37861479
2022-09-14 15:23:00,4298.238559,11722.1103,717.8508985,202.7414928,111.99754,13.26823371,98.48056857,23.24012037
2022-09-14 15:24:00,4310.437086,11717.76446,717.6244153,202.699229,111.972727,13.27376806,98.94926983,23.19163348
2022-09-14 15:25:00,4324.527006,11712.80559,717.2936826,202.6815908,111.9625453,13.26784487,98.8069639,23.55202792
2022-09-14 15:26:00,4237.953017,11710.64196,717.2492973,202.6482757,111.9600671,13.26104301,97.99581294,23.15609819
2022-09-14 15:27:00,4324.909303,11709.43574,717.2794075,202.6116976,111.9884129,13.27684254,97.32614045,23.25542187
2022-09-14 15:28:00,4308.347604,11705.13394,717.301391,202.5743028,112.0188259,13.28469369,97.2841942,23.65211233
2022-09-14 15:29:00,4324.569406,11699.99588,717.6396786,202.5476207,112.0137357,13.28705922,97.03325788,23.33561528
2022-09-14 15:30:00,4257.399258,11696.14966,717.7454516,202.5451973,112.018836,13.27901,96.57729336,23.35445996
2022-09-14 15:31:00,4300.343531,11692.77837,717.7966714,202.5021785,112.0243542,13.27007247,96.05883474,23.22479226
2022-09-14 15:32:00,4244.449367,11691.422,717.9700194,202.4607658,112.003433,13.26653847,95.62968122,23.50188982
2022-09-14 15:33:00,4391.743171,11691.19324,718.3303653,202.4426181,112.0319637,13.28694764,95.48569564,23.28007788
2022-09-14 15:34:00,4293.126613,11690.93068,718.7564089,202.3905479,112.0370809,13.2747758,95.82646935,23.18562047
2022-09-14 15:35:00,4339.898492,11691.27174,718.5464909,202.3826458,112.0188658,13.26771426,95.82122504,23.42480564
2022-09-14 15:36:00,4290.362334,11693.41609,718.392059,202.3928437,112.0123358,13.2742458,95.7603401,23.37093564
2022-09-14 15:37:00,4401.972596,11695.77991,718.4047883,202.3527569,112.0498263,13.28517491,95.90948254,23.585204
2022-09-14 15:38:00,4287.016918,11695.57589,718.2930161,202.3228534,112.0498692,13.30372891,95.71586692,23.37972807
2022-09-14 15:39:00,4267.530499,11694.04925,717.8297057,202.3104678,112.054053,13.29911927,95.82801049,23.23803334
2022-09-14 15:40:00,4342.133315,11691.71166,717.5605948,202.3441127,112.065442,13.28436965,96.81874964,23.09825319
2022-09-14 15:41:00,4204.030775,11689.01502,717.4909272,202.3671322,112.063479,13.29433122,97.26553985,23.26950337
2022-09-14 15:42:00,4286.93978,11688.15422,717.1204746,202.3385697,112.0505483,13.29715603,98.71020034,23.12894001
2022-09-14 15:43:00,4297.163317,11688.70792,716.6871092,202.2730471,112.0343421,13.28789444,99.09574272,23.32039812
2022-09-14 15:44:00,4335.562805,11690.928,716.7902422,202.2149225,112.0369646,13.2910481,98.9874356,23.55271047
2022-09-14 15:45:00,4321.599085,11693.45589,717.1727413,202.1987247,112.0556787,13.30949696,98.86187405,23.39973858
2022-09-14 15:46:00,4219.784216,11695.94819,717.4986616,202.1868031,112.0633014,13.30128489,98.68367339,23.46906524
2022-09-14 15:47:00,4269.804524,11697.22395,717.6576639,202.1830716,112.0595864,13.28700811,98.78954399,23.3382554
2022-09-14 15:48:00,4323.221558,11696.69585,717.3891176,202.2078571,112.0465673,13.2776714,99.17950936,23.12190961
2022-09-14 15:49:00,4249.018464,11695.7381,717.1121544,202.2113899,112.0411079,13.27775298,98.61032544,22.86967355
2022-09-14 15:50:00,4291.830605,11693.22255,717.3717674,202.2115001,112.0449792,13.28051427,98.79276656,23.17405259
2022-09-14 15:51:00,4325.639784,11691.15738,717.9548614,202.2115238,112.0560968,13.28642165,99.14874977,23.34062896
2022-09-14 15:52:00,4226.632604,11690.06058,717.7936831,202.1960344,112.0732655,13.29310301,98.22680336,23.47980991
2022-09-14 15:53:00,4278.304114,11689.49057,717.2650986,202.1637569,112.0572799,13.2913002,97.73347772,23.42697436
2022-09-14 15:54:00,4333.307502,11688.58126,717.2043918,202.165523,112.0347419,13.30066014,98.2188104,23.24786541
2022-09-14 15:55:00,4292.549182,11689.98111,717.1877206,202.161661,112.0469313,13.30048036,98.98274808,23.17422099
2022-09-14 15:56:00,4255.578566,11693.93434,716.8740051,202.1445126,112.0355011,13.27740681,98.42914729,23.35244377
2022-09-14 15:57:00,4323.995317,11697.0388,716.7354023,202.1370497,111.9939353,13.28733063,97.99033015,23.11779444
2022-09-14 15:58:00,4266.689987,11699.35523,716.8523182,202.1298288,112.0060843,13.30662561,97.56996345,23.07026959
2022-09-14 15:59:00,4347.145981,11701.19229,716.7670112,202.106247,112.0244055,13.30980688,97.59882416,23.29270103
2022-09-14 16:00:00,4311.26402,11702.06036,716.6463923,202.1139501,111.9965731,13.29500301,97.99657418,23.43071472
2022-09-14 16:01:00,4295.017373,11700.18419,716.7056344,202.1289849,111.9965466,13.30360846,97.79721396,23.53493432
2022-09-14 16:02:00,4299.782037,11695.47435,716.421856,202.1168881,112.0080537,13.31327409,98.28399307,23.62234452
2022-09-14 16:03:00,4202.428593,11688.84439,715.9943298,202.0935002,111.9847668,13.30748961,97.91152851,23.68724402
2022-09-14 16:04:00,4303.429128,11683.07448,715.8049399,202.073492,111.9946644,13.32232986,97.32634071,23.65055152
2022-09-14 16:05:00,4296.885691,11676.47636,716.2208754,202.0606246,111.9967409,13.31508237,97.36546766,23.8499413
2022-09-14 16:06:00,4317.323291,11671.35686,716.7382704,202.0500263,112.0166923,13.31602416,97.09890954,23.84377416
2022-09-14 16:07:00,4270.150826,11670.08938,716.7641936,202.0673218,112.0248468,13.31241589,97.19482648,23.52028943
2022-09-14 16:08:00,4371.095413,11670.49123,716.9737858,202.0714309,112.0235641,13.31329071,97.55797718,23.71368713
2022-09-14 16:09:00,4355.133457,11673.63216,717.3393709,202.0543462,112.0138427,13.30733337,97.74150941,23.62330762
2022-09-14 16:10:00,4305.738137,11677.25679,717.3300785,202.0295556,112.0072582,13.29894326,98.1342203,23.47913893
2022-09-14 16:11:00,4308.479804,11680.8565,717.2802423,202.0308527,112.0286047,13.2956329,98.23244975,23.70297425
2022-09-14 16:12:00,4265.647778,11682.31453,717.0486957,202.0533709,112.0138999,13.28897932,99.41638555,23.56593567
2022-09-14 16:13:00,4352.444465,11681.91458,717.2844876,202.0496484,112.0064017,13.29212739,100.0131393,23.60357077
2022-09-14 16:14:00,4334.004925,11679.88704,717.7336007,202.0509577,112.0281347,13.29331477,99.06854181,23.60790344
2022-09-14 16:15:00,4297.783614,11674.81642,718.0495289,202.0896925,112.0305495,13.29862793,98.06701148,23.52749733
2022-09-14 16:16:00,4312.151879,11669.03477,717.9544296,202.091881,112.0463599,13.30263782,97.47701196,23.55394894
2022-09-14 16:17:00,4333.79351,11662.60389,717.6057824,202.1023602,112.048394,13.29782897,97.30737377,23.70371075
2022-09-14 16:18:00,4271.082114,11658.50977,717.561002,202.0953348,112.0152472,13.29352935,97.02811909,23.89339408
2022-09-14 16:19:00,4289.226523,11657.07468,717.484092,202.0947219,112.0241729,13.30630651,97.16525314,24.07934169
2022-09-14 16:20:00,4289.613992,11658.15191,717.2467747,202.1190105,112.0383655,13.31710518,97.93507621,23.76964233
2022-09-14 16:21:00,4302.842557,11660.3688,717.0691168,202.0828203,112.0379389,13.31378964,97.45369805,23.61653409
2022-09-14 16:22:00,4293.968893,11660.43961,717.3938281,202.0543443,112.0394407,13.30716887,97.94930236,23.56211775
2022-09-14 16:23:00,4328.008287,11658.54862,717.3477681,202.1055913,112.016589,13.31129253,97.72526214,23.83414419
2022-09-14 16:24:00,4319.557241,11656.99776,716.9190233,202.124334,112.0095064,13.31012845,97.22936268,23.88865009
2022-09-14 16:25:00,4250.662453,11655.50397,716.7185216,202.1205872,112.0174908,13.30604012,97.27076648,23.86889962
2022-09-14 16:26:00,4246.042706,11654.21163,716.6422147,202.1386385,112.0074887,13.30819468,97.26229856,23.65655965
2022-09-14 16:27:00,4342.576272,11653.93781,716.3893496,202.1419324,112.0057372,13.31074079,96.87717537,23.63825143
2022-09-14 16:28:00,4272.969594,11655.81577,716.2460284,202.1464549,112.0059739,13.30914184,97.14211413,23.74782216
2022-09-14 16:29:00,4288.961358,11657.68588,716.4423915,202.189926,112.0232767,13.30774433,96.66837203,23.53043443
2022-09-14 16:30:00,4289.574744,11659.90223,716.7543264,202.2190691,112.0092761,13.30721028,97.08954634,23.74226224
2022-09-14 16:31:00,4284.147331,11661.83923,716.9709012,202.2156982,111.9957785,13.30674788,96.65700742,23.80539288
2022-09-14 16:32:00,4318.702622,11662.77209,717.137014,202.1799469,112.0251339,13.3086205,96.84621847,23.76926169
2022-09-14 16:33:00,4257.562747,11664.03903,716.9463836,202.1621029,111.995337,13.30797989,96.68072115,23.62794128
2022-09-14 16:34:00,4252.989172,11664.25889,716.3094311,202.1922036,111.9738734,13.32162985,97.30306144,24.04306297
2022-09-14 16:35:00,4237.079287,11662.54372,715.9669696,202.2146559,111.9755368,13.32625504,97.34910705,23.96569853
2022-09-14 16:36:00,4315.277713,11658.72005,716.5793051,202.205105,111.9561651,13.30764895,96.9479574,24.0197122
2022-09-14 16:37:00,4340.604073,11656.87942,716.6637458,202.2519078,111.9614892,13.31076579,96.83380219,23.76839689
2022-09-14 16:38:00,4241.610584,11656.24612,715.9561851,202.2844439,111.9858199,13.3279294,97.01664087,24.23392806
2022-09-14 16:39:00,4198.834277,11657.14896,715.3880301,202.2750464,111.9857579,13.32953836,97.60385486,24.14462117
2022-09-14 16:40:00,4339.090748,11660.23633,715.4576691,202.3102349,112.0164887,13.33223192,97.52271139,24.19225547
2022-09-14 16:41:00,4302.251636,11663.00791,715.7933652,202.3501431,112.0296323,13.35283471,97.02798111,24.22323094
2022-09-14 16:42:00,4366.841082,11665.35878,716.1507019,202.3810851,112.0342954,13.347261,97.19684701,23.94045376
2022-09-14 16:43:00,4204.410325,11667.79106,716.1421118,202.4299988,112.0403206,13.33434126,97.34016757,23.80902582
2022-09-14 16:44:00,4278.103038,11669.69784,716.0740508,202.4604535,112.0293098,13.3181489,96.78248839,23.82811503
2022-09-14 16:45:00,4282.014055,11670.7799,716.5505719,202.4912266,112.0426156,13.31466466,96.68997117,24.07653015
2022-09-14 16:46:00,4266.103948,11671.52664,716.8846758,202.5356537,112.0467701,13.31925683,96.92800597,23.8846553
2022-09-14 16:47:00,4287.399491,11671.37895,716.7551304,202.5795956,112.0420312,13.31656774,97.00731053,24.11049812
2022-09-14 16:48:00,4277.249718,11668.45434,716.3625302,202.6143238,112.0304418,13.31341063,96.68183424,24.16296798
2022-09-14 16:49:00,4234.506912,11664.63057,716.0217781,202.6381086,112.0307715,13.31165458,96.52332848,24.05204484
2022-09-14 16:50:00,4228.237342,11661.17175,715.675944,202.6676961,112.0522674,13.30496998,97.0277177,23.75665526
2022-09-14 16:51:00,4185.605385,11659.87009,715.4770975,202.6680588,112.0472723,13.30728033,96.84296265,23.73756424
2022-09-14 16:52:00,4286.530991,11661.84081,715.1309692,202.6818747,112.0403968,13.31519979,97.58557518,23.86774915
2022-09-14 16:53:00,4255.279651,11664.07341,714.831278,202.7086107,112.0409042,13.31962174,96.92367013,23.89389983
2022-09-14 16:54:00,4268.766323,11665.00492,714.8488057,202.7167736,112.046882,13.3109637,96.458118,23.87134057
2022-09-14 16:55:00,4231.489562,11664.47997,714.7787354,202.7052642,112.0247992,13.29895708,96.36866003,23.69480587
2022-09-14 16:56:00,4254.94032,11662.25499,714.5470998,202.7237578,112.0175294,13.2964438,96.18630331,23.81727708
2022-09-14 16:57:00,4283.032132,11660.64077,714.647085,202.7462811,112.0051305,13.29922189,96.57319477,23.62077113
2022-09-14 16:58:00,4257.355839,11658.41252,715.0281595,202.7422009,111.9942375,13.30543255,96.46958615,23.74963939
2022-09-14 16:59:00,4258.746662,11655.96837,715.1915005,202.7626122,111.9979215,13.30494094,96.30359362,23.72673077
2022-09-14 17:00:00,4241.429811,11655.53546,715.5092001,202.7756305,111.9710954,13.30609584,96.44986425,23.61395471
2022-09-14 17:01:00,4332.948151,11655.34225,716.5054303,202.7597464,111.9713021,13.30980993,97.12664157,23.34109121
2022-09-14 17:02:00,4315.570919,11656.07173,716.8918698,202.7721931,111.9914309,13.30376353,96.73747379,23.5005948
2022-09-14 17:03:00,4280.518416,11658.71428,716.6522229,202.8017393,111.9843911,13.30131162,97.04024214,23.58360728
2022-09-14 17:04:00,4248.685926,11659.79792,716.184258,202.8151875,111.973427,13.30610406,96.81615142,23.47856728
2022-09-14 17:05:00,4231.286686,11658.31264,715.5576007,202.8290622,111.9774924,13.3099771,97.35073751,23.54915846
2022-09-14 17:06:00,4218.647916,11657.0613,715.4109257,202.8398872,111.98122,13.30077307,97.60133961,23.72053816
2022-09-14 17:07:00,4254.012374,11656.23701,715.5874994,202.8646662,111.9673664,13.30588655,97.7194433,23.44394778
2022-09-14 17:08:00,4271.139165,11653.89109,715.8168775,202.8800174,111.986647,13.32054053,97.67630056,23.62111507
2022-09-14 17:09:00,4268.150963,11654.28223,715.9771649,202.902584,112.0121347,13.31583252,97.72451385,23.91927143
2022-09-14 17:10:00,4302.411889,11657.06874,716.2129855,202.946306,111.9953058,13.30568663,97.69975937,23.87549138
2022-09-14 17:11:00,4287.930474,11660.23847,716.5189811,202.948844,111.987979,13.29578404,97.71869336,24.05947575
2022-09-14 17:12:00,4310.154458,11665.13934,716.7871062,202.9539276,111.9708474,13.29475213,97.76555205,24.13615056
2022-09-14 17:13:00,4380.612883,11672.33765,716.955672,202.9602253,111.9749042,13.31242547,97.10538672,23.86805791
2022-09-14 17:14:00,4242.179485,11677.64221,717.0704652,202.960517,111.9832132,13.31331497,96.56078943,23.76660166
2022-09-14 17:15:00,4299.470844,11677.95541,717.0629305,202.9496395,111.9859317,13.30838821,96.80904402,23.94122708
2022-09-14 17:16:00,4282.87646,11677.14792,716.804369,202.9317483,111.9783039,13.2995044,96.43782225,23.91015346
2022-09-14 17:17:00,4279.913644,11675.49227,716.6325508,202.9349825,111.962156,13.29768179,96.34731877,23.90893054
2022-09-14 17:18:00,4280.744699,11671.67008,716.5481835,202.953284,111.9613711,13.30603018,96.05373119,23.87923907
2022-09-14 17:19:00,4314.972652,11667.16972,716.7678205,202.9651522,111.970543,13.30758062,96.06010679,23.77722198
2022-09-14 17:20:00,4326.941877,11662.89726,716.8811676,202.9579151,111.9697987,13.30753638,96.83347349,23.92413937
2022-09-14 17:21:00,4306.216987,11658.1338,716.6996956,202.9135464,111.9778397,13.30619374,97.50627889,23.79202709
2022-09-14 17:22:00,4263.628188,11655.3809,716.5856344,202.8901357,112.0034258,13.31337012,97.66847767,23.91271399
2022-09-14 17:23:00,4329.017382,11653.43443,716.8069756,202.9331431,112.0054406,13.31017139,97.83713113,23.7180458
2022-09-14 17:24:00,4374.904018,11651.17773,717.0463414,202.9685207,111.9912247,13.30784355,97.73704134,23.99069069
2022-09-14 17:25:00,4270.699197,11650.20595,716.9869449,202.9475937,112.0208066,13.31651277,98.39223597,23.86246686
2022-09-14 17:26:00,4279.713854,11651.93741,716.9034642,202.9236089,112.0311343,13.31129994,98.10630388,23.85627676
2022-09-14 17:27:00,4270.207429,11653.6584,716.9648818,202.9198471,112.0111195,13.31103417,98.14901165,24.09535392
2022-09-14 17:28:00,4346.407589,11654.17478,717.2979113,202.9475762,112.0181579,13.31927385,97.52970051,23.79808139
2022-09-14 17:29:00,4271.484686,11655.71252,717.1659847,202.9408608,112.0086854,13.31699349,97.48914592,23.7637464
2022-09-14 17:30:00,4242.945881,11656.54015,716.8648929,202.9288175,111.9754742,13.31034233,97.02191833,23.97527186
2022-09-14 17:31:00,4259.030308,11657.45707,716.4024345,202.951312,111.9668354,13.31350604,96.9801902,24.08042015
2022-09-14 17:32:00,4349.020853,11659.22381,716.1863905,202.9491801,111.9871014,13.31507448,98.20396142,24.03082568
2022-09-14 17:33:00,4316.732798,11661.35658,716.3018842,202.9511283,112.0074175,13.3155994,98.3661386,23.96339861
2022-09-14 17:34:00,4305.131584,11662.14141,715.8543708,202.971564,112.0053288,13.31575624,98.26758172,23.67297811
2022-09-14 17:35:00,4243.392129,11662.38608,715.3308398,202.9654995,112.0210536,13.31522218,98.48331155,23.87747798
2022-09-14 17:36:00,4263.068319,11663.5318,715.0725876,202.9437723,112.0009781,13.31433005,98.50458002,23.8943096
2022-09-14 17:37:00,4255.370849,11664.12859,714.9592861,202.921603,111.9988431,13.30182393,98.46214749,23.80125079
2022-09-14 17:38:00,4238.462247,11664.32765,715.3058517,202.9064991,111.9834874,13.30623044,97.72974479,24.02165735
2022-09-14 17:39:00,4253.683699,11661.79461,715.4702672,202.9061289,112.0055327,13.31438874,97.23109163,23.66326139
2022-09-14 17:40:00,4256.526114,11656.07264,715.6008321,202.9143621,112.0257044,13.30980733,97.65477229,23.66326139
2022-09-14 17:41:00,4327.567106,11650.59291,715.8939416,202.9183943,112.0212871,13.31292643,97.91717734,23.66326139
2022-09-14 17:42:00,4278.747889,11642.51979,716.1365521,202.8905245,112.0203644,13.3129979,97.70655632,24.58120674
2022-09-14 17:43:00,4326.295074,11632.04995,716.2837248,202.8748122,112.0073241,13.31577962,97.15218943,24.56334381
2022-09-14 17:44:00,4328.754764,11626.1032,716.4728976,202.8770555,112.0251952,13.32182035,97.6841795,24.43301991
2022-09-14 17:45:00,4287.463082,11622.44348,716.3657684,202.8875163,112.0248119,13.31540502,97.72892924,24.40224851
2022-09-14 17:46:00,4317.140331,11621.28144,716.057441,202.8721527,112.0101551,13.30948985,97.68731011,24.37215641
2022-09-14 17:47:00,4253.662213,11623.17047,715.965621,202.8613183,111.9809199,13.31997849,97.74852495,24.6965228
2022-09-14 17:48:00,4335.425824,11625.82996,715.9619421,202.8675632,112.0145032,13.32354231,97.9035903,24.62624636
2022-09-14 17:49:00,4265.432311,11630.4815,715.806076,202.8581476,112.0328414,13.32148325,97.58327489,24.40723362
2022-09-14 17:50:00,4286.966325,11636.13779,715.6269506,202.8415666,112.0098287,13.32189555,97.03526234,24.14835178
2022-09-14 17:51:00,4319.13286,11642.84915,715.9161367,202.8445234,112.0104795,13.31823153,96.33389218,24.42004031
2022-09-14 17:52:00,4336.031444,11648.43195,716.1409185,202.8576839,112.0180804,13.31715037,97.19484726,24.43158477
2022-09-14 17:53:00,4328.78328,11652.86051,716.4900935,202.8411304,112.0398622,13.31543952,96.85705753,24.50422087
2022-09-14 17:54:00,4301.842019,11656.69875,716.7570631,202.807266,112.0348251,13.31058807,96.66508075,24.47688915
2022-09-14 17:55:00,4265.052015,11659.07567,716.7711282,202.7789223,112.0226884,13.32190048,96.71989501,24.33925805
2022-09-14 17:56:00,4343.938873,11659.52608,716.7450857,202.7425493,112.020393,13.31828974,96.80170313,24.58539045
2022-09-14 17:57:00,4322.291711,11658.85255,716.5375945,202.7111223,112.0056188,13.31945698,97.05188572,24.32505982
2022-09-14 17:58:00,4293.724878,11658.85049,716.3807412,202.7281054,112.0302205,13.32365102,96.86794975,24.51305628
2022-09-14 17:59:00,4281.302273,11657.94509,716.2040739,202.7402702,112.0426281,13.32479327,96.74116094,24.79586068
2022-09-14 18:00:00,4314.098523,11656.57663,716.559184,202.7419805,112.0101303,13.31071904,95.80816122,24.48507407
2022-09-14 18:01:00,4313.937347,11656.67802,716.9529196,202.7390246,111.9784378,13.30885157,96.03925215,24.49359687
2022-09-14 18:02:00,4305.209874,11656.5015,716.7714892,202.7492931,112.0311553,13.31574843,96.24270915,24.61967795
2022-09-14 18:03:00,4287.588899,11656.15709,716.2423801,202.7428931,112.0465762,13.32064432,95.93826673,24.80861166
2022-09-14 18:04:00,4275.497062,11655.78715,715.9032817,202.7266536,112.0348938,13.31079748,95.71892862,24.64853606
2022-09-14 18:05:00,4296.233473,11655.42668,716.0151756,202.6958732,112.0013973,13.31159915,95.61821612,24.64678057
2022-09-14 18:06:00,4289.236206,11656.61427,716.1014477,202.6724506,112.0052698,13.32093662,94.89889756,24.41234133
2022-09-14 18:07:00,4249.439641,11656.59547,715.8510501,202.6988433,112.0321198,13.32094853,94.64088736,24.54462438
2022-09-14 18:08:00,4315.632344,11656.911,715.6660467,202.6904892,112.0224023,13.32136184,95.16057717,24.47438391
2022-09-14 18:09:00,4251.529598,11656.79493,715.6794495,202.6256523,112.0150117,13.31752115,95.35976913,24.51905035
2022-09-14 18:10:00,4301.875472,11656.6998,715.7040634,202.6043169,111.9972404,13.31066335,95.14114491,24.54732671
2022-09-14 18:11:00,4321.843382,11657.76658,715.8521736,202.624317,111.994143,13.31555094,94.93882641,24.62447768
2022-09-14 18:12:00,4230.348058,11658.37787,715.8196888,202.6338629,112.0038785,13.31403376,95.25279787,24.71599139
2022-09-14 18:13:00,4227.866974,11657.3436,715.7783489,202.6588247,111.9939651,13.31562668,95.3122549,24.86598762
2022-09-14 18:14:00,4242.347453,11656.27358,715.8847879,202.6384418,111.9908354,13.31670731,95.70961984,24.84260148
2022-09-14 18:15:00,4273.833383,11656.51694,716.1017647,202.6127078,111.9924405,13.3181424,95.77043082,24.9205868
2022-09-14 18:16:00,4311.016946,11656.61552,716.4467299,202.5965614,111.9990116,13.31400318,95.48262173,25.05133248
2022-09-14 18:17:00,4329.137878,11657.87096,716.4859447,202.5944449,112.0059038,13.31475747,94.91504413,25.02108287
2022-09-14 18:18:00,4260.856713,11658.59229,716.4952952,202.6114169,112.0215796,13.32266306,95.39019195,25.11962877
2022-09-14 18:19:00,4273.892111,11658.68756,716.512236,202.6214424,112.0313252,13.32685793,95.50435719,25.01478334
2022-09-14 18:20:00,4297.115912,11658.82703,716.2017982,202.6336208,112.0332051,13.32836729,95.22363129,24.99842951
2022-09-14 18:21:00,4222.60797,11658.99548,716.3251337,202.6190253,112.0370249,13.32660648,94.81801563,25.06117373
2022-09-14 18:22:00,4322.787684,11659.46936,716.4527273,202.5944817,112.0321601,13.32013452,94.65081701,25.00795302
2022-09-14 18:23:00,4252.018796,11657.78484,716.518205,202.6112675,112.0141426,13.31263503,95.56275039,25.0880496
2022-09-14 18:24:00,4378.838354,11654.82317,716.9034471,202.6104505,112.0208164,13.32152537,95.50396819,25.19977727
2022-09-14 18:25:00,4264.379456,11652.34862,717.1644894,202.6075105,112.0206344,13.3211746,95.2395445,25.05352486
2022-09-14 18:26:00,4350.7586,11649.64893,717.4854937,202.6306543,112.0041827,13.31263458,95.37018803,25.3314621
2022-09-14 18:27:00,4325.198391,11647.68981,717.5617732,202.6169728,112.0101497,13.31301894,95.00699224,25.16837108
2022-09-14 18:28:00,4317.188492,11647.22397,717.1216693,202.601364,112.0389256,13.315647,94.46093739,25.31527652
2022-09-14 18:29:00,4329.27058,11647.82218,716.649768,202.57653,112.0343455,13.31724916,94.97564683,25.25682351
2022-09-14 18:30:00,4287.687875,11648.17042,716.5605955,202.5554691,112.0129229,13.31869127,94.91234274,24.99386651
2022-09-14 18:31:00,4309.930326,11648.10732,716.6529289,202.5383467,112.0126099,13.31475011,95.39435556,24.61543204
2022-09-14 18:32:00,4241.017278,11647.97196,716.4306727,202.5063291,112.0165417,13.30539318,95.14056133,24.69159241
2022-09-14 18:33:00,4267.725659,11647.89743,716.472851,202.5087406,112.0080703,13.30465518,95.0398942,24.80015469
2022-09-14 18:34:00,4351.088219,11649.46285,716.7940459,202.5217886,112.0076382,13.29616473,94.65339559,24.82753472
2022-09-14 18:35:00,4285.725152,11652.04751,716.9686738,202.5242023,112.0366683,13.30904292,94.42353882,25.05422525
2022-09-14 18:36:00,4306.924289,11654.34669,717.1206175,202.5269657,112.054829,13.31875528,94.71870482,25.03263928
2022-09-14 18:37:00,4353.333834,11656.0394,717.0854006,202.5271552,112.051758,13.31696159,94.43801194,24.57195336
2022-09-14 18:38:00,4284.176926,11655.33989,716.9319709,202.5382364,112.0394646,13.30984739,94.39071511,24.70983097
2022-09-14 18:39:00,4253.436348,11655.63075,716.6563787,202.5285,112.0355248,13.31506865,94.51110615,24.53359446
2022-09-14 18:40:00,4320.869795,11658.12889,716.470246,202.5050529,112.0378348,13.31401304,94.84959822,24.89556787
2022-09-14 18:41:00,4304.44907,11661.40495,716.2053372,202.4936214,112.0612579,13.31548615,94.5618849,24.72850302
2022-09-14 18:42:00,4212.932414,11664.02729,715.954734,202.5100254,112.0767324,13.31138562,94.42066705,24.49066468
2022-09-14 18:43:00,4302.086718,11665.48744,715.937715,202.5256885,112.0821515,13.31471618,94.50104394,24.46924229
