Time,Fuel Gas Flow Rate to Duct Burners,Steam to Steam Header Pressure,Duct Burner Temperature,Economizer Chamber Temperature,Gas Turbine Shaft Speed,Gas Turbine Compressor Pressure Ratio,Relative Humidity,NOX
2022-09-14 18:44:00,4268.830861,11667.91061,715.6177807,202.5185398,112.0771026,13.31989248,95.0074533,24.69868179
2022-09-14 18:45:00,4242.266092,11671.21966,715.7167935,202.5356052,112.0683263,13.32037371,95.18053871,24.69123564
2022-09-14 18:46:00,4245.838518,11674.20319,716.2476615,202.5430555,112.0669147,13.31952466,94.88696494,24.47597662
2022-09-14 18:47:00,4302.636805,11679.81673,716.3793673,202.5229913,112.0643449,13.31728162,95.15888042,24.40364172
2022-09-14 18:48:00,4301.968235,11687.06947,715.6897411,202.5033202,112.0493126,13.32010091,95.74491932,24.19464837
2022-09-14 18:49:00,4202.561597,11691.82006,714.8878899,202.4817306,112.0389138,13.3095611,95.90296814,24.30181373
2022-09-14 18:50:00,4232.961451,11693.6902,714.8238167,202.4507994,112.0509846,13.30664099,95.78997951,24.78269837
2022-09-14 18:51:00,4242.367962,11696.37899,715.4182757,202.4414543,112.0614078,13.31013447,95.54249037,24.69595391
2022-09-14 18:52:00,4246.758687,11699.54762,715.6716055,202.4533388,112.0648087,13.30565047,94.91529242,24.84859653
2022-09-14 18:53:00,4330.435951,11703.46249,715.7081606,202.4573305,112.0406651,13.29573306,94.51543801,24.73074006
2022-09-14 18:54:00,4416.799503,11705.62653,716.5130489,202.4562135,112.0233464,13.29377593,94.27571424,24.56918282
2022-09-14 18:55:00,4461.384549,11707.31151,717.4052465,202.4305812,112.032518,13.29587549,94.39010808,24.61492142
2022-09-14 18:56:00,4592.819833,11711.98514,718.4969791,202.3848587,112.0274513,13.28834714,94.84171333,24.67389294
2022-09-14 18:57:00,4803.224326,11719.74172,720.728629,202.3367487,112.0091738,13.28946524,94.20280528,24.42125478
2022-09-14 18:58:00,4963.336159,11732.53215,723.682683,202.2641008,112.0111264,13.28978801,94.25100042,24.41810278
2022-09-14 18:59:00,5206.152792,11747.43433,727.1987516,202.1967674,111.981989,13.28430847,94.60670444,24.34951527
2022-09-14 19:00:00,5437.758985,11760.84699,731.4945288,202.1532335,111.9529491,13.27492055,95.1115783,24.25698794
2022-09-14 19:01:00,5712.430241,11772.65911,736.538648,202.0665022,111.9236534,13.27331745,94.9773946,24.10907389
2022-09-14 19:02:00,5971.07416,11781.32548,742.2407695,201.9471693,111.9311841,13.27035888,94.26897234,24.15811318
2022-09-14 19:03:00,6256.869818,11787.94354,748.3879642,201.8264823,111.9440608,13.27661868,94.64181026,24.18113078
2022-09-14 19:04:00,6417.694567,11790.86142,754.9000442,201.7221444,111.9723857,13.27447719,94.42012046,24.29348235
2022-09-14 19:05:00,6561.216445,11790.23101,761.1757487,201.5996326,111.979845,13.27677326,93.97959898,24.71643988
2022-09-14 19:06:00,6651.197041,11786.7322,766.6344536,201.4697979,111.9699026,13.28027145,93.58989346,24.58272557
2022-09-14 19:07:00,6556.365479,11780.11139,771.0384473,201.3528068,111.9659215,13.27772821,93.48048545,24.44655867
2022-09-14 19:08:00,6350.460992,11771.31506,774.0216581,201.2275686,111.9789864,13.28058505,93.38154006,24.38573568
2022-09-14 19:09:00,6107.026203,11762.52419,774.9692386,201.1542352,112.0062011,13.28669331,92.17931937,24.07103522
2022-09-14 19:10:00,5738.625149,11753.32787,773.3933749,201.1373398,112.0095256,13.28328261,90.29585981,24.24810288
2022-09-14 19:11:00,5501.584106,11744.81594,769.7893121,201.132987,112.0138855,13.27676705,89.79610265,24.46469361
2022-09-14 19:12:00,5235.300237,11736.93275,764.9380218,201.1059197,112.0148532,13.28316148,89.66096348,24.55132795
2022-09-14 19:13:00,5210.67816,11729.25478,759.6290613,201.0754531,112.0079821,13.28499808,90.00673919,24.25080809
2022-09-14 19:14:00,5180.363719,11725.20092,755.1683267,201.0679084,112.0064622,13.28091596,89.8231876,24.24748304
2022-09-14 19:15:00,5172.349371,11723.55423,751.9181445,201.0243966,112.0040875,13.28322514,89.40740981,24.18885449
2022-09-14 19:16:00,5147.001209,11721.88163,749.5203748,200.970673,111.9994041,13.28838224,88.42145729,24.20539519
2022-09-14 19:17:00,5169.529885,11718.65534,747.8768502,200.9093033,112.0078728,13.27964496,88.07131358,24.4536149
2022-09-14 19:18:00,5144.167285,11717.73673,746.9638139,200.8655724,112.010195,13.27805471,87.35055094,24.61874137
2022-09-14 19:19:00,5118.354328,11721.58735,746.0995082,200.8340938,112.0389256,13.28889555,88.13566671,24.53165563
2022-09-14 19:20:00,5107.922746,11724.76269,745.1567418,200.7805349,112.0343413,13.28610023,87.56444913,24.18177627
2022-09-14 19:21:00,5135.618498,11726.3738,744.4468242,200.7218741,112.0248502,13.28447037,87.36102099,24.26666426
2022-09-14 19:22:00,5079.9694,11725.27352,743.919696,200.6933481,112.0328024,13.27925074,87.98315501,24.35839301
2022-09-14 19:23:00,5127.075914,11719.44513,743.2417679,200.6724443,112.0168393,13.28058469,88.27416829,24.24218107
2022-09-14 19:24:00,5090.395332,11711.10985,742.3369486,200.6811858,112.0254355,13.2863595,87.64614713,23.9166422
2022-09-14 19:25:00,5050.37634,11701.97526,741.9305014,200.6458078,112.0269764,13.27263651,87.11010482,24.10637699
2022-09-14 19:26:00,5175.625853,11690.94455,741.8712803,200.5962069,111.9963242,13.27019717,86.78537355,24.04385344
2022-09-14 19:27:00,5127.642093,11679.03788,741.7637935,200.5616776,112.0156965,13.26852287,87.41209436,24.17914822
2022-09-14 19:28:00,5170.878482,11669.67093,741.8266914,200.5024578,112.0347983,13.26752074,87.60838187,24.37770602
2022-09-14 19:29:00,5186.050093,11663.94513,742.2543368,200.465512,112.0169977,13.26683359,89.24886501,24.0116215
2022-09-14 19:30:00,5259.999705,11661.52322,742.8795138,200.4382985,111.9954231,13.26211426,89.50740282,24.13627491
2022-09-14 19:31:00,5301.090611,11661.46856,743.7989202,200.4056812,111.9831842,13.26121208,89.56161155,24.16197743
2022-09-14 19:32:00,5421.352463,11663.92492,745.041331,200.3838805,111.9890737,13.26374214,89.69887659,24.11593459
2022-09-14 19:33:00,5385.227128,11667.22214,746.3484203,200.3822089,112.0248573,13.2615901,89.2324249,24.16761837
2022-09-14 19:34:00,5475.602744,11671.16223,747.62742,200.3894743,112.0190495,13.26061473,88.20515409,24.17863399
2022-09-14 19:35:00,5512.367371,11677.4979,748.9209423,200.3974443,112.0180447,13.26116574,87.19401443,24.22307523
2022-09-14 19:36:00,5538.051886,11682.52574,750.0873139,200.3902644,112.0383668,13.25395739,87.0242684,24.29438783
2022-09-14 19:37:00,5487.814091,11686.30818,750.8527673,200.3737216,112.0195312,13.24930978,86.43366916,23.81304688
2022-09-14 19:38:00,5492.172392,11690.21443,751.2721712,200.3513563,112.0143864,13.24790764,86.36814865,24.00564081
2022-09-14 19:39:00,5496.040666,11694.39604,751.6274935,200.3365805,112.0302479,13.25273966,86.41803559,23.80745366
2022-09-14 19:40:00,5432.088484,11700.5573,751.6054192,200.3741711,112.0303885,13.25618881,86.04769521,23.76515884
2022-09-14 19:41:00,5421.924247,11707.19262,751.6003607,200.3938744,112.0183089,13.2517708,85.38511387,23.80417335
2022-09-14 19:42:00,5411.963079,11714.61046,751.5935558,200.3880279,112.010074,13.24477766,84.80207517,23.76617385
2022-09-14 19:43:00,5279.803357,11720.78594,750.9880642,200.3873364,111.9928375,13.24454934,84.34563348,23.91604244
2022-09-14 19:44:00,5307.025869,11725.09179,750.0980085,200.416243,112.010034,13.24357538,84.16400658,24.00928288
2022-09-14 19:45:00,5315.592859,11728.04343,749.1234493,200.4496486,111.9931196,13.24640515,84.19318466,23.86946367
2022-09-14 19:46:00,5245.083156,11729.30379,748.1404285,200.4557457,111.9994104,13.23573428,83.8365895,23.86369642
2022-09-14 19:47:00,5208.803655,11728.41541,747.2679422,200.4451058,112.0034168,13.23037079,83.53350595,23.95628313
2022-09-14 19:48:00,5185.673387,11725.98687,746.9174321,200.460593,112.0009076,13.22049961,83.30658554,23.56223493
2022-09-14 19:49:00,5168.9025,11721.19609,746.5840768,200.4789039,111.9960933,13.22295157,83.0886596,23.61049
2022-09-14 19:50:00,5105.464311,11715.28855,745.7755063,200.4693029,111.9998404,13.22985531,83.21054084,23.4905037
2022-09-14 19:51:00,5118.053964,11710.33847,744.7046779,200.476752,112.0017811,13.2362511,83.2146226,23.47562888
2022-09-14 19:52:00,5118.028527,11706.21179,744.0260438,200.4864384,111.997742,13.2251605,83.04856015,24.04257238
2022-09-14 19:53:00,5117.353014,11702.95594,743.7453852,200.5101551,111.9978914,13.22370021,82.63921718,23.7689802
2022-09-14 19:54:00,5108.886125,11700.74386,743.3174862,200.52728,111.9852452,13.22063283,82.46967638,23.85705239
2022-09-14 19:55:00,5125.414995,11700.6546,742.5616696,200.4947958,111.9752638,13.20860983,82.32056399,23.70641906
2022-09-14 19:56:00,5083.484776,11700.63812,742.3097137,200.4795664,111.9629024,13.20596281,82.29475797,23.85195521
2022-09-14 19:57:00,5055.939553,11700.49607,742.276558,200.4889246,111.9606662,13.20051118,82.32207017,23.76870868
2022-09-14 19:58:00,5161.052452,11699.80407,742.1765133,200.4835548,111.9562491,13.19438113,82.12382217,23.86726973
2022-09-14 19:59:00,5117.637471,11697.57376,742.4076493,200.4537813,111.9532491,13.19590903,81.9901131,23.64374666
2022-09-14 20:00:00,5187.611686,11694.48294,743.1336558,200.4293694,111.9509233,13.19342002,82.06081688,23.3379237
2022-09-14 20:01:00,5136.445292,11691.19402,743.7998367,200.3842628,111.9583003,13.19875196,81.87886931,23.49109511
2022-09-14 20:02:00,5213.282778,11687.20567,744.0132469,200.3291264,111.9673597,13.20041592,81.96390031,23.37117518
2022-09-14 20:03:00,5282.605987,11683.06537,744.4626225,200.3181853,111.972452,13.20673056,81.94983818,23.13251096
2022-09-14 20:04:00,5303.591774,11680.09771,745.0738669,200.3027462,111.9671291,13.20699788,82.35562699,23.16704099
2022-09-14 20:05:00,5294.163791,11679.0971,745.9711579,200.2758099,111.9698254,13.20205789,82.28736617,23.27024152
2022-09-14 20:06:00,5284.005045,11679.87024,746.9370732,200.2720572,111.9688032,13.19330631,82.21025738,23.39489136
2022-09-14 20:07:00,5367.319254,11681.17401,747.459196,200.2869214,111.9860936,13.19625624,82.3132498,23.60972409
2022-09-14 20:08:00,5305.198926,11682.18719,747.4668591,200.2979197,111.9933705,13.20341267,82.27777112,23.4865903
2022-09-14 20:09:00,5290.815094,11683.24753,747.5399778,200.2943324,111.9788342,13.20099666,82.27902944,23.39287567
2022-09-14 20:10:00,5359.458216,11684.84535,747.7833346,200.2843407,111.9693649,13.19243196,81.94697501,23.47211175
2022-09-14 20:11:00,5336.764895,11685.65569,748.0656229,200.2807698,111.9745662,13.18431414,81.80826866,23.54171646
2022-09-14 20:12:00,5365.78948,11684.99089,748.1292054,200.2562043,111.992846,13.18893935,81.62843602,23.41358394
2022-09-14 20:13:00,5315.372922,11682.75941,748.1999676,200.2240105,112.0109403,13.18396737,81.26468896,23.44261159
2022-09-14 20:14:00,5276.978185,11680.0062,748.3082394,200.2474067,111.9794315,13.17889645,80.78776381,23.39405785
2022-09-14 20:15:00,5325.543221,11679.97597,748.3131432,200.2535436,111.9779522,13.18003103,80.50960501,23.39597429
2022-09-14 20:16:00,5275.345244,11679.66502,748.4008585,200.2331171,111.979582,13.18208396,80.24580702,23.44663351
2022-09-14 20:17:00,5244.720973,11678.55199,748.6778904,200.2076764,111.9710143,13.17295967,79.74708964,23.32172181
2022-09-14 20:18:00,5269.135414,11678.93909,748.6671808,200.2017596,111.9734698,13.15794527,79.71758188,23.27853909
2022-09-14 20:19:00,5298.492487,11679.65976,748.4549602,200.2041377,111.9648499,13.15814385,79.41596309,23.28610288
2022-09-14 20:20:00,5236.930378,11679.32457,748.1580177,200.1826726,111.9840181,13.15911936,79.26605341,23.3648442
2022-09-14 20:21:00,5135.300534,11679.27204,747.682369,200.1343847,111.9705521,13.14275856,79.2150503,23.38998924
2022-09-14 20:22:00,5167.332906,11680.94804,747.2457891,200.1183283,111.9550496,13.13720188,80.02953108,23.39880218
2022-09-14 20:23:00,5156.995521,11682.53699,746.7845851,200.1272542,111.9600494,13.13629442,80.36739534,23.00837831
2022-09-14 20:24:00,5133.544768,11685.78716,746.6215155,200.102126,111.9614867,13.14171382,80.13553082,23.15957271
2022-09-14 20:25:00,5143.782853,11691.11053,746.1190968,200.0843382,111.955015,13.1468649,80.27835657,23.30315797
2022-09-14 20:26:00,5148.51488,11694.46225,745.5983431,200.0877026,111.9544149,13.14733266,80.41454996,23.59489613
2022-09-14 20:27:00,5208.297707,11696.64163,745.7217921,200.1260587,111.9622076,13.14651491,80.11126399,23.57559396
2022-09-14 20:28:00,5188.179418,11699.21446,745.8895555,200.1512217,111.9628227,13.14506652,80.01217608,23.43213263
2022-09-14 20:29:00,5121.717316,11700.49749,745.866946,200.1328369,111.9575851,13.14018059,80.35979176,23.22206652
2022-09-14 20:30:00,5168.391733,11701.34791,745.8163284,200.107876,111.9473054,13.13397192,80.57372664,23.2027366
2022-09-14 20:31:00,5116.32463,11701.64302,745.6702427,200.0956101,111.9416753,13.13389742,80.56507221,23.32917674
2022-09-14 20:32:00,5164.342586,11701.47798,745.5865894,200.0823194,111.9513834,13.12970637,79.91007409,23.31320758
2022-09-14 20:33:00,5195.628512,11702.93387,746.0961381,200.0832168,111.9491288,13.13028545,79.26503828,23.47955461
2022-09-14 20:34:00,5217.729397,11703.49413,746.3817794,200.0846515,111.9578878,13.12958578,78.94162238,23.21613505
2022-09-14 20:35:00,5186.710914,11702.18237,746.667899,200.0922947,111.9613283,13.12518694,78.43190634,23.01973307
2022-09-14 20:36:00,5232.722421,11701.48659,747.2178803,200.0840524,111.9628797,13.11749672,78.08166235,23.06285343
2022-09-14 20:37:00,5211.590085,11701.77,747.3778438,200.0738531,111.9536529,13.12108493,77.68740264,23.35635677
2022-09-14 20:38:00,5220.554686,11701.22919,747.4864598,200.0836523,111.9685518,13.13255379,77.11473662,23.0911298
2022-09-14 20:39:00,5248.924851,11701.38236,747.984305,200.0975035,111.9695821,13.13429244,76.79185492,23.16790182
2022-09-14 20:40:00,5258.781573,11701.44736,748.2369418,200.0988876,111.9549083,13.12684328,76.49687991,23.28800864
2022-09-14 20:41:00,5265.577702,11700.93018,748.1610402,200.0788449,111.9662095,13.12154162,76.25803577,23.30817681
2022-09-14 20:42:00,5303.86491,11699.36976,748.3641279,200.0627546,111.9478661,13.11634813,76.23221684,22.90994116
2022-09-14 20:43:00,5267.369784,11696.50836,748.5304992,200.061356,111.9395172,13.11667334,76.26073535,23.08900022
2022-09-14 20:44:00,5290.196313,11694.82643,748.4814071,200.0371214,111.9466382,13.12465054,76.01972441,23.45594064
2022-09-14 20:45:00,5273.102028,11693.59467,748.3784657,200.0507611,111.9302059,13.11344743,75.62013216,23.32892362
2022-09-14 20:46:00,5223.224054,11691.89804,748.649046,200.0721131,111.9332894,13.10925715,75.60174264,23.40143151
2022-09-14 20:47:00,5253.168618,11690.37565,749.1706449,200.0834807,111.9472879,13.10222417,75.88258529,23.32923439
2022-09-14 20:48:00,5241.869872,11690.46925,749.6979259,200.0514555,111.9479082,13.09564056,76.01891592,23.15444676
2022-09-14 20:49:00,5228.717349,11690.69527,749.8503893,200.0063807,111.9491564,13.08175665,75.64200859,23.28328802
2022-09-14 20:50:00,5266.457143,11689.2346,749.5436788,199.9946039,111.9479941,13.07151837,75.63850981,23.51225668
2022-09-14 20:51:00,5266.020838,11687.18425,749.3253755,199.9964998,111.9401155,13.07287291,75.41206508,23.48172202
2022-09-14 20:52:00,5239.221473,11684.7635,749.1097732,199.987013,111.9468375,13.08096508,75.34066495,23.41547367
2022-09-14 20:53:00,5194.996816,11683.72199,749.0254727,199.9981135,111.9548488,13.09034504,74.99499853,23.52763927
2022-09-14 20:54:00,5189.945729,11683.1681,748.8225396,199.9944036,111.9552644,13.09242815,74.5767377,23.38971389
2022-09-14 20:55:00,5205.082699,11683.93306,748.1732389,199.9998507,111.9584165,13.09513829,74.12917946,23.2562698
2022-09-14 20:56:00,5152.614336,11684.84767,747.3959194,200.0094908,111.9651397,13.09802231,73.72246474,23.55318206
2022-09-14 20:57:00,5130.699746,11686.2415,746.9255538,199.9947523,111.9937855,13.10794862,73.34773274,23.36441491
2022-09-14 20:58:00,5190.299594,11689.83714,746.7326419,199.990393,112.0098434,13.10796947,73.11081147,23.02362292
2022-09-14 20:59:00,5180.421967,11693.62549,746.7591572,199.9712578,111.9912842,13.09668788,72.77804971,23.24856803
2022-09-14 21:00:00,5192.449194,11697.01611,746.9215653,199.9728586,111.9664911,13.10117256,72.30649607,23.34255422
2022-09-14 21:01:00,5128.271226,11700.95573,746.7675863,200.0068548,111.9702059,13.0899175,71.74500634,23.13395704
2022-09-14 21:02:00,5151.845916,11704.06137,746.7049442,200.0417784,111.958653,13.08562476,71.22224862,23.11894164
2022-09-14 21:03:00,5181.70751,11705.51205,746.580634,200.0677609,111.9492791,13.0913597,70.65864743,22.90998739
2022-09-14 21:04:00,5127.642783,11705.62208,746.5083393,200.1115601,111.9556614,13.09229466,70.18188018,22.99079229
2022-09-14 21:05:00,5175.496646,11704.70344,746.8834028,200.1695159,111.9698944,13.09079262,69.79301476,23.4081145
2022-09-14 21:06:00,5124.903336,11703.4054,747.1775198,200.2204,111.9815202,13.09250793,69.51765638,23.27195471
2022-09-14 21:07:00,5186.430807,11701.82043,747.1745436,200.236984,111.9776566,13.09675691,69.38512666,23.32207837
2022-09-14 21:08:00,5139.074664,11699.75695,746.9737689,200.2731285,111.9772817,13.09992137,69.46530941,23.37240136
2022-09-14 21:09:00,5142.213537,11696.626,746.6021355,200.3202652,111.980946,13.10234129,69.69479947,23.15229452
2022-09-14 21:10:00,5152.914668,11694.35363,746.0401416,200.3776577,111.9847909,13.10475813,69.84729047,23.07352411
2022-09-14 21:11:00,5116.725152,11694.65878,745.9442787,200.4499942,111.9562586,13.09104812,70.03638917,23.18325152
2022-09-14 21:12:00,5120.299433,11694.95033,746.0256609,200.5255681,111.9410571,13.08845531,70.13091616,23.09362129
2022-09-14 21:13:00,5188.476973,11694.91389,745.76344,200.6341701,111.9651931,13.09874226,70.0926175,23.35760915
2022-09-14 21:14:00,5152.859811,11694.25371,745.649957,200.7589488,111.9897857,13.09547328,70.06194251,23.40274295
2022-09-14 21:15:00,5176.931572,11693.02883,745.8478577,200.8714737,111.9849696,13.09517127,70.12968381,22.97898556
2022-09-14 21:16:00,5106.121763,11692.15631,745.8399651,201.0005408,112.011771,13.0989832,70.14522768,23.20854388
2022-09-14 21:17:00,5105.377369,11692.37996,745.7073119,201.1503068,112.0217792,13.10513793,70.18534335,23.06004567
2022-09-14 21:18:00,5110.871326,11690.76252,745.7139257,201.2744566,112.0192025,13.10243586,70.24522346,23.03559209
2022-09-14 21:19:00,5156.576733,11689.23395,745.7804424,201.3826282,112.0324724,13.10192069,70.32678031,23.12405092
2022-09-14 21:20:00,5053.812307,11687.8129,745.6829346,201.528862,112.0504533,13.0997186,70.27273486,22.75326008
2022-09-14 21:21:00,5109.439343,11685.05873,745.2523846,201.6654454,112.0328984,13.09690118,70.14931764,22.88403875
2022-09-14 21:22:00,5066.928074,11683.49071,745.1471077,201.821071,112.0058311,13.08913136,69.90752222,22.90751013
2022-09-14 21:23:00,5091.797108,11680.67029,745.3555736,202.0087584,112.0211827,13.09078498,69.70514403,22.94250666
2022-09-14 21:24:00,5023.800103,11678.64987,745.3298402,202.1662425,112.0176252,13.08997218,69.54994332,23.27047297
2022-09-14 21:25:00,5018.072631,11677.4097,745.2191793,202.3173285,112.0083415,13.08330862,69.35392971,23.6388276
2022-09-14 21:26:00,5066.738443,11674.85243,744.9187768,202.4744108,112.0172782,13.0858443,69.16306919,23.81299911
2022-09-14 21:27:00,4992.121845,11674.60716,744.1694075,202.6391734,112.0260979,13.08111947,68.9783889,23.50169782
2022-09-14 21:28:00,4957.375634,11675.00126,743.4381759,202.7902515,112.0215484,13.08303997,68.81811853,23.16552175
2022-09-14 21:29:00,4993.823042,11673.87651,742.8313059,202.9666381,112.0131696,13.09108475,68.69669153,23.17427269
2022-09-14 21:30:00,4985.758458,11672.65434,742.4129515,203.1640201,112.0271611,13.09972354,68.61312828,23.20938158
2022-09-14 21:31:00,4959.202354,11669.10972,742.3777185,203.3385342,112.0333532,13.09437933,68.52402483,23.20124333
2022-09-14 21:32:00,4976.487934,11664.02382,742.2676608,203.5042801,112.0209714,13.09323541,68.45164006,23.02682774
2022-09-14 21:33:00,4949.885786,11659.56527,741.487161,203.6658945,112.0339357,13.08630055,68.46668013,22.94143928
2022-09-14 21:34:00,4927.42196,11656.00777,740.5811918,203.8052487,112.0230144,13.08350144,68.60047822,23.04273504
2022-09-14 21:35:00,4915.157136,11653.7972,740.3476477,203.9575409,112.0049936,13.08997705,68.72482016,23.28867746
2022-09-14 21:36:00,4908.941846,11650.02521,740.5409732,204.1204163,111.9941075,13.0800205,68.73758517,23.33027672
2022-09-14 21:37:00,4981.868132,11645.92241,740.5375026,204.237251,111.9804176,13.06573837,68.7404297,22.91586387
2022-09-14 21:38:00,4926.559125,11641.58367,740.2443926,204.3331194,111.9747582,13.07142803,68.98064795,23.23956762
2022-09-14 21:39:00,4892.12755,11636.52046,740.4580694,204.4563805,111.9727275,13.08246528,69.35947263,23.39302766
2022-09-14 21:40:00,4966.078379,11632.44772,740.8044295,204.6117522,111.9824041,13.08879543,69.60522587,23.30615232
2022-09-14 21:41:00,4944.938497,11629.94809,741.0845768,204.7993173,111.974718,13.09306876,69.73188062,23.19100461
2022-09-14 21:42:00,4962.075321,11628.54554,741.3313113,204.9670804,111.9672881,13.08092789,69.77547128,22.97971576
2022-09-14 21:43:00,4955.389633,11629.03329,741.2479826,205.1218556,111.9738844,13.07880601,69.64961987,22.98456431
2022-09-14 21:44:00,4942.590353,11630.31136,741.1851572,205.2763551,111.983798,13.08829952,69.62253685,22.96720508
2022-09-14 21:45:00,4972.545917,11633.3417,741.4288726,205.4533303,111.9716525,13.09258185,69.75123643,23.11732424
2022-09-14 21:46:00,4970.674797,11638.32942,741.606572,205.6249164,111.9753762,13.08232436,69.86194659,23.27849219
2022-09-14 21:47:00,4982.150014,11644.28817,741.8007813,205.7877431,111.9699862,13.0723222,69.84127007,23.33184896
2022-09-14 21:48:00,4928.973554,11650.82931,742.0677727,205.9542558,111.9580588,13.06583034,69.68696269,23.43464121
2022-09-14 21:49:00,4925.609855,11658.48609,742.054729,206.1051536,111.962706,13.08119148,69.49599058,23.3119494
2022-09-14 21:50:00,5015.504814,11665.31929,742.0375335,206.2502296,111.9657751,13.0773468,69.4972811,23.27594857
2022-09-14 21:51:00,4953.384377,11671.74501,742.0115754,206.3981903,111.9573574,13.07918237,69.76996847,23.24515058
2022-09-14 21:52:00,4937.012363,11677.01311,742.2448377,206.5274149,111.944479,13.0657648,70.02606635,23.35776754
2022-09-14 21:53:00,4959.463465,11680.7391,742.3618779,206.6501507,111.9542917,13.07484925,70.01309098,23.38473574
2022-09-14 21:54:00,4872.643882,11683.52702,741.6846896,206.7655277,111.9596514,13.07269384,70.08824684,23.33913089
2022-09-14 21:55:00,4949.249936,11685.38567,741.1074648,206.8830314,111.958009,13.06271277,70.17597269,23.39097607
2022-09-14 21:56:00,4926.496312,11688.51666,741.0018268,207.0413033,111.9672898,13.07254489,70.10443413,23.32008376
2022-09-14 21:57:00,4950.113894,11692.15946,741.089417,207.1657538,111.9780879,13.0671927,70.20770965,23.20821531
2022-09-14 21:58:00,4978.392662,11695.50112,741.540969,207.2648457,111.9766295,13.069174,70.23270641,23.13252464
2022-09-14 21:59:00,4956.773664,11696.87321,741.8636945,207.3521635,111.9974529,13.07687132,70.05787972,23.11232684
2022-09-14 22:00:00,4926.513091,11696.66088,741.4857438,207.4385364,112.0276988,13.07551683,69.84835582,23.04575144
2022-09-14 22:01:00,4963.69995,11695.99767,740.7006308,207.5400135,112.0399897,13.06752608,69.78519077,23.01901475
2022-09-14 22:02:00,4899.181113,11695.18527,740.3374526,207.62347,112.0060437,13.06159779,69.93045734,23.14954734
2022-09-14 22:03:00,4883.505031,11693.89319,740.4391927,207.7438975,112.0167163,13.06960544,70.02557876,23.509399
2022-09-14 22:04:00,4925.302583,11691.67608,740.4090552,207.8376464,112.0338898,13.07344264,70.14434489,23.57390591
2022-09-14 22:05:00,4912.547717,11690.50348,740.2687931,207.90207,112.0298297,13.07237454,70.20086174,23.51819193
2022-09-14 22:06:00,4918.976508,11688.51931,739.9872472,207.9937512,112.0377047,13.07102844,70.28771397,23.58775914
2022-09-14 22:07:00,4864.327892,11685.41654,739.7721178,208.0483947,112.0447491,13.06130506,70.13169049,23.56067227
2022-09-14 22:08:00,4871.416249,11682.95507,739.5596461,208.0882042,112.0314546,13.06214418,69.55417321,23.28625591
2022-09-14 22:09:00,4942.544258,11680.72052,739.8549848,208.1028644,112.0444749,13.06796569,68.85408455,23.3005649
2022-09-14 22:10:00,4985.643912,11679.27838,740.6156395,208.0969823,112.0466586,13.07257208,68.40952086,23.26948246
2022-09-14 22:11:00,4881.210393,11674.98794,740.8991648,208.1227511,112.0533006,13.07092744,68.20124144,23.0587693
2022-09-14 22:12:00,4970.989298,11669.4569,741.1761009,208.1389576,112.0434811,13.06995216,67.90499796,23.10751981
2022-09-14 22:13:00,4939.379672,11666.37143,741.794549,208.1292447,112.0435635,13.07046982,67.68437228,23.13318723
2022-09-14 22:14:00,4885.945972,11664.40337,742.0686338,208.1301151,112.0434975,13.06190001,67.65754008,23.23490668
2022-09-14 22:15:00,4959.554508,11662.64674,742.1556353,208.1309481,112.0195138,13.04736021,67.06546847,23.10545085
2022-09-14 22:16:00,4938.674694,11659.88406,742.4373355,208.1335238,112.018321,13.04656303,66.80160251,23.16808773
2022-09-14 22:17:00,4960.287276,11657.70841,742.8773874,208.1282209,112.0251922,13.04958785,66.62501771,23.42013963
2022-09-14 22:18:00,5042.652082,11655.79323,743.1137008,208.0906983,112.0181899,13.04807293,66.40134279,23.2266396
2022-09-14 22:19:00,4967.306259,11655.10083,742.9920448,208.0479512,112.0005479,13.05000817,66.46372346,23.41097782
2022-09-14 22:20:00,5013.445016,11654.60779,742.8473252,208.0344981,111.9936632,13.04393555,66.61120984,23.66554986
2022-09-14 22:21:00,4995.000972,11652.79564,742.7214519,208.0372079,111.9769393,13.03524276,66.80268616,23.6491838
2022-09-14 22:22:00,4944.617665,11652.10624,742.4296054,208.0452677,111.980221,13.03774456,66.96655071,23.81247048
2022-09-14 22:23:00,4947.468063,11649.48168,742.3483683,208.0132372,111.9883848,13.03152557,67.38005363,23.17925529
2022-09-14 22:24:00,5007.970316,11647.21401,742.7401925,207.9612901,111.982786,13.01907505,67.26684448,23.1325325
2022-09-14 22:25:00,5000.58099,11648.85965,743.1170552,207.9537367,111.9612175,13.0187312,66.59893742,23.33769443
2022-09-14 22:26:00,4989.603973,11649.82993,743.1005019,207.9268627,111.9789793,13.03706697,66.48182103,23.13795902
2022-09-14 22:27:00,5008.389153,11650.52217,742.9413131,207.8726908,111.9894954,13.03984958,66.56886071,23.35364811
2022-09-14 22:28:00,5021.283222,11652.34929,743.2957311,207.8479013,111.9743399,13.03608358,66.45079938,23.39877689
2022-09-14 22:29:00,5037.291096,11653.94312,743.7442396,207.8438322,111.9898765,13.03030323,66.11344036,23.34526276
2022-09-14 22:30:00,5051.585704,11655.81676,743.932862,207.831477,112.0162841,13.02889283,65.90915045,23.46882696
2022-09-14 22:31:00,4990.513607,11657.36576,744.1804447,207.7991749,112.0148847,13.03145624,65.77924815,23.41411885
2022-09-14 22:32:00,5026.995088,11658.64985,744.2612914,207.753325,112.0156491,13.03054908,65.58646368,23.22541486
2022-09-14 22:33:00,5040.16863,11661.03475,744.1969087,207.7239903,112.0243086,13.03570095,65.51655364,23.04720048
2022-09-14 22:34:00,4963.225345,11663.03074,744.2130317,207.7092022,112.0381681,13.03231336,65.69433006,22.94190569
2022-09-14 22:35:00,5011.557873,11664.54437,744.1922869,207.668741,112.0437707,13.02731144,65.98845018,22.87342824
2022-09-14 22:36:00,5030.256912,11666.69196,744.0360024,207.649747,112.0260744,13.0315353,66.00474496,22.7236608
2022-09-14 22:37:00,5042.87806,11669.47532,744.0178669,207.6447048,112.0218056,13.03178406,66.20262448,22.82259511
2022-09-14 22:38:00,5013.677841,11670.94378,744.4650103,207.6140469,112.0270653,13.02572914,66.60118208,22.82479914
2022-09-14 22:39:00,5052.12686,11672.40823,744.8856715,207.5503725,112.0129746,13.03158333,67.06488992,23.15642076
2022-09-14 22:40:00,5098.766367,11675.57585,745.1107654,207.4883818,111.9996357,13.03212301,66.8256188,23.22550862
2022-09-14 22:41:00,5048.372973,11676.5733,745.3311971,207.4603204,111.9906449,13.02002738,66.46935706,23.20097211
2022-09-14 22:42:00,5040.534612,11676.00459,745.6658028,207.4699814,111.979391,13.01721791,66.31986714,23.09818811
2022-09-14 22:43:00,5023.398247,11676.21725,745.6727144,207.4462168,111.9966299,13.02107088,66.28542895,23.36425246
2022-09-14 22:44:00,5033.349852,11678.1809,745.6781652,207.3902416,111.9914641,13.0122373,65.97305894,23.40876426
2022-09-14 22:45:00,5046.804269,11680.51115,745.7773139,207.3640714,111.992641,13.01676922,66.04196896,23.28143006
2022-09-14 22:46:00,4985.758389,11681.63681,745.8579842,207.3160828,112.0168394,13.0200839,65.83655169,23.37970236
2022-09-14 22:47:00,5041.670613,11683.26741,745.9788846,207.2764019,112.0164634,13.01479934,65.58840129,23.34495072
2022-09-14 22:48:00,5002.565928,11683.70113,745.8684937,207.2412805,112.009958,12.99688104,65.3957668,23.35677165
2022-09-14 22:49:00,5033.457313,11685.77145,745.6579627,207.1993025,111.9891185,12.99196614,65.10378798,23.48955274
2022-09-14 22:50:00,5000.988921,11689.65536,745.4345539,207.1599898,112.0041478,13.00823172,64.98745489,23.43319737
2022-09-14 22:51:00,4962.909451,11692.5727,745.6218201,207.1343192,112.0184113,13.02546277,65.5872764,23.33512798
2022-09-14 22:52:00,5074.42947,11695.10292,745.869582,207.1172482,112.0228995,13.01698326,65.84316679,23.35843058
2022-09-14 22:53:00,5074.574377,11697.05565,745.1690514,207.0715952,112.0121387,13.02089948,66.04926507,23.58882952
2022-09-14 22:54:00,4971.431726,11698.61616,744.8038748,207.0552298,112.0257106,13.0193384,66.30600934,23.44882731
2022-09-14 22:55:00,5013.615726,11697.98904,744.8619536,207.0247936,112.0132858,13.01027541,66.36040201,23.52137781
2022-09-14 22:56:00,5039.739723,11697.28816,744.7172967,206.996636,112.0010835,13.00151557,66.08601213,23.66137743
2022-09-14 22:57:00,5005.908489,11696.89705,744.7562955,206.9720421,111.993865,12.99518735,65.70691163,23.51978402
2022-09-14 22:58:00,5053.977761,11694.2487,744.8648626,206.9420759,112.0305494,13.01406657,65.54487689,23.34579392
2022-09-14 22:59:00,5059.171073,11691.90413,744.5239679,206.9138361,112.0590141,13.01146657,65.63238631,23.24874221
2022-09-14 23:00:00,5008.391813,11689.1956,744.2966854,206.8748624,112.0278856,13.0097359,65.94570319,23.38083754
2022-09-14 23:01:00,5001.459941,11686.64152,744.3412816,206.8312395,112.0394494,13.01284467,66.3252556,23.49587993
2022-09-14 23:02:00,5014.229883,11684.31418,744.4691515,206.772898,112.0536793,13.01423841,66.75241679,23.40809859
2022-09-14 23:03:00,5040.659469,11682.24943,744.9302179,206.7012795,112.0285497,13.00948385,67.08428157,23.24222269
2022-09-14 23:04:00,5064.596218,11680.2535,745.3425244,206.6574222,111.9900508,13.00927701,67.10808502,23.18948755
2022-09-14 23:05:00,5035.052639,11679.34422,745.5569113,206.623294,111.9734879,13.01501715,66.70623335,23.57581891
2022-09-14 23:06:00,5012.143836,11680.66192,745.6207887,206.610333,111.9630194,12.99948908,66.23908994,23.47010263
2022-09-14 23:07:00,5070.99785,11681.17524,745.8675396,206.6036077,111.9553557,12.99318575,65.57083878,23.46455365
2022-09-14 23:08:00,5036.835131,11681.35788,746.1824176,206.5535953,111.9575668,12.99728166,65.28008695,23.34317373
2022-09-14 23:09:00,5084.393976,11681.38921,746.3801477,206.5222138,111.9552937,12.99583587,64.99147174,23.32156177
2022-09-14 23:10:00,5055.066821,11680.10771,746.8180438,206.4956719,111.9686345,13.00157713,64.61443144,23.40402632
2022-09-14 23:11:00,5068.254715,11680.77721,746.9613567,206.4546122,111.9767243,12.9987365,64.51440519,23.50088282
2022-09-14 23:12:00,5058.072431,11680.86654,746.8925664,206.4082679,111.9771393,12.99623272,64.77353771,23.49838852
2022-09-14 23:13:00,5091.779338,11678.56589,747.0847219,206.3744401,111.9709284,12.98007392,64.80525431,22.95395395
2022-09-14 23:14:00,5031.245655,11676.811,747.4965093,206.363891,111.9792831,12.98364961,64.66844709,23.12024743
2022-09-14 23:15:00,5033.79158,11675.2782,747.740463,206.3479617,111.9868832,12.9858757,64.9791744,23.58525956
2022-09-14 23:16:00,5036.439507,11674.49709,747.5749927,206.3569486,111.9497932,12.98106857,65.13038928,23.55439126
2022-09-14 23:17:00,5070.831136,11674.7756,747.4489724,206.3223551,111.9675271,12.97622705,65.34508496,23.25723267
2022-09-14 23:18:00,5071.978804,11674.36966,747.4482616,206.2656685,111.9533161,12.9704942,65.43738625,23.23538639
2022-09-14 23:19:00,5063.243534,11676.06615,747.6633811,206.2380578,111.9480373,12.96920312,65.33933992,23.38100897
2022-09-14 23:20:00,4990.610807,11679.97748,747.9329626,206.1994546,111.9375595,12.95926219,65.17355709,23.44054792
2022-09-14 23:21:00,5136.021526,11684.0743,748.3492422,206.1754538,111.9428775,12.96024813,65.0095424,23.59471562
2022-09-14 23:22:00,5032.861793,11688.15195,748.8595684,206.1586092,111.9462846,12.95151039,64.76648991,23.33792891
2022-09-14 23:23:00,5076.984541,11691.2479,749.0254483,206.1462513,111.9224696,12.94516292,64.63180612,23.07835828
2022-09-14 23:24:00,5111.220368,11694.39959,748.8344122,206.1453624,111.9134108,12.95235949,64.41710812,23.24742181
2022-09-14 23:25:00,5100.098789,11696.93785,748.9993774,206.1100668,111.9261491,12.96298476,64.24563664,23.32271085
2022-09-14 23:26:00,5129.051155,11698.05265,749.3071444,206.0247011,111.9496991,12.9561968,64.30281132,23.4202831
2022-09-14 23:27:00,5139.023291,11698.91753,748.9657647,205.94036,111.9575051,12.96178985,64.21583208,23.05390341
2022-09-14 23:28:00,5053.789998,11698.08428,748.190405,205.9043839,111.9646612,12.96547078,63.96394121,23.34503949
2022-09-14 23:29:00,5075.198223,11696.30217,747.6170831,205.8594097,111.9789081,12.95651696,63.89924823,23.07700117
2022-09-14 23:30:00,5066.653177,11694.4929,747.4672177,205.785049,111.9702866,12.95428132,63.97017297,23.00249561
2022-09-14 23:31:00,5082.643172,11692.5216,747.8157183,205.7222857,111.9642876,12.9446699,63.91801249,23.41012701
2022-09-14 23:32:00,5068.129381,11691.47103,748.6270402,205.6686699,111.9494096,12.94091903,63.57256748,23.40223051
2022-09-14 23:33:00,5129.160025,11692.38007,749.328679,205.5956559,111.9559828,12.94770787,63.95376121,23.20143801
2022-09-14 23:34:00,5099.703107,11692.50764,749.6869024,205.5293479,111.9670772,12.94759604,64.16545483,22.96185095
2022-09-14 23:35:00,5091.261527,11693.67789,750.0881698,205.464747,111.9704741,12.94790715,64.11966193,22.94447694
2022-09-14 23:36:00,5153.314124,11698.05417,750.4602996,205.3845434,111.9768102,12.93963634,64.13728356,23.04298885
2022-09-14 23:37:00,5184.444125,11702.67585,750.6033089,205.3015984,111.9715066,12.94425342,64.20988779,23.2476342
2022-09-14 23:38:00,5182.527681,11706.56367,750.8649023,205.1881593,111.9682379,12.93478439,64.08968936,23.20706539
2022-09-14 23:39:00,5084.875562,11708.74277,751.2116337,205.0890044,111.9486045,12.92437806,63.74347609,23.10949036
2022-09-14 23:40:00,5141.769939,11709.85283,751.3977561,205.0006192,111.9546647,12.93419203,63.60019173,23.39420102
2022-09-14 23:41:00,5197.414283,11711.38449,751.3006981,204.9127208,111.9628051,12.94280673,63.6273681,23.23550269
2022-09-14 23:42:00,5086.383389,11712.881,751.1857239,204.8213361,111.9459902,12.94146544,63.81081551,23.13924758
2022-09-14 23:43:00,5143.020199,11715.49629,751.1683677,204.7272364,111.9524047,12.95050739,64.16950561,23.13033651
2022-09-14 23:44:00,5087.008293,11719.20059,750.6920763,204.6615861,111.9594351,12.95243704,64.54609383,23.10586518
2022-09-14 23:45:00,5160.490056,11720.44452,750.2023392,204.6203936,111.9359214,12.95416121,64.75095126,23.15650696
2022-09-14 23:46:00,5093.555546,11718.61108,750.0888667,204.5842819,111.9424656,12.95683713,64.92654313,23.55591994
2022-09-14 23:47:00,5073.375758,11716.02473,750.2959711,204.5607426,111.9564374,12.96122992,65.21519597,23.77503716
2022-09-14 23:48:00,5105.272408,11713.23383,750.4529724,204.5155024,111.9839962,12.98296524,65.07252101,23.46115934
2022-09-14 23:49:00,5098.325589,11709.75103,750.5502865,204.4717652,112.0013345,12.96047215,65.0221253,23.22622215
2022-09-14 23:50:00,5090.134502,11705.21735,750.5406767,204.4332908,111.9727694,12.95992156,64.84560659,23.12572408
2022-09-14 23:51:00,5139.502031,11701.69325,750.3210155,204.3946108,111.9761729,12.96993963,64.49020905,23.20330773
2022-09-14 23:52:00,5109.089792,11699.55715,750.4196431,204.3462617,111.9803482,12.96495066,63.89043031,23.356514
2022-09-14 23:53:00,5119.933323,11696.69952,750.2519945,204.3091333,111.9660424,12.95888065,63.92798621,23.30176387
2022-09-14 23:54:00,5135.972113,11692.50352,750.172181,204.2629298,111.9679102,12.96111394,63.88090117,23.13017709
2022-09-14 23:55:00,5115.208455,11689.37676,750.762974,204.2014732,111.9643271,12.94773485,63.89277154,23.13651809
2022-09-14 23:56:00,5124.647229,11685.56485,751.0799186,204.1296075,111.9497363,12.95789349,63.74428057,23.44415809
2022-09-14 23:57:00,5165.322722,11681.85986,750.9559525,204.0562804,111.9497689,12.95406561,63.76508612,23.16964485
2022-09-14 23:58:00,5141.220437,11678.64037,750.7324814,204.0504046,111.9550106,12.96075179,63.84412029,23.08985353
2022-09-14 23:59:00,5202.713907,11675.65525,750.5733161,204.0361995,111.9940679,12.96485659,63.8213901,23.02637382
