Time,ANALOG.AN_T1_Temperature,ANALOG.AN_Ngp_SP,ANALOG.AN_Guide_Vane_Position,ANALOG.AN_Gen_kW_SP,ANALOG.AN_Lube_Oil_Header_Temp,ANALOG.AN_Lube_Oil_Header_Press,ANALOG.AN_Gen_Exc_V,ANALOG.AN_Guide_Vane_Force,ANALOG.AN_Gas_Fuel_Press,ANALOG.AN_Gen_AVR_SP,ANALOG.AN_SoloNox_T5_SP,ANALOG.AN_Gas_Fuel_Flow,ANALOG.AN_Main_Gas_Valve_Position
2022-09-01 0:00,21.8889,100.5127,87.4038,13016.3467,62.8333,268.7188,30.5762,395.5966,2502.8852,13704.9248,743.3333,2571.5629,59.1987
2022-09-01 0:10,21.6667,100.4974,87.3718,13016.3467,62.7778,267.3928,31.0313,388.3711,2572.4957,13704.9248,743.3333,2655.3046,58.4295
2022-09-01 0:20,21.6667,100.485,87.3718,13016.3467,63.1667,267.8348,29.8789,390.1775,2465.7598,13704.9248,743.3333,2589.0093,60.2564
2022-09-01 0:30,21.6111,100.5064,87.4038,13016.3467,62.7222,266.5089,30.4063,402.8221,2487.4161,13704.9248,743.3333,2576.7968,59.6474
2022-09-01 0:40,21,100.493,87.3718,13009.1348,62.8333,267.8348,30.1719,399.2094,2564.7612,13704.9248,743.3333,2662.2832,58.4936
2022-09-01 0:50,20.8889,100.4807,87.4038,13009.1348,62.7778,269.1607,29.5352,428.1114,2543.1044,13704.9248,743.3333,2623.9015,58.8141
2022-09-01 1:00,20.7222,100.4485,87.3718,13009.1348,62.7222,266.5089,30.4297,390.1775,2533.823,13704.9248,743.3333,2671.0061,59.1026
2022-09-01 1:10,20.3333,100.4532,87.3718,13009.1348,62.7222,266.9508,32.8555,334.1798,2532.2763,13704.9248,743.3333,2613.4339,59.0705
2022-09-01 1:20,20.0556,100.4423,87.4038,13016.3467,62.8333,266.5089,30.1113,422.6923,2454.9312,13704.9248,743.3333,2609.9446,60.8654
2022-09-01 1:30,19.9444,100.4096,87.3718,13009.1348,62.6667,266.5089,29.9766,325.1479,2587.9645,13704.9248,743.3333,2732.0678,58.4295
2022-09-01 1:40,19.8333,100.4338,87.4038,13009.1348,62.7222,265.183,29.707,335.9862,2509.0727,13704.9248,743.3333,2604.7107,59.6474
2022-09-01 1:50,19.6667,100.4261,87.3718,13009.1348,62.8333,265.6249,29.5488,269.1502,2529.1824,13704.9248,743.3333,2629.1354,59.4231
2022-09-01 2:00,19.1667,100.4131,87.4038,13009.1348,62.7222,266.0669,29.6582,312.5033,2561.6673,13704.9248,743.3333,2681.4739,58.8782
2022-09-01 2:10,19,100.3952,87.4038,13009.1348,62.6667,266.9508,30.6387,330.567,2465.7598,13704.9248,743.3333,2644.8368,60.8654
2022-09-01 2:20,18.9444,100.3833,87.4038,13016.3467,62.7222,265.6249,29.2051,312.5033,2464.2126,13704.9248,743.3333,2623.9015,60.7692
2022-09-01 2:30,19.1667,100.3778,87.4038,13009.1348,62.7222,270.0447,29.8535,314.3097,2592.6054,13704.9248,743.3333,2730.3232,58.5256
2022-09-01 2:40,19.3333,100.405,87.4038,13009.1348,62.7222,266.5089,31.3359,330.567,2530.7295,13704.9248,743.3333,2644.8368,59.4551
2022-09-01 2:50,19.2222,100.3902,87.3718,13016.3467,62.6667,267.8348,32.2188,287.214,2601.8868,13704.9248,743.3333,2753.0032,58.3333
2022-09-01 3:00,18.8889,100.3773,87.4038,13016.3467,62.6667,267.3928,31.7402,355.8563,2456.4783,13704.9248,743.3333,2639.6032,60.9615
2022-09-01 3:10,18.8889,100.394,87.4038,13016.3467,62.7222,267.3928,30.1113,334.1798,2540.011,13704.9248,743.3333,2651.8154,59.391
2022-09-01 3:20,19.2222,100.4139,87.4038,13009.1348,62.7222,268.7188,27.0605,373.9201,2453.3842,13704.9248,743.3333,2630.88,60.9615
2022-09-01 3:30,18.7222,100.3525,87.4038,13016.3467,62.6667,267.8348,31.1289,312.5033,2499.7915,13704.9248,743.3333,2674.4954,60.1603
2022-09-01 3:40,18.7222,100.3537,87.4038,13009.1348,62.6667,268.2768,30.9453,334.1798,2532.2763,13704.9248,743.3333,2718.1107,59.6474
2022-09-01 3:50,18.6111,100.3975,87.4038,13009.1348,62.6111,267.8348,30.332,372.1138,2464.2126,13704.9248,743.3333,2632.6246,60.9615
2022-09-01 4:00,18.5556,100.3603,87.3718,13016.3467,62.6667,268.7188,30.1973,323.3415,2600.3399,13704.9248,743.3333,2758.2371,58.5897
2022-09-01 4:10,18.1667,100.3519,87.3718,13009.1348,62.7222,269.6027,29.4375,357.6627,2509.0727,13704.9248,743.3333,2637.8585,60.4487
2022-09-01 4:20,17.8333,100.3122,87.4038,13009.1348,62.6667,270.0447,29.707,272.763,2502.8852,13704.9248,743.3333,2683.2185,60.4487
2022-09-01 4:30,17.5,100.3416,87.3718,13016.3467,62.6667,266.9508,30.5527,328.7607,2465.7598,13704.9248,743.3333,2644.8368,61.2179
2022-09-01 4:40,18.0556,100.3509,87.3718,13016.3467,62.6111,266.0669,30.4551,269.1502,2464.2126,13704.9248,743.3333,2648.3261,61.0256
2022-09-01 4:50,17.6111,100.3396,87.4038,13009.1348,62.6667,267.8348,29.5117,341.4053,2592.6054,13704.9248,743.3333,2758.2371,58.8141
2022-09-01 5:00,17.6111,100.3506,87.4038,13016.3467,62.6667,267.8348,29.9023,366.6946,2526.0887,13704.9248,743.3333,2648.3261,60.0641
2022-09-01 5:10,17.8889,100.37,87.4038,13009.1348,62.6111,269.1607,29.6836,444.3688,2555.4798,13704.9248,743.3333,2676.24,59.391
2022-09-01 5:20,17.8333,100.3501,87.4038,13009.1348,62.6667,268.2768,30.0625,424.4987,2518.3542,13704.9248,743.3333,2646.5815,60
2022-09-01 5:30,17.0556,100.3149,87.3718,13009.1348,62.6111,266.5089,29.5605,373.9201,2462.6657,13704.9248,743.3333,2658.7937,61.25
2022-09-01 5:40,17.2222,100.3329,87.4038,13016.3467,62.6667,268.2768,29.2168,435.3369,2581.7772,13704.9248,743.3333,2754.7478,59.1026
2022-09-01 5:50,17.5,100.348,87.3718,13016.3467,62.6111,267.8348,30.0996,442.5625,2464.2126,13704.9248,743.3333,2641.3476,61.1538
2022-09-01 6:00,17.1111,100.3205,87.3718,13009.1348,62.6111,269.1607,30.748,397.403,2564.7612,13704.9248,743.3333,2756.4922,59.4551
2022-09-01 6:10,17.1111,100.3476,87.4038,13009.1348,62.6111,267.3928,29.1191,393.7903,2524.542,13704.9248,743.3333,2653.56,60.0641
2022-09-01 6:20,16.9444,100.3124,87.4038,13016.3467,62.6111,269.1607,31.9004,424.4987,2515.2605,13704.9248,743.3333,2725.0893,60.3846
2022-09-01 6:30,17.3333,100.3604,87.4038,13009.1348,62.6111,268.7188,33.0391,435.3369,2546.1983,13704.9248,743.3333,2679.7293,59.5833
2022-09-01 6:40,17.3333,100.3465,87.4038,13009.1348,62.6111,268.7188,29.8184,386.5648,2499.7915,13704.9248,743.3333,2690.1971,60.5449
2022-09-01 6:50,17.1111,100.361,87.4038,13016.3467,62.5556,268.2768,29.0098,375.7265,2543.1044,13704.9248,743.3333,2674.4954,59.6474
2022-09-01 7:00,16.8889,100.3413,87.4038,13016.3467,62.5556,267.8348,30.0879,386.5648,2598.7932,13704.9248,743.3333,2775.6832,58.7179
2022-09-01 7:10,16.8333,100.3171,87.4038,13016.3467,62.5556,268.2768,28.9473,402.8221,2468.8532,13704.9248,743.3333,2655.3046,61.25
2022-09-01 7:20,17,100.3393,87.4038,13016.3467,62.6111,267.8348,26.166,438.9497,2543.1044,13704.9248,743.3333,2756.4922,59.8718
2022-09-01 7:30,17.1667,100.3425,87.4038,13016.3467,62.5556,269.6027,30.2227,437.1433,2512.1666,13704.9248,743.3333,2644.8368,60.2564
2022-09-01 7:40,17.6667,100.3415,87.4038,13009.1348,62.6111,266.9508,31.1523,440.7561,2481.2286,13704.9248,743.3333,2667.5171,60.8654
2022-09-01 7:50,17.6667,100.3653,87.3718,13009.1348,62.6111,268.2768,29.916,364.8883,2569.4021,13704.9248,743.3333,2707.6432,59.1026
2022-09-01 8:00,17.5,100.3216,87.4038,13009.1348,62.5556,267.3928,30.9941,464.239,2567.8549,13704.9248,743.3333,2749.5139,59.1987
2022-09-01 8:10,17.2778,100.3529,87.3718,13009.1348,62.5556,266.9508,32.1934,391.9839,2586.4178,13704.9248,743.3333,2737.3017,58.8141
2022-09-01 8:20,17.6111,100.3415,87.4038,13009.1348,62.6111,266.5089,27.0254,462.4326,2467.3065,13704.9248,743.3333,2634.3693,60.9295
2022-09-01 8:30,17.5556,100.3615,87.3718,13009.1348,62.6111,268.7188,29.5352,455.2071,2561.6673,13704.9248,743.3333,2702.4093,58.9103
2022-09-01 8:40,17.7778,100.3647,87.4038,13016.3467,62.6111,267.8348,30.2578,473.2709,2518.3542,13704.9248,743.3333,2629.1354,59.8718
2022-09-01 8:50,18.2222,100.3652,87.4038,13009.1348,62.6111,268.7188,29.3145,449.788,2591.0584,13704.9248,743.3333,2739.0461,58.4936
2022-09-01 9:00,18.2778,100.3863,87.3718,13016.3467,62.6111,265.183,29.6953,364.8883,2532.2763,13704.9248,743.3333,2639.6032,59.4551
2022-09-01 9:10,18.5556,100.3916,87.3718,13009.1348,62.6111,267.8348,29.9277,357.6627,2560.1206,13704.9248,743.3333,2721.6,58.9423
2022-09-01 9:20,18.6667,100.3862,87.4038,13009.1348,62.6111,266.5089,29.4258,437.1433,2471.9471,13704.9248,743.3333,2618.6676,60.5449
2022-09-01 9:30,19,100.3804,87.4038,13016.3467,62.6667,266.5089,30.2227,408.2413,2495.1509,13704.9248,743.3333,2641.3476,60.0641
2022-09-01 9:40,18.9444,100.3955,87.4038,13009.1348,62.6111,268.7188,29.082,429.9178,2496.6976,13704.9248,743.3333,2672.7507,59.9679
2022-09-01 9:50,19.9444,100.4277,87.4038,13016.3467,62.6667,268.2768,31.0801,440.7561,2583.3239,13704.9248,743.3333,2714.6215,58.3974
2022-09-01 10:00,19.6667,100.4194,87.3718,13009.1348,62.6667,267.3928,29.5352,413.6604,2603.4336,13704.9248,743.3333,2739.0461,58.0128
2022-09-01 10:10,20.5,100.48,87.3718,13016.3467,62.6667,269.1607,28.9727,363.0818,2522.9948,13704.9248,743.3333,2601.2215,59.0705
2022-09-01 10:20,21.4444,100.473,87.4038,13009.1348,62.6667,266.9508,29.5117,386.5648,2594.1525,13704.9248,743.3333,2702.4093,57.9167
2022-09-01 10:30,22.0556,100.506,87.4038,13016.3467,62.7222,267.8348,30.1602,417.2732,2581.7772,13704.9248,743.3333,2686.7076,58.0128
2022-09-01 10:40,23.2778,100.5766,87.4038,13009.1348,62.6667,267.3928,29.498,453.4007,2552.3859,13704.9248,743.3333,2587.2646,58.141
2022-09-01 10:50,23.8889,100.6219,87.3718,13009.1348,62.7778,266.0669,30.7969,413.6604,2485.8694,13704.9248,743.3333,2548.8832,59.0705
2022-09-01 11:00,23.8889,100.5983,87.3718,13009.1348,62.8889,266.0669,30.0508,417.2732,2476.588,13704.9248,743.3333,2548.8832,59.1667
2022-09-01 11:10,24,100.5591,87.3718,13016.3467,62.8889,267.8348,30.6133,442.5625,2603.4336,13704.9248,743.3333,2681.4739,57.1474
2022-09-01 11:20,24.2222,100.5992,87.3718,13009.1348,62.8889,266.0669,29.3145,408.2413,2580.2302,13704.9248,743.3333,2639.6032,57.4359
2022-09-01 11:30,24.5,100.6363,87.3718,13016.3467,62.8889,267.3928,30.1719,410.0477,2572.4957,13704.9248,743.3333,2611.6893,57.3718
2022-09-01 11:40,24.3889,100.6249,87.3718,13009.1348,62.9444,266.9508,30.002,413.6604,2553.9328,13704.9248,743.3333,2646.5815,57.8205
2022-09-01 11:50,24.3889,100.6266,87.3718,13016.3467,62.9444,267.8348,30.7617,401.0158,2569.4021,13704.9248,743.3333,2604.7107,57.3718
2022-09-01 12:00,24.7778,100.6666,87.3718,13016.3467,63,267.8348,29.1074,368.501,2498.2443,13704.9248,743.3333,2533.1815,58.3974
2022-09-01 12:10,24.6111,100.6454,87.3718,13009.1348,62.9444,268.7188,29.6465,435.3369,2532.2763,13704.9248,743.3333,2543.6493,58.0128
2022-09-01 12:20,25.1111,100.626,87.3718,13009.1348,62.8889,268.7188,30.5273,444.3688,2512.1666,13704.9248,743.3333,2583.7754,58.3333
2022-09-01 12:30,24.6667,100.6092,87.4038,13009.1348,62.9444,267.8348,28.8379,446.1752,2578.6831,13704.9248,743.3333,2660.5385,57.3397
2022-09-01 12:40,24.7778,100.6591,87.3397,13009.1348,63,268.2768,28.6172,438.9497,2496.6976,13704.9248,743.3333,2536.6707,58.5897
2022-09-01 12:50,24.8889,100.6067,87.3397,13009.1348,63,268.7188,29.8301,437.1433,2606.5275,13704.9248,743.3333,2667.5171,56.6346
2022-09-01 13:00,24.9444,100.6337,87.3718,13009.1348,63.0556,267.3928,30.627,381.1456,2504.4319,13704.9248,743.3333,2599.4768,58.5256
2022-09-01 13:10,25.2222,100.6681,87.3718,13009.1348,63,267.8348,29.0586,428.1114,2496.6976,13704.9248,743.3333,2531.4371,58.3974
2022-09-01 13:20,25.2778,100.6531,87.3718,13009.1348,63,268.7188,28.6055,464.239,2498.2443,13704.9248,743.3333,2578.5417,58.4936
2022-09-01 13:30,24.8333,100.6074,87.3718,13009.1348,63,266.9508,30.2578,415.4668,2608.0744,13704.9248,743.3333,2674.4954,56.859
2022-09-01 13:40,24.6667,100.6592,87.4038,13016.3467,63.0556,266.9508,28.9102,401.0158,2498.2443,13704.9248,743.3333,2541.9046,58.5256
2022-09-01 13:50,24.8333,100.625,87.3718,13009.1348,63,268.2768,30.4551,399.2094,2558.5735,13704.9248,743.3333,2587.2646,57.5321
2022-09-01 14:00,24.8889,100.6628,87.3718,13016.3467,63,265.183,29.0332,402.8221,2515.2605,13704.9248,743.3333,2608.2,58.3333
2022-09-01 14:10,25.2778,100.6735,87.3718,13009.1348,63.0556,267.3928,30.2344,460.6262,2479.6816,13704.9248,743.3333,2531.4371,58.8141
2022-09-01 14:20,25.2778,100.6422,87.3718,13009.1348,63,266.5089,29.8184,428.1114,2580.2302,13704.9248,743.3333,2623.9015,56.7308
2022-09-01 14:30,25.2778,100.6776,87.3718,13009.1348,63,266.9508,30.2715,359.4691,2473.4941,13704.9248,743.3333,2529.6922,58.9103
2022-09-01 14:40,25.0556,100.674,87.3397,13016.3467,63.0556,267.8348,29.8535,290.8267,2454.9312,13704.9248,743.3333,2536.6707,59.391
2022-09-01 14:50,25.0556,100.652,87.3718,13009.1348,63.0556,266.9508,29.0332,370.3074,2473.4941,13704.9248,743.3333,2534.9261,59.0064
2022-09-01 15:00,25.0556,100.6308,87.3718,13009.1348,63.0556,267.8348,28.875,345.0181,2464.2126,13704.9248,743.3333,2543.6493,59.391
2022-09-01 15:10,24.7222,100.6176,87.3718,13016.3467,63.0556,267.3928,30.1113,252.8928,2549.2924,13704.9248,743.3333,2587.2646,57.9487
2022-09-01 15:20,24.6667,100.6265,87.3718,13009.1348,63.0556,266.0669,29.8418,319.7288,2458.0251,13704.9248,743.3333,2555.8617,59.5513
2022-09-01 15:30,25.1111,100.6326,87.3718,13009.1348,63.1111,267.3928,29.6699,346.8244,2527.6356,13704.9248,743.3333,2606.4554,58.3333
2022-09-01 15:40,25.1667,100.6319,87.4038,13009.1348,63.0556,268.2768,29.8906,328.7607,2527.6356,13704.9248,743.3333,2555.8617,58.4295
2022-09-01 15:50,24.9444,100.6265,87.3718,13009.1348,63.1111,267.3928,31.4102,341.4053,2490.51,13704.9248,743.3333,2585.52,58.9423
2022-09-01 16:00,24.5556,100.6318,87.3718,13016.3467,63.1111,266.9508,30.4063,402.8221,2553.9328,13704.9248,743.3333,2597.7324,57.9487
2022-09-01 16:10,24.6111,100.6349,87.3718,13016.3467,62.9444,268.7188,30.8965,350.4372,2552.3859,13704.9248,743.3333,2582.0307,57.8526
2022-09-01 16:20,24.3889,100.6295,87.3718,13009.1348,63,266.9508,30.7363,350.4372,2540.011,13704.9248,743.3333,2578.5417,58.141
2022-09-01 16:30,24.8889,100.6481,87.3397,13009.1348,63,267.3928,30.541,343.2117,2495.1509,13704.9248,743.3333,2545.3939,58.5897
2022-09-01 16:40,24.2222,100.5963,87.3718,13009.1348,63.0556,267.3928,29.1309,279.9885,2553.9328,13704.9248,743.3333,2658.7937,58.109
2022-09-01 16:50,23.8889,100.5794,87.3718,13009.1348,63.0556,268.2768,29.6836,341.4053,2587.9645,13704.9248,743.3333,2662.2832,57.5
2022-09-01 17:00,24,100.5671,87.3718,13016.3467,63.0556,265.6249,30.0742,296.2459,2584.8711,13704.9248,743.3333,2679.7293,57.7244
2022-09-01 17:10,23.6667,100.5808,87.3718,13016.3467,63.0556,266.5089,30.0371,332.3734,2509.0727,13704.9248,743.3333,2566.3293,58.6859
2022-09-01 17:20,22.7778,100.5432,87.3718,13016.3467,63.0556,266.9508,31.1523,287.214,2526.0887,13704.9248,743.3333,2595.9878,58.8141
2022-09-01 17:30,22.6667,100.4988,87.3718,13009.1348,63.0556,269.1607,30.7363,305.2778,2606.5275,13704.9248,743.3333,2716.3661,57.5321
2022-09-01 17:40,22.8333,100.5251,87.3718,13009.1348,63.1111,266.9508,29.8301,225.7972,2470.4004,13704.9248,743.3333,2604.7107,59.8718
2022-09-01 17:50,22.6667,100.5456,87.4038,13016.3467,62.9444,268.7188,30.332,276.3757,2470.4004,13704.9248,743.3333,2578.5417,59.8718
2022-09-01 18:00,22.5,100.5253,87.3718,13016.3467,62.8889,265.183,30.3438,270.9566,2467.3065,13704.9248,743.3333,2583.7754,59.8718
2022-09-01 18:10,22.6111,100.527,87.3718,13009.1348,63.0556,266.5089,31.3359,267.3439,2464.2126,13704.9248,743.3333,2592.4985,60.0641
2022-09-01 18:20,22.3889,100.5328,87.3718,13016.3467,63.1111,267.8348,30.0371,260.1183,2522.9948,13704.9248,743.3333,2662.2832,59.1987
2022-09-01 18:30,22.5,100.5108,87.3397,13016.3467,63.0556,267.8348,30.2344,279.9885,2465.7598,13704.9248,743.3333,2585.52,60.3205
2022-09-01 18:40,22.6111,100.5068,87.3718,13016.3467,62.8889,268.2768,30.9082,233.0227,2464.2126,13704.9248,743.3333,2595.9878,60.1603
2022-09-01 18:50,22.5,100.5027,87.3718,13016.3467,62.8889,267.3928,30.3691,252.8928,2501.3384,13704.9248,743.3333,2650.0707,59.391
2022-09-01 19:00,22.5,100.5199,87.3718,13009.1348,63.1111,265.6249,30.9316,285.4076,2501.3384,13704.9248,743.3333,2655.3046,59.4231
2022-09-01 19:10,22.5,100.5303,87.3718,13009.1348,62.8889,268.2768,29.3652,330.567,2540.011,13704.9248,743.3333,2620.4124,58.6218
2022-09-01 19:20,22.4444,100.517,87.3718,13016.3467,62.8333,267.3928,29.584,330.567,2566.3082,13704.9248,743.3333,2644.8368,58.109
2022-09-01 19:30,22.2778,100.5429,87.3718,13016.3467,62.8889,267.3928,30.2715,314.3097,2564.7612,13704.9248,743.3333,2655.3046,58.3013
2022-09-01 19:40,22.0556,100.4716,87.3718,13009.1348,62.9444,267.3928,29.3516,335.9862,2603.4336,13704.9248,743.3333,2728.5783,57.8526
2022-09-01 19:50,21.6667,100.4877,87.3718,13009.1348,62.9444,266.5089,29.3516,346.8244,2482.7755,13704.9248,743.3333,2590.7539,59.9038
2022-09-01 20:00,20.8889,100.481,87.4038,13009.1348,62.9444,266.9508,27.832,379.3392,2544.6516,13704.9248,743.3333,2646.5815,58.8141
2022-09-01 20:10,20.2778,100.4317,87.4038,13016.3467,62.8889,266.0669,32.1074,420.8859,2541.5577,13704.9248,743.3333,2637.8585,58.9103
2022-09-01 20:20,19.7778,100.404,87.3718,13016.3467,62.8889,266.9508,45.6211,372.1138,2580.2302,13704.9248,743.3333,2714.6215,58.4936
2022-09-01 20:30,19.6111,100.4016,87.3718,13016.3467,62.8889,267.3928,32.0586,328.7607,2535.3701,13704.9248,743.3333,2651.8154,59.391
2022-09-01 20:40,19.2778,100.3732,87.3718,13016.3467,62.8333,267.3928,30.2832,323.3415,2470.4004,13704.9248,743.3333,2632.6246,60.641
2022-09-01 20:50,19,100.355,87.3718,13016.3467,62.8333,266.9508,30.9805,346.8244,2592.6054,13704.9248,743.3333,2758.2371,58.4295
2022-09-01 21:00,18.9444,100.3522,87.4038,13016.3467,62.8333,267.3928,30.9805,308.8905,2516.8072,13704.9248,743.3333,2691.9415,59.9038
2022-09-01 21:10,18.7778,100.3569,87.3718,13009.1348,62.7778,267.8348,29.916,256.5056,2603.4336,13704.9248,743.3333,2765.2154,58.5256
2022-09-01 21:20,18.5,100.3364,87.3718,13016.3467,62.7778,267.8348,32.832,278.1821,2470.4004,13704.9248,743.3333,2643.0924,60.5449
2022-09-01 21:30,18.5,100.3326,87.3718,13009.1348,62.7778,266.5089,28.875,321.5352,2468.8532,13704.9248,743.3333,2650.0707,60.8654
2022-09-01 21:40,18.2778,100.3094,87.4038,13009.1348,62.8333,267.3928,29.7441,341.4053,2465.7598,13704.9248,743.3333,2664.0276,61.25
2022-09-01 21:50,18.1667,100.311,87.3718,13016.3467,62.7222,268.7188,28.8379,281.7949,2526.0887,13704.9248,743.3333,2730.3232,59.9038
2022-09-01 22:00,18,100.3284,87.3718,13009.1348,62.7222,267.8348,29.1191,227.6035,2526.0887,13704.9248,743.3333,2658.7937,59.8718
2022-09-01 22:10,17.9444,100.3308,87.3718,13009.1348,62.7778,266.9508,28.4707,243.8609,2591.0584,13704.9248,743.3333,2747.7693,58.8141
2022-09-01 22:20,17.6667,100.3166,87.3718,13016.3467,62.7222,267.8348,31.2148,236.6354,2522.9948,13704.9248,743.3333,2658.7937,60.0321
2022-09-01 22:30,17.2222,100.2876,87.4038,13016.3467,62.7222,266.5089,25.7871,321.5352,2471.9471,13704.9248,743.3333,2662.2832,61.0897
2022-09-01 22:40,17.1111,100.2742,87.3718,13016.3467,62.7222,267.3928,30.0625,229.4099,2595.6993,13704.9248,743.3333,2782.6615,58.9744
2022-09-01 22:50,16.8889,100.2781,87.3718,13009.1348,62.7778,266.5089,27.5996,292.6331,2510.6197,13704.9248,743.3333,2660.5385,60.4487
2022-09-01 23:00,16.7778,100.295,87.3718,13009.1348,62.7222,267.8348,30.1973,251.0865,2591.0584,13704.9248,743.3333,2779.1722,58.9744
2022-09-01 23:10,16.3333,100.2486,87.4038,13016.3467,62.6667,269.1607,33.9707,352.2436,2603.4336,13704.9248,743.3333,2791.3849,59.0064
2022-09-01 23:20,16.0556,100.232,87.3718,13009.1348,62.6667,266.5089,31.373,225.7972,2550.8392,13704.9248,743.3333,2782.6615,59.5513
2022-09-01 23:30,15.9444,100.2609,87.4038,13016.3467,62.6667,267.3928,31.5566,260.1183,2504.4319,13704.9248,743.3333,2671.0061,60.641
2022-09-01 23:40,16.2222,100.2588,87.3718,13016.3467,62.7222,266.9508,32.4629,191.476,2485.8694,13704.9248,743.3333,2660.5385,61.0256
2022-09-01 23:50,15.9444,100.2417,87.4038,13016.3467,62.6667,269.1607,27.8086,321.5352,2498.2443,13704.9248,743.3333,2679.7293,60.8654
2022-09-02 0:00,15.8333,100.2357,87.4038,13009.1348,62.7222,266.9508,31.5703,357.6627,2495.1509,13704.9248,743.3333,2672.7507,60.9615
2022-09-02 0:10,15.5556,100.2449,87.3718,13016.3467,62.6667,266.5089,23.9375,260.1183,2594.1525,13704.9248,743.3333,2789.64,59.4872
2022-09-02 0:20,15.5556,100.2064,87.3718,13009.1348,62.6667,266.5089,28.8125,216.7653,2519.9011,13704.9248,743.3333,2688.4522,60.5449
2022-09-02 0:30,15.3333,100.1928,87.4038,13009.1348,62.6667,266.5089,30.5898,341.4053,2476.588,13704.9248,743.3333,2702.4093,61.7308
2022-09-02 0:40,15.2222,100.2003,87.4038,13009.1348,62.6667,266.5089,31.9004,267.3439,2591.0584,13704.9248,743.3333,2798.3632,59.8718
2022-09-02 0:50,14.9444,100.185,87.4038,13009.1348,62.6111,266.5089,30.0879,319.7288,2509.0727,13704.9248,743.3333,2765.2154,60.9615
2022-09-02 1:00,15.0556,100.1987,87.4038,13009.1348,62.6111,266.5089,33.6035,305.2778,2594.1525,13704.9248,743.3333,2803.5971,59.5833
2022-09-02 1:10,15,100.1883,87.4038,13009.1348,62.6667,267.8348,32.1816,247.4737,2471.9471,13704.9248,743.3333,2718.1107,61.9231
2022-09-02 1:20,15.2222,100.1973,87.4038,13009.1348,62.6667,267.8348,29.7676,200.5079,2459.5718,13704.9248,743.3333,2695.4307,61.9231
2022-09-02 1:30,15.2222,100.216,87.3718,13016.3467,62.6667,267.8348,30.541,200.5079,2558.5735,13704.9248,743.3333,2730.3232,60.2564
2022-09-02 1:40,15.1667,100.1976,87.4038,13016.3467,62.6667,269.6027,30.418,245.6673,2546.1983,13704.9248,743.3333,2793.1293,60.3526
2022-09-02 1:50,15,100.1795,87.4038,13009.1348,63,268.7188,30.8965,276.3757,2581.7772,13704.9248,743.3333,2812.32,59.8718
2022-09-02 2:00,14.8889,100.2016,87.4038,13016.3467,62.6111,267.3928,31.4707,249.2801,2522.9948,13704.9248,743.3333,2718.1107,60.8654
2022-09-02 2:10,14.9444,100.1697,87.4038,13016.3467,62.6667,267.3928,29.916,263.7311,2570.9488,13704.9248,743.3333,2805.3415,60.0641
2022-09-02 2:20,14.8889,100.1887,87.4038,13009.1348,62.6667,267.3928,30.6992,316.116,2465.7598,13704.9248,743.3333,2697.1754,61.9551
2022-09-02 2:30,14.7778,100.177,87.4038,13009.1348,62.6111,268.2768,30.4063,305.2778,2465.7598,13704.9248,743.3333,2712.8768,62.0192
2022-09-02 2:40,14.8333,100.1802,87.4038,13016.3467,62.6111,270.0447,30.3926,301.665,2560.1206,13704.9248,743.3333,2807.0861,60.1603
2022-09-02 2:50,14.8889,100.1772,87.4038,13009.1348,62.6111,266.5089,29.4375,278.1821,2464.2126,13704.9248,743.3333,2698.92,62.0192
2022-09-02 3:00,14.8889,100.1875,87.4038,13009.1348,62.6111,265.6249,29.7441,233.0227,2459.5718,13704.9248,743.3333,2697.1754,62.1154
2022-09-02 3:10,14.8889,100.1902,87.4038,13016.3467,62.6111,268.2768,31.0918,171.6058,2462.6657,13704.9248,743.3333,2697.1754,62.0192
2022-09-02 3:20,15.1667,100.2037,87.4038,13009.1348,62.6111,269.1607,30.4668,218.5717,2462.6657,13704.9248,743.3333,2688.4522,62.0192
2022-09-02 3:30,15.2778,100.2213,87.4038,13016.3467,62.6111,266.5089,30.0742,229.4099,2597.246,13704.9248,743.3333,2812.32,59.4551
2022-09-02 3:40,15.4444,100.2109,87.4038,13016.3467,62.6111,267.8348,31.0664,289.0204,2461.1189,13704.9248,743.3333,2686.7076,62.0192
2022-09-02 3:50,15.4444,100.2102,87.3718,13009.1348,62.6111,266.5089,30.1855,256.5056,2462.6657,13704.9248,743.3333,2700.6646,61.9231
2022-09-02 4:00,15.5556,100.2296,87.4038,13009.1348,62.6111,267.3928,30.2227,276.3757,2513.7133,13704.9248,743.3333,2693.6861,60.8333
2022-09-02 4:10,15.5556,100.2193,87.4038,13009.1348,62.6111,266.9508,29.7676,283.6013,2456.4783,13704.9248,743.3333,2679.7293,62.1154
2022-09-02 4:20,15.6111,100.219,87.4038,13009.1348,62.6667,267.8348,29.0215,305.2778,2589.5117,13704.9248,743.3333,2798.3632,59.391
2022-09-02 4:30,15.3333,100.2157,87.4038,13016.3467,62.6111,268.2768,31.1289,334.1798,2451.8375,13704.9248,743.3333,2698.92,62.2115
2022-09-02 4:40,15.2778,100.1985,87.4038,13016.3467,62.6111,268.7188,29.707,345.0181,2549.2924,13704.9248,743.3333,2800.1076,60.2885
2022-09-02 4:50,15.2222,100.198,87.4038,13016.3467,62.6111,268.7188,28.9238,289.0204,2478.1347,13704.9248,743.3333,2721.6,61.8269
2022-09-02 5:00,15.0556,100.202,87.4038,13016.3467,62.6111,267.3928,28.5313,276.3757,2478.1347,13704.9248,743.3333,2698.92,61.8269
2022-09-02 5:10,14.7222,100.1786,87.4038,13009.1348,62.6111,266.9508,29.9883,242.0546,2459.5718,13704.9248,743.3333,2704.1539,62.3077
2022-09-02 5:20,14.7222,100.2017,87.4038,13016.3467,62.6111,269.1607,30.3203,301.665,2522.9948,13704.9248,743.3333,2693.6861,60.8654
2022-09-02 5:30,14.5,100.1929,87.4038,13016.3467,62.6667,268.7188,30.3926,289.0204,2533.823,13704.9248,743.3333,2718.1107,60.7692
2022-09-02 5:40,14.5,100.1844,87.3718,13016.3467,62.6111,268.2768,29.2656,285.4076,2448.7436,13704.9248,743.3333,2711.1322,62.4359
2022-09-02 5:50,14.3333,100.1805,87.4038,13016.3467,62.5556,266.5089,30.4297,303.4714,2547.7453,13704.9248,743.3333,2803.5971,60.5449
2022-09-02 6:00,13.8889,100.1673,87.4038,13016.3467,62.6111,267.8348,30.4785,276.3757,2451.8375,13704.9248,743.3333,2716.3661,62.5
2022-09-02 6:10,13.1111,100.1633,87.4038,13016.3467,62.6111,267.8348,30.0879,298.0523,2589.5117,13704.9248,743.3333,2835,59.8718
2022-09-02 6:20,12.7222,100.1477,87.4038,13016.3467,62.5556,266.5089,29.5352,287.214,2577.1364,13704.9248,743.3333,2814.0649,60.1603
2022-09-02 6:30,12.5,100.1127,87.4038,13016.3467,62.5556,266.5089,30.1602,225.7972,2464.2126,13704.9248,743.3333,2739.0461,62.5962
2022-09-02 6:40,12.1111,100.1364,87.4038,13009.1348,62.5,268.7188,29.4746,258.312,2501.3384,13704.9248,743.3333,2737.3017,61.9231
2022-09-02 6:50,11.8889,100.1247,87.4038,13016.3467,62.5,266.9508,30.0742,337.7926,2493.6037,13704.9248,743.3333,2735.5571,62.1154
2022-09-02 7:00,11.6111,100.0944,87.4038,13009.1348,62.5,266.5089,29.6094,278.1821,2487.4161,13704.9248,743.3333,2796.6183,62.4038
2022-09-02 7:10,11.2778,100.0803,87.4038,13009.1348,62.4444,270.0447,29.168,290.8267,2527.6356,13704.9248,743.3333,2761.7261,61.5385
2022-09-02 7:20,10.9444,100.023,87.4038,13016.3467,62.4444,268.2768,31.0059,370.3074,2569.4021,13704.9248,743.3333,2864.6585,60.9615
2022-09-02 7:30,10.8333,100.0652,87.4038,13009.1348,62.4444,268.2768,29.9023,375.7265,2594.1525,13704.9248,743.3333,2875.1263,60.4487
2022-09-02 7:40,10.8333,100.087,87.4038,13009.1348,62.4444,269.1607,28.9473,316.116,2553.9328,13704.9248,743.3333,2835,61.1218
2022-09-02 7:50,10.7778,100.0375,87.4038,13009.1348,62.4444,266.9508,30.4668,334.1798,2591.0584,13704.9248,743.3333,2875.1263,60.3526
2022-09-02 8:00,10.9444,100.056,87.4038,13009.1348,62.4444,268.2768,30.4668,278.1821,2454.9312,13704.9248,743.3333,2770.4493,63.0769
2022-09-02 8:10,11.2222,100.0726,87.4038,13016.3467,62.4444,267.8348,30.0996,261.9247,2488.9631,13704.9248,743.3333,2794.8739,62.3077
2022-09-02 8:20,11.2222,100.0912,87.4038,13016.3467,62.4444,268.2768,29.6465,337.7926,2454.9312,13704.9248,743.3333,2746.0244,63.0128
2022-09-02 8:30,11.2778,100.1067,87.4038,13009.1348,62.4444,269.6027,30.3066,330.567,2515.2605,13704.9248,743.3333,2749.5139,61.9231
2022-09-02 8:40,11.5556,100.0883,87.4038,13009.1348,62.4444,268.7188,29.1797,346.8244,2498.2443,13704.9248,743.3333,2779.1722,62.1154
2022-09-02 8:50,11.8333,100.1409,87.4038,13016.3467,62.4444,268.2768,30.4785,303.4714,2533.823,13704.9248,743.3333,2751.2583,61.25
2022-09-02 9:00,12.1111,100.1196,87.4038,13009.1348,62.4444,267.3928,29.7676,341.4053,2468.8532,13704.9248,743.3333,2742.5354,62.5962
2022-09-02 9:10,12.6111,100.1608,87.4038,13016.3467,62.4444,269.6027,30.5156,252.8928,2507.5258,13704.9248,743.3333,2723.3444,61.7308
2022-09-02 9:20,12.9444,100.1697,87.4038,13009.1348,62.4444,267.8348,30.1719,298.0523,2498.2443,13704.9248,743.3333,2711.1322,61.6026
2022-09-02 9:30,13.5,100.1752,87.4038,13009.1348,62.4444,266.5089,30.1973,326.9543,2468.8532,13704.9248,743.3333,2758.2371,62.1154
2022-09-02 9:40,14.1111,100.2188,87.4038,13016.3467,62.5556,267.8348,29.8789,357.6627,2530.7295,13704.9248,743.3333,2698.92,60.641
2022-09-02 9:50,14.6667,100.2485,87.4359,13009.1348,62.5,267.3928,29.6211,326.9543,2467.3065,13704.9248,743.3333,2679.7293,61.9231
2022-09-02 10:00,15.2222,100.2523,87.4038,13009.1348,62.5556,268.7188,28.5313,337.7926,2598.7932,13704.9248,743.3333,2796.6183,59.2628
2022-09-02 10:10,15.9444,100.2748,87.4038,13009.1348,62.6111,267.8348,28.4824,354.05,2584.8711,13704.9248,743.3333,2751.2583,59.391
2022-09-02 10:20,16.4444,100.3095,87.4038,13009.1348,62.6111,268.7188,28.9238,308.8905,2594.1525,13704.9248,743.3333,2775.6832,59.0385
2022-09-02 10:30,16.6667,100.2856,87.4038,13016.3467,62.6667,270.0447,29.7813,326.9543,2592.6054,13704.9248,743.3333,2786.151,59.1667
2022-09-02 10:40,17.6667,100.3316,87.4038,13009.1348,62.6111,266.0669,29.4375,289.0204,2547.7453,13704.9248,743.3333,2730.3232,59.6474
2022-09-02 10:50,18.7778,100.3654,87.4038,13009.1348,62.6667,267.8348,30.2227,261.9247,2521.4481,13704.9248,743.3333,2716.3661,59.9679
2022-09-02 11:00,19.5556,100.3908,87.4038,13009.1348,62.7222,269.1607,29.8789,312.5033,2527.6356,13704.9248,743.3333,2698.92,60.1603
2022-09-02 11:10,19.9444,100.4444,87.4038,13016.3467,62.7222,267.3928,29.082,261.9247,2557.0267,13704.9248,743.3333,2679.7293,59.0064
2022-09-02 11:20,20.3333,100.4277,87.4038,13009.1348,62.7778,266.0669,29.793,254.6992,2482.7755,13704.9248,743.3333,2651.8154,60.2564
2022-09-02 11:30,20.8889,100.483,87.4038,13009.1348,62.8333,266.9508,29.6211,225.7972,2552.3859,13704.9248,743.3333,2643.0924,58.6859
2022-09-02 11:40,21.5556,100.4923,87.4038,13016.3467,62.8889,267.3928,29.7676,229.4099,2547.7453,13704.9248,743.3333,2688.4522,58.8141
2022-09-02 11:50,22.5,100.5435,87.4038,13009.1348,62.8889,266.9508,30.002,191.476,2478.1347,13704.9248,743.3333,2576.7968,59.9679
2022-09-02 12:00,23.1111,100.5686,87.4038,13016.3467,62.8889,267.3928,30.0996,243.8609,2487.4161,13704.9248,743.3333,2604.7107,59.4872
2022-09-02 12:10,23.3333,100.5501,87.4038,13016.3467,62.9444,267.8348,28.4941,207.7334,2581.7772,13704.9248,743.3333,2697.1754,57.9487
2022-09-02 12:20,23.7778,100.5933,87.4038,13009.1348,63,266.0669,28.875,260.1183,2501.3384,13704.9248,743.3333,2566.3293,59.0064
2022-09-02 12:30,24,100.5964,87.4038,13016.3467,63,267.8348,30.5898,283.6013,2526.0887,13704.9248,743.3333,2569.8185,58.4936
2022-09-02 12:40,24.4444,100.6095,87.3718,13016.3467,63.0556,265.6249,28.8867,202.3143,2580.2302,13704.9248,743.3333,2644.8368,57.4679
2022-09-02 12:50,24.9444,100.6444,87.3718,13009.1348,63.0556,270.4866,30.7852,227.6035,2479.6816,13704.9248,743.3333,2545.3939,59.359
2022-09-02 13:00,25.3889,100.6506,87.3718,13009.1348,63.0556,266.9508,29.6211,279.9885,2549.2924,13704.9248,743.3333,2569.8185,57.6282
2022-09-02 13:10,25.5556,100.6669,87.4038,13009.1348,63.1111,268.7188,29.3398,274.5694,2549.2924,13704.9248,743.3333,2573.3078,57.7885
2022-09-02 13:20,26.1667,100.6906,87.3718,13009.1348,63.1111,267.3928,29.8789,252.8928,2587.9645,13704.9248,743.3333,2632.6246,57.0513
2022-09-02 13:30,26.7778,100.7346,87.3718,13016.3467,63.1111,269.1607,29.5723,245.6673,2458.0251,13704.9248,743.3333,2517.48,59.0064
2022-09-02 13:40,26.3889,100.7083,87.4038,13009.1348,63.1111,266.0669,28.7031,287.214,2522.9948,13704.9248,743.3333,2531.4371,57.9167
2022-09-02 13:50,26.6667,100.7026,87.3718,13016.3467,63.1667,269.6027,29.5977,272.763,2603.4336,13704.9248,743.3333,2655.3046,56.5385
2022-09-02 14:00,27.2222,100.7189,87.3718,13009.1348,63.2222,267.8348,30.8105,213.1525,2606.5275,13704.9248,743.2635,2637.8585,56.5705
2022-09-02 14:10,26.9444,100.7217,87.3718,13009.1348,63.2222,267.8348,29.8535,223.9908,2522.9948,13704.9248,743.3191,2590.7539,57.9808
2022-09-02 14:20,27.1667,100.7487,87.3718,13009.1348,63.2222,266.0669,29.7188,252.8928,2498.2443,13704.9248,743.2486,2515.7354,58.4936
2022-09-02 14:30,27.3889,100.7488,87.3718,13016.3467,63.2222,267.3928,30.1484,233.0227,2570.9488,13704.9248,743.1404,2580.2861,56.9551
2022-09-02 14:40,27.7778,100.7806,87.3718,13009.1348,63.2778,266.0669,29.7324,223.9908,2499.7915,13704.9248,743.06,2500.0339,58.109
2022-09-02 14:50,27.8333,100.8011,87.3718,13016.3467,63.2778,266.5089,29.1563,171.6058,2492.057,13704.9248,743.0613,2500.0339,58.109
2022-09-02 15:00,28.1111,100.7621,87.3718,13009.1348,63.2778,268.7188,30.3691,223.9908,2589.5117,13704.9248,742.981,2609.9446,56.5705
2022-09-02 15:10,28.2778,100.7938,87.3718,13009.1348,63.2778,267.3928,31.1289,198.7015,2526.0887,13704.9248,742.927,2571.5629,57.7244
2022-09-02 15:20,28.7778,100.8589,87.3718,13016.3467,63.3333,265.6249,29.8047,243.8609,2518.3542,13704.9248,742.7386,2496.5446,57.5321
2022-09-02 15:30,28.7222,100.8432,87.3718,13009.1348,63.3333,266.9508,29.9883,191.476,2470.4004,13704.9248,742.7226,2486.0771,58.4295
2022-09-02 15:40,28.9444,100.8331,87.3718,13009.1348,63.3333,266.9508,29.0215,233.0227,2560.1206,13704.9248,742.689,2545.3939,56.7308
2022-09-02 15:50,29,100.8005,87.3718,13009.1348,63.3889,267.8348,30.2344,283.6013,2606.5275,13704.9248,742.636,2625.6463,56.1859
2022-09-02 16:00,29.1667,100.8517,87.3718,13009.1348,63.3889,267.3928,29.0449,260.1183,2464.2126,13704.9248,742.6198,2494.8,58.5256
2022-09-02 16:10,29.1667,100.8058,87.3718,13009.1348,63.4444,266.0669,29.6699,256.5056,2595.6993,13704.9248,742.5946,2608.2,56.25
2022-09-02 16:20,29.1667,100.8618,87.3718,13016.3467,63.3889,266.5089,30.6504,258.312,2459.5718,13704.9248,742.5564,2491.3107,58.5256
2022-09-02 16:30,29.2222,100.8045,87.3397,13016.3467,63.3333,266.9508,30.2461,220.378,2606.5275,13704.9248,742.5559,2622.1568,56.0577
2022-09-02 16:40,29.1667,100.8492,87.3718,13009.1348,63.3889,268.7188,30.5039,249.2801,2507.5258,13704.9248,742.568,2505.2676,57.5321
2022-09-02 16:50,29.1667,100.8088,87.3718,13016.3467,63.2222,266.5089,30.4297,240.2482,2612.715,13704.9248,742.5812,2641.3476,56.0577
2022-09-02 17:00,29.5556,100.9122,87.3718,13009.1348,63.3333,267.3928,29.5352,303.4714,2519.9011,13704.9248,742.5225,2491.3107,57.3718
2022-09-02 17:10,29.4444,100.859,87.3397,13016.3467,63.3333,265.183,30.9688,227.6035,2581.7772,13704.9248,742.4973,2576.7968,56.3782
2022-09-02 17:20,29.6111,100.8392,87.3397,13009.1348,63.3333,266.9508,29.5605,289.0204,2563.2143,13704.9248,742.4785,2595.9878,56.7308
2022-09-02 17:30,29.6111,100.8426,87.3397,13016.3467,63.3889,268.2768,30.6621,357.6627,2597.246,13704.9248,742.4268,2611.6893,56.2821
2022-09-02 17:40,29.7222,100.863,87.3718,13016.3467,63.4444,266.9508,29.9766,386.5648,2505.9791,13704.9248,742.3975,2491.3107,57.4679
2022-09-02 17:50,29.5,100.8646,87.3718,13009.1348,63.3889,266.9508,30.627,350.4372,2468.8532,13704.9248,742.4756,2496.5446,58.0128
2022-09-02 18:00,29.6667,100.852,87.3397,13016.3467,63.3889,266.0669,29.793,287.214,2574.0427,13704.9248,742.4139,2557.6061,56.25
2022-09-02 18:10,29.7778,100.8473,87.3397,13016.3467,63.4444,268.2768,30.8457,267.3439,2560.1206,13704.9248,742.3992,2534.9261,56.5705
2022-09-02 18:20,29.5,100.8414,87.3397,13016.3467,63.4444,266.5089,30.332,213.1525,2581.7772,13704.9248,742.4729,2578.5417,56.1538
2022-09-02 18:30,29.5,100.8645,87.3718,13009.1348,63.3889,265.183,29.9648,207.7334,2519.9011,13704.9248,742.4876,2489.5661,57.0513
2022-09-02 18:40,29.5556,100.8203,87.3718,13016.3467,63.3889,267.3928,30.6016,256.5056,2601.8868,13704.9248,742.4594,2613.4339,56.0577
2022-09-02 18:50,29.6111,100.8806,87.3718,13009.1348,63.4444,266.0669,30.9941,270.9566,2476.588,13704.9248,742.4734,2500.0339,58.109
2022-09-02 19:00,29.4444,100.8724,87.3718,13009.1348,63.3889,266.9508,30.3066,223.9908,2501.3384,13704.9248,742.4979,2522.7139,57.7244
2022-09-02 19:10,29.3889,100.8227,87.3718,13009.1348,63.3333,268.7188,30.7852,251.0865,2591.0584,13704.9248,742.517,2599.4768,56.25
2022-09-02 19:20,29.2778,100.861,87.3397,13016.3467,63.3889,264.741,30.332,294.4395,2482.7755,13704.9248,742.5609,2512.2461,57.9167
2022-09-02 19:30,29.0556,100.8459,87.3718,13009.1348,63.3889,266.5089,30.209,252.8928,2516.8072,13704.9248,742.6377,2493.0554,57.3397
2022-09-02 19:40,29,100.8174,87.3718,13009.1348,63.3333,266.5089,30.627,267.3439,2518.3542,13704.9248,742.6702,2545.3939,57.4359
2022-09-02 19:50,28.7222,100.8264,87.3397,13009.1348,63.3333,268.7188,30.8105,249.2801,2471.9471,13704.9248,742.7593,2496.5446,58.109
2022-09-02 20:00,28.0556,100.7633,87.3718,13009.1348,63.3333,266.9508,29.6699,198.7015,2553.9328,13704.9248,742.8864,2597.7324,57.1474
2022-09-02 20:10,28.0556,100.7933,87.3397,13016.3467,63.3333,265.183,30.748,233.0227,2479.6816,13704.9248,742.9965,2496.5446,58.3333
2022-09-02 20:20,27.3889,100.7829,87.3718,13016.3467,63.3333,266.9508,29.8906,227.6035,2456.4783,13704.9248,743.1651,2507.0122,58.8141
2022-09-02 20:30,26.8333,100.7127,87.3718,13016.3467,63.3333,266.5089,30.7969,252.8928,2580.2302,13704.9248,743.3333,2643.0924,57.0833
2022-09-02 20:40,26.3889,100.6916,87.3718,13016.3467,63.2778,269.1607,32.084,240.2482,2595.6993,13704.9248,743.3333,2646.5815,57.0513
2022-09-02 20:50,26.0556,100.7096,87.3397,13009.1348,63.2778,266.0669,31.2754,247.4737,2459.5718,13704.9248,743.3333,2531.4371,59.1026
2022-09-02 21:00,26.0556,100.6897,87.3397,13016.3467,63.2778,265.6249,30.0137,281.7949,2513.7133,13704.9248,743.3333,2595.9878,58.3333
2022-09-02 21:10,25.7778,100.6855,87.3718,13009.1348,63.1667,266.5089,30.4063,218.5717,2536.9171,13704.9248,743.3333,2547.1383,58.109
2022-09-02 21:20,25.5,100.6693,87.3718,13016.3467,63.2222,267.3928,31.3242,200.5079,2484.3223,13704.9248,743.3333,2548.8832,58.8782
2022-09-02 21:30,25.3889,100.6513,87.3718,13009.1348,63.2222,266.5089,30.3066,225.7972,2521.4481,13704.9248,743.3333,2557.6061,58.4295
2022-09-02 21:40,24.7222,100.643,87.3718,13016.3467,63.2222,267.3928,30.0742,238.4418,2502.8852,13704.9248,743.3333,2547.1383,58.8462
2022-09-02 21:50,24.1667,100.6099,87.3718,13009.1348,63.1667,266.9508,31.7285,245.6673,2521.4481,13704.9248,743.3333,2564.5846,58.5256
2022-09-02 22:00,24.1111,100.6113,87.3718,13016.3467,63.2222,267.8348,30.5762,218.5717,2485.8694,13704.9248,743.3333,2554.1168,59.391
2022-09-02 22:10,23.4444,100.5957,87.3718,13009.1348,63.2222,266.0669,30.1602,245.6673,2526.0887,13704.9248,743.3333,2578.5417,58.6859
2022-09-02 22:20,22.8333,100.5491,87.3397,13016.3467,63.1111,267.3928,31.4707,211.3462,2526.0887,13704.9248,743.3333,2594.2429,58.8141
2022-09-02 22:30,22.5,100.5288,87.3718,13016.3467,63.1111,266.9508,29.8535,260.1183,2479.6816,13704.9248,743.3333,2582.0307,59.8718
2022-09-02 22:40,21.5556,100.4963,87.3718,13009.1348,63.0556,267.3928,29.4141,213.1525,2583.3239,13704.9248,743.3333,2698.92,58.109
2022-09-02 22:50,20.6667,100.4682,87.3718,13009.1348,63.0556,266.0669,31.1406,196.8951,2553.9328,13704.9248,743.3333,2643.0924,58.8141
2022-09-02 23:00,20.3333,100.4306,87.3718,13016.3467,63,267.3928,31.1289,223.9908,2516.8072,13704.9248,743.3333,2674.4954,59.5833
2022-09-02 23:10,20,100.4276,87.3718,13009.1348,63.0556,266.5089,30.7109,214.9589,2594.1525,13704.9248,743.3333,2732.0678,58.2051
2022-09-02 23:20,19.6667,100.4166,87.3718,13009.1348,63,265.6249,31.3359,229.4099,2510.6197,13704.9248,743.3333,2623.9015,59.8718
2022-09-02 23:30,19.5556,100.4051,87.4038,13009.1348,62.8333,268.7188,30.0371,240.2482,2464.2126,13704.9248,743.3333,2625.6463,60.7372
2022-09-02 23:40,19.5556,100.4125,87.3718,13009.1348,62.8889,266.5089,30.627,223.9908,2563.2143,13704.9248,743.3333,2688.4522,58.5897
2022-09-02 23:50,19.6111,100.4087,87.3718,13016.3467,62.8889,266.9508,30.7109,211.3462,2535.3701,13704.9248,743.3333,2702.4093,59.0064
2022-09-03 0:00,19.6111,100.4277,87.3718,13016.3467,62.8333,265.183,30.5898,211.3462,2580.2302,13704.9248,743.3333,2725.0893,58.6859
2022-09-03 0:10,19.4444,100.4252,87.3397,13016.3467,62.8889,267.8348,30.6016,267.3439,2581.7772,13704.9248,743.3333,2721.6,58.6859
2022-09-03 0:20,19.5,100.3993,87.3397,13016.3467,62.8333,267.3928,32.0352,242.0546,2567.8549,13704.9248,743.3333,2728.5783,59.0064
2022-09-03 0:30,19.2778,100.3882,87.4038,13016.3467,62.8889,268.2768,31.1777,236.6354,2601.8868,13704.9248,743.3333,2751.2583,58.8782
2022-09-03 0:40,18.8889,100.3728,87.3718,13009.1348,62.8333,267.3928,30.4551,193.2824,2600.3399,13704.9248,743.3333,2763.471,58.6218
2022-09-03 0:50,18.3333,100.3451,87.3718,13016.3467,62.8333,266.9508,30.8457,211.3462,2577.1364,13704.9248,743.3333,2758.2371,59.1667
2022-09-03 1:00,18.3333,100.3731,87.4038,13016.3467,62.8333,266.9508,30.4063,294.4395,2496.6976,13704.9248,743.3333,2644.8368,60.7372
2022-09-03 1:10,18.2222,100.3484,87.4038,13009.1348,62.7778,266.5089,30.4922,229.4099,2464.2126,13704.9248,743.3333,2650.0707,61.25
2022-09-03 1:20,17.7778,100.3386,87.3718,13016.3467,62.7222,270.0447,29.9531,202.3143,2533.823,13704.9248,743.3333,2674.4954,59.8718
2022-09-03 1:30,17.3889,100.3481,87.3718,13009.1348,62.7778,267.3928,30.5898,261.9247,2541.5577,13704.9248,743.3333,2693.6861,59.8718
2022-09-03 1:40,17.2222,100.3173,87.3718,13009.1348,62.7778,265.6249,30.5527,281.7949,2447.1969,13704.9248,743.3333,2662.2832,61.6026
2022-09-03 1:50,17.2222,100.3065,87.4038,13009.1348,62.7222,266.5089,30.8594,252.8928,2464.2126,13704.9248,743.3333,2653.56,61.4423
2022-09-03 2:00,17,100.3329,87.4038,13009.1348,62.7222,266.9508,31.2266,281.7949,2555.4798,13704.9248,743.3333,2709.3878,59.6474
2022-09-03 2:10,16.5556,100.3001,87.3718,13009.1348,62.7222,268.2768,30.3926,220.378,2521.4481,13704.9248,743.3333,2671.0061,60.4487
2022-09-03 2:20,16.6667,100.3062,87.3718,13016.3467,62.7778,267.8348,31.0059,211.3462,2461.1189,13704.9248,743.3333,2660.5385,61.5385
2022-09-03 2:30,16.2222,100.3051,87.4038,13009.1348,62.7222,266.9508,30.0742,258.312,2555.4798,13704.9248,743.3333,2714.6215,59.9038
2022-09-03 2:40,15.9444,100.2776,87.4038,13016.3467,62.7222,267.3928,30.4922,274.5694,2487.4161,13704.9248,743.3333,2679.7293,61.25
2022-09-03 2:50,15.7222,100.2553,87.3718,13009.1348,62.6667,266.0669,30.5645,234.8291,2584.8711,13704.9248,743.3333,2798.3632,59.5833
2022-09-03 3:00,15.6111,100.2559,87.3718,13009.1348,62.6667,266.9508,29.7559,211.3462,2505.9791,13704.9248,743.3333,2679.7293,60.9615
2022-09-03 3:10,15.8333,100.2423,87.3718,13016.3467,62.6667,268.7188,30.3574,205.927,2499.7915,13704.9248,743.3333,2735.5571,61.1538
2022-09-03 3:20,15.4444,100.2523,87.4038,13009.1348,62.7222,268.2768,30.0254,251.0865,2482.7755,13704.9248,743.3333,2677.9846,61.4423
2022-09-03 3:30,15.4444,100.2694,87.4038,13009.1348,62.6667,266.0669,30.6992,296.2459,2502.8852,13704.9248,743.3333,2691.9415,60.9615
2022-09-03 3:40,15.6667,100.2393,87.4038,13009.1348,62.6667,268.2768,30.3691,222.1844,2532.2763,13704.9248,743.3333,2765.2154,60.3846
2022-09-03 3:50,15.6667,100.259,87.3718,13009.1348,62.6667,266.0669,31.1035,243.8609,2465.7598,13704.9248,743.3333,2684.9632,61.9231
2022-09-03 4:00,15.7222,100.2388,87.4038,13009.1348,62.7222,268.2768,30.4668,234.8291,2549.2924,13704.9248,743.3333,2766.96,60.2564
2022-09-03 4:10,15.4444,100.2802,87.4038,13016.3467,62.7222,267.3928,31.0176,265.5375,2581.7772,13704.9248,743.3333,2780.9171,59.5192
2022-09-03 4:20,15.2778,100.2326,87.3718,13016.3467,62.6667,268.7188,30.3066,216.7653,2595.6993,13704.9248,743.3333,2800.1076,59.4872
2022-09-03 4:30,14.8889,100.2468,87.3718,13009.1348,62.6667,269.1607,29.8184,261.9247,2570.9488,13704.9248,743.3333,2773.9383,59.8718
2022-09-03 4:40,14.7222,100.2134,87.3718,13016.3467,62.6111,266.5089,30.209,238.4418,2575.5896,13704.9248,743.3333,2810.5754,59.9679
2022-09-03 4:50,14.7222,100.2188,87.4038,13016.3467,62.6667,266.0669,30.6992,247.4737,2496.6976,13704.9248,743.3333,2690.1971,61.25
2022-09-03 5:00,15.3889,100.2604,87.4038,13009.1348,62.6667,268.2768,30.418,296.2459,2552.3859,13704.9248,743.3333,2728.5783,60.0641
2022-09-03 5:10,15.6111,100.2448,87.4038,13016.3467,62.6667,268.2768,30.0137,225.7972,2541.5577,13704.9248,743.3333,2768.7044,60.2564
2022-09-03 5:20,15.6111,100.2504,87.4038,13009.1348,62.7222,269.6027,29.8906,267.3439,2471.9471,13704.9248,743.3333,2672.7507,61.4423
2022-09-03 5:30,15.0556,100.2343,87.3718,13009.1348,62.6667,265.6249,29.8672,238.4418,2473.4941,13704.9248,743.3333,2677.9846,61.6346
2022-09-03 5:40,15,100.2254,87.3718,13009.1348,62.6111,267.3928,30.002,207.7334,2572.4957,13704.9248,743.3333,2805.3415,59.8718
2022-09-03 5:50,15.1111,100.2472,87.4038,13016.3467,62.7222,267.8348,29.4141,267.3439,2580.2302,13704.9248,743.3333,2773.9383,59.6474
2022-09-03 6:00,15.2222,100.2577,87.4038,13009.1348,62.6667,267.3928,30.1484,294.4395,2586.4178,13704.9248,743.3333,2794.8739,59.3269
2022-09-03 6:10,15.3333,100.253,87.4038,13016.3467,62.6667,267.8348,29.3145,283.6013,2479.6816,13704.9248,743.3333,2674.4954,61.3782
2022-09-03 6:20,15.3889,100.247,87.4038,13016.3467,62.6667,267.8348,31.5332,278.1821,2572.4957,13704.9248,743.3333,2789.64,59.6474
2022-09-03 6:30,14.8889,100.2289,87.4038,13016.3467,62.6667,266.5089,29.3027,283.6013,2521.4481,13704.9248,743.3333,2695.4307,60.7372
2022-09-03 6:40,15.2222,100.2536,87.4038,13009.1348,62.6667,266.9508,29.6953,245.6673,2507.5258,13704.9248,743.3333,2690.1971,60.8654
2022-09-03 6:50,15.2222,100.2611,87.4038,13009.1348,62.6667,267.3928,31.0664,285.4076,2587.9645,13704.9248,743.3333,2793.1293,59.2949
2022-09-03 7:00,15,100.247,87.3718,13009.1348,62.7222,267.3928,29.9277,216.7653,2547.7453,13704.9248,743.3333,2723.3444,60.1282
2022-09-03 7:10,14.9444,100.2671,87.4038,13009.1348,62.6667,267.8348,29.4492,251.0865,2478.1347,13704.9248,743.3333,2681.4739,61.5064
2022-09-03 7:20,15.1111,100.2783,87.4038,13016.3467,62.6667,267.8348,30.1719,269.1502,2587.9645,13704.9248,743.3333,2793.1293,59.391
2022-09-03 7:30,15.5,100.2815,87.4038,13009.1348,62.6667,268.7188,29.6582,254.6992,2555.4798,13704.9248,743.3333,2714.6215,59.8718
2022-09-03 7:40,15.1667,100.242,87.4038,13016.3467,62.6111,266.9508,30.9688,261.9247,2471.9471,13704.9248,743.3333,2716.3661,61.1538
2022-09-03 7:50,14.7778,100.2251,87.4038,13016.3467,62.6667,267.3928,28.8125,254.6992,2464.2126,13704.9248,743.3333,2688.4522,61.7628
2022-09-03 8:00,14.6667,100.227,87.4038,13009.1348,62.7222,267.8348,31.1035,303.4714,2505.9791,13704.9248,743.3333,2684.9632,60.9295
2022-09-03 8:10,14.6111,100.2393,87.4038,13009.1348,62.7222,269.1607,30.3926,260.1183,2546.1983,13704.9248,743.3333,2723.3444,60.1282
2022-09-03 8:20,14.5556,100.2064,87.4038,13009.1348,62.6667,268.7188,29.4141,270.9566,2530.7295,13704.9248,743.3333,2777.4278,60.7372
2022-09-03 8:30,14.6111,100.2393,87.4038,13009.1348,62.6667,268.2768,29.8535,305.2778,2578.6831,13704.9248,743.3333,2779.1722,59.6474
2022-09-03 8:40,14.9444,100.2568,87.4038,13016.3467,62.6667,268.2768,30.627,296.2459,2586.4178,13704.9248,743.3333,2791.3849,59.359
2022-09-03 8:50,15.0556,100.2568,87.4038,13009.1348,62.6111,268.2768,30.0508,256.5056,2505.9791,13704.9248,743.3333,2679.7293,60.4487
2022-09-03 9:00,15.5,100.2606,87.4038,13016.3467,62.6667,268.2768,29.0703,325.1479,2461.1189,13704.9248,743.3333,2667.5171,61.7628
2022-09-03 9:10,15.6667,100.2758,87.3718,13016.3467,62.6667,265.6249,29.3145,281.7949,2526.0887,13704.9248,743.3333,2686.7076,60.3526
2022-09-03 9:20,16.1111,100.2868,87.4038,13009.1348,62.6667,267.3928,30.1367,260.1183,2521.4481,13704.9248,743.3333,2683.2185,60.2564
2022-09-03 9:30,16.5556,100.3192,87.4038,13009.1348,62.6667,268.7188,30.4785,283.6013,2557.0267,13704.9248,743.3333,2719.8554,59.4872
2022-09-03 9:40,16.8889,100.3159,87.4038,13009.1348,62.6667,267.8348,30.6504,274.5694,2464.2126,13704.9248,743.3333,2651.8154,61.25
2022-09-03 9:50,17.0556,100.319,87.4038,13009.1348,62.6667,266.5089,29.6211,310.6969,2533.823,13704.9248,743.3333,2737.3017,59.9359
2022-09-03 10:00,17.4444,100.3363,87.4038,13009.1348,62.7222,268.7188,30.2715,285.4076,2488.9631,13704.9248,743.3333,2644.8368,60.5449
2022-09-03 10:10,17.6667,100.3593,87.3718,13009.1348,62.7778,267.3928,29.2422,281.7949,2476.588,13704.9248,743.3333,2636.1139,60.641
2022-09-03 10:20,18.2222,100.3874,87.3718,13009.1348,62.7778,266.9508,29.8301,274.5694,2546.1983,13704.9248,743.3333,2671.0061,59.359
2022-09-03 10:30,18.6111,100.4008,87.4038,13009.1348,62.7222,270.0447,29.5117,274.5694,2527.6356,13704.9248,743.3333,2637.8585,59.5833
2022-09-03 10:40,19.2222,100.4181,87.4038,13009.1348,62.8333,266.0669,30.7246,281.7949,2558.5735,13704.9248,743.3333,2671.0061,58.8141
2022-09-03 10:50,19.6667,100.435,87.4038,13016.3467,62.8333,266.0669,30.9805,296.2459,2447.1969,13704.9248,743.3333,2611.6893,60.5449
2022-09-03 11:00,20.0556,100.4417,87.3718,13009.1348,62.8889,266.5089,31.4961,247.4737,2566.3082,13704.9248,743.3333,2718.1107,58.6218
2022-09-03 11:10,20.6667,100.4735,87.3718,13009.1348,62.8889,266.9508,30.3203,249.2801,2544.6516,13704.9248,743.3333,2695.4307,58.8141
2022-09-03 11:20,21.3889,100.4966,87.3718,13016.3467,62.8889,268.7188,29.1934,260.1183,2501.3384,13704.9248,743.3333,2644.8368,59.391
2022-09-03 11:30,22.0556,100.5368,87.4038,13009.1348,62.8889,269.1607,29.082,227.6035,2479.6816,13704.9248,743.3333,2609.9446,59.4872
