Time,ANALOG.AN_T1_Temperature,ANALOG.AN_Ngp_SP,ANALOG.AN_Guide_Vane_Position,ANALOG.AN_Gen_kW_SP,ANALOG.AN_Lube_Oil_Header_Temp,ANALOG.AN_Lube_Oil_Header_Press,ANALOG.AN_Gen_Exc_V,ANALOG.AN_Guide_Vane_Force,ANALOG.AN_Gas_Fuel_Press,ANALOG.AN_Gen_AVR_SP,ANALOG.AN_SoloNox_T5_SP,ANALOG.AN_Gas_Fuel_Flow,ANALOG.AN_Main_Gas_Valve_Position
2022-09-03 11:40,22.6111,100.5837,87.3718,13016.3467,62.8889,268.7188,31.5332,227.6035,2482.7755,13704.9248,743.3333,2562.84,59.391
2022-09-03 11:50,23,100.5767,87.4038,13016.3467,62.9444,268.7188,29.0449,278.1821,2478.1347,13704.9248,743.3333,2557.6061,59.1987
2022-09-03 12:00,23.5556,100.5753,87.3718,13009.1348,62.9444,266.5089,30.748,298.0523,2558.5735,13704.9248,743.3333,2650.0707,57.9167
2022-09-03 12:10,24,100.5925,87.4038,13016.3467,63,266.0669,30.0742,274.5694,2595.6993,13704.9248,743.3333,2677.9846,57.2436
2022-09-03 12:20,24.3333,100.6113,87.4038,13009.1348,63.0556,266.5089,29.4258,274.5694,2591.0584,13704.9248,743.3333,2657.0493,57.0513
2022-09-03 12:30,24.8333,100.6449,87.3718,13009.1348,63.0556,264.741,28.8008,263.7311,2495.1509,13704.9248,743.3333,2568.0739,58.5897
2022-09-03 12:40,25.3333,100.6889,87.3718,13016.3467,63.1111,267.8348,31.373,283.6013,2557.0267,13704.9248,743.3333,2562.84,57.3397
2022-09-03 12:50,26.2222,100.6849,87.3718,13009.1348,63.1111,267.3928,30.4297,225.7972,2611.1683,13704.9248,743.3333,2646.5815,56.4744
2022-09-03 13:00,26.6667,100.7416,87.3718,13016.3467,63.1667,268.2768,29.6699,252.8928,2555.4798,13704.9248,743.3333,2545.3939,57.0192
2022-09-03 13:10,27.1111,100.7802,87.3718,13009.1348,63.2222,267.3928,29.4258,254.6992,2495.1509,13704.9248,743.2983,2501.7785,57.9487
2022-09-03 13:20,27.5,100.7595,87.3718,13009.1348,63.2222,266.0669,29.9023,233.0227,2558.5735,13704.9248,743.1462,2548.8832,56.7308
2022-09-03 13:30,27.7778,100.7927,87.3718,13009.1348,63.2778,265.183,29.5352,249.2801,2484.3223,13704.9248,743.1017,2519.2246,58.109
2022-09-03 13:40,28.2778,100.7993,87.3397,13016.3467,63.2778,268.2768,30.1367,254.6992,2550.8392,13704.9248,742.9107,2524.4583,56.4744
2022-09-03 13:50,28.5556,100.7975,87.3718,13009.1348,63.2778,268.2768,31.0664,289.0204,2574.0427,13704.9248,742.7946,2576.7968,56.4744
2022-09-03 14:00,28.6111,100.8442,87.3718,13016.3467,63.3333,266.0669,30.2715,312.5033,2462.6657,13704.9248,742.762,2475.6093,58.109
2022-09-03 14:10,29,100.7961,87.3718,13009.1348,63.2222,266.0669,29.0703,359.4691,2614.2622,13704.9248,742.675,2620.4124,55.7692
2022-09-03 14:20,29,100.8664,87.3718,13009.1348,63.2778,267.3928,30.3691,308.8905,2470.4004,13704.9248,742.6476,2466.8861,58.0449
2022-09-03 14:30,29.1667,100.8802,87.3397,13009.1348,63.3333,267.8348,28.8984,308.8905,2470.4004,13704.9248,742.5798,2468.6307,57.8526
2022-09-03 14:40,29.5,100.87,87.3718,13009.1348,63.3889,267.3928,29.793,326.9543,2543.1044,13704.9248,742.4807,2486.0771,56.4744
2022-09-03 14:50,29.6111,100.8402,87.3718,13009.1348,63.3333,267.3928,29.8418,341.4053,2589.5117,13704.9248,742.4059,2590.7539,56.0897
2022-09-03 15:00,30,100.8755,87.3718,13016.3467,63.3889,267.8348,30.3574,366.6946,2587.9645,13704.9248,742.3874,2561.0954,55.8654
2022-09-03 15:10,30.2222,100.8832,87.3718,13016.3467,63.3889,268.7188,30.6133,390.1775,2533.823,13704.9248,742.2791,2522.7139,56.7308
2022-09-03 15:20,30.1111,100.8883,87.3718,13009.1348,63.3889,264.741,31.1406,332.3734,2557.0267,13704.9248,742.2591,2547.1383,56.859
2022-09-03 15:30,30.4444,100.9,87.3718,13009.1348,63.3889,267.8348,29.498,379.3392,2581.7772,13704.9248,742.1521,2552.3722,55.8974
2022-09-03 15:40,30.4444,100.9144,87.3718,13009.1348,63.4444,266.5089,30.6016,364.8883,2557.0267,13704.9248,742.1245,2494.8,56.0897
2022-09-03 15:50,30.8889,100.8978,87.3397,13009.1348,63.3889,266.9508,29.5352,372.1138,2598.7932,13704.9248,742.0361,2589.0093,55.6731
2022-09-03 16:00,30.8333,100.9563,87.3397,13016.3467,63.3889,267.8348,31.0059,346.8244,2492.057,13704.9248,742.0094,2480.8432,57.4679
2022-09-03 16:10,30.8333,100.9469,87.3718,13009.1348,63.3889,269.6027,28.8867,357.6627,2481.2286,13704.9248,742.0296,2454.6739,57.4679
2022-09-03 16:20,30.8333,100.9406,87.3718,13016.3467,63.4444,267.3928,29.707,328.7607,2543.1044,13704.9248,742.0352,2477.3537,56.2821
2022-09-03 16:30,30.9444,100.9263,87.3718,13009.1348,63.5,266.0669,29.9277,298.0523,2541.5577,13704.9248,742.046,2472.12,56.1538
2022-09-03 16:40,30.9444,100.9316,87.3718,13016.3467,63.5,266.5089,29.8906,337.7926,2541.5577,13704.9248,741.9904,2475.6093,56.3782
2022-09-03 16:50,30.8333,100.9342,87.3718,13009.1348,63.4444,267.8348,30.4785,281.7949,2544.6516,13704.9248,741.9975,2487.8215,56.25
2022-09-03 17:00,31.1667,100.9485,87.3718,13009.1348,63.4444,268.2768,30.3066,312.5033,2578.6831,13704.9248,741.9118,2517.48,55.7692
2022-09-03 17:10,31.1667,100.931,87.3397,13016.3467,63.4444,265.6249,31.459,301.665,2608.0744,13704.9248,741.9389,2585.52,55.2885
2022-09-03 17:20,31.1111,100.9391,87.3718,13009.1348,63.5,266.5089,29.4746,312.5033,2566.3082,13704.9248,741.9246,2501.7785,55.9615
2022-09-03 17:30,31.3333,100.9479,87.3718,13016.3467,63.5,266.5089,31.1152,285.4076,2601.8868,13704.9248,741.9097,2561.0954,55.5128
2022-09-03 17:40,31.3333,100.9395,87.3718,13016.3467,63.5,265.183,29.7441,294.4395,2583.3239,13704.9248,741.9052,2550.6278,55.6731
2022-09-03 17:50,31.1667,100.9523,87.3397,13016.3467,63.5,268.2768,30.1367,256.5056,2527.6356,13704.9248,741.889,2463.3968,56.4744
2022-09-03 18:00,31.1111,100.9668,87.3718,13016.3467,63.5,267.8348,29.5488,294.4395,2473.4941,13704.9248,741.898,2458.1632,57.5321
2022-09-03 18:10,31.1111,100.9493,87.3718,13016.3467,63.4444,266.9508,30.4551,189.6696,2566.3082,13704.9248,741.9257,2505.2676,55.8974
2022-09-03 18:20,31.0556,100.9605,87.3718,13016.3467,63.5,267.3928,30.0625,184.2505,2490.51,13704.9248,741.9659,2484.3324,57.2436
2022-09-03 18:30,30.7222,100.9131,87.3718,13009.1348,63.4444,268.7188,31.0313,240.2482,2603.4336,13704.9248,742.0615,2578.5417,55.5769
2022-09-03 18:40,30.6667,100.9049,87.3718,13009.1348,63.5,264.299,30.9316,272.763,2600.3399,13704.9248,742.0776,2578.5417,55.6731
2022-09-03 18:50,30.2222,100.9266,87.3718,13009.1348,63.5,267.8348,30.2578,296.2459,2470.4004,13704.9248,742.2784,2466.8861,57.7244
2022-09-03 19:00,29.5,100.8434,87.3397,13016.3467,63.5,266.0669,30.4668,272.763,2604.9807,13704.9248,742.4744,2589.0093,55.9615
2022-09-03 19:10,28.8333,100.8475,87.3718,13009.1348,63.4444,267.8348,30.7734,285.4076,2498.2443,13704.9248,742.699,2526.2032,57.7244
2022-09-03 19:20,28.2222,100.8239,87.3718,13009.1348,63.4444,266.5089,30.3438,334.1798,2476.588,13704.9248,742.9308,2513.9907,58.141
2022-09-03 19:30,27.4444,100.7845,87.3718,13016.3467,63.3889,266.9508,29.6582,382.952,2560.1206,13704.9248,743.1401,2548.8832,56.7628
2022-09-03 19:40,27.1111,100.7712,87.3718,13009.1348,63.3889,266.9508,30.4414,310.6969,2507.5258,13704.9248,743.273,2555.8617,57.8526
2022-09-03 19:50,26.7778,100.7742,87.3718,13009.1348,63.3333,267.3928,30.3574,296.2459,2465.7598,13704.9248,743.3333,2507.0122,58.5897
2022-09-03 20:00,26.5,100.76,87.3718,13016.3467,63.3889,267.3928,30.4668,316.116,2522.9948,13704.9248,743.3333,2524.4583,57.6603
2022-09-03 20:10,25.8333,100.6823,87.3718,13009.1348,63.3889,267.3928,30.834,222.1844,2612.715,13704.9248,743.3333,2655.3046,56.4744
2022-09-03 20:20,25.3333,100.7018,87.3718,13016.3467,63.3333,268.2768,30.8223,258.312,2560.1206,13704.9248,743.3333,2623.9015,57.4679
2022-09-03 20:30,25.3333,100.7124,87.3718,13009.1348,63.3333,267.3928,30.0508,303.4714,2482.7755,13704.9248,743.3333,2540.16,58.8141
2022-09-03 20:40,24.6111,100.6352,87.3718,13016.3467,63.3333,267.8348,30.2461,265.5375,2601.8868,13704.9248,743.3333,2672.7507,56.859
2022-09-03 20:50,24.1111,100.6557,87.3397,13009.1348,63.2778,266.5089,31.2148,285.4076,2476.588,13704.9248,743.3333,2540.16,59.1026
2022-09-03 21:00,23.6667,100.6409,87.3397,13009.1348,63.2778,266.5089,30.0508,287.214,2451.8375,13704.9248,743.3333,2550.6278,59.5513
2022-09-03 21:10,23.6667,100.6191,87.3718,13009.1348,63.2222,265.6249,29.9277,267.3439,2473.4941,13704.9248,743.3333,2571.5629,59.0064
2022-09-03 21:20,23.2222,100.5692,87.3718,13009.1348,63.1667,268.2768,31.7402,263.7311,2606.5275,13704.9248,743.3333,2697.1754,57.0192
2022-09-03 21:30,22.7222,100.5781,87.3718,13016.3467,63.1667,266.5089,30.6621,231.2163,2498.2443,13704.9248,743.3333,2571.5629,59.1667
2022-09-03 21:40,23.4444,100.604,87.3718,13016.3467,63.1667,266.9508,30.6758,218.5717,2563.2143,13704.9248,743.3333,2618.6676,57.8205
2022-09-03 21:50,22.5,100.5468,87.3718,13016.3467,63.1111,267.8348,30.3438,245.6673,2594.1525,13704.9248,743.3333,2681.4739,57.5641
2022-09-03 22:00,22.6667,100.5485,87.3397,13016.3467,63.1667,267.3928,30.3926,274.5694,2603.4336,13704.9248,743.3333,2693.6861,57.3397
2022-09-03 22:10,22.2222,100.556,87.3718,13009.1348,63.1111,268.2768,31.2012,312.5033,2529.1824,13704.9248,743.3333,2585.52,58.5256
2022-09-03 22:20,22.7222,100.5522,87.3718,13009.1348,63.1111,266.9508,29.8184,321.5352,2603.4336,13704.9248,743.3333,2677.9846,57.2436
2022-09-03 22:30,22.5556,100.5761,87.3718,13016.3467,63.1111,267.3928,30.4063,352.2436,2465.7598,13704.9248,743.3333,2562.84,59.6474
2022-09-03 22:40,22.3333,100.5587,87.3718,13016.3467,63.2222,268.2768,29.584,350.4372,2509.0727,13704.9248,743.3333,2576.7968,59.0064
2022-09-03 22:50,21.8333,100.5352,87.3397,13009.1348,63.1111,265.183,30.0879,314.3097,2470.4004,13704.9248,743.3333,2578.5417,59.8718
2022-09-03 23:00,21.2778,100.5282,87.3718,13009.1348,63.0556,266.9508,30.7852,335.9862,2505.9791,13704.9248,743.3333,2597.7324,59.1667
2022-09-03 23:10,21.2222,100.5187,87.3718,13016.3467,63.0556,267.8348,30.2227,368.501,2577.1364,13704.9248,743.3333,2674.4954,57.9167
2022-09-03 23:20,21.3333,100.5302,87.3718,13016.3467,63,267.3928,30.6387,328.7607,2481.2286,13704.9248,743.3333,2568.0739,59.5833
2022-09-03 23:30,21.2778,100.5108,87.3718,13016.3467,63,267.3928,29.6699,296.2459,2468.8532,13704.9248,743.3333,2583.7754,60.1282
2022-09-03 23:40,21.2778,100.5159,87.3718,13016.3467,63,267.3928,29.5488,292.6331,2566.3082,13704.9248,743.3333,2637.8585,58.4295
2022-09-03 23:50,21.1667,100.5259,87.3718,13009.1348,63.0556,268.7188,30.0742,310.6969,2560.1206,13704.9248,743.3333,2690.1971,58.3333
2022-09-04 0:00,20.2778,100.4985,87.3718,13016.3467,63,266.0669,29.5605,265.5375,2488.9631,13704.9248,743.3333,2594.2429,59.5513
2022-09-04 0:10,20.3889,100.4694,87.3718,13016.3467,63,266.9508,29.4258,263.7311,2600.3399,13704.9248,743.3333,2732.0678,57.8205
2022-09-04 0:20,19.6111,100.4381,87.3718,13016.3467,62.9444,266.9508,29.4375,317.9224,2519.9011,13704.9248,743.3333,2686.7076,59.391
2022-09-04 0:30,19.2778,100.431,87.3718,13016.3467,62.9444,266.9508,29.7676,242.0546,2461.1189,13704.9248,743.3333,2616.9229,60.7372
2022-09-04 0:40,19.0556,100.4159,87.3718,13009.1348,62.8889,266.9508,30.1367,278.1821,2600.3399,13704.9248,743.3333,2746.0244,58.109
2022-09-04 0:50,19.1667,100.446,87.4038,13009.1348,62.9444,267.8348,30.3809,234.8291,2518.3542,13704.9248,743.3333,2609.9446,59.4872
2022-09-04 1:00,19.3889,100.4303,87.4038,13016.3467,62.8889,268.2768,30.1602,251.0865,2577.1364,13704.9248,743.3333,2732.0678,58.4936
2022-09-04 1:10,19.6111,100.4393,87.3718,13016.3467,62.8889,267.3928,29.5723,149.9293,2544.6516,13704.9248,743.3333,2691.9415,58.9744
2022-09-04 1:20,19.4444,100.4258,87.4038,13016.3467,62.9444,266.5089,29.9023,298.0523,2515.2605,13704.9248,743.3333,2653.56,59.5513
2022-09-04 1:30,19.5,100.4518,87.3718,13009.1348,62.8889,267.3928,30.0371,222.1844,2484.3223,13704.9248,743.3333,2609.9446,60.0641
2022-09-04 1:40,19.2222,100.4197,87.3718,13009.1348,62.8889,267.3928,30.209,247.4737,2459.5718,13704.9248,743.3333,2625.6463,60.641
2022-09-04 1:50,19.7222,100.4361,87.3718,13016.3467,62.9444,266.5089,29.5977,218.5717,2557.0267,13704.9248,743.3333,2711.1322,58.3974
2022-09-04 2:00,19.7222,100.4339,87.3718,13016.3467,62.9444,269.1607,30.4063,281.7949,2586.4178,13704.9248,743.3333,2716.3661,58.3013
2022-09-04 2:10,19.6111,100.4654,87.3718,13009.1348,62.9444,266.0669,29.8672,251.0865,2550.8392,13704.9248,743.3333,2648.3261,58.8141
2022-09-04 2:20,19.6667,100.4498,87.3718,13009.1348,62.9444,266.0669,29.6465,285.4076,2564.7612,13704.9248,743.3333,2718.1107,58.6859
2022-09-04 2:30,19.7222,100.4529,87.4038,13009.1348,62.9444,266.9508,30.1719,303.4714,2524.542,13704.9248,743.3333,2616.9229,59.1667
2022-09-04 2:40,19.5556,100.4672,87.3718,13009.1348,62.9444,268.2768,28.8984,223.9908,2479.6816,13704.9248,743.3333,2604.7107,60.1603
2022-09-04 2:50,19.7778,100.4738,87.3718,13016.3467,62.8889,267.8348,30.5273,270.9566,2541.5577,13704.9248,743.3333,2704.1539,59.1026
2022-09-04 3:00,19.7778,100.4556,87.3718,13009.1348,62.9444,266.0669,29.6211,301.665,2492.057,13704.9248,743.3333,2602.9661,59.8718
2022-09-04 3:10,19.7222,100.4733,87.4038,13016.3467,62.8889,265.6249,29.3652,276.3757,2493.6037,13704.9248,743.3333,2602.9661,59.8718
2022-09-04 3:20,19.6111,100.4507,87.4038,13016.3467,62.9444,266.9508,30.332,319.7288,2533.823,13704.9248,743.3333,2625.6463,59.1667
2022-09-04 3:30,19.8889,100.4546,87.3718,13009.1348,62.9444,267.8348,30.7109,261.9247,2526.0887,13704.9248,743.3333,2609.9446,59.391
2022-09-04 3:40,19.8889,100.4513,87.3718,13009.1348,62.9444,268.2768,30.2715,240.2482,2533.823,13704.9248,743.3333,2620.4124,59.1667
2022-09-04 3:50,19.8889,100.4791,87.3718,13016.3467,62.9444,267.3928,30.0625,283.6013,2535.3701,13704.9248,743.3333,2625.6463,59.1667
2022-09-04 4:00,19.7778,100.46,87.4038,13009.1348,63,269.1607,29.9766,263.7311,2467.3065,13704.9248,743.3333,2595.9878,60.3526
2022-09-04 4:10,19.5556,100.4598,87.3718,13016.3467,63,265.6249,30.5762,265.5375,2519.9011,13704.9248,743.3333,2609.9446,59.391
2022-09-04 4:20,19.5,100.4435,87.4038,13009.1348,62.8889,266.0669,28.8613,283.6013,2598.7932,13704.9248,743.3333,2732.0678,58.0128
2022-09-04 4:30,19.7778,100.436,87.3718,13016.3467,62.9444,269.1607,30.0879,233.0227,2524.542,13704.9248,743.3333,2683.2185,59.6474
2022-09-04 4:40,19.8333,100.4524,87.4038,13016.3467,62.9444,267.3928,29.9277,305.2778,2453.3842,13704.9248,743.3333,2604.7107,60.8654
2022-09-04 4:50,19.7778,100.4306,87.3718,13009.1348,62.9444,267.3928,30.3926,252.8928,2499.7915,13704.9248,743.3333,2643.0924,59.8397
2022-09-04 5:00,19.8333,100.4548,87.3718,13016.3467,62.8889,269.1607,29.9023,263.7311,2454.9312,13704.9248,743.3333,2625.6463,60.5769
2022-09-04 5:10,19.7222,100.4339,87.3718,13016.3467,63.1667,266.5089,30.4414,220.378,2522.9948,13704.9248,743.3333,2672.7507,59.391
2022-09-04 5:20,19.7778,100.4643,87.3718,13016.3467,62.8889,268.2768,29.2051,294.4395,2577.1364,13704.9248,743.3333,2700.6646,58.3974
2022-09-04 5:30,19.6111,100.4557,87.3718,13016.3467,62.9444,268.2768,31.1406,261.9247,2584.8711,13704.9248,743.3333,2702.4093,58.3974
2022-09-04 5:40,19.3333,100.4331,87.3718,13016.3467,62.9444,269.1607,28.5313,229.4099,2473.4941,13704.9248,743.3333,2627.3907,60.5449
2022-09-04 5:50,19,100.4226,87.4038,13009.1348,63,268.2768,29.1074,269.1502,2569.4021,13704.9248,743.3333,2707.6432,58.7179
2022-09-04 6:00,19.1667,100.4229,87.3718,13009.1348,63,269.1607,28.7031,272.763,2604.9807,13704.9248,743.3333,2746.0244,58.109
2022-09-04 6:10,19.4444,100.4473,87.4038,13016.3467,62.9444,266.9508,29.7559,312.5033,2505.9791,13704.9248,743.3333,2615.1785,59.6795
2022-09-04 6:20,19.3333,100.4266,87.3718,13016.3467,62.8889,267.3928,30.3066,218.5717,2547.7453,13704.9248,743.3333,2709.3878,59.1026
2022-09-04 6:30,19.1667,100.4236,87.3718,13009.1348,62.9444,265.6249,29.6836,272.763,2536.9171,13704.9248,743.3333,2712.8768,59.391
2022-09-04 6:40,19.3333,100.436,87.4038,13009.1348,62.8889,265.6249,29.0957,193.2824,2471.9471,13704.9248,743.3333,2608.2,60.4487
2022-09-04 6:50,18.9444,100.4043,87.4038,13016.3467,62.9444,268.2768,29.2656,195.0888,2470.4004,13704.9248,743.3333,2639.6032,60.5449
2022-09-04 7:00,18.5556,100.4051,87.4038,13016.3467,62.9444,269.1607,30.2461,332.3734,2475.041,13704.9248,743.3333,2604.7107,60.4487
2022-09-04 7:10,18.4444,100.4406,87.3718,13009.1348,62.8333,267.8348,29.9395,301.665,2502.8852,13704.9248,743.3333,2625.6463,59.9038
2022-09-04 7:20,19.1111,100.4465,87.3718,13009.1348,62.8333,267.3928,29.6211,216.7653,2549.2924,13704.9248,743.3333,2651.8154,59.1026
2022-09-04 7:30,19.1667,100.4373,87.4038,13016.3467,62.9444,266.9508,30.1973,308.8905,2530.7295,13704.9248,743.3333,2695.4307,59.391
2022-09-04 7:40,19.1111,100.4437,87.4038,13009.1348,62.8889,266.9508,29.4375,285.4076,2482.7755,13704.9248,743.3333,2615.1785,60.4487
2022-09-04 7:50,19.3889,100.4386,87.3718,13009.1348,62.8889,266.5089,30.2227,281.7949,2589.5117,13704.9248,743.3333,2719.8554,58.109
2022-09-04 8:00,19.2778,100.4307,87.3718,13016.3467,62.8889,267.8348,30.3574,260.1183,2597.246,13704.9248,743.3333,2730.3232,58.3333
2022-09-04 8:10,19.2222,100.4258,87.4038,13009.1348,62.8889,268.7188,31.0801,290.8267,2558.5735,13704.9248,743.3333,2711.1322,58.9103
2022-09-04 8:20,19.4444,100.4491,87.3718,13016.3467,62.9444,267.8348,30.3203,272.763,2467.3065,13704.9248,743.3333,2613.4339,60.3526
2022-09-04 8:30,19.8333,100.4546,87.3718,13009.1348,62.9444,269.1607,30.0137,245.6673,2502.8852,13704.9248,743.3333,2665.7722,59.4551
2022-09-04 8:40,20.0556,100.5008,87.3718,13016.3467,62.9444,266.9508,30.748,267.3439,2501.3384,13704.9248,743.3333,2587.2646,59.4872
2022-09-04 8:50,20.2778,100.486,87.3718,13016.3467,62.9444,266.5089,29.2793,249.2801,2543.1044,13704.9248,743.3333,2686.7076,58.8141
2022-09-04 9:00,20.3889,100.5124,87.3718,13009.1348,62.8889,267.8348,28.0664,236.6354,2488.9631,13704.9248,743.3333,2582.0307,59.5833
2022-09-04 9:10,20.6667,100.5238,87.3718,13016.3467,62.9444,267.3928,29.0449,285.4076,2541.5577,13704.9248,743.3333,2616.9229,58.5256
2022-09-04 9:20,20.9444,100.5286,87.3718,13009.1348,62.9444,268.7188,30.5156,270.9566,2540.011,13704.9248,743.3333,2602.9661,58.3333
2022-09-04 9:30,21.5,100.5258,87.3718,13009.1348,63,270.0447,30.1484,193.2824,2535.3701,13704.9248,743.3333,2650.0707,58.6218
2022-09-04 9:40,21.7222,100.5462,87.4038,13016.3467,63,267.3928,30.3574,263.7311,2598.7932,13704.9248,743.3333,2683.2185,57.3397
2022-09-04 9:50,22.3889,100.5831,87.3718,13016.3467,63.0556,268.7188,30.5039,227.6035,2547.7453,13704.9248,743.3333,2590.7539,58.109
2022-09-04 10:00,23.1111,100.5772,87.3718,13009.1348,63.0556,267.8348,30.2949,276.3757,2577.1364,13704.9248,743.3333,2669.2615,57.6282
2022-09-04 10:10,23.2778,100.5969,87.3718,13016.3467,63.0556,266.9508,29.584,272.763,2519.9011,13704.9248,743.3333,2599.4768,58.3974
2022-09-04 10:20,23.8889,100.6224,87.3718,13016.3467,63.0556,268.2768,29.291,245.6673,2584.8711,13704.9248,743.3333,2643.0924,57.1474
2022-09-04 10:30,24.2778,100.6498,87.3718,13016.3467,63.1111,266.0669,30.6387,242.0546,2567.8549,13704.9248,743.3333,2615.1785,57.2115
2022-09-04 10:40,24.7222,100.6688,87.3718,13009.1348,63.1111,267.8348,28.7148,240.2482,2513.7133,13704.9248,743.3333,2590.7539,58.109
2022-09-04 10:50,25.0556,100.6907,87.3397,13009.1348,63.1111,268.7188,30.1602,260.1183,2564.7612,13704.9248,743.3333,2609.9446,57.1154
2022-09-04 11:00,25.6111,100.7361,87.3718,13009.1348,63.1667,268.2768,28.9473,298.0523,2510.6197,13704.9248,743.3333,2520.9693,57.8526
2022-09-04 11:10,25.9444,100.7443,87.3397,13009.1348,63.1667,267.8348,29.584,261.9247,2535.3701,13704.9248,743.3333,2527.9478,57.2436
2022-09-04 11:20,26.2222,100.7408,87.3718,13016.3467,63.1667,267.8348,29.5605,290.8267,2553.9328,13704.9248,743.3333,2589.0093,57.0513
2022-09-04 11:30,26.3889,100.7475,87.3718,13016.3467,63.2222,267.3928,28.6777,220.378,2530.7295,13704.9248,743.3333,2520.9693,56.9551
2022-09-04 11:40,27,100.7745,87.3718,13009.1348,63.2222,268.2768,29.4141,198.7015,2563.2143,13704.9248,743.3247,2595.9878,57.1474
2022-09-04 11:50,27.1667,100.8097,87.3397,13009.1348,63.2778,267.8348,29.5605,229.4099,2522.9948,13704.9248,743.2539,2494.8,57.0513
2022-09-04 12:00,27.6111,100.8094,87.3718,13016.3467,63.2778,266.0669,28.7148,260.1183,2550.8392,13704.9248,743.1386,2517.48,56.4744
2022-09-04 12:10,27.7778,100.791,87.3718,13016.3467,63.2778,266.5089,30.7363,245.6673,2572.4957,13704.9248,743.0524,2585.52,56.3782
2022-09-04 12:20,28.0556,100.831,87.3718,13009.1348,63.2778,267.8348,29.6094,326.9543,2544.6516,13704.9248,742.9595,2507.0122,56.5705
2022-09-04 12:30,28.1111,100.8264,87.3718,13009.1348,63.2222,267.8348,28.8496,301.665,2530.7295,13704.9248,742.9441,2498.2893,56.7308
2022-09-04 12:40,28.5,100.8145,87.3397,13009.1348,63.2778,266.9508,30.9688,390.1775,2553.9328,13704.9248,742.8459,2566.3293,56.5705
2022-09-04 12:50,28.6667,100.8587,87.3718,13009.1348,63.3333,266.9508,29.584,307.0841,2509.0727,13704.9248,742.7563,2513.9907,57.1474
2022-09-04 13:00,28.8889,100.8681,87.3397,13009.1348,63.3333,268.7188,29.5352,339.5989,2591.0584,13704.9248,742.6632,2557.6061,55.641
2022-09-04 13:10,29.1667,100.8726,87.3718,13009.1348,63.3333,265.6249,30.002,251.0865,2575.5896,13704.9248,742.5463,2520.9693,55.8654
2022-09-04 13:20,29.3889,100.8938,87.3718,13016.3467,63.3333,267.8348,29.6582,292.6331,2584.8711,13704.9248,742.4961,2547.1383,55.6731
2022-09-04 13:30,29.5556,100.9082,87.3397,13016.3467,63.3889,267.3928,29.7324,298.0523,2478.1347,13704.9248,742.4957,2468.6307,57.4679
2022-09-04 13:40,30.0556,100.8837,87.3718,13016.3467,63.3889,266.9508,29.9648,276.3757,2581.7772,13704.9248,742.2866,2561.0954,56.1538
2022-09-04 13:50,30.2778,100.9274,87.3718,13009.1348,63.4444,264.741,30.4922,325.1479,2584.8711,13704.9248,742.2317,2531.4371,55.5128
2022-09-04 14:00,30.1667,100.9286,87.3718,13009.1348,63.4444,265.6249,28.7402,296.2459,2501.3384,13704.9248,742.2391,2445.9507,56.7308
2022-09-04 14:10,30.3333,100.9403,87.3718,13009.1348,63.4444,266.0669,29.916,283.6013,2530.7295,13704.9248,742.18,2445.9507,56.25
2022-09-04 14:20,30.3889,100.9451,87.3397,13009.1348,63.4444,266.0669,30.5156,220.378,2498.2443,13704.9248,742.2017,2447.6954,56.7628
2022-09-04 14:30,30.5556,100.9347,87.3718,13016.3467,63.5,266.9508,29.1191,283.6013,2574.0427,13704.9248,742.1234,2498.2893,55.6731
2022-09-04 14:40,30.6111,100.9254,87.3397,13016.3467,63.4444,265.6249,30.5645,220.378,2612.715,13704.9248,742.0903,2573.3078,55.0962
2022-09-04 14:50,30.6667,100.9307,87.3718,13016.3467,63.5,268.2768,29.9648,222.1844,2533.823,13704.9248,742.0841,2515.7354,56.25
2022-09-04 15:00,30.6667,100.9339,87.3718,13009.1348,63.4444,266.9508,29.8301,354.05,2507.5258,13704.9248,742.112,2493.0554,56.7628
2022-09-04 15:10,30.7222,100.9665,87.3397,13009.1348,63.5,267.8348,29.7324,272.763,2496.6976,13704.9248,742.0517,2440.7168,56.7308
2022-09-04 15:20,30.6667,100.9442,87.3718,13016.3467,63.5556,268.7188,29.8535,305.2778,2510.6197,13704.9248,742.0547,2447.6954,56.7308
2022-09-04 15:30,30.8333,100.985,87.3397,13009.1348,63.5556,265.6249,30.7109,352.2436,2476.588,13704.9248,742.0343,2458.1632,57.0513
2022-09-04 15:40,30.7222,100.937,87.3718,13009.1348,63.5,268.7188,29.707,334.1798,2522.9948,13704.9248,742.0674,2491.3107,56.3782
2022-09-04 15:50,30.6667,100.9227,87.3397,13009.1348,63.5,266.5089,30.9688,422.6923,2595.6993,13704.9248,742.1105,2568.0739,55.4167
2022-09-04 16:00,30.5556,100.9632,87.3718,13016.3467,63.5,267.3928,28.8379,368.501,2475.041,13704.9248,742.1411,2451.1846,57.2115
2022-09-04 16:10,30.7222,100.9219,87.3718,13016.3467,63.5,266.9508,29.8789,357.6627,2540.011,13704.9248,742.0963,2526.2032,56.1538
2022-09-04 16:20,30.5,100.9287,87.3718,13009.1348,63.5556,265.183,29.9883,328.7607,2587.9645,13704.9248,742.1171,2534.9261,55.4808
2022-09-04 16:30,30.5556,100.9121,87.3718,13009.1348,63.5556,266.9508,30.1484,335.9862,2609.6213,13704.9248,742.1372,2589.0093,55.2564
2022-09-04 16:40,30.6111,100.921,87.3718,13016.3467,63.5,266.9508,30.1602,274.5694,2557.0267,13704.9248,742.1425,2538.4154,56.4103
2022-09-04 16:50,30.6111,100.9554,87.3718,13009.1348,63.5556,265.6249,30.4297,223.9908,2476.588,13704.9248,742.1165,2445.9507,57.0513
2022-09-04 17:00,30.3333,100.954,87.3718,13009.1348,63.5556,266.0669,29.8789,312.5033,2473.4941,13704.9248,742.1418,2451.1846,57.0513
2022-09-04 17:10,30.3333,100.9403,87.3397,13016.3467,63.5,267.3928,31.043,301.665,2518.3542,13704.9248,742.1841,2456.4185,56.4744
2022-09-04 17:20,30.3889,100.9384,87.3397,13016.3467,63.6111,267.8348,29.6699,287.214,2566.3082,13704.9248,742.1961,2496.5446,55.7692
2022-09-04 17:30,30.2222,100.9168,87.3718,13009.1348,63.3889,264.741,30.7109,285.4076,2589.5117,13704.9248,742.2411,2555.8617,55.5128
2022-09-04 17:40,29.8889,100.9066,87.3397,13009.1348,63.4444,267.3928,29.9766,323.3415,2566.3082,13704.9248,742.2864,2517.48,55.8974
2022-09-04 17:50,30,100.9088,87.3397,13016.3467,63.5,267.8348,30.9082,332.3734,2575.5896,13704.9248,742.3056,2529.6922,55.8654
2022-09-04 18:00,30,100.9249,87.3397,13016.3467,63.5,266.0669,30.0996,299.8586,2471.9471,13704.9248,742.3427,2477.3537,57.5321
2022-09-04 18:10,29.7778,100.8958,87.3718,13016.3467,63.5,266.9508,30.7617,256.5056,2591.0584,13704.9248,742.3975,2568.0739,55.6731
2022-09-04 18:20,29.6111,100.9007,87.3397,13016.3467,63.5556,267.3928,30.5039,330.567,2581.7772,13704.9248,742.4404,2543.6493,55.7692
2022-09-04 18:30,29.5556,100.8723,87.3718,13016.3467,63.5,268.7188,29.9277,319.7288,2598.7932,13704.9248,742.4871,2597.7324,55.6731
2022-09-04 18:40,29.1111,100.8654,87.3718,13016.3467,63.5,267.8348,31.1035,274.5694,2572.4957,13704.9248,742.601,2538.4154,55.9615
2022-09-04 18:50,28.8333,100.8289,87.3718,13009.1348,63.4444,267.8348,30.209,256.5056,2600.3399,13704.9248,742.7016,2611.6893,55.7692
2022-09-04 19:00,28.6667,100.8556,87.3718,13009.1348,63.4444,266.9508,29.7559,236.6354,2594.1525,13704.9248,742.7665,2589.0093,55.8974
2022-09-04 19:10,28.6667,100.8761,87.3397,13016.3467,63.4444,266.9508,30.4414,196.8951,2484.3223,13704.9248,742.7523,2479.0985,57.5321
2022-09-04 19:20,28.5556,100.8682,87.3718,13009.1348,63.5,269.1607,31.0059,334.1798,2476.588,13704.9248,742.8026,2482.5876,57.8205
2022-09-04 19:30,28.5,100.8416,87.3718,13009.1348,63.5,266.9508,30.3691,272.763,2515.2605,13704.9248,742.8098,2498.2893,57.0513
2022-09-04 19:40,28.2778,100.8066,87.3397,13009.1348,63.4444,266.9508,30.7246,279.9885,2609.6213,13704.9248,742.8542,2618.6676,55.6731
2022-09-04 19:50,28.2222,100.8152,87.3397,13009.1348,63.4444,265.6249,29.498,314.3097,2591.0584,13704.9248,742.9177,2587.2646,56.1538
2022-09-04 20:00,28.0556,100.8024,87.3397,13009.1348,63.4444,267.8348,29.1191,357.6627,2555.4798,13704.9248,742.9778,2589.0093,56.7308
2022-09-04 20:10,27.8333,100.7929,87.3718,13016.3467,63.4444,266.0669,30.5898,323.3415,2592.6054,13704.9248,743.0353,2602.9661,56.0577
2022-09-04 20:20,27.5,100.796,87.3718,13009.1348,63.4444,268.2768,30.957,328.7607,2518.3542,13704.9248,743.156,2503.5232,57.1795
2022-09-04 20:30,27.1667,100.7893,87.3718,13016.3467,63.4444,266.9508,30.1484,294.4395,2495.1509,13704.9248,743.2279,2534.9261,58.2051
2022-09-04 20:40,26.9444,100.794,87.3397,13009.1348,63.3333,266.5089,29.4629,283.6013,2470.4004,13704.9248,743.3072,2498.2893,58.109
2022-09-04 20:50,26.5,100.7603,87.3718,13009.1348,63.3333,266.0669,30.3574,361.2755,2519.9011,13704.9248,743.3333,2515.7354,57.4359
2022-09-04 21:00,25.8333,100.7379,87.3718,13009.1348,63.3889,267.8348,30.0742,323.3415,2516.8072,13704.9248,743.3333,2524.4583,57.7244
2022-09-04 21:10,25.8333,100.6789,87.3718,13009.1348,63.4444,267.3928,31.1035,325.1479,2614.2622,13704.9248,743.3333,2653.56,56.1538
2022-09-04 21:20,25.6667,100.6839,87.3718,13016.3467,63.3889,269.1607,30.0371,276.3757,2600.3399,13704.9248,743.3333,2648.3261,56.5705
2022-09-04 21:30,24.7222,100.6838,87.3718,13009.1348,63.3889,267.3928,31.0059,171.6058,2495.1509,13704.9248,743.3333,2538.4154,58.4295
2022-09-04 21:40,24.6111,100.6466,87.3718,13009.1348,63.3889,267.3928,30.2578,205.927,2580.2302,13704.9248,743.3333,2653.56,57.1474
2022-09-04 21:50,24,100.649,87.3718,13016.3467,63.2778,269.1607,30.6758,238.4418,2473.4941,13704.9248,743.3333,2543.6493,59.1026
2022-09-04 22:00,23.9444,100.6695,87.3397,13016.3467,63.3333,266.0669,30.2715,252.8928,2493.6037,13704.9248,743.3333,2534.9261,58.4936
2022-09-04 22:10,23.6667,100.6271,87.3718,13009.1348,63.3333,265.6249,30.8223,254.6992,2547.7453,13704.9248,743.3333,2573.3078,57.6282
2022-09-04 22:20,23.5556,100.6433,87.3718,13016.3467,63.2778,267.8348,30.4785,223.9908,2572.4957,13704.9248,743.3333,2615.1785,57.3397
2022-09-04 22:30,23.1111,100.6047,87.3718,13016.3467,63.2222,268.7188,30.8105,231.2163,2512.1666,13704.9248,743.3333,2564.5846,58.4936
2022-09-04 22:40,22.9444,100.6028,87.3397,13009.1348,63.2778,268.7188,30.6016,209.5398,2512.1666,13704.9248,743.3333,2552.3722,58.3974
2022-09-04 22:50,23.2222,100.5925,87.3718,13016.3467,63.2222,267.3928,30.8828,216.7653,2515.2605,13704.9248,743.3333,2604.7107,58.5256
2022-09-04 23:00,23.2222,100.6279,87.3718,13009.1348,63.2222,266.0669,29.9766,211.3462,2498.2443,13704.9248,743.3333,2545.3939,58.5897
2022-09-04 23:10,22.9444,100.5768,87.3718,13016.3467,63.2778,267.3928,30.3438,236.6354,2595.6993,13704.9248,743.3333,2662.2832,57.0513
2022-09-04 23:20,22.6667,100.5874,87.3718,13016.3467,63.2222,267.3928,29.5117,234.8291,2484.3223,13704.9248,743.3333,2557.6061,59.0064
2022-09-04 23:30,21.9444,100.561,87.3718,13016.3467,63.2222,268.2768,30.1484,234.8291,2521.4481,13704.9248,743.3333,2569.8185,58.5256
2022-09-04 23:40,22.1111,100.5601,87.3718,13009.1348,63.1667,266.5089,28.875,195.0888,2516.8072,13704.9248,743.3333,2569.8185,58.5897
2022-09-04 23:50,22.2778,100.5679,87.3397,13016.3467,63.2222,268.7188,30.6016,180.6378,2515.2605,13704.9248,743.3333,2569.8185,58.5897
2022-09-05 0:00,21.6667,100.5515,87.3718,13016.3467,63.1667,266.9508,29.5977,184.2505,2536.9171,13704.9248,743.3333,2589.0093,58.3974
2022-09-05 0:10,21.2778,100.5596,87.3718,13016.3467,63.2222,268.2768,31.1895,236.6354,2482.7755,13704.9248,743.3333,2575.0522,59.4872
2022-09-05 0:20,21.1667,100.517,87.3718,13016.3467,63.1111,267.3928,29.8301,222.1844,2502.8852,13704.9248,743.3333,2613.4339,59.2949
2022-09-05 0:30,20.6111,100.5106,87.3718,13016.3467,63.1111,266.5089,29.8906,242.0546,2468.8532,13704.9248,743.3333,2606.4554,59.7756
2022-09-05 0:40,20.0556,100.4655,87.3718,13009.1348,63.1111,266.5089,30.1484,258.312,2459.5718,13704.9248,743.3333,2595.9878,60.1603
2022-09-05 0:50,20.1667,100.4899,87.3718,13016.3467,63.0556,266.9508,29.8789,256.5056,2547.7453,13704.9248,743.3333,2634.3693,58.5256
2022-09-05 1:00,19.8889,100.4917,87.3718,13016.3467,63.0556,269.6027,29.793,225.7972,2560.1206,13704.9248,743.3333,2653.56,58.4936
2022-09-05 1:10,19.5556,100.4383,87.4038,13009.1348,63.0556,266.0669,30.8105,263.7311,2600.3399,13704.9248,743.3333,2733.8122,58.109
2022-09-05 1:20,19.5556,100.4568,87.3718,13016.3467,63,266.5089,30.7246,251.0865,2538.4638,13704.9248,743.3333,2625.6463,59.1667
2022-09-05 1:30,19.3333,100.437,87.3718,13016.3467,63,266.9508,30.7246,265.5375,2591.0584,13704.9248,743.3333,2728.5783,58.2051
2022-09-05 1:40,19.5556,100.4221,87.3718,13016.3467,63.0556,268.7188,30.8965,251.0865,2600.3399,13704.9248,743.3333,2732.0678,58.0449
2022-09-05 1:50,19.7222,100.4416,87.3718,13016.3467,63,266.9508,30.2832,240.2482,2479.6816,13704.9248,743.3333,2644.8368,60.0641
2022-09-05 2:00,19.5,100.4635,87.3718,13016.3467,63.0556,267.3928,29.8047,251.0865,2499.7915,13704.9248,743.3333,2601.2215,59.5833
2022-09-05 2:10,19.7222,100.4556,87.3718,13016.3467,63,265.6249,29.9648,276.3757,2594.1525,13704.9248,743.3333,2718.1107,58.109
2022-09-05 2:20,20.4444,100.5126,87.3397,13009.1348,63,268.2768,30.1367,254.6992,2540.011,13704.9248,743.3333,2618.6676,58.6859
2022-09-05 2:30,20.4444,100.5119,87.3718,13009.1348,63.0556,266.5089,29.3652,267.3439,2532.2763,13704.9248,743.3333,2611.6893,58.6859
2022-09-05 2:40,20.3333,100.497,87.3718,13016.3467,63.0556,266.5089,30.3574,234.8291,2540.011,13704.9248,743.3333,2608.2,58.6859
2022-09-05 2:50,19.6667,100.4681,87.4038,13016.3467,63.0556,265.183,29.6582,292.6331,2490.51,13704.9248,743.3333,2599.4768,59.6474
2022-09-05 3:00,19,100.4149,87.3718,13016.3467,63.0556,267.3928,30.1602,267.3439,2496.6976,13704.9248,743.3333,2664.0276,59.7756
2022-09-05 3:10,18.6111,100.4134,87.3718,13009.1348,63.0556,268.7188,28.9844,254.6992,2456.4783,13704.9248,743.3333,2627.3907,60.5449
2022-09-05 3:20,18.7778,100.425,87.3718,13016.3467,63,266.0669,30.3926,274.5694,2504.4319,13704.9248,743.3333,2616.9229,59.6474
2022-09-05 3:30,18.4444,100.4031,87.3718,13016.3467,63,269.1607,28.7148,225.7972,2601.8868,13704.9248,743.3333,2747.7693,58.109
2022-09-05 3:40,18.6667,100.4219,87.4038,13016.3467,62.9444,265.6249,30.1719,281.7949,2538.4638,13704.9248,743.3333,2700.6646,59.2949
2022-09-05 3:50,18.3889,100.4031,87.3718,13009.1348,62.9444,266.9508,29.3145,238.4418,2456.4783,13704.9248,743.3333,2627.3907,60.7692
2022-09-05 4:00,18,100.3898,87.3718,13016.3467,62.9444,266.9508,29.8789,187.8633,2476.588,13704.9248,743.3333,2667.5171,60.3526
2022-09-05 4:10,17.8889,100.3929,87.3718,13016.3467,62.9444,267.3928,29.3887,265.5375,2589.5117,13704.9248,743.3333,2740.7907,58.3654
2022-09-05 4:20,17.9444,100.4004,87.3718,13009.1348,62.9444,266.9508,30.002,233.0227,2492.057,13704.9248,743.3333,2620.4124,60.0641
2022-09-05 4:30,18.4444,100.3993,87.3718,13016.3467,62.8889,266.9508,29.2168,314.3097,2581.7772,13704.9248,743.3333,2744.28,58.6218
2022-09-05 4:40,17.8889,100.3841,87.3718,13009.1348,62.9444,267.8348,29.1309,222.1844,2456.4783,13704.9248,743.3333,2632.6246,60.8654
2022-09-05 4:50,18.1667,100.3998,87.3718,13016.3467,62.8889,267.3928,29.9395,245.6673,2495.1509,13704.9248,743.3333,2684.9632,60.0641
2022-09-05 5:00,18.1667,100.3963,87.3718,13009.1348,62.9444,267.3928,29.8418,223.9908,2567.8549,13704.9248,743.3333,2698.92,58.8141
2022-09-05 5:10,17.9444,100.399,87.3718,13016.3467,62.8889,266.0669,29.4258,252.8928,2488.9631,13704.9248,743.3333,2615.1785,60.1603
2022-09-05 5:20,18.1111,100.4091,87.3718,13009.1348,62.9444,265.6249,30.209,245.6673,2450.2908,13704.9248,743.3333,2623.9015,60.8333
2022-09-05 5:30,18.0556,100.3968,87.3718,13016.3467,62.8889,268.2768,29.9766,227.6035,2485.8694,13704.9248,743.3333,2630.88,60.1282
2022-09-05 5:40,17.5556,100.3845,87.4038,13016.3467,62.9444,264.741,28.3848,240.2482,2467.3065,13704.9248,743.3333,2630.88,60.641
2022-09-05 5:50,16.7778,100.3586,87.3718,13016.3467,62.9444,266.0669,30.8965,220.378,2470.4004,13704.9248,743.3333,2639.6032,60.8333
2022-09-05 6:00,17.2222,100.3695,87.3718,13016.3467,62.8889,267.3928,29.8535,196.8951,2471.9471,13704.9248,743.3333,2636.1139,60.7692
2022-09-05 6:10,16.8333,100.3247,87.3718,13009.1348,62.8333,266.5089,30.7734,252.8928,2502.8852,13704.9248,743.3333,2714.6215,60.2564
2022-09-05 6:20,16.1667,100.3186,87.3718,13016.3467,62.8889,265.6249,29.4629,238.4418,2470.4004,13704.9248,743.3333,2695.4307,61.0577
2022-09-05 6:30,15.6667,100.3035,87.3718,13016.3467,62.8333,266.9508,29.8184,205.927,2470.4004,13704.9248,743.3333,2657.0493,61.1538
2022-09-05 6:40,15.4444,100.3023,87.3718,13016.3467,62.8333,267.3928,30.1602,196.8951,2522.9948,13704.9248,743.3333,2671.0061,60.1603
2022-09-05 6:50,15.2222,100.2906,87.3718,13016.3467,62.8333,267.8348,30.2949,249.2801,2519.9011,13704.9248,743.3333,2744.28,60.3846
2022-09-05 7:00,15.0556,100.287,87.3718,13009.1348,62.8889,267.3928,29.8672,227.6035,2465.7598,13704.9248,743.3333,2686.7076,61.3462
2022-09-05 7:10,14.7778,100.2598,87.3718,13016.3467,62.8333,266.9508,29.1191,214.9589,2482.7755,13704.9248,743.3333,2705.8983,61.3782
2022-09-05 7:20,14.6111,100.2575,87.3718,13009.1348,62.8889,265.183,30.5273,238.4418,2527.6356,13704.9248,743.3333,2763.471,60.2564
2022-09-05 7:30,14.4444,100.283,87.3718,13009.1348,62.8889,266.5089,29.0703,252.8928,2557.0267,13704.9248,743.3333,2737.3017,59.6474
2022-09-05 7:40,14.6111,100.2677,87.3397,13016.3467,62.8333,269.1607,30.5898,256.5056,2482.7755,13704.9248,743.3333,2677.9846,61.1218
2022-09-05 7:50,14.5556,100.2515,87.3718,13016.3467,62.8889,266.9508,28.7148,249.2801,2459.5718,13704.9248,743.3333,2684.9632,61.4423
2022-09-05 8:00,14.6111,100.2385,87.4038,13016.3467,62.8889,268.2768,29.6465,256.5056,2533.823,13704.9248,743.3333,2756.4922,60.1282
2022-09-05 8:10,14.6111,100.2562,87.4038,13016.3467,62.8889,266.9508,28.9355,279.9885,2451.8375,13704.9248,743.3333,2683.2185,61.6026
2022-09-05 8:20,14.6667,100.259,87.3718,13016.3467,62.9444,269.1607,29.9648,231.2163,2601.8868,13704.9248,743.3333,2798.3632,58.9103
2022-09-05 8:30,14.7778,100.2699,87.3718,13016.3467,62.8889,266.0669,29.6582,233.0227,2575.5896,13704.9248,743.3333,2759.9815,58.9103
2022-09-05 8:40,15,100.2613,87.3718,13009.1348,62.9444,267.3928,30.4551,261.9247,2553.9328,13704.9248,743.3333,2765.2154,59.5513
2022-09-05 8:50,15.1667,100.2554,87.3718,13016.3467,62.8333,266.9508,30.748,256.5056,2513.7133,13704.9248,743.3333,2747.7693,60.3846
2022-09-05 9:00,15.3889,100.2715,87.3718,13016.3467,62.9444,267.3928,30.7852,283.6013,2467.3065,13704.9248,743.3333,2677.9846,61.4423
2022-09-05 9:10,15.5556,100.2628,87.4038,13009.1348,62.8889,268.2768,29.6094,261.9247,2522.9948,13704.9248,743.3333,2735.5571,60.1603
2022-09-05 9:20,15.7222,100.2957,87.3718,13016.3467,62.8889,266.5089,30.5898,312.5033,2481.2286,13704.9248,743.3333,2658.7937,60.8654
2022-09-05 9:30,15.9444,100.2953,87.3718,13009.1348,63,266.5089,30.8105,263.7311,2464.2126,13704.9248,743.3333,2672.7507,61.1538
2022-09-05 9:40,16,100.3257,87.3718,13009.1348,62.9444,267.3928,30.3203,292.6331,2538.4638,13704.9248,743.3333,2674.4954,59.6474
2022-09-05 9:50,16.2222,100.314,87.3718,13009.1348,63,268.2768,30.1719,223.9908,2505.9791,13704.9248,743.3333,2662.2832,60.1282
2022-09-05 10:00,16.5556,100.3275,87.3718,13016.3467,63,267.8348,30.6133,256.5056,2462.6657,13704.9248,743.3333,2655.3046,60.9615
2022-09-05 10:10,16.7778,100.3487,87.3718,13016.3467,63,265.6249,29.2051,274.5694,2512.1666,13704.9248,743.3333,2653.56,59.9679
2022-09-05 10:20,17.0556,100.3433,87.3397,13009.1348,63,267.3928,29.8418,265.5375,2464.2126,13704.9248,743.3333,2681.4739,60.8654
2022-09-05 10:30,17.1667,100.3731,87.3718,13016.3467,63,267.8348,29.6836,258.312,2589.5117,13704.9248,743.3333,2758.2371,58.3333
2022-09-05 10:40,17,100.3167,87.4038,13009.1348,63,266.0669,31.2637,308.8905,2515.2605,13704.9248,743.3333,2721.6,60.2564
2022-09-05 10:50,17.2222,100.3387,87.3718,13009.1348,63,267.8348,28.8867,213.1525,2603.4336,13704.9248,743.3333,2770.4493,58.4295
2022-09-05 11:00,17.6111,100.3675,87.3718,13009.1348,63,269.6027,29.5723,251.0865,2482.7755,13704.9248,743.3333,2637.8585,60.4487
2022-09-05 11:10,17.5,100.3459,87.4038,13016.3467,63,266.5089,30.418,261.9247,2467.3065,13704.9248,743.3333,2651.8154,60.7692
2022-09-05 11:20,17.3889,100.3507,87.3718,13016.3467,63.0556,266.0669,29.9531,261.9247,2478.1347,13704.9248,743.3333,2636.1139,60.4487
2022-09-05 11:30,17.8333,100.3763,87.3718,13009.1348,63.0556,264.741,30.2461,283.6013,2484.3223,13704.9248,743.3333,2634.3693,60.1603
2022-09-05 11:40,18.2222,100.3715,87.3718,13016.3467,63.1111,266.5089,30.3809,220.378,2583.3239,13704.9248,743.3333,2733.8122,58.4936
2022-09-05 11:50,18.1111,100.3732,87.3718,13009.1348,63.0556,264.741,30.6387,258.312,2458.0251,13704.9248,743.3333,2658.7937,60.7692
2022-09-05 12:00,18.7222,100.4115,87.3718,13016.3467,63.1111,266.9508,30.4785,216.7653,2498.2443,13704.9248,743.3333,2623.9015,59.8718
2022-09-05 12:10,18.5,100.4098,87.3718,13009.1348,63.1111,267.8348,30.2715,243.8609,2561.6673,13704.9248,743.3333,2688.4522,58.3974
2022-09-05 12:20,18.3889,100.4114,87.3718,13016.3467,63.0556,266.0669,30.8223,261.9247,2572.4957,13704.9248,743.3333,2704.1539,58.4615
2022-09-05 12:30,18.6667,100.4015,87.4038,13016.3467,63.1111,266.0669,29.4629,316.116,2538.4638,13704.9248,743.3333,2705.8983,59.1667
2022-09-05 12:40,18.6667,100.3993,87.3718,13009.1348,63.1111,267.3928,29.7676,171.6058,2471.9471,13704.9248,743.3333,2641.3476,60.5449
2022-09-05 12:50,18.6111,100.4235,87.3718,13009.1348,63.1111,266.9508,30.8223,193.2824,2575.5896,13704.9248,743.3333,2695.4307,58.3974
2022-09-05 13:00,18.6667,100.409,87.3718,13016.3467,63.1111,268.2768,29.8184,285.4076,2510.6197,13704.9248,743.3333,2634.3693,59.391
2022-09-05 13:10,18.6667,100.3741,87.3718,13016.3467,63.1667,267.8348,30.2832,279.9885,2487.4161,13704.9248,743.3333,2641.3476,60.1603
2022-09-05 13:20,18.7222,100.4061,87.3718,13009.1348,63.1111,266.5089,30.1602,245.6673,2464.2126,13704.9248,743.3333,2629.1354,60.641
2022-09-05 13:30,18.7778,100.4098,87.4038,13009.1348,63.1111,265.6249,29.916,319.7288,2488.9631,13704.9248,743.3333,2620.4124,59.8718
2022-09-05 13:40,18.8889,100.4198,87.3718,13009.1348,63.1111,264.741,30.2227,267.3439,2584.8711,13704.9248,743.3333,2709.3878,57.9167
2022-09-05 13:50,18.7222,100.3909,87.3718,13009.1348,63.1667,266.0669,29.6582,265.5375,2479.6816,13704.9248,743.3333,2643.0924,60.3846
2022-09-05 14:00,18.2222,100.3751,87.3718,13016.3467,63.1667,269.1607,29.6953,323.3415,2470.4004,13704.9248,743.3333,2629.1354,60.5449
2022-09-05 14:10,18.6667,100.3945,87.3718,13016.3467,63.1667,266.9508,30.2949,290.8267,2567.8549,13704.9248,743.3333,2735.5571,58.7179
2022-09-05 14:20,18.3889,100.3766,87.3718,13009.1348,63.0556,267.8348,30.1719,278.1821,2516.8072,13704.9248,743.3333,2700.6646,59.5513
2022-09-05 14:30,18.3889,100.3985,87.3718,13009.1348,63.1111,266.0669,29.0703,223.9908,2518.3542,13704.9248,743.3333,2636.1139,59.4551
2022-09-05 14:40,18.4444,100.3947,87.3718,13009.1348,63.1111,266.9508,30.5527,225.7972,2572.4957,13704.9248,743.3333,2707.6432,58.9103
2022-09-05 14:50,18.3333,100.3885,87.3718,13009.1348,63.0556,267.8348,30.9453,225.7972,2512.1666,13704.9248,743.3333,2632.6246,59.6795
2022-09-05 15:00,18.3889,100.3918,87.3718,13009.1348,63.1667,267.3928,30.2832,335.9862,2464.2126,13704.9248,743.3333,2639.6032,60.7692
2022-09-05 15:10,18.1667,100.3802,87.3718,13016.3467,63.1667,266.0669,30.5762,249.2801,2594.1525,13704.9248,743.3333,2753.0032,58.3974
2022-09-05 15:20,18.2222,100.3625,87.3718,13009.1348,63.1667,266.0669,30.4297,328.7607,2509.0727,13704.9248,743.3333,2695.4307,59.8397
2022-09-05 15:30,18.3889,100.4167,87.3718,13016.3467,63.1667,268.2768,31.459,339.5989,2526.0887,13704.9248,743.3333,2646.5815,59.4872
2022-09-05 15:40,18.3333,100.364,87.3718,13009.1348,63.1667,266.5089,29.6094,191.476,2555.4798,13704.9248,743.3333,2733.8122,59.0705
2022-09-05 15:50,18.2778,100.3648,87.3718,13009.1348,63.1667,266.0669,30.3809,205.927,2598.7932,13704.9248,743.3333,2763.471,58.4295
2022-09-05 16:00,18.3889,100.3734,87.3718,13016.3467,63.1667,267.3928,30.627,234.8291,2552.3859,13704.9248,743.3333,2735.5571,59.1026
2022-09-05 16:10,18.2222,100.3801,87.4038,13009.1348,63.1667,267.3928,30.0742,254.6992,2458.0251,13704.9248,743.3333,2646.5815,60.8654
2022-09-05 16:20,18.7222,100.3904,87.3718,13009.1348,63.1111,266.0669,30.6387,294.4395,2467.3065,13704.9248,743.3333,2630.88,60.641
2022-09-05 16:30,18.5556,100.3698,87.4038,13009.1348,63.1667,266.9508,31.0664,345.0181,2505.9791,13704.9248,743.3333,2704.1539,59.9679
2022-09-05 16:40,18.7222,100.4079,87.3718,13016.3467,63.1667,266.9508,29.6328,227.6035,2564.7612,13704.9248,743.3333,2700.6646,58.8462
2022-09-05 16:50,18.6667,100.3967,87.3718,13009.1348,63.2222,265.183,31.0801,310.6969,2521.4481,13704.9248,743.3333,2641.3476,59.5513
2022-09-05 17:00,18.6111,100.4038,87.3397,13016.3467,63.1667,265.183,30.627,334.1798,2485.8694,13704.9248,743.3333,2630.88,60.1603
2022-09-05 17:10,18.7778,100.3747,87.3718,13009.1348,63.2222,266.9508,29.9277,321.5352,2515.2605,13704.9248,743.3333,2707.6432,59.7756
2022-09-05 17:20,18.6667,100.403,87.3718,13009.1348,63.2222,266.0669,29.5605,325.1479,2563.2143,13704.9248,743.3333,2704.1539,58.8782
2022-09-05 17:30,19,100.4168,87.3718,13009.1348,63.2222,266.0669,30.1719,310.6969,2533.823,13704.9248,743.3333,2644.8368,59.391
2022-09-05 17:40,18.8889,100.3965,87.3718,13009.1348,63.1667,268.7188,30.3203,298.0523,2592.6054,13704.9248,743.3333,2756.4922,58.5256
2022-09-05 17:50,18.9444,100.4186,87.3718,13009.1348,63.2222,265.6249,29.3145,345.0181,2535.3701,13704.9248,743.3333,2658.7937,59.391
2022-09-05 18:00,18.8889,100.4093,87.3718,13016.3467,63.1667,266.9508,29.4375,316.116,2490.51,13704.9248,743.3333,2636.1139,60.1603
2022-09-05 18:10,18.6111,100.3778,87.3718,13009.1348,63.2222,267.8348,29.6211,274.5694,2464.2126,13704.9248,743.3333,2650.0707,60.7692
2022-09-05 18:20,18.6667,100.3838,87.3718,13009.1348,63.2222,266.0669,30.5898,231.2163,2600.3399,13704.9248,743.3333,2758.2371,58.3974
2022-09-05 18:30,18.3333,100.3777,87.3718,13009.1348,63.2222,263.857,30.1855,225.7972,2575.5896,13704.9248,743.3333,2735.5571,58.7821
2022-09-05 18:40,18.2222,100.3511,87.3718,13016.3467,63.2222,266.5089,30.627,310.6969,2495.1509,13704.9248,743.3333,2707.6432,60.2885
2022-09-05 18:50,18.0556,100.3724,87.3397,13009.1348,63.1667,266.9508,30.8711,252.8928,2578.6831,13704.9248,743.3333,2735.5571,58.8141
2022-09-05 19:00,18.0556,100.3825,87.3718,13016.3467,63.1667,266.0669,30.7109,171.6058,2527.6356,13704.9248,743.3333,2653.56,59.5833
2022-09-05 19:10,18.1667,100.362,87.3718,13009.1348,63.1667,267.3928,30.0879,189.6696,2569.4021,13704.9248,743.3333,2765.2154,59.0705
2022-09-05 19:20,18,100.3601,87.4038,13009.1348,63.2222,266.9508,30.2832,308.8905,2458.0251,13704.9248,743.3333,2650.0707,61.1218
2022-09-05 19:30,17.8889,100.3688,87.3718,13009.1348,63.1667,267.3928,30.9199,307.0841,2461.1189,13704.9248,743.3333,2662.2832,60.8654
2022-09-05 19:40,17.8333,100.3366,87.3718,13016.3467,63.1111,266.9508,31.2012,290.8267,2584.8711,13704.9248,743.3333,2763.471,58.8141
2022-09-05 19:50,17.7778,100.3233,87.4038,13009.1348,63.1667,267.8348,29.9531,393.7903,2498.2443,13704.9248,743.3333,2714.6215,60.3526
2022-09-05 20:00,17.6111,100.3353,87.3718,13016.3467,63.2222,267.3928,31.5449,281.7949,2567.8549,13704.9248,743.3333,2759.9815,59.1667
2022-09-05 20:10,17.4444,100.3384,87.3718,13009.1348,63.2222,264.741,31.1895,175.2186,2552.3859,13704.9248,743.3333,2711.1322,59.4231
2022-09-05 20:20,17.1667,100.3163,87.3718,13016.3467,63.1667,266.5089,30.9199,292.6331,2581.7772,13704.9248,743.3333,2775.6832,59.0064
2022-09-05 20:30,16.8889,100.3025,87.3718,13009.1348,63.1667,268.2768,30.9316,346.8244,2458.0251,13704.9248,743.3333,2669.2615,61.5385
2022-09-05 20:40,16.7222,100.2936,87.3718,13016.3467,63.1667,265.6249,30.627,303.4714,2510.6197,13704.9248,743.3333,2658.7937,60.4487
2022-09-05 20:50,16.5556,100.3052,87.4038,13009.1348,63.2222,266.9508,30.4551,316.116,2555.4798,13704.9248,743.3333,2725.0893,59.4872
2022-09-05 21:00,16.2778,100.3053,87.3718,13009.1348,63.1667,266.5089,30.5039,274.5694,2561.6673,13704.9248,743.3333,2735.5571,59.4872
2022-09-05 21:10,16.1111,100.2478,87.3718,13009.1348,63.1667,267.3928,29.3027,180.6378,2532.2763,13704.9248,743.3333,2761.7261,60.1603
2022-09-05 21:20,15.7222,100.2637,87.3718,13009.1348,63,266.5089,29.168,278.1821,2557.0267,13704.9248,743.3333,2791.3849,59.8718
2022-09-05 21:30,15.5,100.2504,87.3718,13016.3467,63,266.9508,30.4063,209.5398,2589.5117,13704.9248,743.3333,2805.3415,59.2949
2022-09-05 21:40,15.3333,100.2179,87.3718,13009.1348,63.0556,265.6249,30.2227,256.5056,2519.9011,13704.9248,743.3333,2740.7907,60.5449
2022-09-05 21:50,15.1111,100.2289,87.3718,13009.1348,63.0556,266.9508,30.5645,364.8883,2468.8532,13704.9248,743.3333,2677.9846,61.5064
2022-09-05 22:00,15,100.2309,87.3718,13009.1348,63.0556,266.0669,29.8906,346.8244,2462.6657,13704.9248,743.3333,2695.4307,61.7308
2022-09-05 22:10,14.7778,100.1998,87.3718,13009.1348,63.0556,264.741,30.9199,283.6013,2453.3842,13704.9248,743.3333,2693.6861,61.9231
2022-09-05 22:20,14.4444,100.172,87.3718,13009.1348,63.0556,266.5089,31.5332,278.1821,2467.3065,13704.9248,743.3333,2697.1754,61.7308
2022-09-05 22:30,14.1111,100.1755,87.3718,13009.1348,63,267.3928,29.0703,328.7607,2465.7598,13704.9248,743.3333,2704.1539,61.9231
2022-09-05 22:40,13.7778,100.1533,87.3718,13009.1348,63,267.8348,30.8457,317.9224,2467.3065,13704.9248,743.3333,2704.1539,61.9231
2022-09-05 22:50,13.7778,100.1373,87.3718,13009.1348,63,266.5089,31.0313,242.0546,2509.0727,13704.9248,743.3333,2759.9815,61.0577
2022-09-05 23:00,14.1111,100.1686,87.3718,13016.3467,63,266.0669,29.8184,202.3143,2553.9328,13704.9248,743.3333,2798.3632,60.2885
2022-09-05 23:10,14.0556,100.1866,87.3718,13016.3467,63,266.5089,29.7813,202.3143,2513.7133,13704.9248,743.3333,2709.3878,60.9615
