Time,ANALOG.AN_T1_Temperature,ANALOG.AN_Ngp_SP,ANALOG.AN_Guide_Vane_Position,ANALOG.AN_Gen_kW_SP,ANALOG.AN_Lube_Oil_Header_Temp,ANALOG.AN_Lube_Oil_Header_Press,ANALOG.AN_Gen_Exc_V,ANALOG.AN_Guide_Vane_Force,ANALOG.AN_Gas_Fuel_Press,ANALOG.AN_Gen_AVR_SP,ANALOG.AN_SoloNox_T5_SP,ANALOG.AN_Gas_Fuel_Flow,ANALOG.AN_Main_Gas_Valve_Position
2022-09-05 23:20,13.6111,100.1613,87.3718,13016.3467,63,267.8348,29.9648,272.763,2504.4319,13704.9248,743.3333,2709.3878,61.1218
2022-09-05 23:30,13.1667,100.1893,87.3718,13009.1348,63,266.0669,30.4668,307.0841,2515.2605,13704.9248,743.3333,2712.8768,60.9615
2022-09-05 23:40,13.0556,100.1319,87.3718,13009.1348,63.0556,266.9508,30.2715,290.8267,2465.7598,13704.9248,743.3333,2721.6,62.2115
2022-09-05 23:50,12.6667,100.1517,87.3718,13009.1348,63,269.1607,30.627,254.6992,2535.3701,13704.9248,743.3333,2747.7693,60.8654
2022-09-06 0:00,12.6667,100.1358,87.3718,13009.1348,63,266.0669,30.3438,292.6331,2526.0887,13704.9248,743.3333,2732.0678,61.0577
2022-09-06 0:10,12.8333,100.1234,87.3718,13016.3467,63,268.2768,31.7402,312.5033,2459.5718,13704.9248,743.3333,2728.5783,62.4038
2022-09-06 0:20,12.2778,100.1203,87.3718,13016.3467,63,267.8348,31.3496,316.116,2572.4957,13704.9248,743.3333,2855.9354,60.3846
2022-09-06 0:30,12.2222,100.1223,87.3718,13016.3467,62.9444,268.7188,30.0742,321.5352,2493.6037,13704.9248,743.3333,2728.5783,62.0192
2022-09-06 0:40,12.1667,100.0751,87.3718,13009.1348,62.8889,268.2768,30.7852,370.3074,2478.1347,13704.9248,743.3333,2759.9815,62.5962
2022-09-06 0:50,12.1111,100.1175,87.3718,13016.3467,62.9444,267.3928,30.1113,354.05,2505.9791,13704.9248,743.3333,2726.8339,61.6346
2022-09-06 1:00,11.8333,100.0942,87.3718,13009.1348,62.9444,267.3928,29.4258,379.3392,2453.3842,13704.9248,743.3333,2747.7693,62.8846
2022-09-06 1:10,11.4444,100.09,87.3718,13009.1348,62.9444,266.5089,30.3066,399.2094,2488.9631,13704.9248,743.3333,2749.5139,62.5321
2022-09-06 1:20,11.2778,99.997,87.3718,13009.1348,62.9444,266.5089,30.1602,339.5989,2555.4798,13704.9248,743.3333,2848.9571,60.9615
2022-09-06 1:30,11.1667,100.0228,87.3718,13009.1348,62.8889,266.0669,29.7813,343.2117,2473.4941,13704.9248,743.3333,2749.5139,62.5962
2022-09-06 1:40,11.1667,100.0152,87.3718,13009.1348,63,265.6249,30.7969,341.4053,2498.2443,13704.9248,743.3333,2754.7478,62.0192
2022-09-06 1:50,10.8889,100.0093,87.3718,13009.1348,62.8889,266.9508,30.3926,402.8221,2512.1666,13704.9248,743.3333,2765.2154,61.9231
2022-09-06 2:00,10.6111,100.0305,87.4038,13009.1348,62.8333,266.5089,30.209,473.2709,2495.1509,13704.9248,743.3333,2751.2583,62.2115
2022-09-06 2:10,10.4444,99.9805,87.3718,13009.1348,62.8333,267.8348,30.8105,404.6285,2493.6037,13704.9248,743.3333,2761.7261,62.2436
2022-09-06 2:20,10.1111,100.0177,87.3718,13009.1348,62.8889,266.5089,29.1563,433.5306,2583.3239,13704.9248,743.3333,2852.4461,60.3526
2022-09-06 2:30,10.1667,99.9821,87.4038,13009.1348,62.8333,266.9508,29.8672,466.0454,2471.9471,13704.9248,743.3333,2772.1939,62.8205
2022-09-06 2:40,9.8889,100.0394,87.4038,13016.3467,62.8333,266.5089,30.1602,381.1456,2530.7295,13704.9248,743.3333,2770.4493,61.4744
2022-09-06 2:50,9.8333,100.0118,87.4038,13016.3467,62.8333,266.5089,29.3281,379.3392,2490.51,13704.9248,743.3333,2758.2371,62.3397
2022-09-06 3:00,9.4444,100.0248,87.3718,13016.3467,62.8333,269.1607,31.1895,382.952,2498.2443,13704.9248,743.3333,2761.7261,62.2115
2022-09-06 3:10,9.1667,99.9927,87.4038,13016.3467,62.8333,269.6027,29.6094,339.5989,2538.4638,13704.9248,743.3333,2798.3632,61.4423
2022-09-06 3:20,8.9444,99.939,87.3718,13016.3467,62.7778,265.6249,29.8184,361.2755,2541.5577,13704.9248,743.3333,2876.8707,61.6026
2022-09-06 3:30,8.8333,99.988,87.3718,13016.3467,62.7778,266.9508,29.6953,316.116,2546.1983,13704.9248,743.3333,2885.5937,61.4423
2022-09-06 3:40,8.6111,99.9813,87.3718,13016.3467,62.7222,267.8348,29.8672,341.4053,2564.7612,13704.9248,743.3333,2866.4032,60.9295
2022-09-06 3:50,8.7778,99.9837,87.4038,13009.1348,62.7222,268.2768,31.4102,386.5648,2487.4161,13704.9248,743.3333,2798.3632,62.9167
2022-09-06 4:00,8.5,99.9942,87.3718,13009.1348,62.6667,266.0669,29.8789,323.3415,2465.7598,13704.9248,743.3333,2759.9815,62.9167
2022-09-06 4:10,8.3889,99.977,87.3718,13016.3467,62.7222,268.7188,30.0625,325.1479,2563.2143,13704.9248,743.3333,2873.3815,60.5769
2022-09-06 4:20,8.2222,99.9794,87.3718,13016.3467,62.7222,267.8348,30.418,355.8563,2532.2763,13704.9248,743.3333,2787.8954,61.5385
2022-09-06 4:30,8.2222,100.0098,87.4038,13009.1348,62.7222,269.1607,28.9102,429.9178,2577.1364,13704.9248,743.3333,2852.4461,60.5769
2022-09-06 4:40,8.1111,99.9945,87.3718,13009.1348,62.7222,266.5089,29.7559,326.9543,2464.2126,13704.9248,743.3333,2787.8954,62.9808
2022-09-06 4:50,8.2778,99.9886,87.3718,13009.1348,62.7222,268.7188,30.332,316.116,2493.6037,13704.9248,743.3333,2758.2371,62.3077
2022-09-06 5:00,8.1111,99.9641,87.3718,13009.1348,62.6667,268.7188,29.9395,343.2117,2507.5258,13704.9248,743.3333,2821.0432,62.0192
2022-09-06 5:10,8.1111,100.0019,87.4038,13009.1348,62.6667,268.2768,31.2148,278.1821,2467.3065,13704.9248,743.3333,2773.9383,63.0128
2022-09-06 5:20,8.2222,99.9653,87.3718,13009.1348,62.7222,269.1607,30.8965,276.3757,2467.3065,13704.9248,743.3333,2777.4278,62.8846
2022-09-06 5:30,8,99.9673,87.4038,13009.1348,62.6667,267.8348,30.0879,343.2117,2492.057,13704.9248,743.3333,2796.6183,62.5962
2022-09-06 5:40,7.9444,99.9544,87.4038,13009.1348,62.6667,268.2768,29.1445,328.7607,2515.2605,13704.9248,743.3333,2773.9383,62.0192
2022-09-06 5:50,7.8889,99.9414,87.3718,13009.1348,62.6667,266.9508,29.4629,263.7311,2591.0584,13704.9248,743.3333,2897.8063,60.3526
2022-09-06 6:00,7.6667,99.9232,87.4038,13016.3467,62.7222,268.7188,28.752,274.5694,2567.8549,13704.9248,743.3333,2896.0615,61.0256
2022-09-06 6:10,7.7778,99.9571,87.3718,13016.3467,62.6667,267.8348,29.4746,292.6331,2493.6037,13704.9248,743.3333,2763.471,62.5641
2022-09-06 6:20,7.7778,99.9438,87.4038,13009.1348,62.6667,269.1607,29.7441,283.6013,2499.7915,13704.9248,743.3333,2773.9383,62.4038
2022-09-06 6:30,7.6111,99.9737,87.4038,13009.1348,62.6667,268.2768,29.6836,254.6992,2465.7598,13704.9248,743.3333,2779.1722,62.9808
2022-09-06 6:40,7.6667,99.952,87.3718,13009.1348,62.6667,267.8348,28.7402,249.2801,2561.6673,13704.9248,743.3333,2845.4676,61.0256
2022-09-06 6:50,7.5,100.0408,87.4038,13312.0195,62.6667,268.7188,30.4785,231.2163,2557.0267,13704.9248,743.3333,2878.6154,61.8269
2022-09-06 7:00,7.6111,100.0511,87.3718,13312.0195,62.6667,266.9508,29.8184,207.7334,2526.0887,13704.9248,743.3333,2829.7661,62.3397
2022-09-06 7:10,7.5556,100.0319,87.3718,13312.0195,62.6667,268.7188,29.793,223.9908,2558.5735,13704.9248,743.3333,2904.7846,62.2756
2022-09-06 7:20,7.5556,100.0717,87.4038,13312.0195,62.6667,267.8348,30.541,227.6035,2575.5896,13704.9248,743.3333,2908.2737,61.5385
2022-09-06 7:30,7.2222,100.107,87.4038,13312.0195,62.7222,266.9508,30.4922,245.6673,2468.8532,13704.9248,743.3333,2793.1293,63.8782
2022-09-06 7:40,7.4444,100.0401,87.3718,13312.0195,62.7222,268.2768,30.2832,243.8609,2538.4638,13704.9248,743.3333,2889.0832,62.4359
2022-09-06 7:50,7.5556,100.0667,87.3718,13312.0195,62.7778,266.0669,29.9395,276.3757,2540.011,13704.9248,743.3333,2901.2954,62.4038
2022-09-06 8:00,7.7222,100.123,87.4038,13312.0195,62.7222,267.8348,29.7441,287.214,2476.588,13704.9248,743.3333,2807.0861,63.3013
2022-09-06 8:10,7.8333,100.1096,87.3718,13312.0195,62.7778,267.8348,30.3809,213.1525,2580.2302,13704.9248,743.3333,2918.7415,61.2179
2022-09-06 8:20,8,100.085,87.4038,13312.0195,62.7222,266.9508,30.4414,251.0865,2561.6673,13704.9248,743.3333,2915.2524,61.6346
2022-09-06 8:30,8.1111,100.1432,87.3718,13312.0195,62.7778,265.6249,30.5527,218.5717,2456.4783,13704.9248,743.3333,2793.1293,63.6859
2022-09-06 8:40,8.3333,100.1435,87.4038,13312.0195,62.7222,266.5089,31.0313,260.1183,2456.4783,13704.9248,743.3333,2798.3632,63.3974
2022-09-06 8:50,8.7778,100.1376,87.4038,13312.0195,62.7222,266.9508,29.3281,238.4418,2540.011,13704.9248,743.3333,2876.8707,61.5385
2022-09-06 9:00,9.2222,100.1767,87.3718,13312.0195,62.7778,267.8348,30.8711,261.9247,2564.7612,13704.9248,743.3333,2859.4246,61.25
2022-09-06 9:10,10,100.21,87.3718,13312.0195,62.7778,266.9508,29.082,305.2778,2450.2908,13704.9248,743.3333,2766.96,63.3013
2022-09-06 9:20,10.7222,100.2326,87.3718,13312.0195,62.8333,267.3928,30.0508,281.7949,2515.2605,13704.9248,743.3333,2765.2154,61.8269
2022-09-06 9:30,12.3333,100.2801,87.3718,13312.0195,62.8333,267.8348,30.332,296.2459,2584.8711,13704.9248,743.3333,2831.511,60.2564
2022-09-06 9:40,13.1667,100.3056,87.3718,13312.0195,62.8889,267.8348,29.6465,339.5989,2518.3542,13704.9248,743.3333,2801.8522,61.25
2022-09-06 9:50,13.7222,100.3285,87.3718,13312.0195,62.8889,267.3928,29.7813,325.1479,2524.542,13704.9248,743.3333,2815.8093,61.0577
2022-09-06 10:00,14.3889,100.3374,87.3718,13312.0195,62.9444,266.5089,30.9316,319.7288,2485.8694,13704.9248,743.3333,2740.7907,61.891
2022-09-06 10:10,14.2222,100.3316,87.3718,13312.0195,63,266.5089,30.6621,373.9201,2498.2443,13704.9248,743.3333,2719.8554,61.4423
2022-09-06 10:20,14.5,100.3555,87.3718,13312.0195,63.0556,265.6249,29.7441,274.5694,2519.9011,13704.9248,743.3333,2716.3661,60.8654
2022-09-06 10:30,14.5,100.3283,87.3718,13312.0195,63.0556,267.3928,30.6621,346.8244,2447.1969,13704.9248,743.3333,2702.4093,62.5321
2022-09-06 10:40,14.9444,100.3392,87.3718,13312.0195,63.0556,267.3928,30.1113,310.6969,2509.0727,13704.9248,743.3333,2777.4278,61.0256
2022-09-06 10:50,14.9444,100.3598,87.3718,13312.0195,63.0556,267.3928,30.4668,364.8883,2467.3065,13704.9248,743.3333,2686.7076,61.8269
2022-09-06 11:00,15.3333,100.379,87.3718,13312.0195,63.0556,267.3928,30.2578,328.7607,2453.3842,13704.9248,743.3333,2693.6861,62.2115
2022-09-06 11:10,15.5,100.3652,87.3718,13312.0195,63.1667,266.9508,30.5527,339.5989,2488.9631,13704.9248,743.3333,2688.4522,61.4423
2022-09-06 11:20,15.6667,100.4092,87.3718,13312.0195,63.0556,266.0669,30.8105,404.6285,2501.3384,13704.9248,743.3333,2693.6861,61.25
2022-09-06 11:30,16,100.7495,87.3718,14011.5381,63.1667,265.6249,30.0371,364.8883,2583.3239,13704.9248,743.3333,2777.4278,59.4231
2022-09-06 11:40,16.5556,100.7278,87.3718,14011.5381,63.1111,268.7188,29.8184,321.5352,2600.3399,13704.9248,743.3333,2793.1293,59.1026
2022-09-06 11:50,16.7778,100.7241,87.3718,14011.5381,63.2222,266.9508,30.1113,292.6331,2470.4004,13704.9248,743.3333,2686.7076,61.6346
2022-09-06 12:00,16.6111,100.7531,87.3718,14011.5381,63.2222,268.2768,29.7324,283.6013,2535.3701,13704.9248,743.3333,2697.1754,60.1282
2022-09-06 12:10,17.4444,100.7486,87.3718,14011.5381,63.2222,269.1607,30.2578,296.2459,2595.6993,13704.9248,743.3333,2789.64,59.0705
2022-09-06 12:20,17.5556,100.793,87.4038,14011.5381,63.1667,266.9508,30.002,314.3097,2544.6516,13704.9248,743.3333,2690.1971,59.8718
2022-09-06 12:30,18,100.8009,87.3718,14011.5381,63.1667,263.857,29.793,292.6331,2465.7598,13704.9248,743.3333,2655.3046,61.1538
2022-09-06 12:40,18.1667,100.7983,87.3718,14011.5381,63.1667,264.741,29.1309,330.567,2501.3384,13704.9248,743.3333,2657.0493,60.3846
2022-09-06 12:50,18.1667,100.7837,87.3397,14011.5381,63.1667,265.6249,31.166,393.7903,2495.1509,13704.9248,743.3333,2657.0493,60.5449
2022-09-06 13:00,18.3889,100.7819,87.3718,14011.5381,63.1667,266.0669,30.8457,363.0818,2595.6993,13704.9248,743.3333,2777.4278,58.6859
2022-09-06 13:10,18.3889,100.8189,87.3718,14011.5381,63.1111,266.0669,29.9023,319.7288,2550.8392,13704.9248,743.3333,2688.4522,59.4872
2022-09-06 13:20,18.1667,100.7854,87.3718,14011.5381,63.1111,267.8348,30.8223,335.9862,2601.8868,13704.9248,743.3333,2775.6832,58.5897
2022-09-06 13:30,18.5,100.7993,87.3397,14011.5381,63.1667,265.183,29.8418,317.9224,2589.5117,13704.9248,743.3333,2763.471,58.6538
2022-09-06 13:40,19.1111,100.8454,87.3718,14011.5381,63.1667,265.6249,30.8711,397.403,2543.1044,13704.9248,743.3333,2665.7722,59.4231
2022-09-06 13:50,19.1111,100.8472,87.3718,14011.5381,63.1667,265.183,29.5234,312.5033,2524.542,13704.9248,743.3333,2651.8154,59.8718
2022-09-06 14:00,18.9444,100.837,87.3718,14011.5381,63.1667,267.8348,29.2422,335.9862,2493.6037,13704.9248,743.3333,2636.1139,60.4487
2022-09-06 14:10,19.3889,100.8497,87.4038,14011.5381,63.2222,268.2768,30.4297,419.0795,2530.7295,13704.9248,743.3333,2651.8154,59.4872
2022-09-06 14:20,19.5,100.8557,87.3718,14011.5381,63.1667,267.8348,30.3438,245.6673,2527.6356,13704.9248,743.3333,2653.56,59.4872
2022-09-06 14:30,19.8333,100.8586,87.3718,14011.5381,63.2222,268.2768,29.584,325.1479,2468.8532,13704.9248,743.3333,2629.1354,60.5769
2022-09-06 14:40,19.7778,100.8457,87.3718,14011.5381,63.2222,266.0669,28.9473,368.501,2495.1509,13704.9248,743.3333,2674.4954,60.1603
2022-09-06 14:50,19.8333,100.8555,87.3718,14018.749,63.2222,266.9508,30.6758,292.6331,2563.2143,13704.9248,743.3333,2728.5783,58.9103
2022-09-06 15:00,20.0556,100.8773,87.3718,14011.5381,63.1667,265.183,30.4063,330.567,2581.7772,13704.9248,743.3333,2740.7907,58.5577
2022-09-06 15:10,20,100.8698,87.3718,14011.5381,63.1111,268.7188,29.3027,272.763,2555.4798,13704.9248,743.3333,2721.6,58.9103
2022-09-06 15:20,20.5556,100.9098,87.3718,14011.5381,63.1667,266.5089,30.5527,332.3734,2529.1824,13704.9248,743.3333,2690.1971,59.1026
2022-09-06 15:30,20.3333,100.907,87.3718,14018.749,63.1667,267.8348,30.5273,256.5056,2481.2286,13704.9248,743.3333,2608.2,59.9679
2022-09-06 15:40,20.3889,100.9191,87.3718,14011.5381,63.2222,267.3928,29.5117,328.7607,2597.246,13704.9248,743.3333,2719.8554,57.9167
2022-09-06 15:50,20.7778,100.923,87.3718,14018.749,63.1667,265.6249,29.7188,292.6331,2464.2126,13704.9248,743.3333,2609.9446,60.3526
2022-09-06 16:00,20.8889,100.9386,87.3718,14011.5381,63.2222,267.3928,29.7188,290.8267,2581.7772,13704.9248,743.3333,2691.9415,58.141
2022-09-06 16:10,21.1667,100.9531,87.3718,14011.5381,63.2222,265.183,29.8301,285.4076,2465.7598,13704.9248,743.3333,2602.9661,60.0641
2022-09-06 16:20,21.5556,100.9356,87.3718,14011.5381,63.2222,268.7188,29.1797,308.8905,2606.5275,13704.9248,743.3333,2723.3444,57.6282
2022-09-06 16:30,21.6111,100.9537,87.3718,14011.5381,63.2222,267.3928,29.9395,314.3097,2462.6657,13704.9248,743.3333,2602.9661,60.1282
2022-09-06 16:40,21.6111,100.9618,87.3718,14011.5381,63.2778,265.6249,30.6621,343.2117,2535.3701,13704.9248,743.3333,2602.9661,58.6859
2022-09-06 16:50,21.7222,100.9564,87.3397,14011.5381,63.2222,266.9508,28.5684,343.2117,2561.6673,13704.9248,743.3333,2688.4522,58.6859
2022-09-06 17:00,21.9444,100.9619,87.3397,14011.5381,63.2222,268.2768,30.3574,326.9543,2470.4004,13704.9248,743.3333,2602.9661,59.9038
2022-09-06 17:10,21.8889,100.9547,87.3718,14011.5381,63.2222,266.5089,30.3066,323.3415,2561.6673,13704.9248,743.3333,2651.8154,57.9167
2022-09-06 17:20,21.8333,100.9475,87.3718,14011.5381,63.2778,266.5089,30.1602,354.05,2487.4161,13704.9248,743.3333,2637.8585,59.6474
2022-09-06 17:30,22.1667,100.969,87.3718,14011.5381,63.2222,264.741,30.7852,361.2755,2578.6831,13704.9248,743.3333,2664.0276,58.0128
2022-09-06 17:40,21.8889,100.9692,87.3718,14011.5381,63.2222,266.5089,30.2461,343.2117,2471.9471,13704.9248,743.3333,2601.2215,59.6795
2022-09-06 17:50,22.1111,100.9806,87.3718,14011.5381,63.2778,268.7188,30.4063,384.7584,2529.1824,13704.9248,743.3333,2602.9661,58.7821
2022-09-06 18:00,22.0556,100.9542,87.3718,14011.5381,63.2778,267.3928,30.3926,388.3711,2560.1206,13704.9248,743.3333,2707.6432,58.4295
2022-09-06 18:10,22.0556,100.9634,87.3718,14011.5381,63.2778,266.9508,30.7363,375.7265,2532.2763,13704.9248,743.3333,2679.7293,58.9103
2022-09-06 18:20,22.2778,100.9711,87.3397,14011.5381,63.2778,267.8348,29.9277,321.5352,2512.1666,13704.9248,743.3333,2657.0493,59.1987
2022-09-06 18:30,22.2222,100.9849,87.3718,14011.5381,63.2778,265.6249,29.4004,337.7926,2535.3701,13704.9248,743.3333,2604.7107,58.7179
2022-09-06 18:40,22.2778,100.9816,87.3718,14011.5381,63.3333,265.6249,30.0996,350.4372,2484.3223,13704.9248,743.3333,2623.9015,59.6795
2022-09-06 18:50,21.9444,100.9778,87.3718,14018.749,63.2222,266.0669,30.4551,348.6308,2570.9488,13704.9248,743.3333,2664.0276,57.8205
2022-09-06 19:00,22,100.9698,87.3718,14011.5381,63.2778,265.6249,29.1309,368.501,2578.6831,13704.9248,743.3333,2704.1539,58.109
2022-09-06 19:10,21.8333,100.9733,87.3718,14011.5381,63.2778,267.3928,30.2949,319.7288,2487.4161,13704.9248,743.3333,2594.2429,59.6154
2022-09-06 19:20,21.8333,100.9586,87.3718,14011.5381,63.2778,265.6249,29.5605,267.3439,2504.4319,13704.9248,743.3333,2667.5171,59.4872
2022-09-06 19:30,21.6667,100.955,87.3718,14018.749,63.2778,266.9508,29.8047,267.3439,2467.3065,13704.9248,743.3333,2599.4768,60.0641
2022-09-06 19:40,21.4444,100.9457,87.3397,14011.5381,63.2778,268.7188,30.3926,269.1502,2468.8532,13704.9248,743.3333,2606.4554,60.0641
2022-09-06 19:50,21.3333,100.9465,87.3718,14011.5381,63.2222,268.7188,29.6211,285.4076,2524.542,13704.9248,743.3333,2616.9229,59.1346
2022-09-06 20:00,21.1111,100.9162,87.3718,14011.5381,63.2778,267.3928,31.0664,323.3415,2601.8868,13704.9248,743.3333,2737.3017,58.0128
2022-09-06 20:10,20.6667,100.9103,87.3397,14011.5381,63.2222,268.2768,30.748,278.1821,2563.2143,13704.9248,743.3333,2704.1539,58.6859
2022-09-06 20:20,20.7778,100.9045,87.3718,14011.5381,63.2222,266.9508,30.0625,381.1456,2606.5275,13704.9248,743.3333,2740.7907,57.9487
2022-09-06 20:30,20.5556,100.9216,87.3718,14011.5381,63.2222,266.0669,30.6992,308.8905,2510.6197,13704.9248,743.3333,2613.4339,59.5513
2022-09-06 20:40,20.2778,100.8901,87.3718,14011.5381,63.2778,267.3928,29.1445,317.9224,2601.8868,13704.9248,743.3333,2742.5354,58.109
2022-09-06 20:50,20.2778,100.9208,87.3718,14011.5381,63.2222,268.2768,29.7559,368.501,2538.4638,13704.9248,743.3333,2639.6032,59.1987
2022-09-06 21:00,20.2778,100.9022,87.3718,14011.5381,63.2222,268.2768,30.4297,410.0477,2498.2443,13704.9248,743.3333,2613.4339,59.8718
2022-09-06 21:10,20.1111,100.936,87.3718,14011.5381,63.1667,268.2768,29.7324,334.1798,2505.9791,13704.9248,743.3333,2613.4339,59.6474
2022-09-06 21:20,19.9444,100.8951,87.3718,14011.5381,63.2222,267.8348,30.6621,379.3392,2490.51,13704.9248,743.3333,2616.9229,60.1282
2022-09-06 21:30,19.6111,100.8716,87.3718,14011.5381,63.2222,266.9508,29.8418,377.5329,2527.6356,13704.9248,743.3333,2719.8554,59.5833
2022-09-06 21:40,19.4444,100.8456,87.3718,14011.5381,63.2222,266.5089,30.5645,301.665,2600.3399,13704.9248,743.3333,2759.9815,58.4936
2022-09-06 21:50,19.1667,100.8532,87.3718,14011.5381,63.1667,266.9508,29.7188,337.7926,2479.6816,13704.9248,743.3333,2629.1354,60.4487
2022-09-06 22:00,19.1667,100.843,87.3718,14011.5381,63.1111,266.9508,29.8047,301.665,2464.2126,13704.9248,743.3333,2641.3476,60.7372
2022-09-06 22:10,19,100.8232,87.3718,14011.5381,63.1667,267.3928,30.209,278.1821,2601.8868,13704.9248,743.3333,2756.4922,58.4615
2022-09-06 22:20,18.9444,100.8634,87.3718,14011.5381,63.1111,266.5089,30.0371,278.1821,2552.3859,13704.9248,743.3333,2672.7507,59.0705
2022-09-06 22:30,18.5556,100.8171,87.3718,14011.5381,63.1667,266.9508,29.5723,195.0888,2475.041,13704.9248,743.3333,2641.3476,60.7051
2022-09-06 22:40,18.5,100.7843,87.3718,14011.5381,63.1111,266.9508,30.7969,211.3462,2490.51,13704.9248,743.3333,2683.2185,60.4808
2022-09-06 22:50,18.2222,100.8188,87.3718,14011.5381,63.1111,266.9508,29.7559,316.116,2501.3384,13704.9248,743.3333,2639.6032,60.1282
2022-09-06 23:00,17.9444,100.8056,87.3718,14011.5381,63.0556,267.3928,29.9648,305.2778,2464.2126,13704.9248,743.3333,2637.8585,60.8333
2022-09-06 23:10,17.8333,100.8021,87.3718,14011.5381,63.0556,266.9508,30.2227,283.6013,2475.041,13704.9248,743.3333,2643.0924,60.609
2022-09-06 23:20,17.7222,100.8011,87.3718,14011.5381,63.0556,267.3928,30.6133,263.7311,2507.5258,13704.9248,743.3333,2646.5815,60.0641
2022-09-06 23:30,17.3333,100.7805,87.3718,14011.5381,63.1111,264.741,30.1855,289.0204,2553.9328,13704.9248,743.3333,2758.2371,59.4872
2022-09-06 23:40,16.8889,100.7787,87.3718,14011.5381,63.0556,266.9508,30.8457,260.1183,2535.3701,13704.9248,743.3333,2674.4954,59.8718
2022-09-06 23:50,16.3333,100.7713,87.3718,14011.5381,63,266.9508,31.0918,261.9247,2530.7295,13704.9248,743.3333,2677.9846,60.0641
2022-09-07 0:00,15.8889,100.7144,87.3718,14011.5381,63.0556,268.7188,30.1855,261.9247,2583.3239,13704.9248,743.3333,2791.3849,59.391
2022-09-07 0:10,15.6667,100.7317,87.3718,14011.5381,63.0556,266.9508,30.7734,216.7653,2510.6197,13704.9248,743.3333,2671.0061,60.4487
2022-09-07 0:20,15.3889,100.6899,87.3718,14011.5381,63,268.7188,30.1113,231.2163,2526.0887,13704.9248,743.3333,2758.2371,60.2564
2022-09-07 0:30,15,100.7105,87.3718,14011.5381,63,266.0669,30.1113,242.0546,2591.0584,13704.9248,743.3333,2789.64,58.9744
2022-09-07 0:40,14.9444,100.701,87.3718,14011.5381,62.9444,267.3928,29.7188,198.7015,2521.4481,13704.9248,743.3333,2693.6861,60.4487
2022-09-07 0:50,15,100.6981,87.3718,14011.5381,63,266.9508,29.6582,222.1844,2493.6037,13704.9248,743.3333,2672.7507,60.8333
2022-09-07 1:00,14.4444,100.6831,87.3718,14011.5381,62.9444,266.9508,30.4063,256.5056,2598.7932,13704.9248,743.3333,2822.7876,59.1026
2022-09-07 1:10,14.6111,100.7066,87.3718,14011.5381,62.8333,268.2768,30.1367,249.2801,2560.1206,13704.9248,743.3333,2737.3017,59.8718
2022-09-07 1:20,14.5556,100.6855,87.3718,14011.5381,62.8333,266.9508,28.7031,247.4737,2475.041,13704.9248,743.3333,2693.6861,61.5385
2022-09-07 1:30,14.4444,100.6845,87.3718,14018.749,62.8889,268.2768,29.6836,254.6992,2594.1525,13704.9248,743.3333,2815.8093,59.1667
2022-09-07 1:40,14,100.665,87.3718,14011.5381,62.8889,267.3928,30.5527,265.5375,2468.8532,13704.9248,743.3333,2693.6861,61.8269
2022-09-07 1:50,14,100.6802,87.3718,14011.5381,62.8889,266.0669,30.3926,321.5352,2566.3082,13704.9248,743.3333,2770.4493,59.9679
2022-09-07 2:00,13.6667,100.6428,87.4038,14011.5381,62.8889,268.7188,30.123,397.403,2450.2908,13704.9248,743.3333,2719.8554,62.0833
2022-09-07 2:10,13.3889,100.6428,87.3718,14018.749,62.8333,268.7188,29.291,335.9862,2601.8868,13704.9248,743.3333,2835,59.391
2022-09-07 2:20,12.8333,100.6268,87.3718,14011.5381,62.8333,265.6249,30.6387,330.567,2475.041,13704.9248,743.3333,2759.9815,61.9231
2022-09-07 2:30,12.6111,100.6168,87.3718,14011.5381,62.7778,267.3928,30.0137,272.763,2465.7598,13704.9248,743.3333,2723.3444,62.2436
2022-09-07 2:40,12.3889,100.6512,87.3718,14011.5381,62.7222,268.2768,30.1367,319.7288,2578.6831,13704.9248,743.3333,2808.831,59.9679
2022-09-07 2:50,12.2222,100.6112,87.3718,14011.5381,62.7222,267.8348,29.3145,305.2778,2547.7453,13704.9248,743.3333,2765.2154,60.5449
2022-09-07 3:00,12.2222,100.5955,87.3718,14011.5381,62.7778,268.2768,30.1484,285.4076,2574.0427,13704.9248,743.3333,2843.7232,59.8077
2022-09-07 3:10,12.0556,100.644,87.3718,14011.5381,62.7778,267.3928,29.3652,310.6969,2574.0427,13704.9248,743.3333,2794.8739,60.1282
2022-09-07 3:20,11.7778,100.5692,87.4038,14011.5381,62.7222,268.2768,29.793,357.6627,2552.3859,13704.9248,743.3333,2838.4893,60.2885
2022-09-07 3:30,11.6667,100.5891,87.4038,14011.5381,62.7222,267.8348,30.0996,323.3415,2530.7295,13704.9248,743.3333,2746.0244,61.0256
2022-09-07 3:40,11.7222,100.5861,87.3718,14011.5381,62.7222,268.7188,29.6953,296.2459,2485.8694,13704.9248,743.3333,2735.5571,61.7308
2022-09-07 3:50,11.7222,100.5979,87.3718,14011.5381,62.7222,267.3928,29.8535,299.8586,2476.588,13704.9248,743.3333,2732.0678,61.6026
2022-09-07 4:00,11.8889,100.5745,87.3718,14011.5381,62.7222,267.8348,29.584,308.8905,2459.5718,13704.9248,743.3333,2749.5139,62.5
2022-09-07 4:10,11.6667,100.5731,87.3718,14011.5381,62.6667,266.9508,30.3691,310.6969,2524.542,13704.9248,743.3333,2819.2985,61.1538
2022-09-07 4:20,11.5556,100.5892,87.3718,14011.5381,62.7222,269.1607,30.3926,310.6969,2519.9011,13704.9248,743.3333,2751.2583,61.1859
2022-09-07 4:30,11.3333,100.5653,87.4038,14011.5381,62.7222,267.3928,29.7559,312.5033,2451.8375,13704.9248,743.3333,2744.28,62.8205
2022-09-07 4:40,11.3333,100.5727,87.4038,14011.5381,62.7222,267.3928,28.9727,305.2778,2485.8694,13704.9248,743.3333,2732.0678,61.9231
2022-09-07 4:50,11.1667,100.5812,87.4038,14011.5381,62.7222,268.7188,30.4785,276.3757,2451.8375,13704.9248,743.3333,2737.3017,62.7244
2022-09-07 5:00,11.1111,100.5955,87.3718,14011.5381,62.7222,268.2768,29.6465,298.0523,2578.6831,13704.9248,743.3333,2833.2554,60.1282
2022-09-07 5:10,11.5556,100.5821,87.3718,14011.5381,62.6667,267.8348,29.0098,319.7288,2488.9631,13704.9248,743.3333,2791.3849,61.9231
2022-09-07 5:20,11.6111,100.6031,87.3718,14011.5381,62.7222,269.6027,30.1855,251.0865,2493.6037,13704.9248,743.3333,2739.0461,61.7308
2022-09-07 5:30,11.8889,100.6167,87.4038,14011.5381,62.7222,267.8348,29.1074,332.3734,2577.1364,13704.9248,743.3333,2826.2771,59.7756
2022-09-07 5:40,11.8333,100.6288,87.3718,14011.5381,62.7222,268.2768,28.5918,350.4372,2532.2763,13704.9248,743.3333,2756.4922,60.8654
2022-09-07 5:50,11.2778,100.6105,87.3718,14011.5381,62.7222,268.2768,29.6465,303.4714,2504.4319,13704.9248,743.3333,2798.3632,61.6026
2022-09-07 6:00,11.2778,100.6167,87.3718,14011.5381,62.7222,267.3928,29.7324,310.6969,2550.8392,13704.9248,743.3333,2777.4278,60.641
2022-09-07 6:10,11.2778,100.5815,87.3718,14011.5381,62.7222,267.3928,30.0996,343.2117,2461.1189,13704.9248,743.3333,2730.3232,62.7244
2022-09-07 6:20,10.9444,100.5547,87.3718,14011.5381,62.6667,270.4866,29.4141,307.0841,2493.6037,13704.9248,743.3333,2786.151,62.0192
2022-09-07 6:30,11,100.5924,87.3718,14011.5381,62.7222,266.5089,28.0898,332.3734,2490.51,13704.9248,743.3333,2737.3017,61.9231
2022-09-07 6:40,11.2222,100.5587,87.3718,14011.5381,62.6667,270.4866,29.584,341.4053,2504.4319,13704.9248,743.3333,2786.151,61.6346
2022-09-07 6:50,11.1667,100.6063,87.4038,14011.5381,62.6667,267.3928,30.0137,319.7288,2577.1364,13704.9248,743.3333,2831.511,60.2564
2022-09-07 7:00,11.3333,100.5752,87.3718,14011.5381,62.7222,267.3928,29.7559,377.5329,2519.9011,13704.9248,743.3333,2810.5754,61.4423
2022-09-07 7:10,11.2222,100.5783,87.3718,14011.5381,62.7222,269.1607,30.1973,317.9224,2510.6197,13704.9248,743.3333,2814.0649,61.6026
2022-09-07 7:20,10.8889,100.588,87.3718,14011.5381,62.7222,267.8348,29.2656,370.3074,2461.1189,13704.9248,743.3333,2737.3017,62.7244
2022-09-07 7:30,10.9444,100.5911,87.3718,14011.5381,62.7222,267.3928,29.7559,345.0181,2519.9011,13704.9248,743.3333,2749.5139,61.25
2022-09-07 7:40,11,100.58,87.3718,14011.5381,62.7222,266.5089,29.3281,346.8244,2509.0727,13704.9248,743.3333,2803.5971,61.6026
2022-09-07 7:50,11.1667,100.6168,87.3718,14011.5381,62.6667,266.0669,28.8867,332.3734,2527.6356,13704.9248,743.3333,2739.0461,60.8333
2022-09-07 8:00,11.2222,100.6269,87.3718,14011.5381,62.6667,269.1607,29.3887,337.7926,2487.4161,13704.9248,743.3333,2730.3232,61.9231
2022-09-07 8:10,11.5556,100.6322,87.3718,14011.5381,62.6667,266.0669,30.2578,361.2755,2569.4021,13704.9248,743.3333,2843.7232,60.2564
2022-09-07 8:20,11.5556,100.6488,87.3718,14011.5381,62.7222,269.1607,29.0586,428.1114,2501.3384,13704.9248,743.3333,2716.3661,61.4423
2022-09-07 8:30,11.6111,100.6326,87.4038,14011.5381,62.7222,268.7188,30.1113,419.0795,2569.4021,13704.9248,743.3333,2821.0432,60.2564
2022-09-07 8:40,11.8333,100.6272,87.3718,14011.5381,62.7222,267.8348,30.0879,321.5352,2441.0093,13704.9248,743.3333,2704.1539,62.7244
2022-09-07 8:50,12.1667,100.6439,87.3718,14011.5381,62.6667,266.5089,29.4141,330.567,2482.7755,13704.9248,743.3333,2698.92,61.7308
2022-09-07 9:00,12.6111,100.685,87.3718,14011.5381,62.7222,268.7188,28.7754,404.6285,2541.5577,13704.9248,743.3333,2732.0678,60.1603
2022-09-07 9:10,13.2778,100.6629,87.3718,14011.5381,62.7222,267.8348,29.6328,337.7926,2587.9645,13704.9248,743.3333,2822.7876,59.5513
2022-09-07 9:20,13.6667,100.7225,87.3718,14018.749,62.7222,269.6027,28.6289,350.4372,2492.057,13704.9248,743.3333,2677.9846,61.25
2022-09-07 9:30,14.3333,100.7285,87.3718,14011.5381,62.7778,270.4866,29.0703,346.8244,2481.2286,13704.9248,743.3333,2672.7507,61.25
2022-09-07 9:40,14.3889,100.7156,87.3718,14011.5381,62.7778,268.2768,29.0449,377.5329,2454.9312,13704.9248,743.3333,2676.24,61.859
2022-09-07 9:50,15.1667,100.7465,87.3718,14011.5381,62.8333,267.8348,29.498,391.9839,2458.0251,13704.9248,743.3333,2658.7937,61.4423
2022-09-07 10:00,15.7778,100.7882,87.3718,14018.749,62.8333,267.8348,29.0586,420.8859,2501.3384,13704.9248,743.3333,2653.56,60.5449
2022-09-07 10:10,16.5556,100.8052,87.3718,14011.5381,62.8333,266.0669,30.0996,401.0158,2575.5896,13704.9248,743.3333,2758.2371,59.1026
2022-09-07 10:20,16.8889,100.808,87.3718,14011.5381,62.9444,266.9508,29.8789,419.0795,2560.1206,13704.9248,743.3333,2744.28,59.2949
2022-09-07 10:30,17.3333,100.8571,87.3718,14011.5381,62.9444,267.8348,30.4668,458.8199,2550.8392,13704.9248,743.3333,2669.2615,59.1987
2022-09-07 10:40,18.1111,100.8923,87.3718,14011.5381,62.9444,264.741,29.4258,478.69,2598.7932,13704.9248,743.3333,2746.0244,58.2051
2022-09-07 10:50,18.4444,100.8935,87.3718,14011.5381,63.1667,267.8348,30.1855,507.592,2488.9631,13704.9248,743.3333,2611.6893,60.0641
2022-09-07 11:00,18.8889,100.9267,87.3718,14011.5381,62.8889,267.8348,29.8184,505.7857,2532.2763,13704.9248,743.3333,2630.88,59.1667
2022-09-07 11:10,19.2778,100.9123,87.3718,14011.5381,63,266.5089,30.541,478.69,2488.9631,13704.9248,743.3333,2606.4554,59.8718
2022-09-07 11:20,19.4444,100.9273,87.3718,14011.5381,63.0556,268.2768,29.3398,453.4007,2492.057,13704.9248,743.3333,2594.2429,59.6795
2022-09-07 11:30,19.5556,100.949,87.3718,14011.5381,63.0556,266.9508,28.9355,457.0135,2552.3859,13704.9248,743.3333,2641.3476,58.5897
2022-09-07 11:40,19.6111,100.9453,87.4038,14018.749,63.0556,266.9508,30.2461,478.69,2541.5577,13704.9248,743.3333,2615.1785,58.8141
2022-09-07 11:50,19.9444,100.9286,87.3718,14011.5381,63.0556,266.9508,29.8789,411.854,2594.1525,13704.9248,743.3333,2716.3661,57.9167
2022-09-07 12:00,20.6111,100.9911,87.3718,14011.5381,63.0556,268.2768,29.8184,451.5943,2473.4941,13704.9248,743.3333,2590.7539,59.8718
2022-09-07 12:10,20.8889,100.9849,87.4038,14011.5381,63.1111,265.6249,29.2656,431.7242,2527.6356,13704.9248,743.3333,2655.3046,58.8141
2022-09-07 12:20,21.6111,100.9998,87.3718,14011.5381,63.1111,267.8348,30.5898,447.9816,2587.9645,13704.9248,743.3333,2686.7076,57.6282
2022-09-07 12:30,23.1111,101.0663,87.3718,14011.5381,63.1667,265.183,29.3887,390.1775,2586.4178,13704.9248,743.3333,2672.7507,57.4679
2022-09-07 12:40,22.8889,101.0608,87.3718,14011.5381,63.1667,265.6249,30.0879,447.9816,2484.3223,13704.9248,743.3333,2575.0522,59.1026
2022-09-07 12:50,23.6111,101.1079,87.3718,14011.5381,63.2222,267.3928,30.627,440.7561,2492.057,13704.9248,743.3333,2540.16,58.6218
2022-09-07 13:00,24.5556,101.1509,87.3718,14011.5381,63.2222,268.7188,29.2793,442.5625,2482.7755,13704.9248,743.3333,2531.4371,58.5897
2022-09-07 13:10,25.1667,101.1471,87.3718,14011.5381,63.2778,265.183,30.002,437.1433,2591.0584,13704.9248,743.3333,2634.3693,56.5705
2022-09-07 13:20,26.4444,101.2388,87.3718,14011.5381,63.2778,266.9508,28.9844,428.1114,2481.2286,13704.9248,743.3333,2500.0339,58.141
2022-09-07 13:30,27.7778,101.2464,87.3718,14011.5381,63.2778,264.299,29.6953,462.4326,2601.8868,13704.9248,743.0933,2608.2,55.7692
2022-09-07 13:40,27.9444,101.287,87.3718,14011.5381,63.3333,268.7188,29.498,467.8517,2597.246,13704.9248,743.0181,2599.4768,55.8974
2022-09-07 13:50,27.3889,101.31,87.3397,14011.5381,63.4444,267.3928,29.4863,469.6581,2495.1509,13704.9248,743.1901,2486.0771,57.6282
2022-09-07 14:00,27.7222,101.2722,87.3718,14011.5381,63.4444,267.3928,29.2539,438.9497,2560.1206,13704.9248,743.0998,2534.9261,56.4744
2022-09-07 14:10,28.4444,101.3051,87.3718,14018.749,63.5,267.3928,29.3516,417.2732,2538.4638,13704.9248,742.8748,2501.7785,56.7308
2022-09-07 14:20,28.3889,101.2612,87.3718,14011.5381,63.5556,266.0669,29.6094,428.1114,2584.8711,13704.9248,742.8857,2599.4768,55.8974
2022-09-07 14:30,28.4444,101.3105,87.3718,14011.5381,63.5,267.8348,29.4746,373.9201,2493.6037,13704.9248,742.872,2496.5446,57.8205
2022-09-07 14:40,25.7778,101.2066,87.3397,14011.5381,63.5,264.299,28.8262,417.2732,2492.057,13704.9248,743.3333,2515.7354,58.109
2022-09-07 14:50,24.7778,101.1787,87.3718,14011.5381,63.5,266.0669,29.5488,415.4668,2532.2763,13704.9248,743.3333,2552.3722,57.8526
2022-09-07 15:00,24.1667,101.1054,87.3718,14011.5381,63.4444,267.8348,29.8789,417.2732,2538.4638,13704.9248,743.3333,2622.1568,57.9487
2022-09-07 15:10,24.4444,101.1214,87.3397,14011.5381,63.4444,267.3928,29.5723,424.4987,2471.9471,13704.9248,743.3333,2541.9046,59.0064
2022-09-07 15:20,23.8333,101.0765,87.3718,14011.5381,63.3889,267.8348,30.1113,422.6923,2604.9807,13704.9248,743.3333,2674.4954,57.0192
2022-09-07 15:30,23.6667,101.094,87.3718,14011.5381,63.3889,267.3928,29.9531,458.8199,2473.4941,13704.9248,743.3333,2559.3507,59.1667
2022-09-07 15:40,23.7222,101.0849,87.3718,14018.749,63.3889,266.5089,30.3203,420.8859,2557.0267,13704.9248,743.3333,2655.3046,57.7244
2022-09-07 15:50,23.5556,101.0673,87.3718,14011.5381,63.3333,266.9508,29.6699,381.1456,2519.9011,13704.9248,743.3333,2616.9229,58.4936
2022-09-07 16:00,23.5556,101.0605,87.3718,14011.5381,63.3889,267.3928,30.3438,410.0477,2600.3399,13704.9248,743.3333,2672.7507,57.1474
2022-09-07 16:10,23.7222,101.1143,87.3718,14011.5381,63.3333,267.3928,29.9395,420.8859,2475.041,13704.9248,743.3333,2555.8617,59.0705
2022-09-07 16:20,23.8889,101.0931,87.3718,14011.5381,63.3333,269.6027,28.8613,339.5989,2544.6516,13704.9248,743.3333,2648.3261,58.0449
2022-09-07 16:30,24.0556,101.1154,87.3718,14011.5381,63.3889,267.3928,30.9805,359.4691,2476.588,13704.9248,743.3333,2550.6278,58.9103
2022-09-07 16:40,24.0556,101.1162,87.3718,14011.5381,63.3889,267.8348,29.7441,397.403,2516.8072,13704.9248,743.3333,2555.8617,58.3333
2022-09-07 16:50,23.7222,101.0843,87.3718,14011.5381,63.2778,266.9508,30.8711,433.5306,2468.8532,13704.9248,743.3333,2568.0739,59.391
2022-09-07 17:00,23.6111,101.1028,87.3397,14011.5381,63.2778,266.9508,30.2227,368.501,2467.3065,13704.9248,743.3333,2559.3507,59.391
2022-09-07 17:10,23.9444,101.0639,87.3718,14011.5381,63.3333,266.0669,30.0879,408.2413,2581.7772,13704.9248,743.3333,2641.3476,57.1474
2022-09-07 17:20,23.3333,101.0836,87.3718,14011.5381,63.3333,266.5089,29.9648,401.0158,2475.041,13704.9248,743.3333,2562.84,59.391
2022-09-07 17:30,23.2778,101.0801,87.3718,14011.5381,63.3333,269.1607,32.6719,382.952,2473.4941,13704.9248,743.3333,2562.84,59.391
2022-09-07 17:40,23.1111,101.067,87.3718,14011.5381,63.2778,266.9508,29.3398,355.8563,2468.8532,13704.9248,743.3333,2569.8185,59.5833
2022-09-07 17:50,22.5556,101.0393,87.3718,14011.5381,63.3333,267.3928,29.9531,395.5966,2541.5577,13704.9248,743.3333,2602.9661,58.4295
2022-09-07 18:00,22.1111,101.0168,87.3718,14011.5381,63.2778,267.8348,29.8301,410.0477,2504.4319,13704.9248,743.3333,2578.5417,59.1667
2022-09-07 18:10,21.8333,101.0063,87.3718,14011.5381,63.3333,268.7188,29.7813,375.7265,2490.51,13704.9248,743.3333,2580.2861,59.391
2022-09-07 18:20,21.7222,101.0013,87.3718,14018.749,63.2778,264.741,30.3203,379.3392,2476.588,13704.9248,743.3333,2609.9446,59.5833
2022-09-07 18:30,20.8889,100.9753,87.3718,14011.5381,63.2778,265.183,29.5117,417.2732,2478.1347,13704.9248,743.3333,2583.7754,59.8718
2022-09-07 18:40,20.2778,100.958,87.3718,14018.749,63.3333,266.9508,30.0879,395.5966,2512.1666,13704.9248,743.3333,2608.2,59.4872
2022-09-07 18:50,19.9444,100.9105,87.3718,14011.5381,63.2222,266.5089,29.1074,382.952,2608.0744,13704.9248,743.3333,2742.5354,58.109
2022-09-07 19:00,19.6667,100.8934,87.3718,14011.5381,63.2222,265.6249,29.8535,410.0477,2587.9645,13704.9248,743.3333,2728.5783,58.4936
2022-09-07 19:10,19.5556,100.9067,87.3718,14011.5381,63.2222,266.5089,30.6387,428.1114,2530.7295,13704.9248,743.3333,2630.88,59.4872
2022-09-07 19:20,19.3333,100.8929,87.3718,14011.5381,63.2778,267.3928,29.6582,364.8883,2465.7598,13704.9248,743.3333,2611.6893,60.8333
2022-09-07 19:30,18.9444,100.8548,87.3718,14011.5381,63.1667,266.9508,30.748,415.4668,2603.4336,13704.9248,743.3333,2746.0244,58.5256
2022-09-07 19:40,18.7778,100.8663,87.3718,14011.5381,63.2222,267.3928,31.2148,364.8883,2591.0584,13704.9248,743.3333,2735.5571,58.6218
2022-09-07 19:50,18.3333,100.8722,87.3718,14011.5381,63.1667,266.5089,30.3203,417.2732,2547.7453,13704.9248,743.3333,2669.2615,59.4872
2022-09-07 20:00,18.1667,100.8362,87.3718,14011.5381,63.1667,265.183,29.8047,377.5329,2467.3065,13704.9248,743.3333,2623.9015,61.0577
2022-09-07 20:10,17.8333,100.8499,87.3718,14011.5381,63.1111,265.6249,29.8672,397.403,2512.1666,13704.9248,743.3333,2637.8585,59.9679
2022-09-07 20:20,17.8333,100.823,87.3718,14011.5381,63.1111,267.3928,30.541,402.8221,2512.1666,13704.9248,743.3333,2643.0924,60.1603
2022-09-07 20:30,17.5,100.8057,87.3718,14011.5381,63.1111,267.3928,30.5762,440.7561,2598.7932,13704.9248,743.3333,2763.471,58.4936
2022-09-07 20:40,17.3333,100.7971,87.3718,14011.5381,63.1111,266.0669,30.7246,379.3392,2475.041,13704.9248,743.3333,2653.56,60.9295
2022-09-07 20:50,17.2222,100.7984,87.3718,14011.5381,63.0556,267.8348,30.7969,466.0454,2601.8868,13704.9248,743.3333,2770.4493,58.7179
2022-09-07 21:00,16.8889,100.7661,87.3718,14011.5381,63.0556,267.3928,29.9883,406.4349,2574.0427,13704.9248,743.3333,2765.2154,59.2949
2022-09-07 21:10,16.5,100.789,87.3718,14011.5381,63.0556,265.6249,30.1367,462.4326,2524.542,13704.9248,743.3333,2658.7937,60.0641
2022-09-07 21:20,16.1111,100.7735,87.3718,14011.5381,63.3889,266.0669,28.6543,428.1114,2587.9645,13704.9248,743.3333,2775.6832,59.4872
2022-09-07 21:30,15.8333,100.7295,87.3718,14011.5381,62.8889,267.3928,30.002,457.0135,2557.0267,13704.9248,743.3333,2775.6832,59.7756
2022-09-07 21:40,15.4444,100.7306,87.3718,14011.5381,63,268.2768,29.9023,435.3369,2487.4161,13704.9248,743.3333,2674.4954,61.0577
2022-09-07 21:50,15.1667,100.7325,87.3718,14011.5381,63,267.8348,29.916,460.6262,2563.2143,13704.9248,743.3333,2740.7907,59.6474
2022-09-07 22:00,15.1111,100.7017,87.3718,14011.5381,63,266.9508,30.1484,368.501,2450.2908,13704.9248,743.3333,2684.9632,61.9231
2022-09-07 22:10,15,100.6768,87.3718,14011.5381,63,268.7188,29.4375,399.2094,2547.7453,13704.9248,743.3333,2777.4278,60.1603
2022-09-07 22:20,14.8889,100.6941,87.3718,14011.5381,63,265.6249,30.5156,413.6604,2512.1666,13704.9248,743.3333,2690.1971,60.8654
2022-09-07 22:30,14.6667,100.6577,87.3718,14011.5381,63,266.9508,30.6133,332.3734,2476.588,13704.9248,743.3333,2737.3017,61.5064
2022-09-07 22:40,14.6111,100.6663,87.3718,14011.5381,63,266.0669,29.7813,339.5989,2552.3859,13704.9248,743.3333,2786.151,60.1923
2022-09-07 22:50,14.3889,100.6959,87.3718,14011.5381,62.9444,267.8348,29.2305,346.8244,2557.0267,13704.9248,743.3333,2735.5571,60.1282
2022-09-07 23:00,14.0556,100.6442,87.3718,14011.5381,63,266.0669,29.916,301.665,2505.9791,13704.9248,743.3333,2773.9383,60.8333
2022-09-07 23:10,13.3889,100.6407,87.3718,14011.5381,62.9444,268.2768,30.1367,361.2755,2513.7133,13704.9248,743.3333,2714.6215,61.0577
2022-09-07 23:20,13,100.6238,87.3718,14011.5381,62.8889,268.2768,29.1797,408.2413,2447.1969,13704.9248,743.3333,2709.3878,62.5962
2022-09-07 23:30,12.6667,100.5949,87.3718,14011.5381,62.8889,267.8348,29.5605,404.6285,2478.1347,13704.9248,743.3333,2704.1539,62.0192
2022-09-07 23:40,12.3333,100.6252,87.3718,14018.749,62.8889,267.3928,29.4141,411.854,2524.542,13704.9248,743.3333,2732.0678,61.25
2022-09-07 23:50,12.2222,100.6083,87.3718,14011.5381,62.8333,266.9508,31.1895,339.5989,2595.6993,13704.9248,743.3333,2840.2337,59.8718
2022-09-08 0:00,12.1111,100.5612,87.3718,14011.5381,62.8333,269.6027,29.7441,328.7607,2566.3082,13704.9248,743.3333,2847.2124,60.641
2022-09-08 0:10,12.2222,100.5609,87.4038,14011.5381,62.8333,266.5089,30.1602,404.6285,2475.041,13704.9248,743.3333,2756.4922,62.4038
2022-09-08 0:20,12.3333,100.5655,87.3718,14011.5381,62.8889,270.0447,29.2168,381.1456,2488.9631,13704.9248,743.3333,2777.4278,62.2115
2022-09-08 0:30,12.1111,100.5911,87.4038,14011.5381,62.8889,267.8348,29.8789,431.7242,2546.1983,13704.9248,743.3333,2770.4493,60.8654
2022-09-08 0:40,12,100.5853,87.3718,14018.749,62.8333,268.2768,28.875,397.403,2481.2286,13704.9248,743.3333,2721.6,62.2756
2022-09-08 0:50,11.7778,100.5941,87.3718,14011.5381,62.8333,268.2768,29.8184,402.8221,2505.9791,13704.9248,743.3333,2737.3017,61.8269
2022-09-08 1:00,11.8889,100.5629,87.3718,14011.5381,62.8333,265.6249,29.7559,386.5648,2594.1525,13704.9248,743.3333,2859.4246,60.1603
2022-09-08 1:10,11.7778,100.5786,87.3718,14011.5381,62.8333,268.2768,29.5977,390.1775,2549.2924,13704.9248,743.3333,2780.9171,60.9615
2022-09-08 1:20,11.6111,100.5754,87.3718,14011.5381,62.7778,268.2768,30.0996,337.7926,2597.246,13704.9248,743.3333,2854.1907,59.9679
2022-09-08 1:30,11.6111,100.551,87.4038,14011.5381,62.7778,268.2768,29.8789,357.6627,2481.2286,13704.9248,743.3333,2740.7907,62.0833
2022-09-08 1:40,11.5,100.5397,87.3718,14011.5381,62.8333,266.5089,30.3574,397.403,2578.6831,13704.9248,743.3333,2864.6585,60.0641
2022-09-08 1:50,11.2222,100.5179,87.3718,14011.5381,62.8333,267.8348,30.4414,354.05,2499.7915,13704.9248,743.3333,2807.0861,61.9231
2022-09-08 2:00,11.3889,100.545,87.3718,14011.5381,62.8333,267.8348,30.0742,363.0818,2439.4622,13704.9248,743.3333,2742.5354,63.0769
2022-09-08 2:10,11.5,100.5344,87.3718,14011.5381,62.8333,268.2768,29.4629,341.4053,2522.9948,13704.9248,743.3333,2835,61.5385
2022-09-08 2:20,11.5,100.5362,87.3718,14011.5381,62.8333,268.7188,29.4629,377.5329,2601.8868,13704.9248,743.3333,2868.1476,59.9038
2022-09-08 2:30,11.5,100.5502,87.3718,14011.5381,62.7778,267.3928,30.2715,397.403,2479.6816,13704.9248,743.3333,2740.7907,62.2115
2022-09-08 2:40,11.5,100.5523,87.3718,14011.5381,62.8333,268.7188,29.5723,395.5966,2462.6657,13704.9248,743.3333,2737.3017,62.7244
2022-09-08 2:50,11.5,100.5219,87.3718,14011.5381,62.8333,267.3928,29.6094,453.4007,2513.7133,13704.9248,743.3333,2814.0649,61.6026
2022-09-08 3:00,11.4444,100.5617,87.3718,14011.5381,62.8333,266.0669,29.793,428.1114,2541.5577,13704.9248,743.3333,2789.64,60.9615
2022-09-08 3:10,11.4444,100.5454,87.3718,14018.749,62.7778,268.7188,30.332,419.0795,2589.5117,13704.9248,743.3333,2869.8924,60.0641
2022-09-08 3:20,11.5556,100.5566,87.3718,14018.749,62.8333,268.2768,30.209,429.9178,2492.057,13704.9248,743.3333,2744.28,62.0192
2022-09-08 3:30,11.7778,100.5482,87.3718,14011.5381,62.7778,268.2768,29.2656,393.7903,2493.6037,13704.9248,743.3333,2740.7907,62.1154
2022-09-08 3:40,12,100.5702,87.3718,14011.5381,62.8333,268.2768,28.5313,408.2413,2471.9471,13704.9248,743.3333,2737.3017,62.6923
2022-09-08 3:50,12.1667,100.565,87.3718,14011.5381,62.7778,269.1607,29.498,435.3369,2587.9645,13704.9248,743.3333,2847.2124,60.3526
2022-09-08 4:00,11.8889,100.575,87.3718,14011.5381,62.8333,267.3928,29.4375,473.2709,2519.9011,13704.9248,743.3333,2751.2583,61.6026
2022-09-08 4:10,12,100.5647,87.3718,14011.5381,62.8333,266.9508,29.584,413.6604,2468.8532,13704.9248,743.3333,2726.8339,62.7244
2022-09-08 4:20,12.3889,100.5914,87.3718,14011.5381,62.7778,267.8348,30.2832,433.5306,2532.2763,13704.9248,743.3333,2758.2371,61.4423
2022-09-08 4:30,12.5,100.5822,87.3718,14011.5381,62.8889,269.1607,29.707,455.2071,2513.7133,13704.9248,743.3333,2737.3017,61.7308
2022-09-08 4:40,12.2778,100.5765,87.3718,14011.5381,62.8333,267.8348,29.2168,408.2413,2462.6657,13704.9248,743.3333,2744.28,62.7885
2022-09-08 4:50,12.4444,100.5813,87.3718,14011.5381,62.8889,269.1607,29.7559,417.2732,2454.9312,13704.9248,743.3333,2728.5783,62.9167
2022-09-08 5:00,12.5,100.5725,87.3718,14011.5381,62.8889,266.9508,30.1484,411.854,2467.3065,13704.9248,743.3333,2754.7478,62.6923
2022-09-08 5:10,12.6111,100.5865,87.3718,14018.749,62.8333,266.5089,29.498,410.0477,2458.0251,13704.9248,743.3333,2742.5354,62.9167
2022-09-08 5:20,12.3889,100.5753,87.3718,14011.5381,62.8333,266.5089,29.7559,431.7242,2475.041,13704.9248,743.3333,2758.2371,62.5962
2022-09-08 5:30,12.2222,100.5806,87.4038,14011.5381,62.8333,267.3928,30.0625,424.4987,2453.3842,13704.9248,743.3333,2728.5783,62.8846
2022-09-08 5:40,12.1111,100.6035,87.3718,14011.5381,62.8889,267.3928,28.9102,422.6923,2583.3239,13704.9248,743.3333,2840.2337,60.7692
2022-09-08 5:50,11.9444,100.5981,87.3718,14011.5381,62.8333,268.7188,30.0742,381.1456,2575.5896,13704.9248,743.3333,2833.2554,60.641
2022-09-08 6:00,12,100.5653,87.3718,14011.5381,62.8333,267.3928,29.1563,424.4987,2485.8694,13704.9248,743.3333,2732.0678,62.4359
2022-09-08 6:10,11.8889,100.5918,87.3718,14011.5381,62.8333,267.8348,29.4629,373.9201,2550.8392,13704.9248,743.3333,2779.1722,61.4423
2022-09-08 6:20,11.8333,100.6143,87.3718,14011.5381,62.7778,267.8348,29.8906,406.4349,2546.1983,13704.9248,743.3333,2786.151,61.25
2022-09-08 6:30,11.5556,100.5513,87.3718,14011.5381,62.7778,267.8348,30.7363,386.5648,2513.7133,13704.9248,743.3333,2822.7876,61.9231
2022-09-08 6:40,11.6667,100.5717,87.3718,14011.5381,62.8333,267.8348,30.5527,346.8244,2448.7436,13704.9248,743.3333,2756.4922,63.141
2022-09-08 6:50,11.6111,100.599,87.3718,14011.5381,62.8333,268.7188,29.2422,364.8883,2578.6831,13704.9248,743.3333,2848.9571,60.5449
2022-09-08 7:00,11.5556,100.5409,87.3718,14011.5381,62.8333,268.7188,29.3281,314.3097,2598.7932,13704.9248,743.3333,2875.1263,60.2564
2022-09-08 7:10,11.5,100.5326,87.3718,14011.5381,62.8333,266.5089,30.7969,301.665,2509.0727,13704.9248,743.3333,2815.8093,62.0192
2022-09-08 7:20,11.3889,100.5439,87.3718,14011.5381,62.7778,268.2768,30.3574,317.9224,2467.3065,13704.9248,743.3333,2742.5354,62.7244
2022-09-08 7:30,11.3889,100.5743,87.3718,14011.5381,62.8333,269.1607,29.2656,301.665,2564.7612,13704.9248,743.3333,2836.7446,60.7692
2022-09-08 7:40,11.4444,100.5768,87.3718,14011.5381,62.8333,268.7188,28.9961,335.9862,2448.7436,13704.9248,743.3333,2742.5354,63.0769
2022-09-08 7:50,11.6111,100.5424,87.3718,14011.5381,62.8333,267.8348,29.377,337.7926,2485.8694,13704.9248,743.3333,2779.1722,62.3077
2022-09-08 8:00,11.3889,100.5679,87.3718,14011.5381,62.8333,267.8348,31.2012,386.5648,2518.3542,13704.9248,743.3333,2758.2371,61.6346
2022-09-08 8:10,11.5556,100.5681,87.3718,14011.5381,62.7778,266.5089,29.2422,438.9497,2574.0427,13704.9248,743.3333,2822.7876,60.4487
2022-09-08 8:20,11.4444,100.5863,87.3718,14011.5381,62.7778,267.8348,29.8184,350.4372,2561.6673,13704.9248,743.3333,2810.5754,60.8333
2022-09-08 8:30,11.3333,100.5797,87.3718,14011.5381,62.8333,266.9508,29.1797,386.5648,2567.8549,13704.9248,743.3333,2810.5754,60.7692
2022-09-08 8:40,11.2778,100.5517,87.3718,14011.5381,62.8333,266.9508,29.5977,384.7584,2586.4178,13704.9248,743.3333,2869.8924,60.5449
2022-09-08 8:50,11.2222,100.5756,87.3718,14011.5381,62.8333,264.741,29.793,366.6946,2581.7772,13704.9248,743.3333,2852.4461,60.4487
2022-09-08 9:00,11.2222,100.5695,87.3718,14011.5381,62.7778,267.8348,29.5488,402.8221,2448.7436,13704.9248,743.3333,2742.5354,63.0769
2022-09-08 9:10,11.2778,100.5362,87.3718,14011.5381,62.7778,266.0669,30.1484,413.6604,2522.9948,13704.9248,743.3333,2831.511,61.6346
2022-09-08 9:20,11.5556,100.5765,87.3718,14011.5381,62.8333,267.8348,29.1563,399.2094,2529.1824,13704.9248,743.3333,2766.96,61.4423
2022-09-08 9:30,11.5,100.5575,87.3718,14011.5381,62.8333,268.2768,30.4063,406.4349,2578.6831,13704.9248,743.3333,2848.9571,60.641
2022-09-08 9:40,11.3333,100.5463,87.3718,14011.5381,62.8333,266.9508,29.793,377.5329,2530.7295,13704.9248,743.3333,2826.2771,61.6026
2022-09-08 9:50,11.5,100.533,87.3718,14011.5381,62.8333,268.7188,29.1797,419.0795,2471.9471,13704.9248,743.3333,2733.8122,62.6923
2022-09-08 10:00,11.3333,100.5566,87.4038,14011.5381,62.8333,268.2768,31.0664,435.3369,2586.4178,13704.9248,743.3333,2841.9785,60.5769
2022-09-08 10:10,11.6111,100.5369,87.3718,14011.5381,62.7778,268.2768,29.8535,469.6581,2499.7915,13704.9248,743.3333,2787.8954,62.2115
2022-09-08 10:20,11.5556,100.5714,87.3718,14011.5381,62.8333,266.5089,28.6914,444.3688,2458.0251,13704.9248,743.3333,2728.5783,62.9167
2022-09-08 10:30,11.3889,100.5596,87.3718,14011.5381,62.8333,267.8348,29.4375,447.9816,2580.2302,13704.9248,743.3333,2861.1693,60.6731
2022-09-08 10:40,11.8333,100.5554,87.3718,14011.5381,62.8333,268.7188,29.4863,397.403,2496.6976,13704.9248,743.3333,2779.1722,62.2115
2022-09-08 10:50,11.7778,100.5634,87.3718,14011.5381,62.8333,266.0669,31.1895,397.403,2492.057,13704.9248,743.3333,2805.3415,61.7308
2022-09-08 11:00,11.6667,100.5853,87.3718,14011.5381,62.8333,268.7188,29.3887,440.7561,2501.3384,13704.9248,743.3333,2744.28,61.9231
