Time,ANALOG.AN_T1_Temperature,ANALOG.AN_Ngp_SP,ANALOG.AN_Guide_Vane_Position,ANALOG.AN_Gen_kW_SP,ANALOG.AN_Lube_Oil_Header_Temp,ANALOG.AN_Lube_Oil_Header_Press,ANALOG.AN_Gen_Exc_V,ANALOG.AN_Guide_Vane_Force,ANALOG.AN_Gas_Fuel_Press,ANALOG.AN_Gen_AVR_SP,ANALOG.AN_SoloNox_T5_SP,ANALOG.AN_Gas_Fuel_Flow,ANALOG.AN_Main_Gas_Valve_Position
2022-09-13 18:10,18.7222,101.0598,87.3718,14516.3457,63.1667,264.741,30.2949,498.5602,2563.2143,13699.5625,743.3333,2681.4739,58.3974
2022-09-13 18:20,18.6667,101.072,87.3718,14509.1348,63.2222,265.6249,30.5527,478.69,2478.1347,13699.5625,743.3333,2604.7107,59.9679
2022-09-13 18:30,18.6667,101.0599,87.3718,14516.3457,63.1667,265.183,28.9473,509.3984,2515.2605,13699.5625,743.3333,2616.9229,59.2949
2022-09-13 18:40,18.7222,101.0577,87.3718,14516.3457,63.1111,265.6249,30.7617,476.8836,2560.1206,13699.5625,743.3333,2662.2832,58.4295
2022-09-13 18:50,18.6667,101.0395,87.3718,14516.3457,63.2222,265.183,29.0449,536.4941,2600.3399,13699.5625,743.3333,2737.3017,57.8526
2022-09-13 19:00,18.6111,101.0282,87.3718,14516.3457,63.2222,264.299,30.4551,478.69,2601.8868,13699.5625,743.3333,2742.5354,57.8205
2022-09-13 19:10,18.5,101.0524,87.3718,14516.3457,63.2222,267.3928,29.7676,449.788,2529.1824,13699.5625,743.3333,2630.88,59.1026
2022-09-13 19:20,18.5556,101.0522,87.3718,14509.1348,63.1667,267.3928,30.0742,496.7537,2470.4004,13699.5625,743.3333,2608.2,60.1603
2022-09-13 19:30,18.5,101.0248,87.3718,14509.1348,63.1111,264.741,30.2461,485.9155,2490.51,13699.5625,743.3333,2629.1354,60.0321
2022-09-13 19:40,17.8333,101.0077,87.3718,14516.3457,63.1111,267.3928,30.0625,462.4326,2601.8868,13699.5625,743.3333,2742.5354,58.109
2022-09-13 19:50,17.1667,101.0037,87.3718,14509.1348,63.1667,267.8348,30.002,511.2048,2522.9948,13699.5625,743.3333,2634.3693,59.4872
2022-09-13 20:00,16.8333,100.9836,87.3718,14509.1348,63.2222,266.5089,29.8906,373.9201,2594.1525,13699.5625,743.3333,2758.2371,58.4936
2022-09-13 20:10,16.5,100.9555,87.3718,14509.1348,63.1111,266.0669,30.3203,529.2685,2467.3065,13699.5625,743.3333,2653.56,60.8333
2022-09-13 20:20,16.1111,100.9639,87.4038,14509.1348,63.1111,266.5089,30.7109,520.2367,2533.823,13699.5625,743.3333,2672.7507,59.4872
2022-09-13 20:30,15.9444,100.9456,87.3718,14509.1348,63.1111,266.0669,30.5156,507.592,2574.0427,13699.5625,743.3333,2751.2583,58.9103
2022-09-13 20:40,15.6111,100.9178,87.3718,14516.3457,63.1111,267.3928,30.3066,476.8836,2543.1044,13699.5625,743.3333,2735.5571,59.4872
2022-09-13 20:50,15.6667,100.9209,87.3718,14516.3457,63.0556,267.3928,31.6914,449.788,2484.3223,13699.5625,743.3333,2655.3046,60.4487
2022-09-13 21:00,15.6111,100.9444,87.3718,14509.1348,63.0556,266.5089,29.7676,435.3369,2560.1206,13699.5625,743.3333,2709.3878,59.1026
2022-09-13 21:10,15.3333,100.94,87.3718,14516.3457,63.0556,267.3928,30.0625,480.4964,2546.1983,13699.5625,743.3333,2686.7076,59.4872
2022-09-13 21:20,15.1667,100.908,87.3718,14516.3457,63.0556,268.7188,30.0137,444.3688,2578.6831,13699.5625,743.3333,2756.4922,59.0064
2022-09-13 21:30,15.1667,100.8938,87.3718,14516.3457,63,264.741,30.5527,487.7219,2555.4798,13699.5625,743.3333,2754.7478,59.4872
2022-09-13 21:40,14.8333,100.8784,87.3718,14509.1348,63.0556,267.8348,30.6992,442.5625,2493.6037,13699.5625,743.3333,2705.8983,60.2564
2022-09-13 21:50,14.6667,100.8753,87.3718,14516.3457,63.0556,265.6249,29.5723,475.0772,2522.9948,13699.5625,743.3333,2751.2583,60.1603
2022-09-13 22:00,14.7222,100.8987,87.3718,14509.1348,63.0556,266.9508,29.584,484.1091,2509.0727,13699.5625,743.3333,2671.0061,60.3526
2022-09-13 22:10,14.6667,100.9102,87.3718,14509.1348,63,267.3928,29.2539,440.7561,2505.9791,13699.5625,743.3333,2664.0276,60.0641
2022-09-13 22:20,14.2778,100.9089,87.3718,14516.3457,63,267.8348,29.8301,464.239,2524.542,13699.5625,743.3333,2677.9846,60.0641
2022-09-13 22:30,14.2778,100.8723,87.3718,14509.1348,63,267.3928,30.0879,457.0135,2587.9645,13699.5625,743.3333,2791.3849,58.8141
2022-09-13 22:40,13.8889,100.8402,87.3718,14516.3457,63.0556,266.9508,30.3926,516.6239,2598.7932,13699.5625,743.3333,2798.3632,58.9744
2022-09-13 22:50,13.8889,100.861,87.3718,14509.1348,63,267.8348,30.1484,475.0772,2594.1525,13699.5625,743.3333,2796.6183,58.9103
2022-09-13 23:00,13.8333,100.8363,87.3718,14509.1348,63.0556,267.3928,30.0742,449.788,2598.7932,13699.5625,743.3333,2798.3632,58.9744
2022-09-13 23:10,13.4444,100.8513,87.3718,14516.3457,63,266.9508,30.5156,458.8199,2577.1364,13699.5625,743.3333,2777.4278,59.2949
2022-09-13 23:20,13.7222,100.8732,87.3718,14509.1348,63,266.5089,29.8047,453.4007,2532.2763,13699.5625,743.3333,2691.9415,60.0641
2022-09-13 23:30,13.4444,100.8577,87.3718,14509.1348,63,268.2768,30.1719,500.3665,2527.6356,13699.5625,743.3333,2693.6861,60.2564
2022-09-13 23:40,13.2222,100.8313,87.3718,14509.1348,63,270.0447,30.0625,471.4645,2488.9631,13699.5625,743.3333,2684.9632,61.1218
2022-09-13 23:50,13,100.8222,87.3718,14516.3457,63,265.6249,30.1719,502.1729,2475.041,13699.5625,743.3333,2693.6861,61.4423
2022-09-14 0:00,12.9444,100.8293,87.3718,14516.3457,62.9444,266.0669,29.8047,487.7219,2493.6037,13699.5625,743.3333,2747.7693,61.3462
2022-09-14 0:10,13.0556,100.8423,87.3718,14509.1348,62.8889,266.9508,30.123,464.239,2543.1044,13699.5625,743.3333,2782.6615,60.1603
2022-09-14 0:20,13,100.8046,87.3718,14509.1348,63,267.3928,29.8906,480.4964,2598.7932,13699.5625,743.3333,2810.5754,59.2949
2022-09-14 0:30,12.8333,100.8309,87.3718,14516.3457,62.9444,267.3928,29.6836,484.1091,2538.4638,13699.5625,743.3333,2718.1107,60.1282
2022-09-14 0:40,12.9444,100.8294,87.3718,14509.1348,62.8889,265.6249,29.377,522.043,2473.4941,13699.5625,743.3333,2690.1971,61.4423
2022-09-14 0:50,12.9444,100.8039,87.3718,14516.3457,62.9444,266.0669,30.3691,451.5943,2479.6816,13699.5625,743.3333,2716.3661,61.8269
2022-09-14 1:00,12.8889,100.8093,87.3718,14509.1348,62.8889,268.2768,31.1523,525.6558,2578.6831,13699.5625,743.3333,2819.2985,59.5192
2022-09-14 1:10,12.7222,100.841,87.3718,14509.1348,62.8889,266.9508,28.6406,482.3027,2560.1206,13699.5625,743.3333,2758.2371,59.7756
2022-09-14 1:20,12.7778,100.8219,87.3718,14509.1348,62.8889,266.0669,31.1035,507.592,2505.9791,13699.5625,743.3333,2697.1754,60.8333
2022-09-14 1:30,13.0556,100.8244,87.3718,14516.3457,62.8889,266.5089,29.6836,485.9155,2499.7915,13699.5625,743.3333,2697.1754,60.8654
2022-09-14 1:40,13.5,100.8444,87.3718,14509.1348,62.8889,266.9508,29.4004,491.3346,2502.8852,13699.5625,743.3333,2688.4522,60.4487
2022-09-14 1:50,13.3333,100.8376,87.3718,14509.1348,62.8889,267.8348,29.291,476.8836,2504.4319,13699.5625,743.3333,2688.4522,60.4487
2022-09-14 2:00,13.5,100.8485,87.3718,14516.3457,62.8889,267.3928,29.4375,511.2048,2516.8072,13699.5625,743.3333,2691.9415,60.4487
2022-09-14 2:10,13.6111,100.8458,87.3718,14516.3457,62.8889,267.3928,29.7559,475.0772,2584.8711,13699.5625,743.3333,2800.1076,59.0064
2022-09-14 2:20,13.6667,100.8681,87.3718,14509.1348,62.8889,266.9508,29.8906,522.043,2574.0427,13699.5625,743.3333,2761.7261,59.391
2022-09-14 2:30,13.6667,100.869,87.3718,14516.3457,62.9444,267.3928,29.0586,493.141,2530.7295,13699.5625,743.3333,2700.6646,60.1603
2022-09-14 2:40,13.7222,100.8678,87.3718,14509.1348,62.8889,266.9508,31.2148,462.4326,2490.51,13699.5625,743.3333,2681.4739,60.8654
2022-09-14 2:50,13.6667,100.8564,87.3718,14509.1348,62.8889,268.2768,28.6172,475.0772,2447.1969,13699.5625,743.3333,2683.2185,61.6346
2022-09-14 3:00,13.8889,100.875,87.3718,14516.3457,62.9444,266.9508,29.6211,438.9497,2487.4161,13699.5625,743.3333,2674.4954,60.9295
2022-09-14 3:10,13.7222,100.8547,87.3718,14509.1348,62.8889,267.8348,29.584,487.7219,2492.057,13699.5625,743.3333,2676.24,60.641
2022-09-14 3:20,13.8889,100.8601,87.4038,14509.1348,63,266.0669,28.8262,451.5943,2479.6816,13699.5625,743.3333,2679.7293,61.1218
2022-09-14 3:30,14,100.8685,87.3718,14516.3457,62.8889,266.5089,29.2422,523.8494,2502.8852,13699.5625,743.3333,2686.7076,60.609
2022-09-14 3:40,13.8889,100.862,87.3718,14509.1348,62.9444,266.0669,29.6953,475.0772,2468.8532,13699.5625,743.3333,2684.9632,61.3462
2022-09-14 3:50,13.7778,100.8275,87.3718,14509.1348,62.8889,268.2768,29.7813,453.4007,2530.7295,13699.5625,743.3333,2770.4493,60.1603
2022-09-14 4:00,13.8333,100.8501,87.3718,14509.1348,62.9444,267.3928,30.8594,462.4326,2601.8868,13699.5625,743.3333,2828.0215,58.9103
2022-09-14 4:10,13.7222,100.8555,87.3718,14509.1348,62.9444,268.2768,30.209,458.8199,2447.1969,13699.5625,743.3333,2683.2185,61.859
2022-09-14 4:20,13.6111,100.8285,87.3718,14516.3457,62.9444,267.8348,30.5039,422.6923,2549.2924,13699.5625,743.3333,2791.3849,60.0641
2022-09-14 4:30,13.5,100.8452,87.3718,14516.3457,62.9444,266.5089,29.584,491.3346,2543.1044,13699.5625,743.3333,2728.5783,60.0641
2022-09-14 4:40,13.7222,100.8472,87.3718,14509.1348,63,266.9508,29.7676,426.3051,2473.4941,13699.5625,743.3333,2691.9415,61.3462
2022-09-14 4:50,13.7222,100.8298,87.3718,14509.1348,63,266.0669,30.4551,442.5625,2473.4941,13699.5625,743.3333,2712.8768,61.0256
2022-09-14 5:00,13.8333,100.848,87.3718,14516.3457,63,266.9508,27.9316,442.5625,2598.7932,13699.5625,743.3333,2805.3415,59.0705
2022-09-14 5:10,13.8333,100.865,87.3718,14509.1348,62.9444,265.183,29.3398,449.788,2536.9171,13699.5625,743.3333,2705.8983,60.1603
2022-09-14 5:20,13.8333,100.8296,87.4038,14509.1348,62.9444,268.2768,30.3066,549.1387,2479.6816,13699.5625,743.3333,2723.3444,61.3462
2022-09-14 5:30,13.6667,100.8389,87.3718,14509.1348,62.9444,267.3928,29.916,437.1433,2600.3399,13699.5625,743.3333,2826.2771,59.4872
2022-09-14 5:40,13.5556,100.8621,87.3718,14516.3457,62.9444,267.3928,30.0371,458.8199,2473.4941,13699.5625,743.3333,2693.6861,61.5064
2022-09-14 5:50,13.5,100.8618,87.3718,14516.3457,62.9444,269.1607,30.6758,424.4987,2512.1666,13699.5625,743.3333,2759.9815,60.8654
2022-09-14 6:00,13.5556,100.8732,87.3718,14516.3457,62.8889,268.2768,29.8047,509.3984,2482.7755,13699.5625,743.3333,2697.1754,61.3462
2022-09-14 6:10,13.3333,100.8734,87.3718,14509.1348,62.8889,268.2768,30.0996,473.2709,2595.6993,13699.5625,743.3333,2819.2985,59.1667
2022-09-14 6:20,13.1111,100.8244,87.3718,14509.1348,62.9444,266.0669,29.4375,457.0135,2445.6499,13699.5625,743.3333,2707.6432,62.1154
2022-09-14 6:30,12.6667,100.8483,87.3718,14516.3457,62.9444,266.9508,30.2344,493.141,2570.9488,13699.5625,743.3333,2786.151,59.8718
2022-09-14 6:40,12.5,100.8356,87.3718,14509.1348,62.9444,266.9508,30.4551,529.2685,2557.0267,13699.5625,743.3333,2773.9383,60.0641
2022-09-14 6:50,12.2778,100.7875,87.3718,14509.1348,62.8889,266.5089,29.1074,498.5602,2550.8392,13699.5625,743.3333,2833.2554,60.3846
2022-09-14 7:00,12.1111,100.8069,87.3718,14516.3457,62.8889,266.9508,29.1563,523.8494,2465.7598,13699.5625,743.3333,2737.3017,62.2436
2022-09-14 7:10,11.9444,100.7974,87.3718,14509.1348,62.9444,267.3928,30.2578,482.3027,2538.4638,13699.5625,743.3333,2744.28,60.7692
2022-09-14 7:20,11.8333,100.8326,87.3718,14516.3457,62.8889,267.8348,29.6953,485.9155,2587.9645,13699.5625,743.3333,2838.4893,59.7756
2022-09-14 7:30,11.6667,100.7778,87.3718,14516.3457,62.8889,265.183,29.9395,467.8517,2550.8392,13699.5625,743.3333,2824.5322,60.6731
2022-09-14 7:40,11.5,100.7827,87.3718,14509.1348,62.8889,267.3928,31.1406,460.6262,2473.4941,13699.5625,743.3333,2753.0032,61.6346
2022-09-14 7:50,11.5,100.7967,87.3718,14509.1348,62.8333,268.2768,29.9648,471.4645,2570.9488,13699.5625,743.3333,2819.2985,60.4487
2022-09-14 8:00,11.4444,100.7905,87.3718,14516.3457,62.8333,267.8348,29.9766,457.0135,2580.2302,13699.5625,743.3333,2836.7446,60.0641
2022-09-14 8:10,11.6667,100.8171,87.3718,14509.1348,62.8889,266.9508,30.5645,496.7537,2577.1364,13699.5625,743.3333,2817.5537,59.9679
2022-09-14 8:20,11.8333,100.8216,87.3718,14509.1348,62.8333,266.5089,29.0586,484.1091,2526.0887,13699.5625,743.3333,2732.0678,60.8333
2022-09-14 8:30,11.9444,100.8055,87.3718,14516.3457,62.8889,266.9508,29.1797,455.2071,2492.057,13699.5625,743.3333,2711.1322,61.5385
2022-09-14 8:40,12.1111,100.7851,87.3718,14509.1348,62.8889,269.1607,29.9648,478.69,2471.9471,13699.5625,743.3333,2709.3878,61.8269
2022-09-14 8:50,12.2222,100.8029,87.3718,14516.3457,62.8889,267.8348,31.1777,485.9155,2468.8532,13699.5625,743.3333,2712.8768,61.9231
2022-09-14 9:00,12.3889,100.8157,87.3718,14509.1348,62.8333,266.5089,31.25,447.9816,2521.4481,13699.5625,743.3333,2714.6215,60.7692
2022-09-14 9:10,12.7778,100.8417,87.3718,14509.1348,62.8889,268.7188,29.7559,426.3051,2515.2605,13699.5625,743.3333,2688.4522,60.8333
2022-09-14 9:20,13.1667,100.8295,87.3718,14516.3457,62.8889,266.5089,30.332,509.3984,2597.246,13699.5625,743.3333,2796.6183,59.391
2022-09-14 9:30,13.7222,100.8641,87.3718,14516.3457,62.8889,267.3928,31.1152,453.4007,2464.2126,13699.5625,743.3333,2674.4954,61.6346
2022-09-14 9:40,14.2778,100.869,87.3718,14509.1348,62.9444,268.2768,29.6328,473.2709,2601.8868,13699.5625,743.3333,2800.1076,58.9103
2022-09-14 9:50,14.5556,100.8727,87.3718,14509.1348,62.9444,269.1607,29.5977,431.7242,2484.3223,13699.5625,743.3333,2664.0276,60.609
2022-09-14 10:00,15.0556,100.9021,87.3718,14509.1348,63,267.8348,31.0664,500.3665,2456.4783,13699.5625,743.3333,2662.2832,61.4103
2022-09-14 10:10,15.3333,100.884,87.3718,14516.3457,63,267.3928,29.4863,455.2071,2513.7133,13699.5625,743.3333,2721.6,60.2564
2022-09-14 10:20,15.4444,100.9239,87.3718,14509.1348,63.0556,267.8348,29.2051,438.9497,2471.9471,13699.5625,743.3333,2653.56,60.9615
2022-09-14 10:30,15.7778,100.9358,87.3718,14509.1348,63.0556,267.8348,30.4785,500.3665,2543.1044,13699.5625,743.3333,2681.4739,59.5833
2022-09-14 10:40,16.2222,100.9393,87.3718,14516.3457,63.0556,268.2768,30.2578,478.69,2485.8694,13699.5625,743.3333,2641.3476,60.4487
2022-09-14 10:50,16.3333,100.9501,87.3718,14509.1348,63.0556,267.3928,29.4746,444.3688,2578.6831,13699.5625,743.3333,2742.5354,58.6859
2022-09-14 11:00,16.5556,100.9566,87.3718,14509.1348,63.0556,266.0669,31.6426,419.0795,2521.4481,13699.5625,743.3333,2648.3261,59.9038
2022-09-14 11:10,16.7222,100.9624,87.3718,14509.1348,63.1111,269.1607,30.4922,469.6581,2538.4638,13699.5625,743.3333,2730.3232,59.4872
2022-09-14 11:20,16.8333,100.9486,87.3718,14516.3457,63.1111,266.9508,29.1934,433.5306,2600.3399,13699.5625,743.3333,2763.471,58.4295
2022-09-14 11:30,17.2778,100.9905,87.3718,14509.1348,63.1111,266.0669,29.9023,453.4007,2513.7133,13699.5625,743.3333,2637.8585,59.8718
2022-09-14 11:40,17.2222,100.961,87.3718,14509.1348,63.1111,267.3928,29.4004,426.3051,2465.7598,13699.5625,743.3333,2650.0707,61.0897
2022-09-14 11:50,17.7222,100.9886,87.3718,14509.1348,63.1111,266.0669,29.8301,446.1752,2604.9807,13699.5625,743.3333,2753.0032,58.109
2022-09-14 12:00,17.8889,100.9798,87.3718,14516.3457,63.2222,266.9508,31.0547,509.3984,2527.6356,13699.5625,743.3333,2702.4093,59.5833
2022-09-14 12:10,18.3333,101.0142,87.3718,14509.1348,63.2778,267.3928,30.541,482.3027,2485.8694,13699.5625,743.3333,2622.1568,60.0641
2022-09-14 12:20,18.2222,100.9893,87.3718,14509.1348,63.1111,267.3928,31.2637,469.6581,2574.0427,13699.5625,743.3333,2698.92,58.3013
2022-09-14 12:30,18.3889,100.9945,87.3718,14516.3457,63.2222,265.6249,30.4668,480.4964,2465.7598,13699.5625,743.3333,2627.3907,60.8654
2022-09-14 12:40,18.3889,100.9915,87.3718,14516.3457,63.2222,267.8348,31.8027,420.8859,2530.7295,13699.5625,743.3333,2698.92,59.4872
2022-09-14 12:50,18.4444,101.0253,87.3718,14516.3457,63.2778,266.9508,29.168,473.2709,2521.4481,13699.5625,743.3333,2625.6463,59.6474
2022-09-14 13:00,18.3333,101.008,87.3718,14509.1348,63.2222,268.2768,29.9648,458.8199,2558.5735,13699.5625,743.3333,2664.0276,59.0064
2022-09-14 13:10,18.6667,101.0193,87.3718,14509.1348,63.2222,266.9508,28.8262,491.3346,2600.3399,13699.5625,743.3333,2746.0244,58.109
2022-09-14 13:20,18.6111,101.0438,87.3718,14509.1348,63.1111,266.0669,29.8789,471.4645,2570.9488,13699.5625,743.3333,2690.1971,58.5897
2022-09-14 13:30,18.6111,101.0601,87.3718,14509.1348,63.2222,268.7188,28.752,489.5282,2536.9171,13699.5625,743.3333,2637.8585,59.1026
2022-09-14 13:40,19.2222,101.0776,87.3718,14509.1348,63.2222,268.2768,30.2344,440.7561,2505.9791,13699.5625,743.3333,2611.6893,59.4551
2022-09-14 13:50,19,101.0526,87.3718,14509.1348,63.2222,267.3928,29.0703,442.5625,2591.0584,13699.5625,743.3333,2735.5571,57.9487
2022-09-14 14:00,18.8889,101.0303,87.3718,14516.3457,63.2222,264.741,32.0098,438.9497,2552.3859,13699.5625,743.3333,2716.3661,58.9103
2022-09-14 14:10,19.6111,101.0604,87.3718,14509.1348,63.2222,269.6027,30.6758,457.0135,2509.0727,13699.5625,743.3333,2606.4554,59.5833
2022-09-14 14:20,19.7222,101.0729,87.3718,14509.1348,63.2778,266.9508,29.5352,440.7561,2464.2126,13699.5625,743.3333,2613.4339,60.1282
2022-09-14 14:30,19.4444,101.036,87.3718,14509.1348,63.2778,267.3928,30.2344,529.2685,2526.0887,13699.5625,743.3333,2688.4522,59.0705
2022-09-14 14:40,19.5556,101.0613,87.3718,14509.1348,63.2778,267.3928,29.8184,496.7537,2481.2286,13699.5625,743.3333,2604.7107,59.8718
2022-09-14 14:50,19.8333,101.0466,87.3718,14516.3457,63.2222,265.6249,31.8027,447.9816,2482.7755,13699.5625,743.3333,2632.6246,59.7756
2022-09-14 15:00,19.6667,101.0637,87.3718,14516.3457,63.2778,266.5089,30.2227,493.141,2583.3239,13699.5625,743.3333,2702.4093,57.9487
2022-09-14 15:10,19.8333,101.0621,87.3718,14516.3457,63.2778,268.2768,30.8828,480.4964,2515.2605,13699.5625,743.3333,2662.2832,59.1667
2022-09-14 15:20,19.6111,101.0416,87.3718,14509.1348,63.2778,267.8348,29.3281,466.0454,2597.246,13699.5625,743.3333,2732.0678,57.6282
2022-09-14 15:30,19.6667,101.0537,87.3718,14516.3457,63.2778,266.0669,28.9961,447.9816,2544.6516,13699.5625,743.3333,2707.6432,58.6859
2022-09-14 15:40,19.6111,101.0432,87.3718,14509.1348,63.2778,266.5089,30.3066,467.8517,2583.3239,13699.5625,743.3333,2735.5571,58.0449
2022-09-14 15:50,19.5556,101.0522,87.3718,14509.1348,63.2778,265.6249,30.2715,500.3665,2499.7915,13699.5625,743.3333,2671.0061,59.6795
2022-09-14 16:00,19.7778,101.0808,87.3718,14509.1348,63.2778,266.9508,28.8984,487.7219,2501.3384,13699.5625,743.3333,2611.6893,59.391
2022-09-14 16:10,19.6111,101.0883,87.3718,14516.3457,63.2778,267.3928,30.002,433.5306,2543.1044,13699.5625,743.3333,2636.1139,58.4936
2022-09-14 16:20,19.6667,101.0452,87.3718,14516.3457,63.2222,266.5089,29.5234,478.69,2606.5275,13699.5625,743.3333,2730.3232,57.6282
2022-09-14 16:30,19.8333,101.0687,87.3718,14509.1348,63.2778,268.2768,30.7363,514.8175,2482.7755,13699.5625,743.3333,2625.6463,59.6795
2022-09-14 16:40,20,101.0835,87.3718,14509.1348,63.2778,267.3928,29.3398,538.3005,2566.3082,13699.5625,743.3333,2665.7722,58.109
2022-09-14 16:50,19.8889,101.069,87.3718,14509.1348,63.2778,266.0669,30.0371,541.9132,2498.2443,13699.5625,743.3333,2650.0707,59.391
2022-09-14 17:00,20,101.0695,87.3718,14509.1348,63.2778,268.2768,30.9199,514.8175,2580.2302,13699.5625,743.3333,2693.6861,57.8205
2022-09-14 17:10,20.1667,101.0966,87.3718,14509.1348,63.3333,267.8348,30.0137,449.788,2471.9471,13699.5625,743.3333,2583.7754,59.9679
2022-09-14 17:20,19.8889,101.0776,87.3718,14509.1348,63.2778,265.183,28.8613,438.9497,2475.041,13699.5625,743.3333,2604.7107,59.7756
2022-09-14 17:30,19.8889,101.0753,87.3718,14509.1348,63.2778,265.6249,30.209,453.4007,2498.2443,13699.5625,743.3333,2608.2,59.2949
2022-09-14 17:40,19.6667,101.0788,87.3718,14509.1348,63.2778,264.741,30.9453,444.3688,2544.6516,13699.5625,743.3333,2623.9015,58.6218
2022-09-14 17:50,19.6667,101.0818,87.3718,14516.3457,63.2778,266.5089,30.4414,446.1752,2564.7612,13699.5625,743.3333,2674.4954,58.3013
2022-09-14 18:00,19.8333,101.0631,87.3718,14509.1348,63.3333,266.9508,30.2832,489.5282,2524.542,13699.5625,743.3333,2679.7293,59.0064
2022-09-14 18:10,19.6667,101.0848,87.3397,14516.3457,63.2778,266.9508,29.2656,444.3688,2543.1044,13699.5625,743.3333,2630.88,58.5897
2022-09-14 18:20,19.6667,101.0876,87.3718,14509.1348,63.2778,265.183,30.9941,469.6581,2488.9631,13699.5625,743.3333,2601.2215,59.5513
2022-09-14 18:30,19.7778,101.0795,87.3718,14516.3457,63.2778,266.5089,29.4258,464.239,2518.3542,13699.5625,743.3333,2613.4339,59.0705
2022-09-14 18:40,19.5556,101.068,87.3718,14516.3457,63.2778,266.9508,29.0215,507.592,2566.3082,13699.5625,743.3333,2674.4954,58.3333
2022-09-14 18:50,19.4444,101.0641,87.3718,14516.3457,63.2778,266.5089,30.3203,511.2048,2473.4941,13699.5625,743.3333,2609.9446,60.0641
2022-09-14 19:00,19.2778,101.0398,87.3718,14516.3457,63.2778,266.9508,30.6133,440.7561,2473.4941,13699.5625,743.3333,2637.8585,59.9679
2022-09-14 19:10,19.2222,101.0538,87.3718,14509.1348,63.2778,266.9508,29.7324,494.9474,2488.9631,13699.5625,743.3333,2613.4339,59.8718
2022-09-14 19:20,19.0556,101.0269,87.3397,14509.1348,63.2778,266.9508,30.6016,491.3346,2482.7755,13699.5625,743.3333,2644.8368,59.9679
2022-09-14 19:30,18.9444,101.022,87.3718,14509.1348,63.2778,267.3928,30.0996,522.043,2490.51,13699.5625,743.3333,2665.7722,59.9038
2022-09-14 19:40,18.6667,101.0179,87.3718,14516.3457,63.2778,266.0669,29.1934,482.3027,2526.0887,13699.5625,743.3333,2705.8983,59.2949
2022-09-14 19:50,18.6111,101.021,87.3718,14509.1348,63.2778,268.2768,30.834,438.9497,2580.2302,13699.5625,743.3333,2718.1107,58.3013
2022-09-14 20:00,18.6111,101.0443,87.3718,14509.1348,63.2778,265.6249,29.3652,402.8221,2507.5258,13699.5625,743.3333,2627.3907,59.5513
2022-09-14 20:10,18.3333,101.0196,87.3718,14509.1348,63.2778,264.299,30.7109,467.8517,2465.7598,13699.5625,743.3333,2634.3693,60.641
2022-09-14 20:20,18.0556,101.0155,87.3718,14516.3457,63.2778,267.3928,28.5195,500.3665,2575.5896,13699.5625,743.3333,2711.1322,58.4295
2022-09-14 20:30,18,101.0129,87.3718,14509.1348,63.2222,266.5089,30.1484,476.8836,2468.8532,13699.5625,743.3333,2632.6246,60.4487
2022-09-14 20:40,17.7222,100.9875,87.3718,14509.1348,63.2778,268.2768,31.0918,446.1752,2510.6197,13699.5625,743.3333,2643.0924,59.6474
2022-09-14 20:50,17.3889,100.9544,87.3718,14516.3457,63.2222,267.3928,29.4004,478.69,2601.8868,13699.5625,743.3333,2766.96,58.2051
2022-09-14 21:00,17.3889,100.9571,87.3718,14509.1348,63.2778,267.8348,30.3203,518.4303,2600.3399,13699.5625,743.3333,2772.1939,58.2051
2022-09-14 21:10,17.1667,100.9727,87.3718,14516.3457,63.2222,266.9508,31.2266,460.6262,2507.5258,13699.5625,743.3333,2637.8585,59.8718
2022-09-14 21:20,17.1667,100.9684,87.3718,14509.1348,63.2222,269.1607,30.7852,536.4941,2512.1666,13699.5625,743.3333,2644.8368,59.7436
2022-09-14 21:30,16.8333,100.9731,87.3718,14509.1348,63.1667,266.9508,30.9082,462.4326,2541.5577,13699.5625,743.3333,2667.5171,59.2949
2022-09-14 21:40,16.7778,100.9453,87.3718,14509.1348,63.1667,268.7188,30.2832,437.1433,2488.9631,13699.5625,743.3333,2636.1139,60.2564
2022-09-14 21:50,16.5556,100.9342,87.3718,14516.3457,63.1667,269.1607,29.9023,419.0795,2595.6993,13699.5625,743.3333,2765.2154,58.3013
2022-09-14 22:00,16.3889,100.9546,87.3718,14516.3457,63.1667,268.2768,29.4629,491.3346,2547.7453,13699.5625,743.3333,2681.4739,59.2949
2022-09-14 22:10,16.3333,100.9182,87.3718,14509.1348,63.1111,267.3928,29.9395,473.2709,2476.588,13699.5625,743.3333,2641.3476,60.5449
2022-09-14 22:20,16.1111,100.9173,87.3718,14509.1348,63.1667,266.0669,30.2832,437.1433,2459.5718,13699.5625,743.3333,2658.7937,60.9615
2022-09-14 22:30,15.9444,100.8828,87.4038,14516.3457,63.1111,267.8348,30.7246,507.592,2513.7133,13699.5625,743.3333,2709.3878,60.0641
2022-09-14 22:40,15.8333,100.9118,87.3718,14516.3457,63.1111,266.0669,30.7852,545.526,2530.7295,13699.5625,743.3333,2676.24,59.8718
2022-09-14 22:50,15.7222,100.9043,87.3718,14509.1348,63.1667,266.5089,29.6953,464.239,2475.041,13699.5625,743.3333,2650.0707,60.8654
2022-09-14 23:00,15.6111,100.9033,87.3718,14509.1348,63.1667,266.0669,29.9395,476.8836,2581.7772,13699.5625,743.3333,2765.2154,58.8141
2022-09-14 23:10,15.5,100.9144,87.3718,14516.3457,63.1111,267.8348,29.6953,437.1433,2544.6516,13699.5625,743.3333,2700.6646,59.4872
2022-09-14 23:20,15.3889,100.8896,87.3718,14516.3457,63.1111,269.6027,30.2578,447.9816,2478.1347,13699.5625,743.3333,2667.5171,60.8333
2022-09-14 23:30,15.3333,100.8796,87.3718,14516.3457,63.1667,269.1607,29.4746,455.2071,2603.4336,13699.5625,743.3333,2789.64,58.6859
2022-09-14 23:40,15.2222,100.8789,87.3718,14509.1348,63.1111,267.8348,29.5234,451.5943,2473.4941,13699.5625,743.3333,2660.5385,60.9615
2022-09-14 23:50,15.1667,100.8903,87.3718,14516.3457,63.1111,266.0669,29.9883,473.2709,2560.1206,13699.5625,743.3333,2730.3232,59.391
